;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4438;2019-07-07 18:58:45.113;766;704;236;235;199;18;71;16;-38;32;735;253;-39;20;247;151;265;647;218;44;70;-83;709;334;338;138;337;289;706;575.0;-1.0;1509.0;5.0;0.0;0;100;42;1;0;0;1;1;0;0;1;1;0;0;0;35593.48046875;9683.349609375;20540.794921875;2833.02880859375;672.0;280160;659.0;1184.0;Calculated values ==>;1562518725.113;349.76;343.56000000000006;296.76000000000005;296.66;293.06;274.96000000000004;271.55198750734434;280.26000000000005;274.76000000000005;269.36;276.36;346.66;298.46000000000004;269.26000000000005;275.16;297.86;288.26000000000005;299.66;337.86;277.56;280.16;339.06000000000006;340.36;264.86;242.14157278889297;266.24828229547654;271.55198750734434;294.96000000000004;7090000.000000001;3340000.0;3379999.9999999995;1380000.0;3370000.0000000005;2890000.0;7059999.999999999;0.09583333333333334;0.0;0.2515;0.0008333333333333334;0.0;0.09583333333333334;2.973164826450808;9683.349609375;20540.794921875;2833.02880859375;35593.48046875;495608.2658081013;486950.44618636207;262644.0511857635;262249.33742367214;249444.02777466393;431779.12508338504;445085.9855324669;438946.8899536509;472164.23178385233;528159.6991818114;476175.0796927507;438796.5983761049;447261.97329168423;469105.2968367208;457144.9519969338;275476.7641962979;478307.5848807556;440919.40526328277;444935.1328064376;276402.16793126165;281845.32903042674;460748.638071022;196099.099973563;196099.099973563;271.5410359481999;1636722.123006641;759094.5163816538;182871.12280817755;468393.4970304077;0;19;0;33;49;50;0;1;89;96;961781315679.8865;368079281239.79065;809671967959.9872;61076.219179992106;220.54128174788252;-0.0;23846.786479817154;3703109.1783898016;707256.1089780879;3.2112147975372114;453936.128100968;2.5756451123706268;0.13858325167205796
4439;2019-07-07 18:59:45.103;768;686;237;236;209;32;25;14;-32;27;731;253;-34;26;244;157;265;558;215;29;25;-82;644;350;355;142;355;298;645;-1.0;-1.0;1596.0;372.0;0.0;98;100;43;1;0;0;1;0;0;0;1;1;0;0;0;20762.451171875;8779.822265625;6573.88427734375;2907.11645507812;667.0;280161;660.0;1184.0;Calculated values ==>;1562518785.103;349.96000000000004;341.76;296.86;296.76000000000005;294.06;276.36;273.3108153835814;275.66;274.56;269.96000000000004;275.86;346.26;298.46000000000004;269.76000000000005;275.76000000000005;297.56;288.86;299.66;328.96000000000004;276.06;275.66;339.16;339.86;264.96000000000004;242.98782864720522;267.35522164206344;273.3108153835814;294.66;6440000.000000001;3500000.0;3550000.0;1420000.0;3550000.0;2980000.0;6450000.0;0.0;0.0;0.266;0.062000000000000006;0.0;0.0;2.9740062172679123;8779.822265625;6573.88427734375;2907.11645507812;20762.451171875;502034.53260097135;490737.423907432;267406.0183665245;266915.13112836686;255453.90185051988;430799.1582183253;433817.8928731758;437845.4099550722;471141.87126780767;527045.5359921504;475026.1375875254;437535.75006952346;446370.11790384504;466187.4538382608;455319.5754400347;403804.5169183767;471797.16235230764;434531.2036186236;433817.8928731758;276820.84063482966;279751.69817897916;460239.41597243433;198331.98149363295;196099.099973563;272.4966555039445;1637191.6774982603;759248.350504009;182918.94937962512;468619.41503116046;0;19;0;33;49;50;0;1;89;96;961989181029.9196;368163267239.804;809848038610.0151;63710.57197074285;16238.260937685687;-0.0;0.0;3704148.8950012354;707393.2428038241;3.2112147975372114;454134.818201128;4.3781615383369985;0.42880009910500644
4440;2019-07-07 19:00:45.124;738;670;243;243;217;38;26;14;-22;25;720;252;-26;36;242;164;265;480;212;28;25;-108;640;350;354;141;354;302;640;-3.0;0.0;1412.0;403.0;0.0;98;0;50;1;0;0;1;0;0;0;1;1;1;0;0;22486.150390625;9218.8681640625;6521.189453125;3903.95532226562;659.0;280162;653.0;1186.0;Calculated values ==>;1562518845.124;346.96000000000004;340.16;297.46000000000004;297.46000000000004;294.86;276.96000000000004;273.3108153835814;275.76000000000005;274.56;270.96000000000004;275.66;345.16;298.36;270.56;276.76000000000005;297.36;289.56;299.66;321.16;275.96000000000004;275.66;338.46000000000004;339.06000000000006;262.36;242.77792619122317;267.8393353686513;273.3108153835814;294.36;6400000.0;3500000.0;3540000.0;1410000.0;3540000.0;3020000.0;6400000.0;0.0;0.0;0.2353333333333333;0.06716666666666667;0.0;0.0;2.9803695690223666;9218.8681640625;6521.189453125;3903.95532226562;22486.150390625;498387.21671616146;489008.1450683713;271070.7117142996;271070.7117142996;258864.2999107846;430799.1582183253;434243.5176279555;438488.69466843555;471077.96398673364;525582.2730755364;474392.901173924;437869.15320432716;447005.8663255856;466072.45092096843;456288.5185754411;405802.9078235558;459617.16905303445;434598.2514892846;434065.405861007;273890.2417152289;276402.16793126165;457747.1737472935;197432.86188968585;196099.099973563;272.1382824662492;1637552.2086539178;759398.3920874706;182975.72817686794;468728.5788398132;0;19;0;33;49;50;0;1;89;97;962201955475.4402;368248196955.01184;810028101610.4557;56728.47264726576;17484.444613102645;-0.0;0.0;3705152.9049893892;707674.3637086598;3.2112147975372114;454134.818201128;3.7778898583048095;0.377372967645692
4441;2019-07-07 19:01:45.124;708;664;245;244;218;35;25;-19;-12;21;701;253;-16;31;241;168;264;491;213;28;25;-231;643;347;352;145;352;304;644;-2.0;0.0;925.0;365.0;0.0;84;10;54;1;0;0;1;0;0;0;1;1;1;0;0;22878.671875;9427.486328125;6064.86279296875;3959.9931640625;652.0;280163;647.0;1184.0;Calculated values ==>;1562518905.124;343.96000000000004;339.56000000000006;297.66;297.56;294.96000000000004;276.66;272.9856168485579;275.66;271.26000000000005;271.96000000000004;275.26000000000005;343.26;298.46000000000004;271.56;276.26000000000005;297.26000000000005;289.96000000000004;299.56;322.26000000000005;275.96000000000004;275.66;337.86;338.36;250.06000000000003;243.61107973660833;268.0796299477929;272.9856168485579;294.46000000000004;6430000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3040000.0;6440000.000000001;0.0;0.0;0.15416666666666667;0.06083333333333333;0.0;0.0;2.976504978947206;9427.486328125;6064.86279296875;3959.9931640625;22878.671875;494000.311899731;487733.75754300866;271740.86752537574;271176.14200945914;259034.24251786072;430988.63858405815;434556.38421811117;439580.6144452378;470144.8075853309;523430.2369738959;474251.29512525245;438967.53409683413;445912.450752771;466230.7040123309;457328.590778018;403792.87604060303;460926.0590629761;435083.5893917863;434556.38421811117;271378.50176498963;273471.60554148915;444075.40896180295;192222.82859950827;196099.099973563;270.0153944807425;1637930.2488394647;759553.7783749055;183041.26108092067;468833.46260853065;0;19;0;33;49;50;0;1;89;97;962413755475.4402;368333996955.01184;810209901610.4557;38134.325317883304;15321.031972039593;-0.0;0.0;3705943.4283057656;707947.7426802026;3.2112147975372114;454134.818201128;2.7480164859485208;0.28876418615085725
4442;2019-07-07 19:02:45.135;689;657;241;241;219;37;27;-28;-19;18;699;256;-20;49;241;172;264;507;215;31;26;-234;635;355;360;145;360;304;635;-1.0;-1.0;1140.0;348.0;20.0;98;29;54;1;0;0;1;0;0;0;1;1;1;0;0;23270.734375;9304.193359375;6388.63427734375;4036.0693359375;646.0;280164;642.0;1184.0;Calculated values ==>;1562518965.135;342.06000000000006;338.86;297.26000000000005;297.26000000000005;295.06;276.86;273.8482719121499;275.86;270.36;271.26000000000005;274.96000000000004;343.06000000000006;298.76000000000005;271.16;278.06;297.26000000000005;290.36;299.56;323.86;276.26000000000005;275.76000000000005;337.36;337.76;249.76000000000002;243.61107973660833;268.0796299477929;273.8482719121499;294.66;6350000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;6350000.0;0.0;0.0;0.19;0.058;0.0033333333333333335;0.0033333333333333335;2.9774937330175484;9304.193359375;6388.63427734375;4036.0693359375;23270.734375;492182.5914430924;487700.6312375512;270515.97967466933;270515.97967466933;259997.25601887997;430477.46260093397;432927.02747852716;438504.63750537357;469846.65071908804;523220.0622700116;474604.47746397473;438349.7364941574;448444.3321323563;465073.4646152595;456569.29167028697;407674.5673192991;464913.3802381608;433656.0705203272;432743.3877257513;269285.52512055053;270959.89632461156;443746.6685796996;195605.7200791227;270515.97967466933;271.42320586889593;1638314.897730393;759709.9043232652;183107.90715120285;468937.26077681745;0;19;0;33;49;50;0;1;89;97;962627394635.1482;368421012904.89294;810392335050.2063;46150.794310987665;14392.17501303346;-0.0;540.75802683694;3706645.9330706457;708195.3981332504;3.2112147975372114;454139.3253441702;3.096155220209146;0.3101799575381966
4443;2019-07-07 19:03:45.105;677;645;238;237;214;42;29;-34;-21;19;704;258;-22;44;240;175;264;447;212;32;29;-236;637;357;361;145;361;305;637;-2.0;-2.0;1077.0;345.0;0.0;99;44;58;1;0;0;1;0;0;0;1;1;1;0;0;23506.65625;9627.09765625;6388.27099609375;4140.42333984375;642.0;280165;637.0;1184.0;Calculated values ==>;1562519025.105;340.86;337.66;296.96000000000004;296.86;294.56;277.36;274.0616903277293;276.06;269.76000000000005;271.06;275.06;343.56000000000006;298.96000000000004;270.96000000000004;277.56;297.16;290.66;299.56;317.86;276.36;276.06;336.86;337.36;249.56000000000003;243.61107973660833;268.19934244402924;274.0616903277293;294.36;6370000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3050000.0;6370000.0;0.0;0.0;0.1795;0.0575;0.0;0.0;2.978149465148139;9627.09765625;6388.27099609375;4140.42333984375;23506.65625;490305.83288015716;485774.74411896634;268673.82864474267;268153.32257411344;257827.79421230534;430346.717906069;433040.73848485097;437968.82056851813;469946.05786256643;523665.45934301475;474710.706336001;437812.597326149;447557.86663498206;464796.26975366054;456655.9655253212;406749.251932748;454199.3471829556;433588.14229367237;433040.73848485097;267192.67376467976;269285.52512055053;443527.1614329323;195824.83505427273;270515.97967466933;271.5193473956545;1638704.5144133263;759867.5862014247;183176.0105214807;469043.6817503749;0;19;0;33;49;50;0;1;89;97;962843586485.2513;368507969404.93445;810574943700.2935;43464.84539980705;14242.883766772926;-0.0;0.0;3707392.356670093;708433.904310451;3.2112147975372114;454143.82940790424;2.8630841789272194;0.2890235030669428
4444;2019-07-07 19:04:45.106;669;638;239;239;213;41;31;-34;-21;20;711;259;-22;55;240;176;263;400;214;33;31;-238;643;355;360;143;360;305;644;-2.0;0.0;965.0;339.0;2.0;98;50;60;1;0;0;1;0;0;0;1;1;1;0;0;23934.6328125;9921.6845703125;6525.02001953125;4209.66796875;638.0;280166;634.0;1181.0;Calculated values ==>;1562519085.106;340.06000000000006;336.96000000000004;297.06;297.06;294.46000000000004;277.26000000000005;273.8482719121499;276.26000000000005;269.76000000000005;271.06;275.16;344.26;299.06;270.96000000000004;278.66;297.16;290.76000000000005;299.46000000000004;313.16;276.46000000000004;276.26000000000005;336.56;336.96000000000004;249.36;243.1966462407574;268.19934244402924;273.8482719121499;294.56;6430000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;6440000.000000001;0.0;0.0;0.16083333333333333;0.0565;0.0003333333333333333;0.0003333333333333333;2.971254795024345;9921.6845703125;6525.02001953125;4209.66796875;23934.6328125;488550.09735830675;483994.24679347925;268504.8381100132;268504.8381100132;257044.61624818287;430477.46260093397;433656.0705203272;437968.82056851813;470315.4621069152;524400.9486836233;474828.380092161;437812.597326149;449090.67229019303;464942.4404991662;457121.6000675776;403257.93500419596;443809.0683853882;434017.3760585396;433656.0705203272;265937.0223246507;267611.2341011182;443700.46768907615;194790.66602234225;268504.8381100132;271.09289481616315;1639099.8650774374;760030.4954348912;183245.59577536982;469151.2943022211;0;19;0;33;49;50;0;1;89;97;963059890089.9901;368594370844.8301;810757946750.0724;39111.153189509954;14063.403794170466;-0.0;55.05041080343799;3708080.501459728;708669.7939712694;3.2112147975372114;454144.28816897294;2.5769097281477205;0.266046099825238
4445;2019-07-07 19:05:45.106;667;637;240;240;214;37;32;-33;-22;22;719;260;-23;40;240;175;261;411;212;35;31;-241;646;353;358;141;358;304;647;-1.0;1.0;962.0;454.0;2.0;86;54;60;1;0;0;1;0;0;0;1;1;1;0;0;23967.490234375;9877.7197265625;6072.00439453125;4226.7587890625;636.0;280167;631.0;1182.0;Calculated values ==>;1562519145.106;339.86;336.86;297.16;297.16;294.56;276.86;273.6339639331285;276.36;269.86;270.96000000000004;275.36;345.06000000000006;299.16;270.86;277.16;297.16;290.66;299.26000000000005;314.26000000000005;276.66;276.26000000000005;336.26000000000005;336.76000000000005;249.06000000000003;242.77792619122317;268.0796299477929;273.6339639331285;294.36;6459999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3040000.0;6470000.0;0.0;0.00016666666666666666;0.16033333333333333;0.07566666666666667;0.0003333333333333333;0.0003333333333333333;2.974095572935075;9877.7197265625;6072.00439453125;4226.7587890625;23967.490234375;487947.8640502815;483514.817108685;268728.36859500664;268728.36859500664;257273.41442427406;430607.02586249536;434330.5690018519;438039.0146135774;470781.97481897497;525319.7818187249;475074.56368599983;437883.18805776763;447186.0512154405;465233.93026070396;457309.93726511206;400441.8322859582;445516.1986887374;434864.4174955049;434151.6192275535;264681.4149301396;266774.11836628895;443764.8392358406;192521.58382108583;268728.36859500664;270.1588104651637;1639499.0494361613;760195.4904706985;183315.89933168492;469256.26950567163;0;19;0;33;49;50;0;1;89;97;963275290089.9901;368679570844.8301;810940646750.0724;39364.628070396146;19010.739659716444;0.0;55.14108354418228;3708734.4663035604;708945.4118333851;3.2112147975372114;454145.2064314258;2.895970971444412;0.3135599560849633
4446;2019-07-07 19:06:45.097;668;640;239;238;213;36;33;-28;-23;23;725;260;-24;53;241;174;261;459;212;38;33;-245;651;352;357;139;357;304;652;0.0;-1.0;997.0;479.0;2.0;72;52;59;1;0;0;1;0;0;0;1;1;1;1;0;23710.68359375;9891.1162109375;5852.35400390625;4226.59912109375;635.0;280168;630.0;1183.0;Calculated values ==>;1562519205.097;339.96000000000004;337.16;297.06;296.96000000000004;294.46000000000004;276.76000000000005;273.5264737036516;276.46000000000004;270.36;270.86;275.46000000000004;345.66;299.16;270.76000000000005;278.46000000000004;297.26000000000005;290.56;299.26000000000005;319.06;276.96000000000004;276.46000000000004;336.16;336.66;248.66000000000003;242.35481222062532;268.0796299477929;273.5264737036516;294.36;6509999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6520000.0;0.0;0.0;0.16616666666666668;0.07983333333333334;0.0003333333333333333;0.0003333333333333333;2.9767740545078674;9891.1162109375;5852.35400390625;4226.59912109375;23710.68359375;487558.0266578749;483396.04594080505;267765.82925550855;267278.2985071647;256622.47231698973;430671.36484660726;434752.8493145431;437883.18805776763;471147.87813747115;525948.8437873265;475074.56368599983;437727.04723144654;448998.8971924048;465509.5098274704;457335.44088390906;397311.97771381034;453980.2687022415;435633.1181867728;434752.8493145431;264262.8888514036;266355.56789118156;443721.7682525868;192019.99389021745;267765.82925550855;269.94907539365414;1639896.3079532615;760360.2060589598;183386.33341416492;469355.6242534397;0;19;0;33;49;50;0;1;89;97;963489757914.7651;368763558244.74194;811123019389.8811;40854.26743084126;20094.191653262485;-0.0;55.66234001967819;3709402.8568250835;709271.2373794873;3.2112147975372114;454146.1296547836;3.0547776473836445;0.33192699410495996
4447;2019-07-07 19:07:48.097;671;642;236;236;211;36;35;-21;-24;24;732;260;-25;44;241;174;260;518;211;40;34;-249;654;353;358;137;358;303;655;-1.0;-1.0;1008.0;507.0;2.0;66;47;58;1;0;0;1;0;0;0;1;1;1;0;0;23330.451171875;9920.3935546875;5493.95458984375;4196.09375;634.0;280169;629.0;1184.0;Calculated values ==>;1562519268.097;340.26;337.36;296.76000000000005;296.76000000000005;294.26000000000005;276.76000000000005;273.6339639331285;276.66;271.06;270.76000000000005;275.56;346.36;299.16;270.66;277.56;297.26000000000005;290.56;299.16;324.96000000000004;277.16;276.56;336.06;336.56;248.26000000000002;241.92719264551067;267.9596281332873;273.6339639331285;294.26000000000005;6540000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;6550000.0;0.0;0.0;0.168;0.0845;0.0003333333333333333;0.0003333333333333333;2.9794526368901355;9920.3935546875;5493.95458984375;4196.09375;23330.451171875;487667.75391790265;483354.8899770166;266078.8046797589;266078.8046797589;255711.81995860438;430607.02586249536;434864.4174955049;437953.82195464283;471512.23439352604;526760.3159394548;475202.9347011496;437798.07955487026;447935.7548802551;465364.4418098396;457172.60608581326;394431.3867500907;463945.3192145214;435744.4992520704;434686.96261437517;263844.3676079864;265937.0223246507;443680.4700624329;191869.86113782987;266078.8046797589;269.8906140976283;1640307.9178824609;760533.5567694091;183460.031976787;469454.90445363504;0;19;0;33;49;50;0;1;89;97;963714982914.7651;368850498244.74194;811314224389.8811;41342.10541722458;21277.99645412896;-0.0;56.20271931153875;3710122.075087504;709633.2440254269;3.2112147975372114;454147.10847405274;3.19606793807862;0.34912637468048957
4448;2019-07-07 19:08:45.098;674;643;234;233;208;37;37;-17;-24;25;738;259;-25;49;242;174;260;556;212;43;36;-251;658;355;360;137;360;303;659;-2.0;-1.0;1190.0;379.0;0.0;66;42;57;1;0;0;1;0;0;0;1;1;1;1;0;23206.552734375;9906.720703125;5592.994140625;4162.201171875;634.0;280170;629.0;1182.0;Calculated values ==>;1562519325.098;340.56000000000006;337.46000000000004;296.56;296.46000000000004;293.96000000000004;276.86;273.8482719121499;276.86;271.46000000000004;270.76000000000005;275.66;346.96000000000004;299.06;270.66;278.06;297.36;290.56;299.16;328.76000000000005;277.46000000000004;276.76000000000005;336.06;336.56;248.06000000000003;241.92719264551067;267.9596281332873;273.8482719121499;294.36;6580000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6590000.000000001;0.0;0.0;0.19833333333333333;0.06316666666666666;0.0;0.0;2.974419777706199;9906.720703125;5592.994140625;4162.201171875;23206.552734375;487672.2452072589;483055.61238143564;264856.6282091572;264410.5271971945;254408.0210824416;430477.46260093397;434733.80906377075;437953.82195464283;471610.25455702154;527388.1781927326;475085.68076045427;437798.07955487026;448630.7726451126;465204.3799370688;456845.7472488624;391137.70559940796;469670.61132319085;435793.71486953663;434555.4581654633;263844.3676079864;265937.0223246507;443464.5659813663;194911.0126788;266078.8046797589;271.14175915434737;1640676.3422945973;760690.5241781729;183526.2029726521;469542.6776711941;0;19;0;33;49;50;0;1;89;97;963919616505.3608;368928589614.9693;811486937420.3839;48203.49050637549;15700.299450278771;-0.0;0.0;3710830.9901608513;709925.9940047301;3.2112147975372114;454147.5534200545;3.2501303487346287;0.3277502557948298
4449;2019-07-07 19:09:45.108;678;644;232;231;206;39;39;-12;-24;26;743;259;-25;40;242;174;260;578;211;45;38;-252;665;356;361;136;361;303;666;-3.0;-2.0;1106.0;350.0;0.0;68;37;56;1;0;0;1;0;0;0;1;1;1;0;0;23116.5859375;9942.259765625;5779.87744140625;4141.81689453125;634.0;280171;629.0;1181.0;Calculated values ==>;1562519385.108;340.96000000000004;337.56000000000006;296.36;296.26000000000005;293.76000000000005;277.06;273.955091788801;277.06;271.96000000000004;270.76000000000005;275.76000000000005;347.46000000000004;299.06;270.66;277.16;297.36;290.56;299.16;330.96000000000004;277.66;276.96000000000004;336.06;336.56;247.96000000000004;241.71165711629368;267.9596281332873;273.955091788801;294.26000000000005;6650000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6659999.999999999;0.0;0.0;0.18433333333333335;0.058333333333333334;0.0;0.0;2.9719033481142314;9942.259765625;5779.87744140625;4141.81689453125;23116.5859375;487503.27116398676;482419.5659017394;263484.335799074;263057.21884334966;253370.6795167571;430412.23801567365;434846.9440822899;437953.82195464283;471840.61823089625;527911.1227596017;475085.68076045427;437798.07955487026;447376.48645180964;465058.7251422519;456681.7176944001;278181.02280402556;472294.6293518192;435906.5852007355;434668.6427963687;263844.3676079864;265937.0223246507;443552.7826172984;195172.29832793536;266078.8046797589;271.25146536667893;1641062.4327878274;760855.959916748;183595.41465655292;469637.4673966842;0;19;0;33;49;50;0;1;89;97;964135952555.3264;369010503264.9563;811668767720.355;44752.72752185641;14488.861583546179;-0.0;0.0;3711605.754416822;710177.612276029;3.2112147975372114;454147.5534200545;2.9823663910269826;0.29931947854190866
4450;2019-07-07 19:10:45.109;682;645;232;231;204;40;41;-6;-24;27;747;260;-25;38;242;173;260;592;214;48;40;-254;670;357;362;135;362;304;671;0.0;-2.0;1213.0;305.0;0.0;71;31;56;1;0;0;1;0;0;0;1;1;1;0;0;23381.072265625;10021.34375;5949.35009765625;4166.44189453125;634.0;280172;629.0;1181.0;Calculated values ==>;1562519445.109;341.36;337.66;296.36;296.26000000000005;293.56;277.16;274.0616903277293;277.26000000000005;272.56;270.76000000000005;275.86;347.86;299.16;270.66;276.96000000000004;297.36;290.46000000000004;299.16;332.36;277.96000000000004;277.16;336.06;336.56;247.76000000000002;241.49495122638035;268.0796299477929;274.0616903277293;294.56;6700000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6709999.999999999;0.0;0.0;0.2021666666666667;0.05083333333333333;0.0;0.0;2.9719033481142314;10021.34375;5949.35009765625;4166.44189453125;23381.072265625;487549.53906245244;482006.1660687035;263151.7585752904;262731.2150152633;252450.14548702643;430346.717906069;434960.5676705249;437727.04723144654;472070.4381999017;528252.2207789605;475074.56368599983;437570.5891863215;446904.3873112669;464912.7873590418;456378.44897120155;277408.19662039314;473884.9584502779;436194.857971995;434782.31747122854;263844.3676079864;265937.0223246507;443533.4570946943;196500.76800977907;266078.8046797589;271.79197575793484;1641449.9197303934;761022.3260518999;183664.65130030297;469735.21258845105;0;19;0;33;49;50;0;1;89;97;964352856170.0645;369091804619.8581;811850870755.135;48767.912782647116;12557.49502848319;-0.0;0.0;3712385.1060740626;710403.0023372953;3.2112147975372114;454147.5534200545;3.0453888078359115;0.29761024737675645
4451;2019-07-07 19:11:45.119;686;647;231;231;205;41;44;2;-22;28;752;261;-24;39;243;173;260;601;215;51;43;-255;671;359;364;134;363;306;672;90.0;-1.0;1368.0;324.0;2.0;85;25;60;1;0;0;1;0;0;0;1;1;1;0;0;24019.755859375;10248.5634765625;6324.2392578125;4144.26171875;635.0;280173;630.0;1182.0;Calculated values ==>;1562519505.119;341.76;337.86;296.26000000000005;296.26000000000005;293.66;277.26000000000005;274.27422755570615;277.56;273.36;270.96000000000004;275.96000000000004;348.36;299.26000000000005;270.76000000000005;277.06;297.46000000000004;290.46000000000004;299.16;333.26000000000005;278.26000000000005;277.46000000000004;336.16;336.66;247.66000000000003;241.2770596917726;268.3187672390254;274.27422755570615;294.66;6709999.999999999;3590000.0;3640000.0;1340000.0;3629999.9999999995;3060000.0;6720000.0;0.015000000000000001;0.0;0.228;0.054000000000000006;0.0003333333333333333;0.015333333333333334;2.974257761985038;10248.5634765625;6324.2392578125;4144.26171875;24019.755859375;488021.30657839257;482192.1950606762;262667.2386791953;262667.2386791953;252759.92720618303;430214.79039162316;435011.12638877804;437585.1090581189;472299.7188790419;528621.3905861635;474934.9659881325;437270.2536001789;446661.59397328994;464898.1456994284;456047.6658887129;277261.67269230686;475173.93116590905;436248.0655949691;434832.48858899495;264262.8888514036;266355.56789118156;443621.83655424195;197543.92073676363;198959.64503985998;272.2186558884717;1641844.9924658558;761191.2700980767;183733.9187063799;469837.50954638224;0;19;0;33;49;50;0;1;89;97;964570692470.0298;369172518069.8453;812033901255.106;54729.390937269;13288.20745414383;-0.0;3616.7169344200697;3713247.72735118;710618.4190880919;3.2112147975372114;454177.6977510545;3.457744483438504;0.3165329169237407
4452;2019-07-07 19:12:45.109;690;649;231;231;203;41;46;8;-21;30;756;261;-22;28;243;173;260;608;214;53;45;-256;677;359;364;134;363;306;678;1.0;0.0;1412.0;456.0;0.0;83;17;64;1;0;0;1;0;0;0;1;1;1;1;0;24165.50390625;10735.533203125;6384.37890625;4094.34204101562;637.0;280174;631.0;1182.0;Calculated values ==>;1562519565.109;342.16;338.06000000000006;296.26000000000005;296.26000000000005;293.46000000000004;277.26000000000005;274.27422755570615;277.76000000000005;273.96000000000004;271.06;276.16;348.76;299.26000000000005;270.96000000000004;275.96000000000004;297.46000000000004;290.46000000000004;299.16;333.96000000000004;278.46000000000004;277.66;336.26000000000005;336.86;247.56000000000003;241.2770596917726;268.3187672390254;274.27422755570615;294.56;6770000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3060000.0;6780000.0;0.00016666666666666666;0.0;0.2353333333333333;0.076;0.0;0.00016666666666666666;2.973933210709356;10735.533203125;6384.37890625;4094.34204101562;24165.50390625;487966.0710359626;481816.3745131617;262291.4913760608;262291.4913760608;251817.98503874862;430214.79039162316;435366.92532215983;437742.05038880615;472494.68880147435;529039.9816895401;474934.9659881325;437585.1090581189;445090.0235980121;464898.1456994284;456047.6658887129;276430.32768702443;475539.76452538924;436597.2893215753;435189.27008113236;264681.4149301396;267192.67376467976;443514.572875554;195687.4910780101;195687.4910780101;271.4713732619219;1642246.469373328;761366.1084258565;183802.56229521695;469943.3970469077;0;19;0;33;49;50;0;1;89;97;964789056070.0645;369252904669.85803;812217470655.1351;56963.506291140664;18834.858216613335;-0.0;39.91696316718704;3714178.3463658737;710886.0666866885;3.2112147975372114;454208.1646215477;3.57487380575785;0.3638969080856378
4453;2019-07-07 19:13:45.130;693;651;230;230;203;41;48;11;-20;31;761;259;-22;36;243;172;260;613;213;55;47;-250;683;360;365;133;364;307;684;-1.0;0.0;1588.0;475.0;0.0;92;6;68;1;0;0;1;0;0;0;1;1;1;0;0;24832.263671875;10948.7734375;6799.39208984375;4034.30932617188;638.0;280175;632.0;1181.0;Calculated values ==>;1562519625.13;342.46000000000004;338.26;296.16;296.16;293.46000000000004;277.26000000000005;274.38016830617;277.96000000000004;274.26000000000005;271.16;276.26000000000005;349.26;299.06;270.96000000000004;276.76000000000005;297.46000000000004;290.36;299.16;334.46000000000004;278.66;277.86;336.36;336.96000000000004;248.16000000000003;241.05796691057077;268.43790593516167;274.38016830617;294.46000000000004;6830000.0;3600000.0;3650000.0;1330000.0;3640000.0;3070000.0;6840000.000000001;0.0;0.0;0.26466666666666666;0.07916666666666666;0.0;0.0;2.971254795024345;10948.7734375;6799.39208984375;4034.30932617188;24832.263671875;487768.1715707001;481440.5874605646;261526.65527764344;261526.65527764344;251582.07610102365;430148.3826014536;435481.94520808145;437671.5478804793;472723.10170879104;529486.681345978;474570.28251348867;437356.53477473935;446041.1461244584;464751.8981387732;455741.6133297435;275669.0547325627;475597.74061832146;436711.97675382043;435304.343683834;265099.94585879904;267611.2341011182;444350.78698432044;196486.8136920087;195687.4910780101;271.7979422742676;1642654.9270143006;761546.8742275317;183870.32476534246;470053.3002581428;0;19;0;33;49;50;0;1;89;97;965007832615.5997;369333032705.0541;812401435020.5853;63833.55964854855;19622.564552308013;-0.0;0.0;3715185.3409092776;711206.6573780304;3.2112147975372114;454208.4973793327;3.831342616579997;0.3839724355835976
4454;2019-07-07 19:14:45.110;697;654;230;230;203;42;51;13;-20;33;766;257;-22;25;244;172;260;618;216;57;50;-236;692;359;364;132;364;306;692;-1.0;-1.0;1527.0;481.0;2.0;98;1;70;1;0;0;1;0;0;0;1;1;1;0;0;25333.81640625;11501.1220703125;7216.2158203125;4000.19140625;640.0;280176;633.0;1183.0;Calculated values ==>;1562519685.11;342.86;338.56000000000006;296.16;296.16;293.46000000000004;277.36;274.27422755570615;278.26000000000005;274.46000000000004;271.16;276.46000000000004;349.76;298.86;270.96000000000004;275.66;297.56;290.36;299.16;334.96000000000004;278.86;278.16;336.46000000000004;337.16;249.56000000000003;240.83765695389522;268.3187672390254;274.27422755570615;294.76000000000005;6920000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;6920000.0;0.0;0.0;0.2545;0.08016666666666666;0.0003333333333333333;0.0003333333333333333;2.975960691480916;11501.1220703125;7216.2158203125;4000.19140625;25333.81640625;487401.10640923254;480990.3043699059;261069.9350178916;261069.9350178916;251275.67993336945;430214.79039162316;436248.0655949691;437898.67151236854;473048.1168422736;530085.791799281;474463.65955970524;437585.1090581189;444657.03686278535;464883.6276779939;455907.9783805216;274631.88819929183;475418.94674743386;437290.4139363382;436072.7713138505;265518.4816520846;268448.3696465944;446025.77530499577;196285.09994459862;261069.9350178916;271.71278189457394;1643072.8383298677;761733.894328592;183937.2566198103;470170.0580580563;0;19;0;33;49;50;0;1;89;97;965226459714.8002;369412506204.7634;812585273719.9131;61490.65396399744;20020.87747472517;-0.0;58.334278765319624;3716229.361229415;711536.9092730422;3.2112147975372114;454208.983336281;3.5906134268178804;0.36713359484899716
4455;2019-07-07 19:15:45.121;702;657;230;229;203;43;52;14;-21;34;771;259;-22;34;244;172;260;622;217;58;52;-219;682;363;368;129;368;306;682;-1.0;0.0;1705.0;258.0;0.0;98;1;72;1;0;0;1;0;0;0;1;1;1;1;0;25403.423828125;11339.7216796875;7061.29833984375;4027.0517578125;642.0;280177;635.0;1183.0;Calculated values ==>;1562519745.121;343.36;338.86;296.16;296.06;293.46000000000004;277.46000000000004;274.69669130483857;278.36;274.56;271.06;276.56;350.26;299.06;270.96000000000004;276.56;297.56;290.36;299.16;335.36;278.96000000000004;278.36;336.66;337.36;251.26000000000002;240.16925963744896;268.3187672390254;274.69669130483857;294.86;6820000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3060000.0;6820000.0;0.0;0.0;0.2841666666666667;0.043000000000000003;0.0;0.0;2.975634136207981;11339.7216796875;7061.29833984375;4027.0517578125;25403.423828125;489176.14944890834;482566.96294877044;261644.01396228286;261242.74553214305;251660.1152731148;429947.3805835815;435474.5089631815;437742.05038880615;473534.8580475586;530608.3473777291;474699.4313485798;437585.1090581189;445950.30100830784;464296.814424922;455239.982138536;275791.65166541404;477239.2891745804;436534.87278491515;435474.5089631815;266355.56789118156;269285.52512055053;448357.2916347914;200492.81966446707;261069.9350178916;273.4065952233868;1643495.7261814845;761924.269589405;184004.16257686226;470289.05915590323;0;19;0;33;49;50;0;1;89;97;965446099975.3726;369490820559.9675;812768907380.3917;67418.32306416635;10658.172294723949;-0.0;0.0;3717303.7996517206;711792.6148925578;3.2112147975372114;454209.46954439377;3.4811951795945797;0.32162193335812994
4456;2019-07-07 19:16:45.111;702;657;230;229;205;48;43;17;-20;36;778;259;-22;23;243;173;260;611;215;60;42;-202;678;364;369;127;369;307;678;-4.0;-1.0;1628.0;288.0;0.0;98;1;76;1;0;0;1;0;0;0;1;1;1;0;0;25155.470703125;11716.056640625;6925.4560546875;4026.75439453125;642.0;280178;636.0;1184.0;Calculated values ==>;1562519805.111;343.36;338.86;296.16;296.06;293.66;277.96000000000004;274.8017692304317;277.46000000000004;274.86;271.16;276.76000000000005;350.96000000000004;299.06;270.96000000000004;275.46000000000004;297.46000000000004;290.46000000000004;299.16;334.26000000000005;279.16;277.36;336.76000000000005;337.36;252.96000000000004;239.71726792356844;268.43790593516167;274.8017692304317;294.66;6780000.0;3640000.0;3690000.0;1270000.0;3690000.0;3070000.0;6780000.0;0.0;0.0;0.27133333333333337;0.048;0.0;0.0;2.978149465148139;11716.056640625;6925.4560546875;4026.75439453125;25155.470703125;489591.65067445167;483012.5576924025;261882.76848010853;261477.25637124895;252511.83732385782;429879.7862731237;433601.82819372;437671.5478804793;473986.2994277851;531264.2688581708;474570.28251348867;437356.53477473935;444166.49989544915;464016.3363585347;455213.39265390526;276298.97563001583;476007.9844119311;436651.5639693156;433417.75616050424;266774.11836628895;269285.52512055053;450465.5284040645;200526.74854788402;261069.9350178916;273.42427973573075;1643916.9800819585;762116.3690535239;184071.26644230058;470405.5960164951;0;19;0;33;49;50;0;1;89;97;965667163125.4077;369567607759.97974;812952776730.4209;64345.28888557753;11997.061433096662;-0.0;0.0;3718401.64674646;711981.377041384;3.2112147975372114;454209.46954439377;3.367807076566452;0.3152189296227548
4457;2019-07-07 19:17:45.112;697;656;236;235;206;45;43;21;-21;38;786;257;-23;32;243;173;260;613;211;61;43;-183;674;364;368;130;368;306;674;-2.0;-1.0;1858.0;275.0;0.0;98;1;76;1;0;0;1;0;0;0;1;1;1;1;0;25017.572265625;11505.6318359375;6869.857421875;4004.4228515625;642.0;280179;636.0;1181.0;Calculated values ==>;1562519865.112;342.86;338.76;296.76000000000005;296.66;293.76000000000005;277.66;274.8017692304317;277.46000000000004;275.26000000000005;271.06;276.96000000000004;351.76;298.86;270.86;276.36;297.46000000000004;290.46000000000004;299.16;334.46000000000004;279.26000000000005;277.46000000000004;336.76000000000005;337.36;254.86;240.39332010688793;268.3187672390254;274.8017692304317;294.26000000000005;6740000.000000001;3640000.0;3679999.9999999995;1300000.0;3679999.9999999995;3060000.0;6740000.000000001;0.0;0.0;0.30966666666666665;0.04583333333333333;0.0;0.0;2.970603478327662;11505.6318359375;6869.857421875;4004.4228515625;25017.572265625;489289.532320159;483308.1614390627;264661.6841630806;264229.7390024522;253028.33868196403;429879.7862731237;433850.6589431533;437742.05038880615;473792.32411537116;532174.6666840086;474463.65955970524;437427.84448784514;445664.3711478791;464164.030569748;455213.39265390526;276836.27716877375;476797.7228081247;437058.8330065715;433850.6589431533;266774.11836628895;269285.52512055053;451890.2146273185;201238.46977366126;261069.9350178916;273.70407735226684;1644335.0957413379;762309.8863491627;184138.1940347118;470520.55887800996;0;19;0;33;49;50;0;1;89;97;965888266810.1406;369644709044.8866;813136679795.1987;73237.2754638232;11488.204972459289;-0.0;0.0;3719548.1872233427;712177.0908563698;3.2112147975372114;454209.46954439377;3.785782536687925;0.3410197155323282
4458;2019-07-07 19:18:45.122;693;655;235;234;212;46;45;26;-22;40;790;255;-23;25;244;175;260;607;210;62;44;-166;660;366;371;142;370;306;660;-1.0;-1.0;1645.0;360.0;0.0;99;100;77;1;0;0;1;0;0;0;1;0;1;0;0;23732.34765625;11303.513671875;6684.01171875;2985.16259765625;641.0;280180;635.0;1184.0;Calculated values ==>;1562519925.122;342.46000000000004;338.66;296.66;296.56;294.36;277.76000000000005;275.0112864084945;277.66;275.76000000000005;270.96000000000004;277.16;352.16;298.66;270.86;275.66;297.56;290.66;299.16;333.86;279.36;277.56;336.66;337.26;256.56;242.98782864720522;268.3187672390254;275.0112864084945;294.16;6600000.0;3660000.0;3710000.0;1420000.0;3700000.0;3060000.0;6600000.0;0.0;0.0;0.27416666666666667;0.060000000000000005;0.0;0.0;2.9783129671591904;11303.513671875;6684.01171875;2985.16259765625;23732.34765625;490172.82446617965;484705.52702365856;265231.9430321583;264782.7727756617;255841.4538515118;429743.705733735;433470.5676684979;437585.1090581189;472424.0149512065;532592.0204643909;474227.6485588288;437427.84448784514;444657.03686278535;464001.6683525664;455160.6010900666;279033.49574074923;477543.0513942435;436535.0794845053;433285.5503662649;266355.56789118156;268866.9448851554;451581.9385116202;200839.78172596492;261069.9350178916;273.55619681003776;1644741.4127821778;762499.9942410663;184196.45028787028;470633.52661231544;0;19;0;33;49;50;0;1;89;97;966110003760.1053;369726322644.87366;813320310395.1696;64907.67724356555;15044.52940713932;-0.0;0.0;3720699.5870303777;712398.2338271847;3.2112147975372114;454209.46954439377;3.812205984057893;0.36089518094563516
4459;2019-07-07 19:19:45.103;686;651;238;237;209;43;46;27;-22;41;787;253;-24;25;244;176;260;596;209;62;46;-152;665;362;367;144;366;304;665;90.0;-2.0;1613.0;400.0;0.0;98;100;78;1;0;0;1;0;0;0;1;0;1;1;0;24240.162109375;11430.6044921875;6787.2197265625;2949.875;639.0;280181;634.0;1183.0;Calculated values ==>;1562519985.103;341.76;338.26;296.96000000000004;296.86;294.06;277.46000000000004;274.5913991737795;277.76000000000005;275.86;270.96000000000004;277.26000000000005;351.86;298.46000000000004;270.76000000000005;275.66;297.56;290.76000000000005;299.16;332.76000000000005;279.36;277.76000000000005;336.56;337.06;257.96000000000004;243.40439225979637;268.0796299477929;274.5913991737795;294.06;6650000.0;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3040000.0;6650000.0;0.015000000000000001;0.0;0.2688333333333333;0.06666666666666667;0.0;0.015000000000000001;2.976123710121485;11430.6044921875;6787.2197265625;2949.875;24240.162109375;488653.3421176284;483567.009769559;266213.66977654945;265758.4394790969;254497.64418613882;430014.67791919125;434641.1085770802;438039.0146135774;472259.5391352755;532428.367393288;474251.29512525245;437727.04723144654;445054.37130637356;464590.79660714185;455969.6482529023;278181.02280402556;475247.182896272;437462.8734708654;434641.1085770802;265937.0223246507;268029.79939014546;452705.2488784124;199822.07599663618;199822.07599663618;273.1375758932875;1645141.0571024125;762689.3852327863;184245.89327256862;470745.7513251768;0;19;0;33;49;50;0;1;89;97;966331333649.9083;369812095474.7973;813503252445.0067;64040.65366485436;16858.878192118416;-0.0;3522.2854887066605;3721773.81617334;712664.011367394;3.2112147975372114;454238.8126285201;3.9882377613765407;0.3648424350078709
4460;2019-07-07 19:20:45.123;680;649;236;235;213;42;48;27;-23;40;777;251;-25;21;244;177;260;595;210;63;48;-141;658;362;367;144;366;304;658;-2.0;0.0;1517.0;276.0;0.0;100;100;77;1;0;0;1;0;0;0;1;0;1;0;0;24030.8125;11291.9931640625;6712.11767578125;2956.85205078125;638.0;280182;633.0;1183.0;Calculated values ==>;1562520045.123;341.16;338.06000000000006;296.76000000000005;296.66;294.46000000000004;277.36;274.5913991737795;277.96000000000004;275.86;270.86;277.16;350.86;298.26000000000005;270.66;275.26000000000005;297.56;290.86;299.16;332.66;279.46000000000004;277.96000000000004;336.46000000000004;336.96000000000004;259.06;243.40439225979637;268.0796299477929;274.5913991737795;294.16;6580000.0;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3040000.0;6580000.0;0.0;0.0;0.25283333333333335;0.046;0.0;0.0;2.9762865558965284;11291.9931640625;6712.11767578125;2956.85205078125;24030.8125;488531.4197418823;484048.2324380242;265841.2572617673;265383.62244652957;256316.91097654533;430014.67791919125;435000.52977555234;437883.18805776763;472160.7387857882;531385.6704624288;474015.5422595829;437570.5891863215;444478.12225269125;464590.79660714185;456109.75032730796;391137.70559940796;475942.69351936964;437635.38433925656;435000.52977555234;265518.4816520846;267611.2341011182;453854.2083413299;200723.42933894036;199822.07599663618;273.49303074176066;1645543.44931007;762878.8033315217;184295.1324055513;470858.28330165334;0;19;0;33;49;50;0;1;89;97;966551607049.8384;369898524274.76984;813685713244.9487;59961.89232941017;11644.015834109918;-0.0;0.0;3722807.5151744806;712901.6146589094;3.2112147975372114;454268.1747917097;3.416155476118253;0.31516583270251775
4461;2019-07-07 19:21:45.104;676;647;236;236;209;40;51;26;-24;40;767;251;-25;21;244;177;260;592;208;63;50;-132;662;360;365;144;364;303;662;-2.0;-1.0;1503.0;300.0;0.0;100;100;75;1;0;0;1;0;0;0;1;0;1;1;0;24209.431640625;11137.734375;6811.30859375;2939.85913085938;637.0;280183;632.0;1183.0;Calculated values ==>;1562520105.104;340.76;337.86;296.76000000000005;296.76000000000005;294.06;277.16;274.38016830617;278.26000000000005;275.76000000000005;270.76000000000005;277.16;349.86;298.26000000000005;270.66;275.26000000000005;297.56;290.86;299.16;332.36;279.46000000000004;278.16;336.36;336.86;259.96000000000004;243.40439225979637;267.9596281332873;274.38016830617;293.96000000000004;6620000.0;3600000.0;3650000.0;1440000.0;3640000.0;3030000.0;6620000.0;0.0;0.0;0.2505;0.05;0.0;0.0;2.976449228654118;11137.734375;6811.30859375;2939.85913085938;24209.431640625;487534.2315775193;483310.6595388765;265533.130603742;265533.130603742;254635.53438138418;430148.3826014536;436011.88369366544;437953.82195464283;472160.7387857882;530417.9335295041;474145.55491638783;437798.07955487026;444677.7423059734;464883.6276779939;456440.2180442986;278681.634563935;474991.5405642235;438091.08039259684;435835.70984594146;265099.94585879904;267192.67376467976;454790.30049600324;200129.20412287535;199822.07599663618;273.25034974551573;1645945.3240451703;763065.6585386981;184344.2561047842;470970.9428340943;0;19;0;33;49;50;0;1;89;97;966771137510.5155;369984896915.03625;813867755580.5103;59575.06676685775;12733.054818656396;-0.0;0.0;3723803.341058601;713104.6925865946;3.2112147975372114;454268.1747917097;3.4615568228866516;0.321183250906982
4462;2019-07-07 19:22:45.144;674;646;234;233;210;40;53;27;-25;39;759;250;-26;21;244;177;260;595;208;64;52;-125;658;360;365;143;364;303;658;-2.0;-1.0;1340.0;150.0;3.0;100;100;73;1;0;0;1;0;0;0;1;0;1;0;0;23824.302734375;10901.349609375;6743.52587890625;2937.01440429688;636.0;280184;631.0;1180.0;Calculated values ==>;1562520165.144;340.56000000000006;337.76;296.56;296.46000000000004;294.16;277.16;274.38016830617;278.46000000000004;275.86;270.66;277.06;349.06000000000006;298.16;270.56;275.26000000000005;297.56;290.86;299.16;332.66;279.56;278.36;336.26000000000005;336.76000000000005;260.66;243.1966462407574;267.9596281332873;274.38016830617;293.96000000000004;6580000.0;3600000.0;3650000.0;1430000.0;3640000.0;3030000.0;6580000.0;0.0;0.0;0.22333333333333333;0.025;0.0005;0.0005;2.9690632623209723;10901.349609375;6743.52587890625;2937.01440429688;23824.302734375;487672.2452072589;483608.31857765006;264931.0331901511;264483.28351362987;255192.4993779125;430148.3826014536;436362.84056435304;437798.07955487026;472193.81962526246;529582.9255284944;474027.77359814296;437642.0229114993;444677.7423059734;464883.6276779939;456440.2180442986;391137.70559940796;475942.69351936964;438261.5809124647;436187.5922230448;264681.4149301396;266774.11836628895;455679.326177501;201356.9271804888;264931.0331901511;273.73280183886243;1646345.8720187873;763249.44001114;184393.2627001768;471083.97509259725;0;19;0;33;49;50;0;1;89;97;966990283510.3762;370071054314.9815;814049676780.3947;52805.19069694519;6358.059974925305;-0.0;85.62827951644684;3724740.467538301;713263.8912715222;3.2112147975372114;454268.8888364179;2.878689919177549;0.24804620740016972
4463;2019-07-07 19:23:45.125;673;645;234;234;206;38;55;25;-26;39;754;250;-28;17;245;175;260;597;209;64;54;-120;662;358;363;142;363;301;662;193.0;-2.0;1506.0;316.0;0.0;100;100;68;1;0;0;1;0;0;0;1;0;1;1;0;23649.205078125;10696.03125;6827.4599609375;2938.41162109375;635.0;280185;630.0;1180.0;Calculated values ==>;1562520225.125;340.46000000000004;337.66;296.56;296.56;293.76000000000005;276.96000000000004;274.1680685717883;278.66;275.66;270.56;277.06;348.56000000000006;298.16;270.36;274.86;297.66;290.66;299.16;332.86;279.56;278.56;336.16;336.66;261.16;242.98782864720522;267.7187500070086;274.1680685717883;294.06;6620000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;6620000.0;0.03216666666666666;0.0;0.251;0.05266666666666667;0.0;0.03216666666666666;2.969225176939378;10696.03125;6827.4599609375;2938.41162109375;23649.205078125;487101.89016183343;483015.57972712023;264636.674116081;264636.674116081;253546.20641710615;430280.9020939914;437176.3494204144;438095.2167564963;472325.50216173066;529213.9030116784;474287.555014974;437785.01000687695;444501.2531899496;465160.9749554807;456491.46919281245;278681.634563935;475766.8113281196;438711.5355410296;437003.68543558475;264262.8888514036;266355.56789118156;456357.0063839512;199992.1823752798;199992.1823752798;273.1877288071939;1646741.359306227;763429.3611917195;184442.2090790817;471197.0308288382;0;19;0;33;49;50;0;1;89;97;967208614350.1819;370156527239.9054;814230819400.2334;59763.861629685336;13501.880731123358;-0.0;7623.870015106475;3725678.2459163;713429.3383690817;3.2112147975372114;454333.11431097315;3.9531813360627353;0.32998573808647025
4464;2019-07-07 19:24:45.125;673;644;233;233;208;38;56;26;-26;38;750;249;-28;22;245;174;260;597;205;65;56;-115;659;356;361;142;361;301;659;168.0;-1.0;1351.0;340.0;0.0;100;100;66;1;0;0;1;0;0;0;1;0;1;0;0;23349.275390625;10480.08984375;6805.08447265625;2940.18359375;634.0;280186;630.0;1181.0;Calculated values ==>;1562520285.125;340.46000000000004;337.56000000000006;296.46000000000004;296.46000000000004;293.96000000000004;276.96000000000004;273.955091788801;278.76000000000005;275.76000000000005;270.56;276.96000000000004;348.16;298.06;270.36;275.36;297.66;290.56;299.16;332.86;279.66;278.76000000000005;336.16;336.56;261.66;242.98782864720522;267.7187500070086;273.955091788801;293.66;6590000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6590000.000000001;0.028;0.0;0.22516666666666665;0.056666666666666664;0.0;0.028;2.9719033481142314;10480.08984375;6805.08447265625;2940.18359375;23349.275390625;487422.11026654806;483202.9331823365;264410.5271971945;264410.5271971945;254408.0210824416;430412.23801567365;437806.89928523917;438095.2167564963;472226.9707426428;528796.4943772956;474170.0829622655;437785.01000687695;445217.6754897761;465451.58992337313;456681.7176944001;279215.4833492723;476129.8240521759;439324.5203113631;437806.89928523917;264262.8888514036;265937.0223246507;456870.81409986067;199163.70945288456;199163.70945288456;272.85167433489477;1647133.0133101332;763605.8288675008;184491.1973725387;471310.6353657848;0;19;0;33;49;50;0;1;89;97;967425814350.1819;370241727239.9054;814411419400.2334;53799.41106119657;14603.40259666198;-0.0;6682.009315305929;3726624.606522057;713663.54906348;3.2112147975372114;454452.32997205993;3.7124100995740754;0.31588057700512656
4465;2019-07-07 19:25:45.096;673;643;232;231;205;37;58;26;-27;37;748;247;-28;17;245;174;260;596;204;64;57;-110;654;356;361;142;361;301;654;-2.0;-2.0;1120.0;444.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;1;0;0;22810.8984375;10216.365234375;6766.4296875;2937.79150390625;634.0;280187;629.0;1180.0;Calculated values ==>;1562520345.096;340.46000000000004;337.46000000000004;296.36;296.26000000000005;293.66;276.86;273.955091788801;278.96000000000004;275.76000000000005;270.46000000000004;276.86;347.96000000000004;297.86;270.36;274.86;297.66;290.56;299.16;332.76000000000005;279.56;278.86;336.06;336.56;262.16;242.98782864720522;267.7187500070086;273.955091788801;293.56;6540000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6540000.000000001;0.0;0.0;0.18666666666666665;0.07400000000000001;0.0;0.0;2.969386918522264;10216.365234375;6766.4296875;2937.79150390625;22810.8984375;487953.9623808588;483612.8580433545;264330.0546474117;263885.12598115625;253542.16440422903;430412.23801567365;438146.9115166479;437940.2675631159;472128.42060986464;528587.7342251306;473934.96168317605;437785.01000687695;444501.2531899496;465451.58992337313;456681.7176944001;394431.3867500907;476579.145788514;439157.44328511844;437977.1081470654;263844.3676079864;265937.0223246507;457383.68455926515;197786.41302778776;199163.70945288456;272.30364090713584;1647517.4955021641;763778.2159656372;184540.15682313923;471423.6766539936;0;19;0;33;49;50;0;1;89;97;967642309660.0236;370326886059.8431;814591932110.1013;44828.719513261254;19210.19809332933;-0.0;0.0;3727446.110357384;713945.1928753544;3.2112147975372114;454507.9864693315;3.2147104627257024;0.33099106316221655
