;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4466;2019-07-07 19:26:45.116;672;642;230;230;204;37;60;25;-27;37;746;246;-29;24;245;173;260;592;202;64;59;-106;651;356;361;141;360;300;652;276.0;-2.0;1197.0;449.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;1;1;0;22346.8515625;9800.4072265625;6710.47705078125;2931.36767578125;633.0;280188;628.0;1181.0;Calculated values ==>;1562520405.116;340.36;337.36;296.16;296.16;293.56;276.86;273.955091788801;279.16;275.66;270.46000000000004;276.86;347.76;297.76000000000005;270.26000000000005;275.56;297.66;290.46000000000004;299.16;332.36;279.56;279.06;335.96000000000004;336.46000000000004;262.56;242.77792619122317;267.5978703862781;273.955091788801;293.36;6509999.999999999;3560000.0;3610000.0;1410000.0;3600000.0;3000000.0;6520000.0;0.046;0.0;0.1995;0.07483333333333334;0.0;0.046;2.972065053430842;9800.4072265625;6710.47705078125;2931.36767578125;22346.8515625;488129.399435286;483688.8157251121;263586.46107049484;263586.46107049484;253269.26504036112;430412.23801567365;438485.31824677397;438165.9764317512;472260.1919623333;528455.9560178719;473947.63380759396;437856.56215164;445698.7778426805;465596.4787924315;456543.2252788729;396603.0882720522;476207.7360774948;439157.44328511844;438316.31352762313;263425.85118522606;265518.4816520846;457951.47199335654;198629.58697738923;198629.58697738923;272.6396736810766;1647893.9355235724;763945.0780049044;184589.08278617435;471536.0216459623;0;19;0;33;49;50;0;1;89;97;967858981859.9547;370411814359.8161;814772292210.044;47787.509696145215;19405.92106202822;-0.0;11025.589421310759;3728218.1695345207;714267.1011352111;3.2112147975372114;454599.8970077838;4.0231461030373;0.3386350372078885
4467;2019-07-07 19:27:45.097;670;641;230;229;203;36;61;25;-27;36;744;245;-29;16;245;172;260;582;201;65;60;-102;651;354;359;141;358;300;651;-1.0;-1.0;1210.0;283.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;1;0;0;22182.0859375;9648.71875;6771.46435546875;2931.93286132812;632.0;280189;628.0;1181.0;Calculated values ==>;1562520465.097;340.16;337.26;296.16;296.06;293.46000000000004;276.76000000000005;273.7412296467126;279.26000000000005;275.66;270.46000000000004;276.76000000000005;347.56000000000006;297.66;270.26000000000005;274.76000000000005;297.66;290.36;299.16;331.36;279.66;279.16;335.96000000000004;336.36;262.96000000000004;242.77792619122317;267.5978703862781;273.7412296467126;293.26000000000005;6509999.999999999;3540000.0;3590000.0;1410000.0;3579999.9999999995;3000000.0;6509999.999999999;0.0;0.0;0.20166666666666666;0.04716666666666667;0.0;0.0;2.9722265852581464;9648.71875;6771.46435546875;2931.93286132812;22182.0859375;487843.9303656681;483653.7668665915;263658.0760020598;263217.5118408876;252952.0365956622;430542.39183029096;439100.3218987744;438165.9764317512;472161.77640367835;528247.2471435006;473830.1099211671;437856.56215164;444557.31930295983;465885.42676947766;456733.5978404523;396603.0882720522;474790.0367329827;439765.03452980146;438933.2126028584;263425.85118522606;265099.94585879904;458359.64621818834;198830.73766218277;198629.58697738923;272.7112899247512;1648264.8924954904;764107.1027304825;184637.92815134145;471648.3355802357;0;19;0;33;49;50;0;1;89;97;968074913459.7625;370496387569.7408;814952235209.8838;48265.93981852964;12241.11352022493;-0.0;0.0;3729018.3614720497;714530.7429101538;3.2112147975372114;454691.7478242409;3.1266375957321006;0.2896796165597152
4468;2019-07-07 19:28:45.107;668;639;229;229;203;35;63;25;-27;35;743;244;-28;26;246;171;260;571;201;64;62;-99;645;354;359;141;359;301;645;324.0;-2.0;1135.0;309.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;1;1;0;21807.529296875;9369.62109375;6616.7412109375;2949.55590820312;631.0;280190;627.0;1182.0;Calculated values ==>;1562520525.107;339.96000000000004;337.06;296.06;296.06;293.46000000000004;276.66;273.7412296467126;279.46000000000004;275.66;270.46000000000004;276.66;347.46000000000004;297.56;270.36;275.76000000000005;297.76000000000005;290.26000000000005;299.16;330.26000000000005;279.56;279.36;335.86;336.26000000000005;263.26000000000005;242.77792619122317;267.7187500070086;273.7412296467126;293.26000000000005;6450000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;6450000.0;0.054000000000000006;0.0;0.18916666666666665;0.0515;0.0;0.054000000000000006;2.974904783360328;9369.62109375;6616.7412109375;2949.55590820312;21807.529296875;488196.3327586598;484028.6414614921;263648.596975133;263648.596975133;253222.04262397627;430542.39183029096;439433.4158590946;437940.2675631159;472063.34231996303;528065.6687750703;473581.8329554858;437785.01000687695;445787.09707870026;465871.32459077286;456595.48309247516;400424.4022631909;473828.8421914301;439599.4078171972;439267.05509245384;263007.33956846996;264681.4149301396;458665.41248498677;199105.34202600518;199105.34202600518;272.82017142605747;1648631.5337205296;764265.6153108125;184686.9487266756;471759.9225551113;0;19;0;33;49;50;0;1;89;97;968290349360.5841;370581001670.0635;815132565260.5715;45179.60674743678;13367.34362863755;-0.0;12968.732505588228;3729797.2041485514;714744.1822878433;3.2112147975372114;454799.83860766154;3.77672115382175;0.28053461164622573
4469;2019-07-07 19:29:45.108;666;637;230;229;201;34;64;22;-27;34;743;243;-28;18;246;170;259;560;198;64;63;-96;652;351;356;139;355;301;653;-3.0;0.0;937.0;311.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;1;1;0;21814.40234375;9295.86328125;6773.04541015625;2943.40356445312;630.0;280191;626.0;1180.0;Calculated values ==>;1562520585.108;339.76;336.86;296.16;296.06;293.26000000000005;276.56;273.4187578820637;279.56;275.36;270.46000000000004;276.56;347.46000000000004;297.46000000000004;270.36;274.96000000000004;297.76000000000005;290.16;299.06;329.16;279.56;279.46000000000004;335.76000000000005;336.16;263.56;242.35481222062532;267.7187500070086;273.4187578820637;292.96000000000004;6520000.0;3510000.0;3560000.0;1390000.0;3550000.0;3010000.0;6530000.0;0.0;0.0;0.15616666666666665;0.05183333333333333;0.0;0.0;2.970032151428298;9295.86328125;6773.04541015625;2943.40356445312;21814.40234375;487164.6513678862;482843.85393388895;263515.3561963888;263077.8628671882;252147.7832731392;430735.4089219946;440255.1772525097;437940.2675631159;472228.6972694908;528065.6687750703;473464.00318642677;437785.01000687695;444644.95881864097;466446.0373839678;456949.75120797363;395141.39278404234;471088.6674809054;440255.1772525097;440091.30970343784;262588.8327430989;264262.8888514036;459281.71779846883;197430.42075978295;199105.34202600518;272.1413115951877;1648995.0558756974;764421.163606178;184736.05754068834;471871.5059698449;0;19;0;33;49;50;0;1;89;97;968504852935.325;370665003069.96204;815313168270.3534;37559.62107578716;13572.625563171883;-0.0;0.0;3730486.7092044717;714968.6857724995;3.2112147975372114;454907.9131796237;2.6894280901156926;0.26211834045324856
4470;2019-07-07 19:30:45.108;666;637;229;228;202;33;65;22;-27;33;743;242;-29;26;246;168;259;566;198;63;64;-94;652;350;355;139;355;300;653;-3.0;-1.0;762.0;432.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;1;0;0;21636.345703125;9018.873046875;6773.06787109375;2947.17651367188;630.0;280192;626.0;1181.0;Calculated values ==>;1562520645.108;339.76;336.86;296.06;295.96000000000004;293.36;276.46000000000004;273.3108153835814;279.66;275.36;270.46000000000004;276.46000000000004;347.46000000000004;297.36;270.26000000000005;275.76000000000005;297.76000000000005;289.96000000000004;299.06;329.76000000000005;279.46000000000004;279.56;335.76000000000005;336.16;263.76000000000005;242.35481222062532;267.5978703862781;273.3108153835814;292.96000000000004;6520000.0;3500000.0;3550000.0;1390000.0;3550000.0;3000000.0;6530000.0;0.0;0.0;0.127;0.07200000000000001;0.0;0.0;2.972549127827814;9018.873046875;6773.06787109375;2947.17651367188;21636.345703125;487164.6513678862;482843.85393388895;263077.8628671882;262644.64640009444;252504.71248859138;430799.1582183253;440634.7362071736;438165.9764317512;472130.5325463717;528142.8785658664;473477.1806977309;437856.56215164;445982.11402675457;466446.0373839678;456838.85020633845;395141.39278404234;472039.61685941106;440308.723157695;440471.9004752325;262588.8327430989;264262.8888514036;459484.33333256777;195817.30219471647;199105.34202600518;271.48965792032953;1649357.1454427547;764573.7864089124;184785.14570800605;471984.3902471886;0;19;0;33;49;50;0;1;89;97;968718152935.325;370748403069.96204;815493468270.3534;30778.281628103414;18984.026241925294;-0.0;0.0;3731056.191727004;715239.9912042087;3.2112147975372114;454907.9131796237;2.6555310329613517;0.2877682404625203
4471;2019-07-07 19:31:45.139;667;637;227;226;199;32;66;22;-28;32;743;242;-30;20;246;167;259;574;199;63;65;-93;651;350;355;138;354;299;652;88.0;-1.0;921.0;472.0;0.0;85;100;39;1;0;0;1;0;0;0;1;0;1;0;0;20595.904296875;8615.73828125;6204.10791015625;2935.00073242188;630.0;280193;625.0;1181.0;Calculated values ==>;1562520705.139;339.86;336.86;295.86;295.76000000000005;293.06;276.36;273.3108153835814;279.76000000000005;275.36;270.36;276.36;347.46000000000004;297.36;270.16;275.16;297.76000000000005;289.86;299.06;330.56;279.46000000000004;279.66;335.66;336.16;263.86;242.14157278889297;267.47669482898436;273.3108153835814;293.06;6509999.999999999;3500000.0;3550000.0;1380000.0;3540000.0;2990000.0;6520000.0;0.014666666666666666;0.0;0.15350000000000003;0.07866666666666666;0.0;0.014666666666666666;2.972549127827814;8615.73828125;6204.10791015625;2935.00073242188;20595.904296875;487414.91061862715;482955.951553236;262282.2636553601;261855.78687403907;251481.2748572934;430799.1582183253;440797.23352233635;438236.7768127522;472164.23178385233;528220.0462833587;473608.0391273983;437928.15255369636;445326.94577851886;466589.0409415777;456701.4910723406;395868.2304933853;473422.3624757133;440308.723157695;440634.7362071736;262170.3306944222;264262.8888514036;459739.855471695;196433.11826466114;196433.11826466114;271.73760194384596;1649709.2626921271;764720.8174298647;184834.18917768184;472092.58925246814;0;19;0;33;49;50;0;1;89;97;968931262984.9661;370831546004.822;815673261115.0507;37116.86158713198;20713.463326953333;-0.0;3581.623729823516;3731622.276912489;715570.9745364721;3.2112147975372114;454937.7754648686;3.4588835886548877;0.3429515725353065
4472;2019-07-07 19:32:45.109;667;637;225;224;197;33;67;22;-28;32;744;242;-30;22;246;166;259;576;198;64;66;-92;648;351;355;137;355;300;649;176.0;-1.0;1089.0;381.0;0.0;73;100;35;1;0;0;1;0;0;0;1;0;1;0;0;19756.03515625;8283.32421875;5705.2392578125;2943.19555664062;629.0;280194;625.0;1179.0;Calculated values ==>;1562520765.109;339.86;336.86;295.66;295.56;292.86;276.46000000000004;273.4187578820637;279.86;275.36;270.36;276.36;347.56000000000006;297.36;270.16;275.36;297.76000000000005;289.76000000000005;299.06;330.76000000000005;279.56;279.76000000000005;335.66;336.06;263.96000000000004;241.92719264551067;267.5978703862781;273.4187578820637;292.96000000000004;6480000.0;3510000.0;3550000.0;1370000.0;3550000.0;3000000.0;6490000.000000001;0.029333333333333333;0.0;0.18150000000000002;0.0635;0.0;0.029333333333333333;2.967675912793301;8283.32421875;5705.2392578125;2943.19555664062;19756.03515625;487734.96254774224;483291.5944775926;261627.865040652;261205.16383964338;250901.7837549721;430735.4089219946;440959.3955434248;438011.42202021845;472295.8960165899;528247.2471435006;473477.1806977309;437701.3939996297;445414.6422129316;466446.0373839678;456399.2583876655;397919.1344180815;474107.41094393836;440471.9004752325;440797.23352233635;262170.3306944222;263844.3676079864;459994.5828749552;197809.40365246148;197809.40365246148;272.2926447174225;1650045.3607213157;764861.5725380047;184883.14965429617;472191.78418996866;0;19;0;33;49;50;0;1;89;97;969144156485.0676;370914004754.8614;815852871265.1364;43596.6663337479;16648.758880628353;-0.0;7127.64300951633;3732294.553339117;715882.1707124246;3.2112147975372114;455026.97473246086;3.979094439731526;0.3417199543053924
4473;2019-07-07 19:33:45.109;665;635;223;223;197;35;69;22;-27;32;746;242;-29;24;247;166;259;573;200;65;68;-91;644;353;357;138;357;301;645;153.0;-1.0;1304.0;210.0;0.0;67;100;33;1;0;0;1;0;0;0;1;0;1;1;0;19079.1875;8080.013671875;5450.87548828125;2956.99047851562;627.0;280195;624.0;1180.0;Calculated values ==>;1562520825.109;339.66;336.66;295.46000000000004;295.46000000000004;292.86;276.66;273.6339639331285;280.06;275.36;270.46000000000004;276.36;347.76;297.36;270.26000000000005;275.56;297.86;289.76000000000005;299.06;330.46000000000004;279.66;279.96000000000004;335.56;335.86;264.06;242.14157278889297;267.7187500070086;273.6339639331285;293.16;6440000.000000001;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3010000.0;6450000.0;0.025500000000000002;0.0;0.21733333333333332;0.035;0.0;0.025500000000000002;2.970514251683628;8080.013671875;5450.87548828125;2956.99047851562;19079.1875;487876.07669319556;483446.0906375752;261041.21925269286;261041.21925269286;251067.4445892115;430607.02586249536;440855.13019932323;437940.2675631159;472164.23178385233;528378.9364818194;473346.11288120394;437629.4412208045;445502.79210206744;466288.85533692164;456068.57679068804;400407.80497131654;474138.80642548157;440201.7419257924;440692.296493468;261751.83340796042;263007.33956846996;459941.8588226559;199644.14646703767;199644.14646703767;273.0290287444097;1650368.9875767846;764997.9336870933;184932.3178712558;472284.7518128528;0;19;0;33;49;50;0;1;89;97;969357756485.0676;370996504754.8614;816033171265.1364;51789.690318214336;9110.419932446639;-0.0;6146.727825673974;3733089.4396445504;716096.8305358669;3.2112147975372114;455137.59448942076;4.066431799943421;0.3150651094809945
4474;2019-07-07 19:34:45.100;662;632;224;223;197;37;71;23;-25;32;748;243;-27;16;247;166;259;564;201;67;70;-91;643;353;358;137;358;303;644;130.0;-1.0;1189.0;246.0;0.0;64;100;35;1;0;0;1;0;0;0;1;0;1;0;0;19093.521484375;8276.162109375;5284.7509765625;2984.92163085938;626.0;280196;623.0;1181.0;Calculated values ==>;1562520885.1;339.36;336.36;295.56;295.46000000000004;292.86;276.86;273.6339639331285;280.26000000000005;275.46000000000004;270.66;276.36;347.96000000000004;297.46000000000004;270.46000000000004;274.76000000000005;297.86;289.76000000000005;299.06;329.56;279.86;280.16;335.46000000000004;335.76000000000005;264.06;241.92719264551067;267.9596281332873;273.6339639331285;293.26000000000005;6430000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;6440000.000000001;0.021666666666666667;0.0;0.19816666666666669;0.041;0.0;0.021666666666666667;2.973192124280107;8276.162109375;5284.7509765625;2984.92163085938;19093.521484375;487555.71946590673;483120.01162051415;261531.45575083245;261105.9909933245;251109.28545301067;430607.02586249536;440965.99770953023;437798.07955487026;472295.8960165899;528433.8230485279;473201.6130517945;437485.64907481754;443955.1368504969;466145.29014520516;456068.57679068804;400993.71213981655;472864.7504252598;440312.6254761609;440803.1668742817;261333.34086894934;262588.8327430989;460095.3607636393;199266.0737018195;199266.0737018195;272.87960779983126;1650687.0457687678;765134.2147065743;184981.8263780585;472374.2019470996;0;19;0;33;49;50;0;1;89;97;969572224309.8427;371078992379.77484;816214344084.9463;47269.0924932129;10694.000769534614;-0.0;5233.303685403348;3733914.805676968;716261.8426193511;3.2112147975372114;455232.41386020754;3.8194746913551367;0.31247027527503957
4475;2019-07-07 19:35:45.110;657;631;226;225;198;37;72;24;-23;33;751;244;-25;27;247;166;258;564;202;68;71;-90;642;355;360;136;359;305;643;134.0;0.0;1229.0;282.0;0.0;62;100;39;1;0;0;1;0;0;0;1;0;1;1;0;19345.041015625;8465.3955078125;5275.2353515625;3004.28125;625.0;280197;621.0;1180.0;Calculated values ==>;1562520945.11;338.86;336.26000000000005;295.76000000000005;295.66;292.96000000000004;276.86;273.8482719121499;280.36;275.56;270.86;276.46000000000004;348.26;297.56;270.66;275.86;297.86;289.76000000000005;298.96000000000004;329.56;279.96000000000004;280.26000000000005;335.26000000000005;335.66;264.16;241.71165711629368;268.19934244402924;273.8482719121499;293.36;6420000.0;3550000.0;3600000.0;1360000.0;3590000.0;3050000.0;6430000.0;0.022333333333333334;0.0;0.2048333333333333;0.047;0.0;0.022333333333333334;2.9708347807452666;8465.3955078125;5275.2353515625;3004.28125;19345.041015625;486949.8567306925;483086.0711209015;262464.0433640166;262028.90938767183;251506.6996556562;430477.46260093397;440699.58282389754;437656.05685647397;472525.0707617092;528593.6297361357;473056.9634372156;437342.01223029394;445143.9216850511;466001.4536310495;455736.23341735575;400979.6800091518;472990.7807754995;440042.10740737274;440535.73838924203;260496.36997498586;262170.3306944222;460349.06489204726;199622.43286816665;199622.43286816665;273.0289610499442;1651007.4205097759;765273.7509388587;185031.74472039507;472462.21649980097;0;19;0;33;49;50;0;1;89;97;969787660209.8085;371160906029.76184;816396774484.9172;48757.22064693828;12254.15170512239;-0.0;5380.39715663735;3734715.158322888;716453.1090957102;3.2112147975372114;455320.87610846164;3.964892086326757;0.332212042547054
4476;2019-07-07 19:36:45.111;653;628;226;226;201;39;74;24;-21;33;754;244;-23;19;248;168;258;559;201;70;73;-90;644;356;361;136;360;306;646;-2.0;-1.0;1028.0;364.0;2.0;66;100;43;1;0;0;1;0;0;0;1;0;1;0;0;19761.4609375;8751.6396484375;5426.53955078125;3011.6474609375;624.0;280198;620.0;1180.0;Calculated values ==>;1562521005.111;338.46000000000004;335.96000000000004;295.76000000000005;295.76000000000005;293.26000000000005;277.06;273.955091788801;280.56;275.56;271.06;276.46000000000004;348.56000000000006;297.56;270.86;275.06;297.96000000000004;289.96000000000004;298.96000000000004;329.06;280.16;280.46000000000004;335.16;335.56;264.16;241.71165711629368;268.3187672390254;273.955091788801;293.26000000000005;6440000.000000001;3560000.0;3610000.0;1360000.0;3600000.0;3060000.0;6459999.999999999;0.0;0.0;0.1713333333333333;0.06066666666666667;0.0003333333333333333;0.0003333333333333333;2.9709947834729618;8751.6396484375;5426.53955078125;3011.6474609375;19761.4609375;486161.0384074197;482308.8927322481;262257.15382015385;262257.15382015385;252451.64364594605;430412.23801567365;440811.79925200954;437742.05038880615;472525.0707617092;528830.7054929463;472925.217598231;437427.84448784514;443785.1483169292;465987.6186816921;455848.44397559477;399790.7171095812;471826.9592894472;440154.36420568853;440647.96367074497;260077.89159075968;261751.83340796042;460349.06489204726;198788.30325410192;262257.15382015385;272.70274087457085;1651333.3134584117;765417.2286234791;185081.8782953372;472551.3994439248;0;19;0;33;49;50;0;1;89;97;970003963815.4067;371242507389.98755;816580077540.4242;40940.74200907932;15868.019539368684;-0.0;59.46360328353037;3735462.653805139;716687.4644292529;3.2112147975372114;455366.20903712255;3.3082489007026803;0.3300534559411053
4477;2019-07-07 19:37:45.111;650;627;227;226;200;39;75;25;-22;34;757;243;-23;28;248;168;258;563;201;71;75;-91;645;356;361;136;361;305;647;-1.0;-1.0;1213.0;410.0;0.0;65;100;44;1;0;0;1;0;0;0;1;0;1;1;0;19948.865234375;8793.4873046875;5328.4755859375;3004.41259765625;622.0;280199;619.0;1179.0;Calculated values ==>;1562521065.111;338.16;335.86;295.86;295.76000000000005;293.16;277.06;273.955091788801;280.66;275.66;270.96000000000004;276.56;348.86;297.46000000000004;270.86;275.96000000000004;297.96000000000004;289.96000000000004;298.96000000000004;329.46000000000004;280.26000000000005;280.66;335.06;335.36;264.06;241.71165711629368;268.19934244402924;273.955091788801;293.26000000000005;6450000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;6470000.0;0.0;0.0;0.2021666666666667;0.06833333333333333;0.0;0.0;2.968796201597506;8793.4873046875;5328.4755859375;3004.41259765625;19948.865234375;485620.7743677405;482048.6255635889;262622.652458095;262189.133572208;252048.9275938119;430412.23801567365;440975.2914610382;437812.597326149;472622.7809936826;529221.1383985593;472938.3775828188;437656.05685647397;445287.5332964052;465843.48631744814;455848.44397559477;399174.7734212859;472328.7851324282;440319.24944479857;440975.2914610382;259659.41789560125;260914.8530628454;460248.523782683;198846.2911862741;262257.15382015385;272.72576801037167;1651664.2328431774;765563.4380147551;185132.0121291588;472641.0245700641;0;19;0;33;49;50;0;1;89;97;970220563815.4067;371324107389.98755;816763377540.4242;48311.02155794472;17862.485894087942;-0.0;0.0;3736206.418501531;716968.5519745317;3.2112147975372114;455366.7045671499;3.863836075374617;0.3825538510690739
4478;2019-07-07 19:38:45.132;648;626;225;224;200;40;77;25;-22;34;760;243;-24;20;248;168;257;565;201;72;76;-91;643;358;362;137;362;305;644;-1.0;-1.0;990.0;471.0;0.0;69;100;45;1;0;0;1;0;0;0;1;0;1;1;0;20026.341796875;8875.0087890625;5436.681640625;2996.99389648438;621.0;280200;618.0;1179.0;Calculated values ==>;1562521125.132;337.96000000000004;335.76000000000005;295.66;295.56;293.16;277.16;274.1680685717883;280.86;275.66;270.96000000000004;276.56;349.16;297.46000000000004;270.76000000000005;275.16;297.96000000000004;289.96000000000004;298.86;329.66;280.36;280.76000000000005;334.96000000000004;335.26000000000005;264.06;241.92719264551067;268.19934244402924;274.1680685717883;293.26000000000005;6430000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6440000.000000001;0.0;0.0;0.165;0.0785;0.0;0.0;2.968955544462663;8875.0087890625;5436.681640625;2996.99389648438;20026.341796875;485550.91820371326;482241.29813827836;261960.94164780827;261531.45575083245;252179.464615723;430280.9020939914;441087.94060429255;437812.597326149;472491.6353866644;529534.7643434273;472938.3775828188;437499.1961693786;444132.64570135507;465699.07969398145;455514.98661037174;399773.94086140377;473020.78889811;440267.06782150705;440924.4576432406;259240.94887492666;260496.36997498586;460095.3607636393;198500.0879641303;262257.15382015385;272.5963774022522;1651997.4761622834;765710.727015092;185182.04135396928;472730.7656118571;0;19;0;33;49;50;0;1;89;97;970437539730.0758;371406036054.86255;816946441590.145;39486.56404473309;20535.228914761457;-0.0;0.0;3736938.3211233946;717288.6449241188;3.2112147975372114;455366.7045671499;3.467727057032152;0.36688041159846296
4479;2019-07-07 19:39:45.112;647;625;224;224;199;40;78;25;-23;35;762;243;-25;30;249;169;257;565;199;73;77;-92;642;357;362;137;362;304;643;-2.0;-1.0;1194.0;263.0;0.0;70;100;44;1;0;0;1;0;0;0;1;0;1;1;0;19998.40234375;8772.318359375;5547.01708984375;2984.14013671875;620.0;280201;617.0;1180.0;Calculated values ==>;1562521185.112;337.86;335.66;295.56;295.56;293.06;277.16;274.0616903277293;280.96000000000004;275.66;270.86;276.66;349.36;297.46000000000004;270.66;276.16;298.06;290.06;298.86;329.66;280.46000000000004;280.86;334.86;335.16;263.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;293.06;6420000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6430000.0;0.0;0.0;0.19899999999999998;0.04383333333333333;0.0;0.0;2.9716330453439004;8772.318359375;5547.01708984375;2984.14013671875;19998.40234375;485516.172676031;482207.6910840413;261598.0083543199;261598.0083543199;251864.03552576678;430346.717906069;441251.0841643921;437883.18805776763;472589.4791058512;529819.9816690114;473070.1014623026;437570.5891863215;445769.9504256632;465829.7507489795;455821.5469402733;400377.1307428786;473146.582340866;440431.9404890446;441087.94060429255;258822.4845140824;260077.89159075968;459994.5828749552;199961.00474190235;262257.15382015385;273.1711490869353;1652330.90451705;765857.7390543559;185231.86752333396;472822.26592436584;0;19;0;33;49;50;0;1;89;97;970654667330.1449;371488208654.8887;817129080690.2031;47346.514479857186;11398.138508165483;-0.0;0.0;3737661.688908334;717554.667615596;3.2112147975372114;455366.7045671499;3.3949626302685876;0.30936783313489624
4480;2019-07-07 19:40:45.133;645;624;224;223;198;39;79;25;-24;36;763;242;-25;20;249;168;257;560;200;73;78;-92;640;356;361;137;361;303;641;208.0;-2.0;1311.0;117.0;0.0;68;100;42;1;0;0;1;0;0;0;1;0;1;1;0;19654.42578125;8600.7919921875;5364.498046875;2984.779296875;619.0;280202;616.0;1178.0;Calculated values ==>;1562521245.133;337.66;335.56;295.56;295.46000000000004;292.96000000000004;277.06;273.955091788801;281.06;275.66;270.76000000000005;276.76000000000005;349.46000000000004;297.36;270.66;275.16;298.06;289.96000000000004;298.86;329.16;280.46000000000004;280.96000000000004;334.76000000000005;335.06;263.96000000000004;241.92719264551067;267.9596281332873;273.955091788801;293.16;6400000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6409999.999999999;0.034666666666666665;0.0;0.2185;0.0195;0.0;0.034666666666666665;2.9667552368710632;8600.7919921875;5364.498046875;2984.779296875;19654.42578125;485447.04705927963;482287.45828331984;261732.4602211532;261302.85847866494;251592.48614946005;430412.23801567365;441625.88944252714;437953.82195464283;472687.3056196521;530000.5021584429;473083.3453044321;437798.07955487026;444533.65563525405;465973.9058467576;455848.44397559477;401542.83051962417;472619.3196609356;440647.96367074497;441463.73940184334;258404.02479325983;259659.41789560125;459994.5828749552;201064.52741763985;201064.52741763985;273.6005798483595;1652661.4604050028;766002.5656453032;185281.62592788634;472913.22704228555;0;19;0;33;49;50;0;1;89;97;970871643244.814;371570437424.76324;817311244424.9253;51760.31085633515;5049.13608141765;-0.0;8333.839348785721;3738487.8681797823;717691.7762081842;3.2112147975372114;455436.1775353153;3.8432460065766145;0.2636848655945586
4481;2019-07-07 19:41:45.103;643;621;224;223;200;39;80;27;-23;36;763;242;-24;30;249;168;257;543;201;74;79;-91;638;356;361;136;361;305;639;-1.0;0.0;1505.0;160.0;0.0;68;100;45;1;0;0;1;0;0;0;1;0;1;0;0;19746.23828125;8790.052734375;5382.06396484375;3000.95483398438;619.0;280203;615.0;1178.0;Calculated values ==>;1562521305.103;337.46000000000004;335.26000000000005;295.56;295.46000000000004;293.16;277.06;273.955091788801;281.16;275.86;270.86;276.76000000000005;349.46000000000004;297.36;270.76000000000005;276.16;298.06;289.96000000000004;298.86;327.46000000000004;280.56;281.06;334.66;335.06;264.06;241.71165711629368;268.19934244402924;273.955091788801;293.26000000000005;6380000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;6390000.0;0.0;0.0;0.25083333333333335;0.02666666666666667;0.0;0.0;2.9667552368710632;8790.052734375;5382.06396484375;3000.95483398438;19746.23828125;485378.40912603046;482074.5327396313;261868.7541320381;261436.29452847817;252400.82167278352;430412.23801567365;441787.71154795174;437656.05685647397;472818.15071447083;529848.3059433332;472819.72876042995;437499.1961693786;445574.1301323474;465973.9058467576;455848.44397559477;402659.51871896314;470200.4274917718;440811.79925200954;441625.88944252714;257985.5697089033;259659.41789560125;460248.523782683;200764.36673444413;201064.52741763985;273.48290377945403;1652989.6351029132;766147.416889574;185331.4821051084;473002.7369484175;0;19;0;33;49;50;0;1;89;97;971088134944.9172;371652296474.8023;817493553225.0122;59420.332272275824;6919.577521286371;-0.0;0.0;3739413.9102869495;717791.4656186142;3.2112147975372114;455505.5914722576;3.863019475886877;0.3222995494687489
4482;2019-07-07 19:42:45.124;641;620;225;224;199;38;80;27;-21;36;763;243;-22;23;249;168;256;525;201;74;80;-91;637;357;362;136;362;307;638;239.0;0.0;1667.0;314.0;0.0;69;100;51;1;0;0;1;0;0;0;1;0;1;1;0;20305.982421875;9138.34375;5350.68212890625;3022.873046875;617.0;280204;614.0;1178.0;Calculated values ==>;1562521365.124;337.26;335.16;295.66;295.56;293.06;276.96000000000004;274.0616903277293;281.16;275.86;271.06;276.76000000000005;349.46000000000004;297.46000000000004;270.96000000000004;275.46000000000004;298.06;289.96000000000004;298.76000000000005;325.66;280.56;281.16;334.56;334.86;264.06;241.71165711629368;268.43790593516167;274.0616903277293;293.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;6380000.0;0.03983333333333334;0.0;0.2778333333333334;0.052333333333333336;0.0;0.03983333333333334;2.9670724263909065;9138.34375;5350.68212890625;3022.873046875;20305.982421875;485200.55476386624;482041.56095419556;262375.9049893263;261937.6099711294;252083.07825558176;430346.717906069;441576.36550645786;437514.20447033056;472818.15071447083;529695.9489754178;472674.2890854185;437356.53477473935;444166.49989544915;465829.7507489795;455681.92639110074;402651.5269248257;467446.25609714806;440596.4608192194;441576.36550645786;257567.11924055516;258822.4845140824;460248.523782683;200456.6167706087;200456.6167706087;273.36636690113744;1653323.5204285667;766296.8724851327;185381.69824040312;473092.2078032605;0;19;0;33;49;50;0;1;89;97;971305110860.4481;371733925035.0021;817677217485.4617;65862.49978257273;13595.776466965222;-0.0;9604.60332464466;3740458.299298222;717962.4867387173;3.2112147975372114;455585.6578469186;5.085849338877982;0.39627030947896014
4483;2019-07-07 19:43:45.124;639;619;225;225;199;38;81;27;-19;36;765;243;-21;24;249;167;256;528;200;74;81;-90;639;358;363;137;363;309;640;122.0;-1.0;1763.0;371.0;0.0;72;100;58;1;0;0;1;0;0;0;1;0;1;1;0;21216.865234375;9623.3984375;5587.68359375;3024.4970703125;617.0;280205;614.0;1179.0;Calculated values ==>;1562521425.124;337.06;335.06;295.66;295.66;293.06;276.96000000000004;274.1680685717883;281.26000000000005;275.86;271.26000000000005;276.76000000000005;349.66;297.46000000000004;271.06;275.56;298.06;289.86;298.76000000000005;325.96000000000004;280.56;281.26000000000005;334.56;334.86;264.16;241.92719264551067;268.67533136820026;274.1680685717883;293.16;6390000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3090000.0;6400000.0;0.02033333333333333;0.0;0.29383333333333334;0.06183333333333333;0.0;0.02033333333333333;2.9695911635949734;9623.3984375;5587.68359375;3024.4970703125;21216.865234375;484692.3686928464;481667.23202217446;262235.64496034913;262235.64496034913;251994.89286844287;430280.9020939914;441526.9608701017;437372.52749135875;472687.3056196521;529752.9099435826;472409.33975009806;437055.2244796515;443909.2226389365;465685.3213544199;455374.8496969889;401532.0369582178;467662.606116513;440380.2161781285;441526.9608701017;257567.11924055516;258822.4845140824;460196.1081007072;200442.2410427089;200442.2410427089;273.36505029486256;1653669.5441590354;766453.2203366952;185432.09299137967;473183.3608509493;0;19;0;33;49;50;0;1;89;97;971522610860.4481;371815825035.0021;817862017485.4617;69618.01583482829;16061.44744641956;-0.0;4902.055969823653;3741587.303595034;718209.6302713288;3.2112147975372114;455706.5466743725;4.967296006700994;0.4216164585254597
4484;2019-07-07 19:44:45.105;638;619;225;225;199;39;82;28;-18;37;766;243;-20;24;250;168;255;540;200;74;82;-90;648;358;363;137;362;309;649;218.0;-1.0;1894.0;296.0;0.0;70;100;64;1;0;0;1;0;0;0;1;0;1;1;0;21556.76953125;10216.7119140625;5541.41943359375;3033.33471679688;616.0;280206;612.0;1180.0;Calculated values ==>;1562521485.105;336.96000000000004;335.06;295.66;295.66;293.06;277.06;274.1680685717883;281.36;275.96000000000004;271.36;276.86;349.76;297.46000000000004;271.16;275.56;298.16;289.96000000000004;298.66;327.16;280.56;281.36;334.36;334.76000000000005;264.16;241.92719264551067;268.67533136820026;274.1680685717883;293.16;6480000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3090000.0;6490000.000000001;0.036333333333333336;0.0;0.3156666666666667;0.04933333333333333;0.0;0.036333333333333336;2.972268501106287;10216.7119140625;5541.41943359375;3033.33471679688;21556.76953125;483549.3675524995;480636.51154900016;261627.865040652;261627.865040652;251607.2695392406;430280.9020939914;441689.4268647018;437530.6787186241;472785.1150065333;529857.6350902817;472409.33975009806;437214.0438153077;443909.2226389365;465960.3153875682;455514.98661037174;394999.23263290036;468401.8072605786;440380.2161781285;441689.4268647018;256730.23209357203;258404.02479325983;460196.1081007072;200948.93700547924;200948.93700547924;273.56409680845616;1654025.8782402289;766618.502233631;185482.55893694898;473276.0740076283;0;19;0;33;49;50;0;1;89;97;971740341890.2543;371897999004.9289;818047358775.2966;74680.96980078274;12789.527107364578;-0.0;8746.904464885087;3742789.4143519374;718449.9789245469;3.2112147975372114;455820.2519931371;5.120271140262016;0.3956599996371875
4485;2019-07-07 19:45:45.115;639;620;223;223;198;39;84;28;-18;37;768;243;-19;21;250;167;255;559;200;75;83;-90;656;358;363;136;362;309;657;111.0;-1.0;1789.0;141.0;3.0;74;100;69;1;0;0;1;0;0;0;1;0;1;0;0;22513.87890625;10682.298828125;5790.63671875;3037.51049804688;616.0;280207;613.0;1177.0;Calculated values ==>;1562521545.115;337.06;335.16;295.46000000000004;295.46000000000004;292.96000000000004;277.06;274.1680685717883;281.56;275.96000000000004;271.36;276.86;349.96000000000004;297.46000000000004;271.26000000000005;275.26000000000005;298.16;289.86;298.66;329.06;280.66;281.46000000000004;334.46000000000004;334.76000000000005;264.16;241.71165711629368;268.67533136820026;274.1680685717883;293.16;6559999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3090000.0;6570000.0;0.018500000000000003;0.0;0.2981666666666667;0.0235;0.0005;0.019000000000000003;2.964711886272965;10682.298828125;5790.63671875;3037.51049804688;22513.87890625;482801.8768451226;479862.47795647156;260294.73495586915;260294.73495586915;250925.64316039716;430280.9020939914;442013.3735559718;437530.6787186241;472915.8103579757;530067.0567718833;472409.33975009806;437372.52749135875;443468.83949473884;465960.3153875682;455374.8496969889;276241.7608264308;470413.06389043044;440545.07506360364;441851.56343584816;257148.6733736563;258404.02479325983;460349.06489204726;201628.26459420894;203172.11907741052;273.82996792505804;1654393.1948530502;766792.6896828586;185533.15774546078;473370.52354784973;0;19;0;33;49;50;0;1;89;97;971958178190.2196;371979912654.9159;818232789675.2672;70338.23647809646;6079.9388069992;-0.0;4534.909442810316;3743998.109152967;718607.2506813998;3.2112147975372114;455930.95222264744;4.149217528985003;0.31157258540614063
4486;2019-07-07 19:46:45.156;642;622;221;221;197;40;85;29;-18;37;770;243;-20;24;250;167;255;573;200;76;85;-90;663;358;363;136;363;309;663;257.0;-1.0;1770.0;104.0;3.0;82;100;73;1;0;0;1;0;0;0;1;0;1;0;0;23108.412109375;11053.8505859375;6158.9130859375;3030.06884765625;617.0;280208;614.0;1178.0;Calculated values ==>;1562521605.156;337.36;335.36;295.26000000000005;295.26000000000005;292.86;277.16;274.1680685717883;281.66;276.06;271.36;276.86;350.16;297.46000000000004;271.16;275.56;298.16;289.86;298.66;330.46000000000004;280.76000000000005;281.66;334.56;334.86;264.16;241.71165711629368;268.67533136820026;274.1680685717883;293.16;6630000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3090000.0;6630000.0;0.04283333333333333;0.0;0.295;0.017333333333333333;0.0005;0.04333333333333333;2.9670724263909065;11053.8505859375;6158.9130859375;3030.06884765625;23108.412109375;482459.7187471062;479467.7618499087;259144.68483800252;259144.68483800252;250342.3244389437;430280.9020939914;442174.86015567573;437530.6787186241;472915.8103579757;530276.4405350772;472409.33975009806;437214.0438153077;443909.2226389365;465816.1379094171;455374.8496969889;275256.61988952284;471879.3537883688;440709.58247278957;442174.86015567573;257567.11924055516;258822.4845140824;460349.06489204726;201883.12326625903;202543.83359208686;273.92941750082053;1654773.6404044144;766973.9480362704;185583.75545807523;473470.17117541935;0;19;0;33;49;50;0;1;89;97;972176127019.818;372061568414.76544;818418316364.9254;69516.0288584477;4480.076321513662;-0.0;10384.011151088851;3745164.3577543003;718695.310940728;3.2112147975372114;456055.3615156652;4.168394726856346;0.278318723933378
4487;2019-07-07 19:47:45.086;647;624;220;219;194;40;86;29;-19;37;772;242;-21;18;250;166;255;583;200;77;86;-90;670;359;363;134;363;307;670;202.0;-1.0;1657.0;197.0;2.0;85;100;74;1;0;0;1;0;0;0;1;0;1;0;0;23374.60546875;11298.953125;6368.41162109375;3029.74731445312;619.0;280209;614.0;1180.0;Calculated values ==>;1562521665.086;337.86;335.56;295.16;295.06;292.56;277.16;274.27422755570615;281.76000000000005;276.06;271.26000000000005;276.86;350.36;297.36;271.06;274.96000000000004;298.16;289.76000000000005;298.66;331.46000000000004;280.86;281.76000000000005;334.56;335.06;264.16;241.2770596917726;268.43790593516167;274.27422755570615;293.16;6700000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;6700000.0;0.033666666666666664;0.0;0.27616666666666667;0.03283333333333333;0.0003333333333333333;0.033999999999999996;2.971792172757093;11298.953125;6368.41162109375;3029.74731445312;23374.60546875;482416.741746525;478956.38449822756;258373.14630376978;257988.45917779027;249061.35633208707;430214.79039162316;442336.0261245639;437828.56808052456;473176.5657117748;530637.1889749606;472555.2554983043;437514.20447033056;443435.5918674444;465816.1379094171;455066.4648223092;274370.9379619413;472585.6426376367;440873.7416961306;442336.0261245639;257567.11924055516;259659.41789560125;460653.97449614544;201558.20252643948;202115.21177915842;273.80707419262654;1655160.5469664366;767160.0040818106;185634.19501126965;473574.44375465944;0;19;0;33;49;50;0;1;89;97;972393672920.0603;372142473914.8556;818602900765.131;65249.9992871865;8506.97784633868;-0.0;8167.507687743785;3746286.097764823;718803.4101292206;3.2112147975372114;456209.7771441721;3.9582568129122992;0.291799604444
4488;2019-07-07 19:48:45.097;654;627;218;217;191;40;87;29;-20;38;773;242;-22;21;251;165;256;591;200;77;87;-91;670;360;365;135;365;307;670;91.0;-1.0;1784.0;263.0;0.0;93;100;76;1;0;0;1;0;0;0;1;0;1;1;0;23520.931640625;11507.0107421875;6689.71484375;3027.51733398438;621.0;280210;616.0;1178.0;Calculated values ==>;1562521725.097;338.56000000000006;335.86;294.96000000000004;294.86;292.26000000000005;277.16;274.38016830617;281.86;276.06;271.16;276.96000000000004;350.46000000000004;297.36;270.96000000000004;275.26000000000005;298.26000000000005;289.66;298.76000000000005;332.26000000000005;280.86;281.86;334.76000000000005;335.26000000000005;264.06;241.49495122638035;268.43790593516167;274.38016830617;293.16;6700000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;6700000.0;0.015166666666666667;0.0;0.29733333333333334;0.04383333333333333;0.0;0.015166666666666667;2.9664373463757565;11507.0107421875;6689.71484375;3027.51733398438;23520.931640625;483455.53584392305;479412.0205291812;257606.32396798203;257226.67423830472;248062.21967138653;430148.3826014536;442078.96600834065;437671.5478804793;473143.78782676667;530741.7249773676;472555.2554983043;437356.53477473935;443874.8215240268;465658.1741919227;454756.7536004463;274951.0725846754;473851.1070862709;440442.65803344065;442078.96600834065;258404.02479325983;260496.36997498586;460401.350097036;201451.9852776716;201451.9852776716;273.7700021895097;1655551.4147544398;767350.0886228888;185684.68147075863;473683.28142496647;0;19;0;33;49;50;0;1;89;97;972612112959.7617;372223188709.7453;818787134534.8792;70235.94994723483;11350.613824582138;-0.0;3649.5092077484805;3747415.3543326557;718968.9203975727;3.2112147975372114;456308.27033860906;4.0159770740071785;0.32843500967533074
4489;2019-07-07 19:49:45.127;661;631;217;216;190;40;88;29;-21;38;773;242;-23;16;251;165;256;596;198;78;88;-91;676;360;365;136;365;305;675;271.0;0.0;1624.0;371.0;0.0;97;100;77;1;0;0;1;0;0;0;1;0;1;1;0;23723.74609375;11440.1025390625;6892.88720703125;3005.35693359375;623.0;280211;618.0;1178.0;Calculated values ==>;1562521785.127;339.26;336.26000000000005;294.86;294.76000000000005;292.16;277.16;274.38016830617;281.96000000000004;276.06;271.06;276.96000000000004;350.46000000000004;297.36;270.86;274.76000000000005;298.26000000000005;289.66;298.76000000000005;332.76000000000005;280.96000000000004;281.96000000000004;334.96000000000004;335.46000000000004;264.06;241.71165711629368;268.19934244402924;274.38016830617;292.96000000000004;6759999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;6750000.0;0.04516666666666667;0.0;0.27066666666666667;0.06183333333333333;0.0;0.04516666666666667;2.9661187561814764;11440.1025390625;6892.88720703125;3005.35693359375;23723.74609375;483828.196311176;479440.07294484467;256977.35970846083;256604.01229595445;247560.106181106;430148.3826014536;442240.75960155786;437968.82056851813;473013.45329280203;530892.8472578947;472819.72876042995;437656.05685647397;443549.91784386104;465658.1741919227;454756.7536004463;274229.64549655037;474021.7732286499;440607.8388199888;442240.75960155786;259240.94887492666;261333.34086894934;460248.523782683;200929.52678212707;200929.52678212707;273.56526640502375;1655945.317256427;767541.4101805399;185734.98056014036;473796.52636996063;0;19;0;33;49;50;0;1;89;97;972831222460.5275;372304529360.0296;818970826335.5211;64158.63551818318;16034.557981201042;-0.0;10899.224015677624;3748535.86919289;719197.2442683014;3.2112147975372114;456429.57040228334;4.268953864254862;0.33258768764220376
4490;2019-07-07 19:50:45.108;666;634;216;215;191;41;90;30;-22;39;771;242;-23;21;251;164;256;598;199;79;89;-92;673;360;365;137;365;305;674;273.0;0.0;1588.0;322.0;0.0;99;100;77;1;0;0;1;0;0;0;1;0;1;1;0;23737.66015625;11621.5439453125;6913.2724609375;3005.107421875;625.0;280212;620.0;1178.0;Calculated values ==>;1562521845.108;339.76;336.56;294.76000000000005;294.66;292.26000000000005;277.26000000000005;274.38016830617;282.16;276.16;270.96000000000004;277.06;350.26;297.36;270.86;275.26000000000005;298.26000000000005;289.56;298.76000000000005;332.96000000000004;281.06;282.06;335.16;335.66;263.96000000000004;241.92719264551067;268.19934244402924;274.38016830617;293.06;6730000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;6740000.000000001;0.0455;0.0;0.26466666666666666;0.05366666666666667;0.0;0.0455;2.965799467557563;11621.5439453125;6913.2724609375;3005.107421875;23737.66015625;484894.8822539692;480010.7128848175;256652.6379577752;256280.80526438044;247922.7861946637;430148.3826014536;442563.38354520744;437812.597326149;472980.6827117325;530684.0115263712;472819.72876042995;437656.05685647397;444277.7674123518;465658.1741919227;454615.39246030693;274583.2989106093;474459.5984350734;440772.66656542826;442402.23115914676;260077.89159075968;262170.3306944222;459994.5828749552;201103.96573643835;201103.96573643835;273.6336984718188;1656340.7037294472;767733.529710616;185785.05190211043;473911.5412675033;0;19;0;33;49;50;0;1;89;97;973050153110.3325;372386403424.9567;819153768385.3583;62648.88449407675;13893.796453100405;-0.0;10979.071076733233;3749592.2638944294;719446.5682440966;3.2112147975372114;456611.83179350133;4.063234054227802;0.30926209113249664
4491;2019-07-07 19:51:45.138;668;635;218;217;192;44;89;31;-21;39;769;242;-23;16;251;165;256;595;200;80;89;-93;663;363;368;137;368;306;662;-2.0;-1.0;1496.0;245.0;0.0;99;100;79;1;0;0;1;0;0;0;1;0;1;1;0;23495.115234375;11545.189453125;6800.19091796875;3001.31494140625;626.0;280213;621.0;1179.0;Calculated values ==>;1562521905.138;339.96000000000004;336.66;294.96000000000004;294.86;292.36;277.56;274.69669130483857;282.06;276.26000000000005;271.06;277.06;350.06000000000006;297.36;270.86;274.76000000000005;298.26000000000005;289.66;298.76000000000005;332.66;281.16;282.06;335.26000000000005;335.76000000000005;263.86;241.92719264551067;268.3187672390254;274.69669130483857;293.16;6630000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3060000.0;6620000.0;0.0;0.0;0.24933333333333335;0.04083333333333334;0.0;0.0;2.9681570825793786;11545.189453125;6800.19091796875;3001.31494140625;23495.115234375;486271.2983930619;481532.34853578097;258024.93639377604;257638.47771678574;248682.20965904498;429947.3805835815;441772.97927280614;437742.05038880615;472980.6827117325;530399.3526615865;472687.5997080909;437427.84448784514;443346.1541946438;465223.0916647954;454247.4472455145;275872.6336042267;475457.2002080242;440289.93075025943;441772.97927280614;260496.36997498586;262588.8327430989;459893.7742938652;201960.30607992705;201103.96573643835;273.98208196153695;1656734.5069940789;767926.6823502334;185835.1304485404;474025.8772683704;0;19;0;33;49;50;0;1;89;97;973270163060.2277;372468644524.91754;819337160035.2709;58788.24824768053;10532.283285402476;-0.0;0.0;3750604.7459881813;719650.2206838193;3.2112147975372114;456703.36979856;3.247365951416889;0.2842762920278874
4492;2019-07-07 19:52:45.109;664;634;222;221;196;44;88;32;-20;40;768;243;-22;19;252;165;256;588;200;81;88;-94;656;363;368;136;368;306;656;-2.0;-1.0;1343.0;181.0;0.0;99;100;83;1;0;0;1;0;0;0;1;0;1;1;0;23801.099609375;11696.11328125;6679.3515625;3016.37573242188;626.0;280214;621.0;1178.0;Calculated values ==>;1562521965.109;339.56000000000006;336.56;295.36;295.26000000000005;292.76000000000005;277.56;274.69669130483857;281.96000000000004;276.36;271.16;277.16;349.96000000000004;297.46000000000004;270.96000000000004;275.06;298.36;289.66;298.76000000000005;331.96000000000004;281.26000000000005;281.96000000000004;335.26000000000005;335.76000000000005;263.76000000000005;241.71165711629368;268.3187672390254;274.69669130483857;293.16;6559999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3060000.0;6559999.999999999;0.0;0.0;0.22383333333333333;0.030166666666666668;0.0;0.0;2.9656395617290143;11696.11328125;6679.3515625;3016.37573242188;23801.099609375;486447.1528829932;482063.4807527105;259947.72887536368;259543.8001527547;250272.07935149322;429947.3805835815;441609.57616577257;437898.67151236854;473208.68934220774;530294.8415796665;472806.4404480321;437585.1090581189;443785.1483169292;465354.9656912107;454247.4472455145;276903.99767417746;475105.04901241895;440456.124414402;441609.57616577257;260496.36997498586;262588.8327430989;459946.72006217635;202226.86813795418;201103.96573643835;274.0860455449578;1657128.4516188456;768120.2662620756;185885.2536328649;474138.1524963572;0;19;0;33;49;50;0;1;89;97;973490856340.0662;372550504939.85767;819520671295.1366;52751.20532197308;7774.548866380703;-0.0;0.0;3751533.792177783;719802.7038824542;3.2112147975372114;456703.36979856;2.8293850626286323;0.24143875117884508
4493;2019-07-07 19:53:45.109;657;632;225;224;200;44;89;32;-21;41;768;242;-22;15;252;166;256;577;197;82;88;-94;643;364;369;135;369;306;643;-2.0;-1.0;1412.0;197.0;0.0;98;100;85;1;0;0;1;0;0;0;1;0;1;0;0;23798.28515625;11559.2236328125;6474.73876953125;3016.90576171875;624.0;280215;620.0;1179.0;Calculated values ==>;1562522025.109;338.86;336.36;295.66;295.56;293.16;277.56;274.8017692304317;282.06;276.36;271.06;277.26000000000005;349.96000000000004;297.36;270.96000000000004;274.66;298.36;289.76000000000005;298.76000000000005;330.86;281.36;281.96000000000004;335.16;335.56;263.76000000000005;241.49495122638035;268.3187672390254;274.8017692304317;292.86;6430000.0;3640000.0;3690000.0;1350000.0;3690000.0;3060000.0;6430000.0;0.0;0.0;0.2353333333333333;0.03283333333333333;0.0;0.0;2.968476991283578;11559.2236328125;6474.73876953125;3016.90576171875;23798.28515625;486842.2184561566;483232.0293426697;262028.90938767183;261598.0083543199;252223.35186624643;429879.7862731237;441561.5492498102;437742.05038880615;473436.17305719486;530294.8415796665;472687.5997080909;437585.1090581189;443199.35914791975;465209.63808539876;454219.4668995611;399138.04193212965;475002.9337749686;440405.79644834454;441397.48684651026;260077.89159075968;261751.83340796042;460100.16454225464;202429.41830355205;201103.96573643835;274.1694861477174;1657525.1131585592;768314.0607363594;185935.5309786494;474247.7699157908;0;19;0;33;49;50;0;1;89;97;973711956340.0662;372631804939.85767;819704271295.1366;55376.90608406313;8460.189501504068;-0.0;0.0;3752434.859772833;719937.9933688532;3.2112147975372114;456703.36979856;3.0325160505516937;0.256565676003469
