;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4494;2019-07-07 19:54:45.130;650;628;227;226;201;41;89;32;-21;41;769;242;-23;16;252;168;256;564;197;81;89;-94;645;361;366;136;366;305;644;-2.0;-1.0;1310.0;482.0;0.0;99;100;86;1;0;0;1;0;0;0;1;0;1;1;0;24195.49609375;11698.58984375;6492.3251953125;3005.88159179688;623.0;280216;619.0;1178.0;Calculated values ==>;1562522085.13;338.16;335.96000000000004;295.86;295.76000000000005;293.26000000000005;277.26000000000005;274.4858918419099;282.06;276.36;271.06;277.26000000000005;350.06000000000006;297.36;270.86;274.76000000000005;298.36;289.96000000000004;298.76000000000005;329.56;281.26000000000005;282.06;335.06;335.46000000000004;263.76000000000005;241.71165711629368;268.19934244402924;274.4858918419099;292.86;6450000.0;3610000.0;3660000.0;1360000.0;3660000.0;3050000.0;6440000.000000001;0.0;0.0;0.21833333333333332;0.08033333333333334;0.0;0.0;2.9661187561814764;11698.58984375;6492.3251953125;3005.88159179688;24195.49609375;485620.7743677405;482534.7080336807;262832.5972807316;262394.60129621095;252540.15106231972;430081.6785162784;442193.31063224736;437968.82056851813;473306.2826088756;530475.1397970697;472819.72876042995;437656.05685647397;443549.91784386104;465644.78589503816;455011.60331462673;397848.8200081519;472864.7504252598;440887.11938036385;442193.31063224736;259659.41789560125;261333.34086894934;459946.72006217635;199687.19755847342;201103.96573643835;273.0799921597341;1657925.2013184836;768507.9436844279;185985.73843984798;474355.8666030323;0;19;0;33;49;50;0;1;89;97;973932533515.6058;372713133395.05664;819887635450.5853;52024.82102385976;20907.51497446414;-0.0;0.0;3753330.187422627;720182.8098958901;3.2112147975372114;456703.36979856;3.440724429659587;0.34091248426162
4495;2019-07-07 19:55:45.120;644;625;225;224;203;41;90;32;-22;41;768;241;-23;16;252;169;256;549;197;81;90;-93;639;360;365;145;365;305;639;-1.0;-3.0;1220.0;370.0;0.0;100;100;87;1;0;0;1;0;0;0;1;0;1;0;0;24369.6328125;11654.1640625;6438.5771484375;2967.40698242188;621.0;280217;617.0;1178.0;Calculated values ==>;1562522145.12;337.56000000000006;335.66;295.66;295.56;293.46000000000004;277.26000000000005;274.38016830617;282.16;276.36;270.96000000000004;277.26000000000005;349.96000000000004;297.26000000000005;270.86;274.76000000000005;298.36;290.06;298.76000000000005;328.06;281.26000000000005;282.16;334.86;335.26000000000005;263.86;243.61107973660833;268.19934244402924;274.38016830617;292.86;6390000.0;3600000.0;3650000.0;1450000.0;3650000.0;3050000.0;6390000.0;0.0;0.0;0.2033333333333333;0.06166666666666667;0.0;0.0;2.9664373463757565;11654.1640625;6438.5771484375;2967.40698242188;24369.6328125;485412.66710015654;482659.7227858179;262305.5261068226;261868.7541320381;253499.3995194496;430148.3826014536;442563.38354520744;437812.597326149;472127.72840069426;530370.6903498329;472701.01669056056;437656.05685647397;443549.91784386104;465789.28146489616;455320.5203350088;401532.0369582178;471149.4483969157;441101.27611480997;442563.38354520744;258822.4845140824;260496.36997498586;458652.6647598328;199883.7534445064;201103.96573643835;273.1534573785263;1658329.843272924;768702.5175318571;186035.5075482091;474463.6061625659;0;19;0;33;49;50;0;1;89;97;974151796964.7693;372797419344.73505;820070604949.8872;48378.86492260065;15957.41619777846;-0.0;0.0;3754166.7453527586;720489.9664531936;3.2112147975372114;456703.36979856;3.054882640411117;0.2915969167778336
4496;2019-07-07 19:56:45.110;640;622;225;224;199;38;90;30;-22;40;759;241;-24;12;252;168;255;523;198;80;90;-93;643;358;363;148;363;304;642;173.0;-1.0;1329.0;414.0;0.0;100;100;87;1;0;0;1;0;0;0;1;0;1;1;0;24513.212890625;11716.8564453125;6562.759765625;2932.8525390625;619.0;280218;616.0;1181.0;Calculated values ==>;1562522205.11;337.16;335.36;295.66;295.56;293.06;276.96000000000004;274.1680685717883;282.16;276.16;270.96000000000004;277.16;349.06000000000006;297.26000000000005;270.76000000000005;274.36;298.36;289.96000000000004;298.66;325.46000000000004;281.16;282.16;334.76000000000005;335.06;263.86;244.22491754036054;268.0796299477929;274.1680685717883;292.96000000000004;6430000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;6420000.0;0.028833333333333332;0.0;0.22149999999999997;0.06899999999999999;0.0;0.028833333333333332;2.974310640700107;11716.8564453125;6562.759765625;2932.8525390625;24513.212890625;484395.2893027543;481880.5135421069;262097.34425035014;261665.0075636181;251907.46750102905;430280.9020939914;442977.54009388597;438039.0146135774;471631.5591433098;529506.5989332239;472833.1231799167;437727.04723144654;443168.68479859125;466077.4508732314;455514.98661037174;398482.8002410351;466577.2963872269;441364.16243693535;442977.54009388597;258404.02479325983;259659.41789560125;458181.36669596087;199590.1704651611;199590.1704651611;273.02892437255707;1658737.1324276736;768897.2435763691;186084.66818275774;474571.93257945456;0;19;0;33;49;50;0;1;89;97;974370160564.804;372885304694.749;820253274499.9163;52816.41897887421;17842.792539925184;-0.0;7017.669157628234;3755009.8988363994;720771.5879146515;3.2112147975372114;456761.8406281201;3.661850093541216;0.313760132302958
4497;2019-07-07 19:57:45.111;638;621;222;221;199;38;91;29;-22;38;742;243;-24;24;252;168;255;526;199;80;91;-96;635;359;364;141;364;305;635;242.0;-1.0;1669.0;427.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;1;0;0;25300.96875;11653.9580078125;6427.93994140625;3961.13745117188;618.0;280219;615.0;1179.0;Calculated values ==>;1562522265.111;336.96000000000004;335.26000000000005;295.36;295.26000000000005;293.06;276.96000000000004;274.27422755570615;282.26000000000005;276.06;270.96000000000004;276.96000000000004;347.36;297.46000000000004;270.76000000000005;275.56;298.36;289.96000000000004;298.66;325.76000000000005;281.16;282.26000000000005;334.66;334.96000000000004;263.56;242.77792619122317;268.19934244402924;274.27422755570615;293.06;6350000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;6350000.0;0.04033333333333333;0.0;0.2781666666666667;0.07116666666666666;0.0;0.04033333333333333;2.9694325219809983;11653.9580078125;6427.93994140625;3961.13745117188;25300.96875;484989.03780639154;482527.68427725125;261274.63163194084;260844.8189351015;252216.81251418195;430214.79039162316;442931.079359405;437812.597326149;472358.58907936385;527651.7105751382;472938.3775828188;437499.1961693786;444711.81521382625;465933.5026396987;455347.6215741906;403188.48577885784;468011.9323884426;441151.0922300985;442931.079359405;257985.5697089033;259240.94887492666;458970.87117628375;200313.0189076944;200313.0189076944;273.31850411846943;1659152.2575277966;769092.0036099636;186142.11905700053;474680.19021490973;0;19;0;33;49;50;0;1;90;97;974588264200.4071;372972006139.98883;820435977545.4215;66064.46606340012;18407.817153114604;-0.0;9785.595104885659;3756000.5893923924;721073.6813644025;3.2112147975372114;456901.8701644817;4.276084332728968;0.3487725943746681
4498;2019-07-07 19:58:45.081;637;621;221;220;195;37;92;28;-22;37;718;246;-24;11;252;167;255;528;198;80;92;-97;641;357;362;138;362;305;641;-1.0;-1.0;1493.0;307.0;2.0;100;0;89;1;0;0;1;0;0;0;1;1;1;0;0;25522.068359375;11821.6943359375;6543.87841796875;3951.34838867188;618.0;280220;614.0;1178.0;Calculated values ==>;1562522325.081;336.86;335.26000000000005;295.26000000000005;295.16;292.66;276.86;274.0616903277293;282.36;275.96000000000004;270.96000000000004;276.86;344.96000000000004;297.76000000000005;270.76000000000005;274.26000000000005;298.36;289.86;298.66;325.96000000000004;281.16;282.36;334.56;334.96000000000004;263.46000000000004;242.14157278889297;268.19934244402924;274.0616903277293;292.96000000000004;6409999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6409999.999999999;0.0;0.0;0.24883333333333332;0.051166666666666666;0.0003333333333333333;0.0003333333333333333;2.966913919333007;11821.6943359375;6543.87841796875;3951.34838867188;25522.068359375;484181.9162932774;481847.27325363277;260455.62303931246;260037.70833348422;250528.31357470833;430346.717906069;443501.124914463;437812.597326149;472654.2065195329;525135.8899132764;473293.9473515579;437499.1961693786;442816.332836664;466221.12760670384;455542.1458410124;399742.97892756725;467527.83214517374;441576.36550645786;443501.124914463;257567.11924055516;259240.94887492666;459335.47050702886;199962.89850231152;260455.62303931246;273.1718961565501;1659575.5710745887;769287.5362310366;186208.02347033966;474788.23465204623;0;19;0;33;49;50;0;1;90;97;974805955300.511;373055664290.02875;820618886045.5088;59184.93339066489;13271.22993424137;-0.0;61.01516729171686;3757043.8125158427;721337.5414275602;3.2112147975372114;456983.8842225795;3.249425762133626;0.2912766601913989
4499;2019-07-07 19:59:45.122;638;621;221;220;197;38;93;27;-23;37;719;247;-24;27;252;167;255;539;197;80;93;-94;640;357;362;136;362;304;640;218.0;-1.0;1533.0;332.0;0.0;100;0;89;1;0;0;1;0;0;0;1;1;1;0;0;25553.08203125;11806.84765625;6558.15283203125;3962.03002929688;617.0;280221;614.0;1179.0;Calculated values ==>;1562522385.122;336.96000000000004;335.26000000000005;295.26000000000005;295.16;292.86;276.96000000000004;274.0616903277293;282.46000000000004;275.86;270.86;276.86;345.06000000000006;297.86;270.76000000000005;275.86;298.36;289.86;298.66;327.06;281.16;282.46000000000004;334.56;334.86;263.76000000000005;241.71165711629368;268.0796299477929;274.0616903277293;292.86;6400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6400000.0;0.036333333333333336;0.0;0.2555;0.05533333333333333;0.0;0.036333333333333336;2.9695911635949734;11806.84765625;6558.15283203125;3962.03002929688;25553.08203125;484437.42786204856;481960.96018786775;260519.44447686017;260100.26872059144;251278.39623062965;430346.717906069;443659.5280211563;437883.18805776763;472915.8103579757;525319.7818187249;473543.3119889892;437727.04723144654;445341.22453111183;466221.12760670384;455542.1458410124;400349.853404808;469432.324354675;441576.36550645786;443659.5280211563;257567.11924055516;258822.4845140824;459946.72006217635;200167.39795908926;200167.39795908926;273.2525181582815;1660001.4881716655;769484.5752986949;186274.01335266157;474897.492854384;0;19;0;33;49;50;0;1;90;97;975023303720.1105;373137920459.8772;820801710890.1719;60736.38437021233;14374.455823037486;-0.0;8846.880725588437;3758043.8397139558;721568.0795686011;3.2112147975372114;457058.1674137349;3.760362169646255;0.2948829950261817
4500;2019-07-07 20:00:45.112;639;621;219;219;195;37;95;27;-24;36;729;245;-25;14;252;166;254;546;195;80;94;-89;640;357;362;136;361;303;640;-2.0;-1.0;1425.0;403.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;1;0;0;25488.505859375;11753.2177734375;6531.92529296875;3939.03271484375;617.0;280222;614.0;1177.0;Calculated values ==>;1562522445.112;337.06;335.26000000000005;295.06;295.06;292.66;276.86;274.0616903277293;282.66;275.86;270.76000000000005;276.76000000000005;346.06000000000006;297.66;270.66;274.56;298.36;289.76000000000005;298.56;327.76000000000005;281.16;282.56;334.56;334.86;264.26000000000005;241.71165711629368;267.9596281332873;274.0616903277293;292.66;6400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3030000.0;6400000.0;0.0;0.0;0.2375;0.06716666666666667;0.0;0.0;2.9645536891868396;11753.2177734375;6531.92529296875;3939.03271484375;25488.505859375;484582.01007152325;481960.96018786775;259684.7674972503;259684.7674972503;250569.65411015894;430346.717906069;443975.45344641636;437953.82195464283;472818.15071447083;526446.2480179393;473437.96359408915;437798.07955487026;443664.5507289629;466364.5342688999;455402.2042817116;399728.80498694483;470545.98601641756;441576.36550645786;443817.6366992229;257567.11924055516;258822.4845140824;460449.57616569684;199507.71293143643;200167.39795908926;272.9920817299574;1660426.763846394;769680.8764549937;186339.84456850827;475006.5586581123;0;19;0;33;49;50;0;1;90;97;975240467520.145;373219506859.89014;820983780540.2008;56630.95089301152;17526.59514723449;-0.0;0.0;3759021.737831117;721833.877353047;3.2112147975372114;457131.8791324588;3.3367962335328056;0.3123495116771078
4501;2019-07-07 20:01:45.123;640;621;218;218;195;37;96;27;-25;36;739;245;-26;27;252;166;254;547;194;81;96;-86;637;357;362;136;361;302;637;195.0;-1.0;1493.0;480.0;0.0;100;0;85;1;0;0;1;0;0;0;1;1;1;0;0;25202.5859375;11462.0390625;6477.32568359375;3924.14208984375;617.0;280223;614.0;1177.0;Calculated values ==>;1562522505.123;337.16;335.26000000000005;294.96000000000004;294.96000000000004;292.66;276.86;274.0616903277293;282.76000000000005;275.86;270.66;276.76000000000005;347.06000000000006;297.66;270.56;275.86;298.36;289.76000000000005;298.56;327.86;281.26000000000005;282.76000000000005;334.56;334.86;264.56;241.71165711629368;267.8393353686513;274.0616903277293;292.56;6370000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3020000.0;6370000.0;0.0325;0.0;0.24883333333333332;0.08;0.0;0.0325;2.9645536891868396;11462.0390625;6477.32568359375;3924.14208984375;25202.5859375;485056.72140093194;482301.3357283131;259455.5327300138;259455.5327300138;250694.69931682048;430346.717906069;444132.9807277582;438024.4983934438;472818.15071447083;527570.3369048043;473568.887320711;437869.15320432716;445733.73098647315;466364.5342688999;455402.2042817116;401512.9376547706;471092.439192395;441738.5093897329;444132.9807277582;257567.11924055516;258822.4845140824;460750.93233726063;199562.77405641894;199562.77405641894;273.0138592656046;1660849.267055514;769874.3723961156;186405.38303830815;475114.98895801336;0;19;0;33;49;50;0;1;90;97;975457707339.8481;373301121819.77856;821165313814.9528;59337.22573919636;20895.052662467337;-0.0;7948.531716818526;3759988.3164753346;722154.1164507632;3.2112147975372114;457198.1290402652;4.033241820728302;0.34242468733782655
4502;2019-07-07 20:02:45.133;641;621;218;218;194;37;97;26;-26;35;746;246;-28;14;252;165;254;539;194;81;97;-84;634;356;361;136;361;301;634;271.0;-1.0;1473.0;398.0;0.0;100;0;80;1;0;0;1;0;0;0;1;1;1;0;0;24711.6796875;11027.5458984375;6434.12841796875;3909.66650390625;617.0;280224;614.0;1179.0;Calculated values ==>;1562522565.133;337.26;335.26000000000005;294.96000000000004;294.96000000000004;292.56;276.86;273.955091788801;282.86;275.76000000000005;270.56;276.66;347.76;297.76000000000005;270.36;274.56;298.36;289.66;298.56;327.06;281.26000000000005;282.86;334.56;334.86;264.76000000000005;241.71165711629368;267.7187500070086;273.955091788801;292.56;6340000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6340000.0;0.04516666666666667;0.0;0.2455;0.06633333333333333;0.0;0.04516666666666667;2.9695911635949734;11027.5458984375;6434.12841796875;3909.66650390625;24711.6796875;485529.3601902575;482640.6887765085;259641.6422188105;259641.6422188105;250466.1655148715;430412.23801567365;444491.22601722035;438095.2167564963;472720.47428543336;528378.9364818194;473817.3119416779;437785.01000687695;444068.8471814032;466364.5342688999;455429.6849068524;403183.32435556245;470219.3138707371;441949.20867466513;444491.22601722035;257567.11924055516;258822.4845140824;460951.6897639394;199785.52854140627;199785.52854140627;273.09762722790674;1661265.2885943586;770061.8168396283;186470.67565686873;475222.60234141775;0;19;0;33;49;50;0;1;90;97;975674643489.8137;373382735419.7656;821346243964.924;58505.0284568046;17324.022027761363;-0.0;11052.54066932427;3760970.4989299425;722472.661821846;3.2112147975372114;457356.4977005029;4.065331786357231;0.3167930927855004
4503;2019-07-07 20:03:45.124;640;618;219;218;195;36;98;25;-26;35;751;247;-28;27;252;165;254;508;194;82;97;-85;630;355;360;137;360;302;631;417.0;-1.0;1446.0;356.0;22.0;100;0;77;1;0;0;1;0;0;0;1;1;1;0;0;24470.783203125;10716.423828125;6401.4775390625;3910.5322265625;617.0;280225;613.0;1178.0;Calculated values ==>;1562522625.124;337.16;334.96000000000004;295.06;294.96000000000004;292.66;276.76000000000005;273.8482719121499;282.96000000000004;275.66;270.56;276.66;348.26;297.86;270.36;275.86;298.36;289.66;298.56;323.96000000000004;281.36;282.86;334.46000000000004;334.86;264.66;241.92719264551067;267.8393353686513;273.8482719121499;292.56;6300000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6310000.0;0.06949999999999999;0.0;0.24100000000000002;0.059333333333333335;0.0036666666666666666;0.07316666666666666;2.9670724263909065;10716.423828125;6401.4775390625;3910.5322265625;24470.783203125;485823.68204258865;482543.19379662;260254.4928334095;259831.29003978698;250949.53215259366;430477.46260093397;444847.3262068442;437869.15320432716;472589.4791058512;528824.1147818659;473804.61892237945;437557.52604302316;445733.73098647315;466507.67227632634;455596.8419422081;405264.1306370545;465634.6420689629;442319.60946485755;444691.50070735835;257148.6733736563;258822.4845140824;460699.3913920448;199802.19014924116;202831.69051154572;273.0999373121949;1661675.0809749006;770242.9894079174;186535.8342045648;475329.54968019837;0;19;0;33;49;50;0;1;90;97;975890911045.4463;373464623135.0051;821527116830.453;57374.13809627573;15479.900607073016;-0.0;17696.07611266029;3761936.013805084;722745.9868396992;3.2112147975372114;457596.0335719491;4.306079880477737;0.296718233507342
4504;2019-07-07 20:04:45.115;639;613;220;219;193;33;97;24;-26;34;754;248;-28;20;252;164;253;446;192;81;97;-86;632;353;358;137;357;301;633;186.0;-1.0;1525.0;270.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;0;0;24446.94140625;10627.16796875;6432.36474609375;3885.46557617188;616.0;280226;613.0;1178.0;Calculated values ==>;1562522685.115;337.06;334.46000000000004;295.16;295.06;292.46000000000004;276.46000000000004;273.6339639331285;282.86;275.56;270.56;276.56;348.56000000000006;297.96000000000004;270.36;275.16;298.36;289.56;298.46000000000004;317.76000000000005;281.26000000000005;282.86;334.46000000000004;334.76000000000005;264.56;241.92719264551067;267.7187500070086;273.6339639331285;292.36;6320000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3010000.0;6330000.0;0.031000000000000003;0.0;0.25416666666666665;0.045000000000000005;0.0;0.031000000000000003;2.967230757884072;10627.16796875;6432.36474609375;3885.46557617188;24446.94140625;485461.96462542575;481585.9474988141;260549.5115906227;260125.04209326956;250154.26728800565;430607.02586249536;445089.88924109656;438095.2167564963;472491.6353866644;529213.9030116784;474052.55193726526;437785.01000687695;444931.73517570685;466935.48835395055;455791.0411039191;403714.8608291978;454664.1788579744;442576.3078473376;445089.88924109656;257148.6733736563;258404.02479325983;460598.7947248871;199562.9251713053;199562.9251713053;272.99695764670645;1662082.6675323953;770420.825993215;186600.7911078555;475436.48232349294;0;19;0;33;49;50;0;1;90;97;976106278735.2203;373546810804.9189;821707989695.2632;60626.95744456937;11746.614129911182;-0.0;7611.33588616353;3762919.2087655235;722972.8404291259;3.2112147975372114;457806.8970374531;3.8188070655013453;0.28734488919525025
4505;2019-07-07 20:05:45.115;640;611;219;218;193;32;98;23;-27;33;756;247;-28;18;252;164;253;401;192;80;98;-89;633;351;356;137;356;301;633;-1.0;-1.0;1488.0;314.0;0.0;100;0;71;1;0;0;1;0;0;0;1;1;1;0;0;24384.328125;10438.267578125;6402.6904296875;3896.35888671875;616.0;280227;613.0;1178.0;Calculated values ==>;1562522745.115;337.16;334.26000000000005;295.06;294.96000000000004;292.46000000000004;276.36;273.4187578820637;282.96000000000004;275.46000000000004;270.46000000000004;276.46000000000004;348.76;297.86;270.36;274.96000000000004;298.36;289.56;298.46000000000004;313.26000000000005;281.16;282.96000000000004;334.46000000000004;334.76000000000005;264.26000000000005;241.92719264551067;267.7187500070086;273.4187578820637;292.36;6330000.0;3510000.0;3560000.0;1370000.0;3560000.0;3010000.0;6330000.0;0.0;0.0;0.24800000000000003;0.052333333333333336;0.0;0.0;2.967230757884072;10438.267578125;6402.6904296875;3896.35888671875;24384.328125;485495.60144601605;481292.77070588875;260125.04209326956;259704.45757511913;250154.26728800565;430735.4089219946;445639.08191919106;437940.2675631159;472393.7743832905;529422.5520415995;473934.96168317605;437785.01000687695;444644.95881864097;467077.56566689035;456123.1084132849;403178.95641276776;446079.2645981062;442831.9268691846;445639.08191919106;257148.6733736563;258404.02479325983;460296.82502626866;198548.88795020626;199562.9251713053;272.58696384651427;1662489.594778489;770596.3712894389;186665.63964504626;475543.44111662445;0;19;0;33;49;50;0;1;90;97;976320478735.2203;373629010804.9189;821888589695.2632;59369.062144001604;13698.142040313933;-0.0;0.0;3763919.1755954283;723184.8800638778;3.2112147975372114;457870.3248365044;3.5234647064483293;0.3097290582300702
4506;2019-07-07 20:06:45.126;641;605;217;217;192;32;98;22;-27;32;756;247;-29;23;252;163;252;342;192;80;98;-91;632;351;356;136;356;300;632;-2.0;-1.0;1533.0;415.0;0.0;91;0;66;1;0;0;1;0;0;0;1;1;1;0;0;23530.3125;10048.763671875;6077.7744140625;3883.28491210938;616.0;280228;613.0;1178.0;Calculated values ==>;1562522805.126;337.26;333.66;294.86;294.86;292.36;276.36;273.4187578820637;282.96000000000004;275.36;270.46000000000004;276.36;348.76;297.86;270.26000000000005;275.46000000000004;298.36;289.46000000000004;298.36;307.36;281.16;282.96000000000004;334.46000000000004;334.76000000000005;264.06;241.71165711629368;267.5978703862781;273.4187578820637;292.36;6320000.0;3510000.0;3560000.0;1360000.0;3560000.0;3000000.0;6320000.0;0.0;0.0;0.2555;0.06916666666666667;0.0;0.0;2.967230757884072;10048.763671875;6077.7744140625;3883.28491210938;23530.3125;485748.0511609213;480525.8784106804;259349.58437048434;259349.58437048434;249843.22522675665;430735.4089219946;445639.08191919106;438165.9764317512;472427.34351167246;529498.9437343386;474065.0985316825;437856.56215164;445556.8106898908;467077.56566689035;455984.8042817656;403175.3851505653;433328.2615415996;442831.9268691846;445639.08191919106;257148.6733736563;258404.02479325983;460248.523782683;198062.22769397093;199562.9251713053;272.39341463851974;1662888.9566527414;770767.1278492532;186730.4818955148;475647.46405755705;0;19;0;33;49;50;0;1;90;97;976534117894.9283;373710925819.80695;822068922750.0167;61346.50780250286;18134.552146135917;-0.0;0.0;3764925.323103506;723450.2011483518;3.2112147975372114;457870.3248365044;3.972102099873486;0.36431946606468785
4507;2019-07-07 20:07:45.116;641;594;216;216;191;32;99;22;-27;31;757;247;-29;10;252;163;252;300;193;81;99;-92;630;351;356;136;356;301;631;-2.0;0.0;1491.0;443.0;0.0;77;0;63;1;0;0;1;0;0;0;1;1;1;0;0;22725.560546875;9859.439453125;5681.31640625;3894.40454101562;616.0;280229;613.0;1179.0;Calculated values ==>;1562522865.116;337.26;332.56;294.76000000000005;294.76000000000005;292.26000000000005;276.36;273.4187578820637;283.06;275.36;270.46000000000004;276.26000000000005;348.86;297.86;270.26000000000005;274.16;298.36;289.46000000000004;298.36;303.16;281.26000000000005;283.06;334.46000000000004;334.76000000000005;263.96000000000004;241.71165711629368;267.7187500070086;273.4187578820637;292.46000000000004;6300000.0;3510000.0;3560000.0;1360000.0;3560000.0;3010000.0;6310000.0;0.0;0.0;0.2485;0.07383333333333333;0.0;0.0;2.9697496294951793;9859.439453125;5681.31640625;3894.40454101562;22725.560546875;485966.3339880504;479015.08753002336;258996.29292022102;258996.29292022102;249533.02859849544;430735.4089219946;445792.4594266489;437940.2675631159;472329.59916539915;529526.8628537641;473934.96168317605;437629.4412208045;443489.2359988558;467077.56566689035;455984.8042817656;404239.2156959004;422274.4163038423;442990.30197135126;445792.4594266489;257148.6733736563;258404.02479325983;460147.9527001238;197866.47635524053;199562.9251713053;272.3154056609017;1663274.3580172586;770933.0018917058;186795.28517195466;475745.44014900463;0;19;0;33;49;50;0;1;90;97;976747682294.9623;373792512219.81995;822249192700.0454;59658.33711515703;19365.115670130544;-0.0;0.0;3765933.528749029;723762.6462973317;3.2112147975372114;457870.3248365044;4.0660046615153895;0.3808927482881038
4508;2019-07-07 20:08:45.106;639;581;216;215;192;34;101;22;-26;31;757;248;-28;27;253;163;251;277;192;82;101;-93;628;353;358;137;358;302;628;139.0;-1.0;1580.0;440.0;0.0;75;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22523.322265625;9727.3876953125;5457.43408203125;3894.25463867188;615.0;280230;612.0;1178.0;Calculated values ==>;1562522925.106;337.06;331.26000000000005;294.76000000000005;294.66;292.36;276.56;273.6339639331285;283.26000000000005;275.36;270.56;276.26000000000005;348.86;297.96000000000004;270.36;275.86;298.46000000000004;289.46000000000004;298.26000000000005;300.86;281.36;283.26000000000005;334.36;334.66;263.86;241.92719264551067;267.8393353686513;273.6339639331285;292.36;6280000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6280000.0;0.023166666666666665;0.0;0.26333333333333336;0.07333333333333333;0.0;0.023166666666666665;2.967388913651236;9727.3876953125;5457.43408203125;3894.25463867188;22523.322265625;485899.46285511216;477431.77258129325;259181.96620889552;258766.28981718014;250008.6349341823;430607.02586249536;445707.1774385938;437869.15320432716;472198.00020708365;529450.4927950186;473922.394480154;437557.52604302316;445733.73098647315;466922.41498093086;455652.03877278225;404756.643812752;415710.164469856;442735.60268490494;445707.1774385938;256730.23209357203;257985.5697089033;459893.7742938652;198676.2802127895;198676.2802127895;272.6458290100459;1663651.3691950855;771096.1982473754;186860.17984754685;475838.2475992683;0;19;0;33;49;50;0;1;90;97;976961846594.9963;373874398569.83295;822430062550.0742;62987.45655443826;19155.94956594555;-0.0;5722.882452397799;3766955.4066883917;724083.6016728705;3.2112147975372114;457918.00757516746;4.605374319850391;0.3901170169756206
4509;2019-07-07 20:09:45.137;636;566;216;215;191;35;103;21;-25;31;758;248;-27;11;253;164;251;266;193;83;103;-94;628;354;358;137;358;302;629;154.0;0.0;1489.0;276.0;0.0;70;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22453.828125;9774.76953125;5441.48388671875;3903.18017578125;614.0;280231;611.0;1179.0;Calculated values ==>;1562522985.137;336.76000000000005;329.76000000000005;294.76000000000005;294.66;292.26000000000005;276.66;273.7412296467126;283.46000000000004;275.26000000000005;270.66;276.26000000000005;348.96000000000004;297.96000000000004;270.46000000000004;274.26000000000005;298.46000000000004;289.56;298.26000000000005;299.76000000000005;281.46000000000004;283.46000000000004;334.26000000000005;334.56;263.76000000000005;241.92719264551067;267.8393353686513;273.7412296467126;292.46000000000004;6280000.0;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6290000.0;0.025666666666666667;0.0;0.24816666666666667;0.046;0.0;0.025666666666666667;2.970066033508216;9774.76953125;5441.48388671875;3903.18017578125;22453.828125;485471.51153474854;475044.01750993;259119.68918196653;258705.23533127183;249614.56127386165;430542.39183029096;446014.2536585251;438024.4983934438;472198.00020708365;529554.8567808631;473922.394480154;437713.4967235476;443431.1120271193;466922.41498093086;455624.37797550496;404756.643812752;411130.8539288174;442894.5929096486;446014.2536585251;256311.7953858065;257567.11924055516;459792.93487889617;199662.79115171367;199662.79115171367;273.04064815018285;1664026.3724341516;771258.8001922568;186925.19204343815;475929.1188417792;0;19;0;33;49;50;0;1;90;97;977176757575.4879;373956641040.0211;822611356170.489;59153.430347156034;11965.986611450395;-0.0;6323.020871008161;3767973.7732992754;724343.0851388342;3.2112147975372114;458018.4419673982;4.050456696318135;0.3142655942904263
4510;2019-07-07 20:10:45.117;634;560;215;215;192;36;105;22;-25;32;759;248;-27;30;253;164;250;259;193;85;104;-95;627;354;359;136;359;302;628;129.0;-1.0;1527.0;278.0;0.0;68;0;61;1;0;0;1;0;0;0;1;1;1;0;0;22334.994140625;9662.8427734375;5274.47802734375;3903.61889648438;613.0;280232;611.0;1177.0;Calculated values ==>;1562523045.117;336.56;329.16;294.66;294.66;292.36;276.76000000000005;273.7412296467126;283.66;275.36;270.66;276.36;349.06000000000006;297.96000000000004;270.46000000000004;276.16;298.46000000000004;289.56;298.16;299.06;281.66;283.56;334.26000000000005;334.46000000000004;263.66;241.71165711629368;267.8393353686513;273.7412296467126;292.46000000000004;6270000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6280000.0;0.021500000000000002;0.0;0.2545;0.04633333333333333;0.0;0.021500000000000002;2.965185423423609;9662.8427734375;5274.47802734375;3903.61889648438;22334.994140625;485295.61141927884;474251.75722120516;258766.28981718014;258766.28981718014;250008.6349341823;430542.39183029096;446125.76505605865;438024.4983934438;472427.34351167246;529659.2116147263;473922.394480154;437713.4967235476;446159.5380015785;466780.0534477276;455624.37797550496;404757.6995336468;408571.24003222183;443005.9100809836;445972.3415342861;256311.7953858065;257148.6733736563;459846.05822849274;199638.4700983007;199638.4700983007;273.0310444854379;1664399.488206422;771420.7263014799;186990.22701684138;476018.3887578639;0;19;0;33;49;50;0;1;90;97;977391785875.5563;374038513740.0472;822792495770.5466;60669.24420111393;12056.284916698898;-0.0;5296.178235873686;3768971.9627467324;724543.2040064337;3.2112147975372114;458115.2363510999;4.141073036023237;0.32660552297688733
4511;2019-07-07 20:11:45.128;632;555;216;215;192;37;106;22;-24;32;761;249;-26;14;254;165;250;255;193;86;106;-96;628;354;359;136;359;303;629;216.0;0.0;1430.0;206.0;2.0;62;0;61;1;0;0;1;0;0;0;1;1;1;0;0;22121.0078125;9685.2783203125;5070.23583984375;3925.541015625;612.0;280233;610.0;1178.0;Calculated values ==>;1562523105.128;336.36;328.66;294.76000000000005;294.66;292.36;276.86;273.7412296467126;283.76000000000005;275.36;270.76000000000005;276.36;349.26;298.06;270.56;274.56;298.56;289.66;298.16;298.66;281.76000000000005;283.76000000000005;334.16;334.36;263.56;241.71165711629368;267.9596281332873;273.7412296467126;292.46000000000004;6280000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;6290000.0;0.036000000000000004;0.0;0.23833333333333334;0.034333333333333334;0.0003333333333333333;0.036333333333333336;2.967862324977299;9685.2783203125;5070.23583984375;3925.541015625;22121.0078125;484899.3392861879;473358.5402591455;259119.68918196653;258705.23533127183;249967.0266388667;430542.39183029096;446278.9332181177;437953.82195464283;472427.34351167246;529791.7321354732;473909.932402652;437642.0229114993;443664.5507289629;466909.46258657274;455763.57488601323;404238.6809960028;406250.1478326539;443164.6029505043;446278.9332181177;255893.36323571714;256730.23209357203;459745.36586501705;200036.3181982945;200578.3674733741;273.18796358674666;1664770.0228077502;771581.9902033368;187055.4819772363;476104.61051106325;0;19;0;33;49;50;0;1;90;97;977607225365.2618;374120128699.93567;822974029045.2986;56703.67172859635;8916.677303224142;-0.0;8927.120555392352;3769950.2496978757;724718.0107333865;3.2112147975372114;458233.7855709049;3.990538483278969;0.2824037695490454
4512;2019-07-07 20:12:45.098;630;569;216;216;192;36;107;22;-24;32;763;248;-25;33;254;165;249;258;194;87;107;-98;626;355;360;135;360;304;627;145.0;-1.0;1616.0;341.0;0.0;60;0;61;1;0;0;1;0;0;0;1;1;1;0;0;22084.630859375;9703.5400390625;5007.3994140625;3936.37622070312;612.0;280234;609.0;1177.0;Calculated values ==>;1562523165.098;336.16;330.06;294.76000000000005;294.76000000000005;292.36;276.76000000000005;273.8482719121499;283.86;275.36;270.76000000000005;276.36;349.46000000000004;297.96000000000004;270.66;276.46000000000004;298.56;289.66;298.06;298.96000000000004;281.86;283.86;334.06;334.36;263.36;241.49495122638035;268.0796299477929;273.8482719121499;292.56;6260000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;6270000.0;0.024166666666666666;0.0;0.2693333333333333;0.05683333333333333;0.0;0.024166666666666666;2.9653429172311383;9703.5400390625;5007.3994140625;3936.37622070312;22084.630859375;484833.75248803286;475745.4261106847;259244.63646559106;259244.63646559106;250050.41628971862;430477.46260093397;446237.683793668;437727.04723144654;472558.57531478856;529924.4241206498;473661.4607848703;437570.5891863215;446196.8478688148;466767.0802831461;455596.8419422081;404759.5163312438;408572.6837493192;443117.6556877094;446237.683793668;255474.93562877487;256730.23209357203;459698.1658068488;199623.44956724122;199623.44956724122;273.0293627071286;1665138.2189400303;771743.4829029988;187120.96519624846;476188.5488147389;0;19;0;33;49;50;0;1;90;97;977822817515.3647;374201388049.9744;823156037995.3854;64129.23563755929;14780.913039617697;-0.0;5959.843993805313;3770956.687122626;724915.3919130446;3.2112147975372114;458357.7815798551;4.551324928236133;0.36803282202304577
4513;2019-07-07 20:13:45.119;629;581;215;215;191;36;108;22;-23;33;765;249;-25;19;254;166;249;264;194;88;108;-99;626;356;361;134;361;305;627;139.0;-2.0;1558.0;402.0;0.0;59;0;63;1;0;0;1;0;0;0;1;1;1;1;0;22211.462890625;9794.2890625;4910.58544921875;3956.90869140625;611.0;280235;608.0;1177.0;Calculated values ==>;1562523225.119;336.06;331.26000000000005;294.66;294.66;292.26000000000005;276.76000000000005;273.955091788801;283.96000000000004;275.36;270.86;276.46000000000004;349.66;298.06;270.66;275.06;298.56;289.76000000000005;298.06;299.56;281.96000000000004;283.96000000000004;333.96000000000004;334.26000000000005;263.26000000000005;241.2770596917726;268.19934244402924;273.955091788801;292.56;6260000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;6270000.0;0.023166666666666665;0.0;0.25966666666666666;0.06699999999999999;0.0;0.023166666666666665;2.965500234812713;9794.2890625;4910.58544921875;3956.90869140625;22211.462890625;484690.54053040076;477551.690455509;258827.72140112653;258827.72140112653;249696.7613521269;430412.23801567365;446196.55903543683;437656.05685647397;472787.01963726926;530057.28727503;473648.9578539646;437342.01223029394;443987.30161898106;466624.4334453391;455569.43109120143;404759.5163312438;411132.5249622833;443070.8289787995;446196.55903543683;255056.51255035817;256311.7953858065;459751.7317352714;199475.74345389652;199475.74345389652;272.9752112491414;1665507.4822509906;771906.0216805987;187186.76559249667;476271.2276159293;0;19;0;33;49;50;0;1;90;97;978039193220.0347;374282116294.8513;823338801940.1066;61847.48804686927;17438.491214852114;-0.0;5715.698894305684;3772006.8605838385;725183.9809213512;3.2112147975372114;458455.11182410765;4.554852943624013;0.382827694574763
4514;2019-07-07 20:14:45.119;629;590;214;214;191;37;109;24;-22;33;769;249;-23;30;255;165;248;279;193;89;109;-100;631;355;360;131;360;306;632;0.0;-2.0;1297.0;315.0;2.0;55;0;67;1;0;0;1;0;0;0;1;1;1;1;0;22443.884765625;10088.033203125;4903.89697265625;3983.36010742188;610.0;280236;608.0;1179.0;Calculated values ==>;1562523285.119;336.06;332.16;294.56;294.56;292.26000000000005;276.86;273.8482719121499;284.06;275.56;270.96000000000004;276.46000000000004;350.06000000000006;298.06;270.86;276.16;298.66;289.66;297.96000000000004;301.06;282.06;284.06;333.96000000000004;334.16;263.16;240.61611355647437;268.3187672390254;273.8482719121499;292.46000000000004;6310000.0;3550000.0;3600000.0;1310000.0;3600000.0;3060000.0;6320000.0;0.0;0.0;0.21616666666666667;0.0525;0.0003333333333333333;0.0003333333333333333;2.9706967258366745;10088.033203125;4903.89697265625;3983.36010742188;22443.884765625;484135.921179942;478300.9392225008;258116.82863920543;258116.82863920543;249492.5090115974;430477.46260093397;446543.79474602366;437585.1090581189;473178.34860283375;530399.3526615865;473518.15928677574;437427.84448784514;445377.61611900316;466896.63142237026;455596.8419422081;401475.852643031;414992.97981615114;443434.7502509792;446543.79474602366;255056.51255035817;255893.36323571714;460112.3281105789;199156.5245527512;258116.82863920543;272.84463861818153;1665879.610148126;772071.707699479;187252.93449915358;476353.01496944495;0;19;0;33;49;50;0;1;90;97;978255493220.0347;374361616294.8513;823522101940.1066;51540.31235057698;13700.179686785954;-0.0;62.80898870227274;3772951.7589204838;725443.4698455315;3.2112147975372114;458503.26605646603;3.4414915424967965;0.3107001512966479
4515;2019-07-07 20:15:45.130;628;601;213;213;190;38;111;25;-21;34;775;248;-23;20;255;165;248;344;193;90;111;-100;633;356;361;136;361;306;633;125.0;-1.0;1536.0;299.0;2.0;56;100;70;1;0;0;1;0;0;0;1;0;1;1;0;21751.501953125;10356.6845703125;4963.2353515625;2996.2978515625;610.0;280237;607.0;1177.0;Calculated values ==>;1562523345.13;335.96000000000004;333.26000000000005;294.46000000000004;294.46000000000004;292.16;276.96000000000004;273.955091788801;284.26000000000005;275.66;271.06;276.56;350.66;297.96000000000004;270.86;275.16;298.66;289.66;297.96000000000004;307.56;282.16;284.26000000000005;333.86;334.16;263.16;241.71165711629368;268.3187672390254;273.955091788801;292.46000000000004;6330000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;6330000.0;0.020833333333333332;0.0;0.256;0.049833333333333334;0.0003333333333333333;0.021166666666666667;2.9656573760048905;10356.6845703125;4963.2353515625;2996.2978515625;21751.501953125;483768.77452797315;479819.02848526335;257655.2931380701;257655.2931380701;249103.8007040582;430412.23801567365;446656.14520981186;437742.05038880615;472622.7809936826;531026.2279586041;473399.69590071077;437427.84448784514;443931.0220281237;466754.22869122244;455429.6849068524;400281.74358912214;433580.7994611685;443388.52665419737;446656.14520981186;254638.09398592086;255893.36323571714;459342.28828622616;199946.30609792765;200855.10904344168;273.1610697551189;1666247.9725591387;772242.1115830205;187311.1089789964;476435.25614714663;0;19;0;33;49;50;0;1;90;97;978471832875.5985;374441730980.0601;823705735600.5852;60875.7105384649;12926.566445716877;-0.0;5202.788598854835;3773888.7308603693;725665.4000769651;3.2112147975372114;458547.1540811397;4.31339409480112;0.34468831247233656
4516;2019-07-07 20:16:45.130;628;607;212;212;190;38;112;26;-21;35;783;246;-22;21;255;164;248;419;192;91;112;-98;635;356;361;139;361;307;636;-2.0;0.0;1672.0;143.0;2.0;58;99;74;1;0;0;1;0;0;0;1;0;1;1;0;22051.697265625;10554.2587890625;4990.1376953125;2981.5380859375;610.0;280238;607.0;1177.0;Calculated values ==>;1562523405.13;335.96000000000004;333.86;294.36;294.36;292.16;276.96000000000004;273.955091788801;284.36;275.76000000000005;271.06;276.66;351.46000000000004;297.76000000000005;270.96000000000004;275.26000000000005;298.66;289.56;297.96000000000004;315.06;282.26000000000005;284.36;333.86;334.16;263.36;242.35481222062532;268.43790593516167;273.955091788801;292.36;6350000.0;3560000.0;3610000.0;1390000.0;3610000.0;3070000.0;6360000.0;0.0;0.0;0.2786666666666667;0.02383333333333333;0.0003333333333333333;0.0003333333333333333;2.9656573760048905;10554.2587890625;4990.1376953125;2981.5380859375;22051.697265625;483545.38744137797;480358.0006434347;257088.2257927764;257088.2257927764;248985.34749380132;430412.23801567365;446808.8369519566;437514.20447033056;472326.8440106818;531786.5888988876;473031.0056810104;437356.53477473935;443874.8215240268;466754.22869122244;455289.7775501878;399026.8036660977;449092.500629371;443546.9278479287;446808.8369519566;254638.09398592086;255893.36323571714;459078.972389739;200928.48710850507;257088.2257927764;273.5472735926228;1666612.9992192949;772416.3694443486;187360.92427847558;476518.20092253725;0;19;0;33;49;50;0;1;90;97;978688432875.5985;374524230980.0601;823889635600.5852;65928.55323816204;6152.586565869408;-0.0;63.24020371972674;3774945.4330585077;725824.3930187284;3.2112147975372114;458591.0376544945;3.8942370077977793;0.3046925281242099
4517;2019-07-07 20:17:45.121;627;611;212;212;189;38;113;27;-20;36;786;243;-21;20;255;164;248;483;192;92;113;-96;638;357;362;139;362;307;639;272.0;-1.0;1705.0;163.0;2.0;59;99;78;1;0;0;1;0;0;0;1;0;1;1;0;22343.375;10943.9794921875;5076.3154296875;2984.021484375;609.0;280239;607.0;1177.0;Calculated values ==>;1562523465.121;335.86;334.26000000000005;294.36;294.36;292.06;276.96000000000004;274.0616903277293;284.46000000000004;275.86;271.16;276.76000000000005;351.76;297.46000000000004;271.06;275.16;298.66;289.56;297.96000000000004;321.46000000000004;282.36;284.46000000000004;333.86;334.06;263.56;242.35481222062532;268.43790593516167;274.0616903277293;292.36;6380000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;6390000.0;0.04533333333333334;0.0;0.2841666666666667;0.027166666666666665;0.0003333333333333333;0.04566666666666667;2.9658143406437296;10943.9794921875;5076.3154296875;2984.021484375;22343.375;483063.9312545598;480602.5487076593;256923.7699208056;256923.7699208056;248524.87260866782;430346.717906069;446768.8978075913;437671.5478804793;472424.9728513876;532099.8751902046;472674.2890854185;437514.20447033056;443728.6416987744;466611.5614006405;455121.83405515505;397008.7015453103;460286.0834520365;443501.124914463;446768.8978075913;254638.09398592086;255474.93562877487;459281.71779846883;201233.3845233314;201639.8836868166;273.6711236956174;1666982.9026606134;772595.4945570399;187410.62981789323;476602.07544875785;0;19;0;33;49;50;0;1;90;97;978905300340.371;374607618469.97266;824073807970.392;67187.84475398954;7010.313053974567;-0.0;11194.224978182045;3776054.5699784476;725934.0673951542;3.2112147975372114;458684.8357924138;4.493315148029367;0.29579437907568057
4518;2019-07-07 20:18:48.131;628;612;212;211;189;39;114;27;-19;36;783;241;-21;19;256;163;248;526;193;93;114;-95;641;358;363;142;363;308;642;160.0;-1.0;1557.0;272.0;2.0;64;99;83;1;0;0;1;0;0;0;1;0;1;0;0;22891.77734375;11387.048828125;5286.8515625;2976.06201171875;610.0;280240;607.0;1177.0;Calculated values ==>;1562523528.131;335.96000000000004;334.36;294.36;294.26000000000005;292.06;277.06;274.1680685717883;284.56;275.86;271.26000000000005;276.76000000000005;351.46000000000004;297.26000000000005;271.06;275.06;298.76000000000005;289.46000000000004;297.96000000000004;325.76000000000005;282.46000000000004;284.56;333.86;334.16;263.66;242.98782864720522;268.5567601203482;274.1680685717883;292.46000000000004;6409999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3080000.0;6420000.0;0.02666666666666667;0.0;0.2595;0.04533333333333334;0.0003333333333333333;0.027000000000000003;2.9656573760048905;11387.048828125;5286.8515625;2976.06201171875;22891.77734375;482872.59559926443;480404.1877796109;256761.94260381974;256373.73198422103;248410.69116720316;430280.9020939914;446729.08510916616;437601.09044165985;472029.85167895287;531711.5783978377;472303.4026325255;437285.26766895736;443378.5454736212;466598.81152663083;454812.6628188586;273917.8917564324;467067.2872743837;443455.44472579175;446729.08510916616;254638.09398592086;255893.36323571714;458916.8844850441;200703.19662127434;201395.27990500946;273.4676404434032;1667378.7730701617;772790.9220701302;187462.7888263699;476692.7675532132;0;19;0;33;49;50;0;1;90;97;979133711590.3364;374696147519.9592;824267563720.3627;61475.00344639004;11705.687183157563;-0.0;6624.012740512232;3777180.5485984306;726097.8583916491;3.2112147975372114;458840.77011998114;4.061315830331621;0.3116115259196389
4519;2019-07-07 20:19:45.102;629;613;212;212;188;39;116;27;-19;36;779;242;-21;19;256;164;248;552;194;94;115;-94;644;359;364;142;364;307;644;141.0;0.0;1268.0;381.0;0.0;71;99;85;1;0;0;1;0;0;0;1;0;1;1;0;23115.244140625;11537.6943359375;5478.82275390625;2981.02392578125;610.0;280241;607.0;1177.0;Calculated values ==>;1562523585.102;336.06;334.46000000000004;294.36;294.36;291.96000000000004;277.06;274.27422755570615;284.76000000000005;275.86;271.26000000000005;276.76000000000005;351.06000000000006;297.36;271.06;275.06;298.76000000000005;289.56;297.96000000000004;328.36;282.56;284.66;333.86;334.16;263.76000000000005;242.98782864720522;268.43790593516167;274.27422755570615;292.56;6440000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;6440000.000000001;0.0235;0.0;0.21133333333333332;0.0635;0.0;0.0235;2.9656573760048905;11537.6943359375;5478.82275390625;2981.02392578125;23115.244140625;482681.2225635065;480321.43686999177;256655.47328106387;256655.47328106387;247996.02841540868;430214.79039162316;446842.6267768364;437828.56808052456;472029.85167895287;531368.7506413077;472555.2554983043;437514.20447033056;443582.2324138357;466455.85816738626;454784.6447233047;273510.6786062543;470978.3139943327;443409.88798951905;446689.399471685;254638.09398592086;255893.36323571714;459018.81840263616;199988.69362969103;199988.69362969103;273.1906287868361;1667742.8100172407;772972.3172842683;187509.92509618713;476777.95244640874;0;19;0;33;49;50;0;1;90;97;979340801175.177;374777046339.8969;824442749545.2278;50263.49346727615;16448.412923082014;-0.0;5797.466587286858;3778064.6949738148;726320.6316188598;3.2112147975372114;458939.0568002921;3.6259144522314077;0.30784002538408023
4520;2019-07-07 20:20:45.122;632;615;212;211;186;39;116;27;-20;37;773;243;-22;16;256;163;249;567;194;95;116;-94;653;357;362;143;362;306;654;-2.0;-1.0;1225.0;381.0;0.0;68;99;86;1;0;0;1;0;0;0;1;0;1;1;0;23473.16796875;11805.0810546875;5529.6416015625;2957.76538085938;612.0;280242;608.0;1177.0;Calculated values ==>;1562523645.122;336.36;334.66;294.36;294.26000000000005;291.76000000000005;277.06;274.0616903277293;284.76000000000005;275.86;271.16;276.86;350.46000000000004;297.46000000000004;270.96000000000004;274.76000000000005;298.76000000000005;289.46000000000004;298.06;329.86;282.66;284.76000000000005;333.96000000000004;334.36;263.76000000000005;243.1966462407574;268.3187672390254;274.0616903277293;292.56;6530000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6540000.000000001;0.0;0.0;0.20416666666666666;0.0635;0.0;0.0;2.9653429172311383;11805.0810546875;5529.6416015625;2957.76538085938;23473.16796875;482106.9055558936;479460.0071100633;256139.1865612965;255761.24358892298;246967.30786613823;430346.717906069;447226.26867977355;437898.67151236854;471996.43091952;530817.3057209284;472806.4404480321;437585.1090581189;443346.1541946438;466741.49892412685;454981.4033238106;272965.9813967444;472070.5782440462;443975.45344641636;447226.26867977355;255056.51255035817;256730.23209357203;458862.94064316095;199118.75453162869;199988.69362969103;272.8380364395156;1668131.1761969512;773166.9052535044;187559.43150369704;476869.72022840945;0;19;0;33;49;50;0;1;90;97;979558673775.1078;374862574839.86975;824626710845.1693;48750.899716901054;16493.7558180823;-0.0;0.0;3778890.089956735;726595.2411976398;3.2112147975372114;458987.3851259113;3.2152122211760736;0.3047308887094707
4521;2019-07-07 20:21:45.113;636;617;210;210;187;39;117;27;-22;37;767;243;-23;20;257;162;249;577;194;96;117;-93;654;359;363;143;363;305;654;200.0;-1.0;1144.0;270.0;0.0;74;100;86;1;0;0;1;0;0;0;1;0;1;1;0;23531.681640625;11891.390625;5762.2431640625;2946.6728515625;613.0;280243;610.0;1176.0;Calculated values ==>;1562523705.113;336.76000000000005;334.86;294.16;294.16;291.86;277.06;274.27422755570615;284.86;275.86;270.96000000000004;276.86;349.86;297.46000000000004;270.86;275.16;298.86;289.36;298.06;330.86;282.76000000000005;284.86;334.16;334.46000000000004;263.86;243.1966462407574;268.19934244402924;274.27422755570615;292.56;6540000.000000001;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6540000.000000001;0.03333333333333333;0.0;0.19066666666666665;0.045000000000000005;0.0;0.03333333333333333;2.96266614948697;11891.390625;5762.2431640625;2946.6728515625;23531.681640625;482584.33385296795;479760.1729665982;255385.71178328822;255385.71178328822;247298.9324509276;430214.79039162316;447187.2356179066;437812.597326149;471996.43091952;530266.2318028542;472938.3775828188;437656.05685647397;444132.64570135507;466728.8912336129;454502.1527430527;272845.7732604752;473641.51182237326;443930.65907857305;447187.2356179066;255893.36323571714;257148.6733736563;458965.0568709534;200578.11152307724;200578.11152307724;273.4228358543454;1668522.8245205565;773364.3462300383;187608.6277750345;476963.80515316833;0;19;0;33;49;50;0;1;90;97;979776141149.8796;374948361969.7797;824809983349.977;45232.708626452346;11627.41254065443;-0.0;8220.304136494313;3779673.1692125974;726829.5491155897;3.2112147975372114;459055.8773849301;3.1591969206545065;0.2403017532082011
