;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4522;2019-07-07 20:22:45.123;641;620;209;209;186;39;118;28;-22;37;761;243;-24;15;257;162;249;584;194;96;118;-93;656;358;363;143;362;304;657;207.0;-1.0;1231.0;237.0;0.0;76;100;86;1;0;0;1;0;0;0;1;0;1;1;0;23630.474609375;11922.798828125;6032.322265625;2952.82275390625;615.0;280244;612.0;1177.0;Calculated values ==>;1562523765.123;337.26;335.16;294.06;294.06;291.76000000000005;277.06;274.1680685717883;284.96000000000004;275.96000000000004;270.96000000000004;276.86;349.26;297.46000000000004;270.76000000000005;274.66;298.86;289.36;298.06;331.56;282.76000000000005;284.96000000000004;334.36;334.66;263.86;243.1966462407574;268.0796299477929;274.1680685717883;292.56;6559999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3040000.0;6570000.0;0.034499999999999996;0.0;0.20516666666666666;0.0395;0.0;0.034499999999999996;2.964869907782262;11922.798828125;6032.322265625;2952.82275390625;23630.474609375;483096.33213940455;479862.47795647156;254869.53221125522;254869.53221125522;246863.25568223395;430280.9020939914;447339.4583441819;438039.0146135774;471996.43091952;529715.5300099069;473070.1014623026;437727.04723144654;443607.19622175704;466871.3337883854;454671.7010468359;272610.09327497;474361.18754864624;443930.65907857305;447339.4583441819;256730.23209357203;257985.5697089033;458965.0568709534;200652.58072538994;200652.58072538994;273.44775467247064;1668915.9079922389;773562.8308840459;187657.7984321495;477062.10957974097;0;19;0;33;49;50;0;1;90;97;979993977449.845;375034176269.7661;824992713799.948;48703.78335272646;10203.342807749757;-0.0;8510.697277848321;3780456.1037796494;727011.502397291;3.2112147975372114;459195.3256341961;3.2245075809251316;0.23702684495879248
4523;2019-07-07 20:23:45.114;645;622;210;209;186;39;119;28;-23;37;757;242;-24;19;257;162;250;588;193;97;119;-91;654;359;364;143;363;304;655;281.0;-1.0;1089.0;182.0;0.0;82;100;85;1;0;0;1;0;0;0;1;0;1;0;0;23660.455078125;11796.513671875;6063.5234375;2938.52124023438;617.0;280245;613.0;1177.0;Calculated values ==>;1562523825.114;337.66;335.36;294.16;294.06;291.76000000000005;277.06;274.27422755570615;285.06;275.96000000000004;270.86;276.86;348.86;297.36;270.76000000000005;275.06;298.86;289.36;298.16;331.96000000000004;282.86;285.06;334.46000000000004;334.86;264.06;243.1966462407574;268.0796299477929;274.27422755570615;292.46000000000004;6540000.000000001;3590000.0;3640000.0;1430000.0;3629999.9999999995;3040000.0;6550000.0;0.04683333333333333;0.0;0.18150000000000002;0.030333333333333334;0.0;0.04683333333333333;2.9645536891868396;11796.513671875;6063.5234375;2938.52124023438;23660.455078125;483905.59111695096;480393.00529893517;255337.06694881758;254964.6424654035;246932.50385928387;430214.79039162316;447300.80969654716;437883.18805776763;471996.43091952;529297.6306174517;472951.6436350606;437727.04723144654;444188.7006036905;466728.8912336129;454502.1527430527;273425.9530593851;475227.34274009743;443885.98883935984;447300.80969654716;257148.6733736563;258822.4845140824;459169.18600465864;201253.85527382002;201253.85527382002;273.6880099833969;1669309.9399604585;773760.4621729833;187706.88560139757;477162.89317442133;0;19;0;33;49;50;0;1;90;97;980212044735.4828;375119963400.017;825175086440.4814;42948.223900286495;7823.431698835438;-0.0;11523.199032131053;3781219.7559439824;727161.7029851504;3.2112147975372114;459362.24972823047;2.995152528560854;0.19546058236712752
4524;2019-07-07 20:24:45.114;648;624;211;211;185;38;119;27;-24;37;752;242;-25;15;257;161;250;593;191;97;119;-90;656;358;363;142;363;303;656;286.0;-1.0;1346.0;323.0;0.0;78;100;83;1;0;0;1;0;0;0;1;0;1;0;0;23387.49609375;11677.3203125;5926.68310546875;2941.5185546875;619.0;280246;615.0;1177.0;Calculated values ==>;1562523885.114;337.96000000000004;335.56;294.26000000000005;294.26000000000005;291.66;276.96000000000004;274.1680685717883;285.06;275.86;270.76000000000005;276.86;348.36;297.36;270.66;274.66;298.86;289.26000000000005;298.16;332.46000000000004;282.86;285.06;334.66;335.06;264.16;242.98782864720522;267.9596281332873;274.1680685717883;292.26000000000005;6559999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6559999.999999999;0.04766666666666666;0.0;0.22433333333333336;0.05383333333333333;0.0;0.04766666666666666;2.9642367689280484;11677.3203125;5926.68310546875;2941.5185546875;23387.49609375;484122.94965995173;480576.746377309;255662.63305045155;255662.63305045155;246568.45326077123;430280.9020939914;447491.43718633126;437953.82195464283;472128.42060986464;528851.8103742785;473083.3453044321;437798.07955487026;443809.95577213913;466728.8912336129;454530.5711204003;273181.2583641979;475876.9811109881;444088.47786763136;447491.43718633126;257985.5697089033;259659.41789560125;459426.2154271448;200397.7977001005;200397.7977001005;273.3475616357419;1669702.006220224;773956.0774561864;187755.88593302193;477262.8115622794;0;19;0;33;49;50;0;1;90;97;980430144735.4828;375205463400.017;825357186440.4814;53291.734774435674;13944.363154305884;-0.0;11778.130148843666;3782021.755599605;727343.1012755933;3.2112147975372114;459556.42747140524;3.845812639014193;0.2793607002781201
4525;2019-07-07 20:25:45.125;652;627;211;211;186;37;119;28;-24;37;749;241;-25;20;257;161;250;596;193;98;119;-88;662;357;362;143;361;304;662;-1.0;-1.0;1310.0;385.0;0.0;72;100;82;1;0;0;1;0;0;0;1;0;1;0;0;23294.318359375;11714.37890625;5903.9091796875;2942.240234375;620.0;280247;616.0;1177.0;Calculated values ==>;1562523945.125;338.36;335.86;294.26000000000005;294.26000000000005;291.76000000000005;276.86;274.0616903277293;285.06;275.96000000000004;270.76000000000005;276.86;348.06000000000006;297.26000000000005;270.66;275.16;298.86;289.26000000000005;298.16;332.76000000000005;282.96000000000004;285.06;334.76000000000005;335.16;264.36;243.1966462407574;268.0796299477929;274.0616903277293;292.46000000000004;6620000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3040000.0;6620000.0;0.0;0.0;0.21833333333333332;0.06416666666666666;0.0;0.0;2.964078046076077;11714.37890625;5903.9091796875;2942.240234375;23294.318359375;484046.13501750125;480336.06001388206;255372.3499794756;255372.3499794756;246692.19581212825;430346.717906069;447681.4406549193;437727.04723144654;471996.43091952;528461.3794440429;472833.1231799167;437570.5891863215;444333.52089386596;467013.5131080222;454700.04539168015;272484.71732924454;475612.0880476099;444447.176592924;447681.4406549193;258404.02479325983;260077.89159075968;459475.12376646604;199390.41020604156;200397.7977001005;272.9456624911477;1670091.0926595738;774151.0440200611;187804.92624527303;477361.4179057036;0;19;0;33;49;50;0;1;90;97;980647684610.1854;375290979074.90015;825539319825.2325;52036.832417213416;16688.769120127236;-0.0;0.0;3782899.65457698;727598.42417815;3.2112147975372114;459654.59655021026;3.342599006536428;0.3124289528133642
4526;2019-07-07 20:26:45.105;655;629;210;210;187;39;119;29;-23;37;746;242;-25;16;257;161;251;598;192;99;119;-87;657;359;363;144;363;303;657;137.0;0.0;1263.0;362.0;0.0;85;100;82;1;0;0;1;0;0;0;1;0;1;0;0;23446.54296875;11609.044921875;6157.68798828125;2933.244140625;622.0;280248;618.0;1177.0;Calculated values ==>;1562524005.105;338.66;336.06;294.16;294.16;291.86;277.06;274.27422755570615;285.06;276.06;270.86;276.86;347.76;297.36;270.66;274.76000000000005;298.86;289.26000000000005;298.26000000000005;332.96000000000004;283.06;285.06;334.96000000000004;335.36;264.46000000000004;243.40439225979637;267.9596281332873;274.27422755570615;292.36;6570000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;6570000.0;0.022833333333333334;0.0;0.21050000000000002;0.060333333333333336;0.0;0.022833333333333334;2.963760075725416;11609.044921875;6157.68798828125;2933.244140625;23446.54296875;485034.1826106809;481207.7774596683;255240.46303018814;255240.46303018814;247193.57260767117;430214.79039162316;447491.43718633126;438109.25301780854;471864.221826097;528224.7719617437;473083.3453044321;437798.07955487026;443955.1368504969;466728.8912336129;454360.65208595496;273640.0731436588;476524.6295379832;444403.25123426295;447491.43718633126;259240.94887492666;260914.8530628454;459422.3117561734;200201.91121319326;200201.91121319326;273.27472508155324;1670480.4700017062;774345.3410980689;187853.87229429034;477461.89771103207;0;19;0;33;49;50;0;1;90;97;980865112110.2545;375377050374.9275;825721359125.2904;50079.49544987152;15639.630832759802;-0.0;5646.444176386651;3783750.340319677;727867.7377100654;3.2112147975372114;459701.63456712797;3.447615921696132;0.28792518740390677
4527;2019-07-07 20:27:45.096;655;630;210;209;184;39;120;28;-24;37;744;241;-26;17;258;160;251;600;190;100;120;-86;656;358;363;144;363;303;656;240.0;-1.0;1209.0;344.0;0.0;84;100;81;1;0;0;1;0;0;0;1;0;1;0;0;23316.583984375;11491.3388671875;6153.3427734375;2929.57397460938;623.0;280249;619.0;1178.0;Calculated values ==>;1562524065.096;338.66;336.16;294.16;294.06;291.56;277.06;274.1680685717883;285.16;275.96000000000004;270.76000000000005;276.86;347.56000000000006;297.26000000000005;270.56;274.86;298.96000000000004;289.16;298.26000000000005;333.16;283.16;285.16;335.06;335.46000000000004;264.56;243.40439225979637;267.9596281332873;274.1680685717883;292.16;6559999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;6559999.999999999;0.04;0.0;0.20149999999999998;0.05733333333333333;0.0;0.04;2.9661187561814764;11491.3388671875;6153.3427734375;2929.57397460938;23316.583984375;485143.5334447961;481470.40069211373;255288.65146538883;254916.9772773876;246240.44459577376;430280.9020939914;447643.17401348066;437953.82195464283;471864.221826097;528015.6822171278;472965.01554318523;437642.0229114993;444100.09568505123;466858.86781954044;454389.27195503766;273764.61069836287;476950.9289235667;444560.2106271954;447643.17401348066;259659.41789560125;261333.34086894934;459524.4032125857;200128.93957846425;200128.93957846425;273.2416625117944;1670870.104271998;774537.8154206293;187902.72178334338;477564.47424515034;0;19;0;33;49;50;0;1;90;97;981082879440.026;375463437414.83685;825903131855.0997;47921.71379879998;14872.006581689631;-0.0;9900.569377400656;3784566.894561047;728121.9632153724;3.2112147975372114;459831.1735795067;3.5332646350550427;0.2688908059600964
4528;2019-07-07 20:28:45.096;655;630;210;210;186;39;121;28;-24;37;741;240;-26;17;258;160;251;601;190;100;121;-86;648;360;364;143;364;303;647;137.0;-1.0;1326.0;244.0;0.0;93;100;80;1;0;0;1;0;0;0;1;0;1;1;0;23102.529296875;11328.6533203125;6331.21142578125;2924.19189453125;624.0;280250;620.0;1178.0;Calculated values ==>;1562524125.096;338.66;336.16;294.16;294.16;291.76000000000005;277.06;274.38016830617;285.26000000000005;275.96000000000004;270.76000000000005;276.86;347.26;297.16;270.56;274.86;298.96000000000004;289.16;298.26000000000005;333.26000000000005;283.16;285.26000000000005;335.16;335.56;264.56;243.1966462407574;267.9596281332873;274.38016830617;292.16;6480000.0;3600000.0;3640000.0;1430000.0;3640000.0;3030000.0;6470000.0;0.022833333333333334;0.0;0.221;0.04066666666666666;0.0;0.022833333333333334;2.9659591990941943;11328.6533203125;6331.21142578125;2924.19189453125;23102.529296875;486014.74989876366;482489.81476853474;255732.8491865249;255732.8491865249;247214.3746914841;430148.3826014536;447605.03505672433;437953.82195464283;471996.43091952;527701.9744961296;472846.6234936899;437642.0229114993;444100.09568505123;466716.40587100666;454048.237377382;274830.83372658637;478174.3164050461;444359.4506210067;447605.03505672433;260077.89159075968;261751.83340796042;459678.91347050783;201258.78388719447;201258.78388719447;273.69437070395594;1671256.9302160083;774727.9820221919;187951.5031655862;477668.5121968105;0;19;0;33;49;50;0;1;90;97;981300979440.026;375549537414.83685;826084931855.0997;52309.603412906086;10509.085269721409;-0.0;5624.906068370932;3785402.1555378116;728333.4723141341;3.2112147975372114;459960.5525415548;3.3250780419986374;0.2538418441714071
4529;2019-07-07 20:29:45.107;652;630;212;211;186;39;121;28;-24;38;740;239;-26;13;258;161;251;595;190;101;121;-86;646;358;363;142;363;302;646;222.0;-1.0;1147.0;256.0;0.0;89;100;79;1;0;0;1;0;0;0;1;0;1;1;0;23068.626953125;11219.8349609375;6132.73681640625;2930.00512695312;624.0;280251;621.0;1177.0;Calculated values ==>;1562524185.107;338.36;336.16;294.36;294.26000000000005;291.76000000000005;277.06;274.1680685717883;285.26000000000005;275.96000000000004;270.76000000000005;276.96000000000004;347.16;297.06;270.56;274.46000000000004;298.96000000000004;289.26000000000005;298.26000000000005;332.66;283.26000000000005;285.26000000000005;335.26000000000005;335.56;264.56;242.98782864720522;267.8393353686513;274.1680685717883;292.16;6459999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;6459999.999999999;0.037000000000000005;0.0;0.19116666666666668;0.042666666666666665;0.0;0.037000000000000005;2.96344140690481;11219.8349609375;6132.73681640625;2930.00512695312;23068.626953125;485799.97615243786;482602.524266342;256550.10626333882;256165.4591330219;247250.17186331778;430280.9020939914;447794.67067300616;438179.53515710204;472226.9707426428;527674.871524448;472860.2294888238;437869.15320432716;443721.9807720978;466858.86781954044;454530.5711204003;275119.7648872262;477386.129515996;444716.888318451;447794.67067300616;260496.36997498586;261751.83340796042;459833.07803840877;200543.90811510425;200543.90811510425;273.4050386797228;1671641.7603916945;774915.9205407714;188000.29708480454;477772.39747457596;0;19;0;33;49;50;0;1;90;97;981519119425.5945;375635053090.05975;826266465130.5729;45428.01070286192;11063.004583394326;-0.0;9148.278214642372;3786216.784978921;728513.2726874049;3.2112147975372114;460083.68498104345;3.236240336255937;0.23440257784523555
4530;2019-07-07 20:30:45.107;648;628;214;214;189;38;122;28;-26;38;738;239;-27;18;258;161;251;589;191;101;121;-86;641;357;361;142;361;301;642;86.0;-1.0;1153.0;240.0;0.0;85;100;75;1;0;0;1;0;0;0;1;0;1;1;0;22407.353515625;10791.81640625;5977.88720703125;2923.49853515625;624.0;280252;621.0;1179.0;Calculated values ==>;1562524245.107;337.96000000000004;335.96000000000004;294.56;294.56;292.06;276.96000000000004;274.0616903277293;285.36;275.96000000000004;270.56;276.96000000000004;346.96000000000004;297.06;270.46000000000004;274.96000000000004;298.96000000000004;289.26000000000005;298.26000000000005;332.06;283.26000000000005;285.26000000000005;335.26000000000005;335.56;264.56;242.98782864720522;267.7187500070086;274.0616903277293;292.26000000000005;6409999.999999999;3570000.0000000005;3610000.0;1420000.0;3610000.0;3010000.0;6420000.0;0.014333333333333333;0.0;0.19216666666666665;0.04;0.0;0.014333333333333333;2.968476991283578;10791.81640625;5977.88720703125;2923.49853515625;22407.353515625;485769.080158157;482760.0774694063;257546.81580383042;257546.81580383042;248410.69116720316;430346.717906069;448322.39440657466;438095.2167564963;472226.9707426428;527543.3640140779;472992.07607937104;437940.2675631159;444644.95881864097;467143.0033113598;454700.04539168015;397064.7430451242;476956.1316821047;445115.11632786837;448172.1041664017;260496.36997498586;261751.83340796042;459833.07803840877;200223.30357873568;200223.30357873568;273.2745408078455;1672020.7268956008;775099.3509688313;188049.0762819888;477873.31934143795;0;19;0;33;49;50;0;1;90;97;981736319425.5945;375720253090.05975;826447365130.5729;45711.05264899299;10384.390978386924;-0.0;3553.9328084232134;3786976.27717352;728692.000983753;3.2112147975372114;460189.536739569;3.028932318177409;0.24454899742033154
4531;2019-07-07 20:31:45.128;644;626;216;216;192;38;123;28;-26;37;736;239;-27;14;258;162;251;580;189;101;122;-86;629;358;363;141;363;302;629;323.0;0.0;1260.0;389.0;0.0;89;100;73;1;0;0;1;0;0;0;1;0;1;1;0;22461.146484375;10403.7392578125;5918.232421875;2929.35766601562;623.0;280253;620.0;1177.0;Calculated values ==>;1562524305.128;337.56000000000006;335.76000000000005;294.76000000000005;294.76000000000005;292.36;276.96000000000004;274.1680685717883;285.46000000000004;275.96000000000004;270.56;276.86;346.76;297.06;270.46000000000004;274.56;298.96000000000004;289.36;298.26000000000005;331.16;283.26000000000005;285.36;335.16;335.46000000000004;264.56;242.77792619122317;267.8393353686513;274.1680685717883;292.06;6290000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6290000.0;0.05383333333333333;0.0;0.21;0.06483333333333334;0.0;0.05383333333333333;2.96360082854465;10403.7392578125;5918.232421875;2929.35766601562;22461.146484375;486502.11944763997;483926.20226479706;259119.68918196653;259119.68918196653;249967.0266388667;430280.9020939914;448096.9507720548;437869.15320432716;472260.1919623333;527256.6740192041;472860.2294888238;437713.4967235476;443867.07844128745;466858.86781954044;454671.7010468359;404238.5617266382;477161.5924221856;444716.888318451;447945.9289908876;260077.89159075968;261333.34086894934;459986.8992032732;200075.3727605538;200075.3727605538;273.22054244686456;1672394.7619281553;775276.0424194663;188097.86715442137;477972.48836854316;0;19;0;33;49;50;0;1;90;97;981953595445.2631;375805182804.9302;826628328445.2969;49936.69389319241;16850.93063103631;-0.0;13343.698277066303;3787773.620699416;728919.0414331732;3.2112147975372114;460330.3996164905;4.16237867849787;0.3057291850680305
4532;2019-07-07 20:32:45.108;638;623;217;216;191;37;122;26;-26;37;736;238;-27;19;258;162;251;567;189;101;122;-86;630;355;360;141;360;301;630;85.0;-1.0;1297.0;364.0;0.0;76;100;70;1;0;0;1;0;0;0;1;0;1;1;0;22066.876953125;10203.2001953125;5647.86376953125;2934.35668945312;622.0;280254;619.0;1179.0;Calculated values ==>;1562524365.108;336.96000000000004;335.46000000000004;294.86;294.76000000000005;292.26000000000005;276.86;273.8482719121499;285.36;275.76000000000005;270.56;276.86;346.76;296.96000000000004;270.46000000000004;275.06;298.96000000000004;289.36;298.26000000000005;329.86;283.26000000000005;285.36;335.06;335.36;264.56;242.77792619122317;267.7187500070086;273.8482719121499;292.06;6300000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6300000.0;0.014166666666666666;0.0;0.21616666666666667;0.06066666666666667;0.0;0.014166666666666666;2.968796201597506;10203.2001953125;5647.86376953125;2934.35668945312;22066.876953125;485538.04404508433;483381.1671350436;259474.6786414364;259057.79987890273;249573.71222075896;430477.46260093397;448509.72636209056;438095.2167564963;472260.1919623333;527334.374113208;472873.94095227536;437940.2675631159;444788.4522848616;467284.67955467483;455177.70759846305;403710.7270159054;475073.061038784;445313.1669787469;448509.72636209056;259659.41789560125;260914.8530628454;459986.8992032732;199151.0548243138;199151.0548243138;272.8424716065626;1672765.7051012984;775447.7096734651;188146.71515263704;478068.8403754572;0;19;0;33;49;50;0;1;90;97;982170423145.332;375889754604.9571;826809168145.3544;51651.763004340115;15824.041225656869;-0.0;3532.581180118504;3788619.908983673;729191.2421015882;3.2112147975372114;460470.98840012436;3.7799731353832327;0.32310609257820366
4533;2019-07-07 20:33:45.129;632;620;217;217;194;36;123;27;-26;36;737;238;-27;13;258;162;251;556;189;101;123;-86;619;357;362;141;362;302;619;287.0;0.0;1394.0;320.0;0.0;77;100;68;1;0;0;1;0;0;0;1;0;1;1;0;21801.447265625;10023.447265625;5399.0537109375;2930.82958984375;620.0;280255;618.0;1179.0;Calculated values ==>;1562524425.129;336.36;335.16;294.86;294.86;292.56;276.76000000000005;274.0616903277293;285.46000000000004;275.86;270.56;276.76000000000005;346.86;296.96000000000004;270.46000000000004;274.46000000000004;298.96000000000004;289.36;298.26000000000005;328.76000000000005;283.26000000000005;285.46000000000004;334.96000000000004;335.16;264.56;242.77792619122317;267.8393353686513;274.0616903277293;292.06;6190000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6190000.0;0.04783333333333333;0.0;0.23233333333333334;0.05333333333333334;0.0;0.04783333333333333;2.969114712254626;10023.447265625;5399.0537109375;2930.82958984375;21801.447265625;485888.27155356546;484179.32523177937;260192.51836193094;260192.51836193094;251114.50089538752;430346.717906069;448285.002381332;437869.15320432716;472161.77640367835;527361.2381881134;472741.9036590147;437713.4967235476;443721.9807720978;467001.0665144205;454840.80745482986;409049.264841946;474761.2694906321;444916.35920612566;448285.002381332;259240.94887492666;260077.89159075968;459986.8992032732;200287.47607358143;200287.47607358143;273.29981064519745;1673131.4024185091;775616.3240631041;188195.60881168325;478160.9302411633;0;19;0;33;49;50;0;1;90;97;982387098955.0015;375974384214.828;826990131460.0784;55198.14298670992;13850.635900250227;-0.0;11862.548341720734;3789510.636511132;729438.6176284017;3.2112147975372114;460599.326048405;4.4085364743977395;0.3158186371162242
4534;2019-07-07 20:34:45.099;626;615;216;215;192;36;124;25;-26;36;737;238;-27;21;259;163;251;521;188;102;123;-85;621;355;360;140;360;302;621;182.0;77.0;1135.0;276.0;7.0;65;100;66;1;0;0;1;0;0;0;1;0;1;1;0;21427.099609375;9871.2255859375;5092.39453125;2937.6259765625;618.0;280256;616.0;1179.0;Calculated values ==>;1562524485.099;335.76000000000005;334.66;294.76000000000005;294.66;292.36;276.76000000000005;273.8482719121499;285.56;275.66;270.56;276.76000000000005;346.86;296.96000000000004;270.46000000000004;275.26000000000005;299.06;289.46000000000004;298.26000000000005;325.26000000000005;283.36;285.46000000000004;334.76000000000005;334.96000000000004;264.66;242.56692532238324;267.8393353686513;273.8482719121499;291.96000000000004;6210000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6210000.0;0.030333333333333334;0.012833333333333334;0.18916666666666665;0.046;0.0011666666666666668;0.0315;2.9694325219809983;9871.2255859375;5092.39453125;2937.6259765625;21427.099609375;484814.7458837009;483237.54487957084;259629.2412024945;259204.53384827782;250304.82540903284;430477.46260093397;448808.67253077246;437869.15320432716;472293.48310962116;527361.2381881134;472741.9036590147;437713.4967235476;444876.6353584544;467413.82886276924;455317.5800407417;408146.3749748354;469084.5519101408;445467.9093677258;448659.31221096753;258404.02479325983;259240.94887492666;460241.5938633635;199621.6618876874;201844.16482527286;273.0286564647053;1673491.4601903607;775782.0301091427;188244.4881561951;478248.31526218884;0;19;0;33;49;50;0;1;90;97;982603590655.1047;376058642064.8682;827171240860.1648;45068.48377406435;11988.5168708811;0.0;7774.677142649382;3790345.7739569256;729653.8362384606;3.2112147975372114;460762.88777241326;3.6216293239066757;0.2717545319496723
4535;2019-07-07 20:35:45.110;621;611;215;215;193;36;124;26;-26;36;739;238;-27;15;259;164;250;488;188;102;124;-85;621;354;359;139;359;302;622;-3.0;-1.0;1140.0;203.0;0.0;58;100;65;1;0;0;1;0;0;0;1;0;1;1;0;21403.96484375;9833.1611328125;4867.04052734375;2940.8583984375;616.0;280257;615.0;1179.0;Calculated values ==>;1562524545.11;335.26000000000005;334.26000000000005;294.66;294.66;292.46000000000004;276.76000000000005;273.7412296467126;285.56;275.76000000000005;270.56;276.76000000000005;347.06000000000006;296.96000000000004;270.46000000000004;274.66;299.06;289.56;298.16;321.96000000000004;283.36;285.56;334.66;334.76000000000005;264.66;242.35481222062532;267.8393353686513;273.7412296467126;291.96000000000004;6210000.0;3540000.0;3590000.0;1390000.0;3590000.0;3020000.0;6220000.0;0.0;0.0;0.19;0.03383333333333333;0.0;0.0;2.9697496294951793;9833.1611328125;4867.04052734375;2940.8583984375;21403.96484375;484099.57012528664;482547.15794376004;259140.7245838374;259140.7245838374;250620.6849785135;430542.39183029096;448994.4748392721;437869.15320432716;472424.9728513876;527570.3369048043;472741.9036590147;437713.4967235476;444011.9539437932;467555.0069493674;455624.37797550496;407690.4453107654;463607.07375651266;445664.7202450452;448994.4748392721;257985.5697089033;258404.02479325983;460394.52767461026;199628.49703652615;201844.16482527286;273.0271060065829;1673848.4511633306;775946.2634354986;188293.4845069376;478331.32577003393;0;19;0;33;49;50;0;1;90;97;982819330199.8099;376142357409.7538;827352474079.9171;45265.72467188219;8822.584036588512;-0.0;0.0;3791098.697036876;729827.2938738567;3.2112147975372114;460827.6886264924;3.066046401339803;0.2579634942344705
4536;2019-07-07 20:36:45.120;617;608;215;215;193;36;125;26;-26;35;740;238;-27;20;259;164;249;462;188;103;124;-85;620;354;359;138;358;301;621;196.0;-1.0;1217.0;337.0;0.0;51;100;62;1;0;0;1;0;0;0;1;0;1;0;0;20845.72265625;9575.109375;4624.87353515625;2946.84130859375;615.0;280258;614.0;1178.0;Calculated values ==>;1562524605.12;334.86;333.96000000000004;294.66;294.66;292.46000000000004;276.76000000000005;273.7412296467126;285.66;275.76000000000005;270.56;276.66;347.16;296.96000000000004;270.46000000000004;275.16;299.06;289.56;298.06;319.36;283.46000000000004;285.56;334.56;334.66;264.66;242.14157278889297;267.7187500070086;273.7412296467126;291.96000000000004;6200000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3010000.0;6210000.0;0.03266666666666666;0.0;0.20283333333333334;0.05616666666666667;0.0;0.03266666666666666;2.967388913651236;9575.109375;4624.87353515625;2946.84130859375;20845.72265625;483637.50517404964;482226.44200198684;259204.53384827782;259204.53384827782;250664.18111710742;430542.39183029096;449143.14751316624;438095.2167564963;472458.26935960614;527752.314917636;472873.94095227536;437940.2675631159;444931.73517570685;467695.9284303967;455624.37797550496;407696.6536165812;459367.22708586894;445818.6606174137;448994.4748392721;257567.11924055516;257985.5697089033;460547.1261251337;199153.20267269976;199153.20267269976;272.83912996259676;1674200.5905725628;776108.0259789693;188342.55684851576;478410.4382370895;0;19;0;33;49;50;0;1;90;97;983034766099.7758;376225471259.7406;827533404229.8883;48465.40518999673;14681.625367245042;-0.0;8161.481557441362;3791879.9199677254;730023.1949302594;3.2112147975372114;460895.71230818465;4.158700830250974;0.32233263978436577
4537;2019-07-07 20:37:45.121;615;607;214;214;191;35;126;25;-26;35;741;237;-28;16;259;164;248;450;189;102;125;-85;620;354;359;138;359;301;620;227.0;-1.0;1289.0;441.0;0.0;43;100;59;1;0;0;1;0;0;0;1;0;1;1;0;20589.73828125;9377.666015625;4392.81298828125;2945.86083984375;614.0;280259;612.0;1179.0;Calculated values ==>;1562524665.121;334.66;333.86;294.56;294.56;292.26000000000005;276.66;273.7412296467126;285.76000000000005;275.66;270.56;276.66;347.26;296.86;270.36;274.76000000000005;299.06;289.56;297.96000000000004;318.16;283.36;285.66;334.36;334.56;264.66;242.14157278889297;267.7187500070086;273.7412296467126;292.06;6200000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;6200000.0;0.03783333333333334;0.0;0.21483333333333335;0.0735;0.0;0.03783333333333334;2.970066033508216;9377.666015625;4392.81298828125;2945.86083984375;20589.73828125;483350.0497341451;482195.46474429476;258846.6832844922;258846.6832844922;249989.88733453213;430542.39183029096;449291.6008762429;438095.2167564963;472458.26935960614;527856.7758344202;472755.7439423262;437785.01000687695;444357.3337933654;467555.0069493674;455624.37797550496;407233.18522839254;457438.0805725348;445664.7202450452;449143.14751316624;256730.23209357203;257567.11924055516;460547.1261251337;198762.83297336975;198762.83297336975;272.6843378976374;1674545.8918362553;776265.9684066579;188391.6635183194;478485.58687744907;0;19;0;33;49;50;0;1;90;97;983250169690.3715;376308272639.9696;827714007240.3878;51416.57378274169;19241.14554665465;-0.0;9472.721900088969;3792712.283667297;730305.889400153;3.2112147975372114;461042.6664532654;4.793539852532068;0.3870005178132066
4538;2019-07-07 20:38:45.121;614;591;211;211;190;36;127;25;-26;34;743;238;-27;19;259;164;247;368;189;103;126;-85;620;355;360;140;360;302;621;284.0;-2.0;1483.0;445.0;0.0;42;100;58;1;0;0;1;0;0;0;1;0;1;0;0;20339.501953125;9299.5048828125;4332.1435546875;2938.009765625;613.0;280260;612.0;1178.0;Calculated values ==>;1562524725.121;334.56;332.26000000000005;294.26000000000005;294.26000000000005;292.16;276.76000000000005;273.8482719121499;285.86;275.66;270.56;276.56;347.46000000000004;296.96000000000004;270.46000000000004;275.06;299.06;289.56;297.86;309.96000000000004;283.46000000000004;285.76000000000005;334.36;334.46000000000004;264.66;242.56692532238324;267.8393353686513;273.8482719121499;292.06;6200000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6210000.0;0.04733333333333333;0.0;0.24716666666666667;0.07416666666666667;0.0;0.04733333333333333;2.9677046973602472;9299.5048828125;4332.1435546875;2938.009765625;20339.501953125;483206.1453251875;479745.49426988064;257543.73478741889;257543.73478741889;249592.10804907125;430477.46260093397;449255.41685757245;437869.15320432716;472096.9026672395;527988.4168575022;472741.9036590147;437713.4967235476;444589.26801690354;467413.82886276924;455457.29115110595;406761.6995947375;441583.6011713036;445622.38644066436;449106.72321829054;256730.23209357203;257148.6733736563;460241.5938633635;199324.75158790036;199324.75158790036;272.911252411735;1674886.9688382084;776421.6114974782;188440.69577336498;478558.29484864045;0;19;0;33;49;50;0;1;90;97;983465869690.3715;376391672639.9696;827894907240.3878;58960.224599526824;19351.332468763518;-0.0;11823.013323838468;3793632.090320483;730627.4933836148;3.2112147975372114;461220.1309134648;5.439736250873879;0.41966584924673817
4539;2019-07-07 20:39:45.122;613;590;209;209;188;38;128;26;-24;35;744;238;-26;19;259;165;246;350;187;104;128;-86;622;355;360;140;360;304;622;272.0;-1.0;1492.0;378.0;0.0;42;100;59;1;0;0;1;0;0;0;1;0;1;0;0;20312.78125;9477.193359375;4319.9697265625;2960.48754882812;612.0;280261;611.0;1178.0;Calculated values ==>;1562524785.122;334.46000000000004;332.16;294.06;294.06;291.96000000000004;276.96000000000004;273.8482719121499;285.96000000000004;275.76000000000005;270.76000000000005;276.66;347.56000000000006;296.96000000000004;270.56;275.06;299.06;289.66;297.76000000000005;308.16;283.56;285.96000000000004;334.26000000000005;334.36;264.56;242.56692532238324;268.0796299477929;273.8482719121499;291.86;6220000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6220000.0;0.04533333333333334;0.0;0.24866666666666667;0.063;0.0;0.04533333333333334;2.967862324977299;9477.193359375;4319.9697265625;2960.48754882812;20312.78125;482836.2834002169;479481.0849716373;256677.62853205064;256677.62853205064;248846.64485392225;430477.46260093397;449403.89151148876;437727.04723144654;472195.2020149266;527938.4097321841;472477.1832610706;437413.810930519;444188.7006036905;467413.82886276924;455596.8419422081;405282.58930167864;437444.7462668187;445776.6003281578;449403.89151148876;256311.7953858065;256730.23209357203;460140.37922766;199582.42649176752;199582.42649176752;273.01315415713975;1675225.7435106423;776578.0865905156;188489.85073682843;478630.39699424617;0;19;0;33;49;50;0;1;90;97;983681873290.1106;376475674039.86816;828076710270.1682;59218.62902393352;16415.151022361228;-0.0;11325.239747560698;3794616.9305132185;730925.5523799147;3.2112147975372114;461413.03623719525;5.189213075814412;0.3843692902768356
4540;2019-07-07 20:40:45.102;612;596;208;208;186;38;130;26;-23;35;744;238;-24;16;260;165;246;376;187;105;129;-86;622;357;362;139;362;305;623;264.0;-2.0;1578.0;306.0;0.0;41;100;61;1;0;0;1;0;0;0;1;0;1;1;0;20293.33203125;9559.2421875;4319.72021484375;2973.12622070312;611.0;280262;610.0;1178.0;Calculated values ==>;1562524845.102;334.36;332.76000000000005;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;274.0616903277293;286.16;275.76000000000005;270.86;276.66;347.56000000000006;296.96000000000004;270.76000000000005;274.76000000000005;299.16;289.66;297.76000000000005;310.76000000000005;283.66;286.06;334.16;334.26000000000005;264.56;242.35481222062532;268.19934244402924;274.0616903277293;291.86;6220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6230000.0;0.044000000000000004;0.0;0.263;0.051000000000000004;0.0;0.044000000000000004;2.96801977621867;9559.2421875;4319.72021484375;2973.12622070312;20293.33203125;482691.7811597617;480246.6350592357;256223.44805325498;256223.44805325498;248110.92953831886;430346.717906069;449332.3825042731;437656.05685647397;472326.8440106818;527861.0950701204;472344.49817556154;437499.1961693786;443549.91784386104;467260.227616787;455262.1006954997;405282.58930167864;442867.2834671623;445538.0915760685;449183.42964702763;255893.36323571714;256311.7953858065;460293.5203500723;200520.23849012394;200520.23849012394;273.39138379205224;1675564.0149933344;776736.670674469;188539.28103599645;478702.3704113087;0;19;0;33;49;50;0;1;90;97;983898401090.1794;376559346139.8948;828259349370.2263;62366.72023035006;13248.437374857367;-0.0;10941.180410903764;3795629.804020245;731172.6665511135;3.2112147975372114;461598.5278874077;5.136238003029308;0.36510692847905496
4541;2019-07-07 20:41:45.113;611;601;207;207;186;39;131;28;-21;35;746;238;-23;21;260;165;245;408;187;106;130;-87;627;357;361;139;361;306;628;274.0;-1.0;1915.0;235.0;2.0;43;100;66;1;0;0;1;0;0;0;1;0;1;1;0;20638.5703125;9942.9384765625;4429.91650390625;2984.95581054688;611.0;280263;610.0;1179.0;Calculated values ==>;1562524905.113;334.26000000000005;333.26000000000005;293.86;293.86;291.76000000000005;277.06;274.0616903277293;286.26000000000005;275.96000000000004;271.06;276.66;347.76;296.96000000000004;270.86;275.26000000000005;299.16;289.66;297.66;313.96000000000004;283.76000000000005;286.16;334.16;334.26000000000005;264.46000000000004;242.35481222062532;268.3187672390254;274.0616903277293;291.86;6270000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3060000.0;6280000.0;0.04566666666666667;0.0;0.31916666666666665;0.03916666666666667;0.0003333333333333333;0.046;2.9705393176246284;9942.9384765625;4429.91650390625;2984.95581054688;20638.5703125;481978.73326351016;480400.46977423434;255561.04207583104;255561.04207583104;247917.40500890388;430346.717906069;449664.84639329417;437742.05038880615;472326.8440106818;527993.2107690171;472211.59516599093;437427.84448784514;444076.66985911725;467401.68226075795;455262.1006954997;402049.4506276811;448370.45781118056;445888.8890948552;449516.5683920647;255893.36323571714;256311.7953858065;460192.48201593204;201058.09056712038;201453.03949109657;273.60247849832126;1675905.176713917;776899.2186414456;188588.94082214765;478775.2974180325;0;19;0;33;49;50;0;1;90;97;984115340854.8829;376642761429.78076;828442682974.9757;75541.6305097547;10149.430331745123;-0.0;11410.922329444535;3796779.2509681555;731367.6845284776;3.2112147975372114;461784.8295590352;5.594137667476142;0.37686086246011613
4542;2019-07-07 20:42:45.113;611;604;207;207;185;40;132;28;-20;36;748;237;-21;17;260;164;245;458;187;107;131;-88;631;357;362;138;362;307;631;274.0;-2.0;1913.0;273.0;0.0;45;100;72;1;0;0;1;0;0;0;1;0;1;0;0;21245.583984375;10460.96484375;4475.92431640625;3008.47973632812;611.0;280264;609.0;1176.0;Calculated values ==>;1562524965.113;334.26000000000005;333.56;293.86;293.86;291.66;277.16;274.0616903277293;286.36;275.96000000000004;271.16;276.76000000000005;347.96000000000004;296.86;271.06;274.86;299.16;289.56;297.66;318.96000000000004;283.86;286.26000000000005;334.06;334.26000000000005;264.36;242.14157278889297;268.43790593516167;274.0616903277293;291.86;6310000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6310000.0;0.04566666666666667;0.0;0.3188333333333333;0.0455;0.0;0.04566666666666667;2.962980693406754;10460.96484375;4475.92431640625;3008.47973632812;21245.583984375;481521.89520196;480494.33140689746;255403.79008890144;255403.79008890144;247462.1167574161;430346.717906069;449629.6300611973;437671.5478804793;472556.2466753328;528125.5000467675;471959.11421823193;437514.20447033056;443288.7182359786;467260.227616787;455121.83405515505;399641.4724782887;457133.8009588613;445847.3500520015;449481.1154426235;255474.93562877487;256311.7953858065;460244.63067514834;200868.19382951854;200868.19382951854;273.5280293941983;1676254.2113330576;777069.2511691148;188638.8861183716;478849.51275820174;0;19;0;33;49;50;0;1;90;97;984332240854.8829;376725861429.78076;828626582974.9757;75500.80271658131;11801.627876476156;-0.0;11353.323420331793;3798037.9379117084;731550.6100135461;3.2112147975372114;461974.53160695;5.497560656594619;0.3793679884891772
4543;2019-07-07 20:43:45.144;612;607;208;207;185;40;133;28;-19;36;750;237;-21;22;261;163;246;507;186;108;132;-90;630;360;364;139;364;308;631;-2.0;-1.0;1917.0;458.0;0.0;56;100;76;1;0;0;1;0;0;0;1;0;1;1;0;21760.90234375;10513.6669921875;4808.32177734375;2995.28564453125;611.0;280265;609.0;1178.0;Calculated values ==>;1562525025.144;334.36;333.86;293.96000000000004;293.86;291.66;277.16;274.38016830617;286.46000000000004;275.96000000000004;271.26000000000005;276.76000000000005;348.16;296.86;271.06;275.36;299.26000000000005;289.46000000000004;297.76000000000005;323.86;283.96000000000004;286.36;334.06;334.26000000000005;264.16;242.35481222062532;268.5567601203482;274.38016830617;291.76000000000005;6300000.0;3600000.0;3640000.0;1390000.0;3640000.0;3080000.0;6310000.0;0.0;0.0;0.3195;0.07633333333333334;0.0;0.0;2.96801977621867;10513.6669921875;4808.32177734375;2995.28564453125;21760.90234375;481782.37295249855;480935.4965688165;255790.97223581187;255403.79008890144;247462.1167574161;430148.3826014536;449410.5940142182;437601.09044165985;472424.9728513876;528257.9626010839;471825.57532163814;437285.26766895736;443818.7007049837;467106.4518600339;454473.8613734468;400877.5260640615;465470.7628905425;445609.60758162086;449261.3851785147;255474.93562877487;256311.7953858065;459889.1795253615;200602.03130177973;200868.19382951854;273.4365894349099;1676612.7838867616;777244.1300755903;188688.9433462053;478926.9214496641;0;19;0;33;49;50;0;1;90;97;984550153385.3815;376809004364.97095;828811178300.398;75721.1993951917;19792.252314400077;-0.0;0.0;3799298.7723602555;731814.0283782791;3.2112147975372114;462069.19151803403;5.214392138836135;0.4563614430694536
4544;2019-07-07 20:44:45.124;614;609;207;207;184;41;132;29;-19;37;752;237;-21;17;261;163;246;535;187;110;131;-92;636;359;364;140;364;308;636;127.0;-1.0;1825.0;423.0;0.0;59;100;80;1;0;0;1;0;0;0;1;0;1;1;0;22005.849609375;10952.2763671875;4961.22119140625;3006.11694335938;611.0;280266;610.0;1177.0;Calculated values ==>;1562525085.124;334.56;334.06;293.86;293.86;291.56;277.26000000000005;274.27422755570615;286.36;276.06;271.26000000000005;276.86;348.36;296.86;271.06;274.86;299.26000000000005;289.46000000000004;297.76000000000005;326.66;284.16;286.26000000000005;334.16;334.26000000000005;263.96000000000004;242.56692532238324;268.5567601203482;274.27422755570615;291.86;6360000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;6360000.0;0.021166666666666667;0.0;0.30416666666666664;0.07050000000000001;0.0;0.021166666666666667;2.965500234812713;10952.2763671875;4961.22119140625;3006.11694335938;22005.849609375;481389.45945317537;480653.36380197917;255147.03123466676;255147.03123466676;246939.96254471331;430214.79039162316;449261.3851785147;437601.09044165985;472391.7460337592;528467.5704421921;471825.57532163814;437285.26766895736;443083.93690773816;467106.4518600339;454643.4832580543;396976.19558408926;469321.2253203227;445919.4259606557;449111.95388659113;255893.36323571714;256311.7953858065;459532.4227784258;200467.76800703094;200467.76800703094;273.3794290229455;1676977.3852455092;777422.9533093548;188738.9383638909;479008.3071701435;0;19;0;33;49;50;0;1;90;97;984768480585.4509;376892676464.99756;828995916700.4567;72128.05224053295;18264.05816138334;-0.0;5262.968601117357;3800530.438765246;732131.0585870378;3.2112147975372114;462113.03497036675;5.055868289132365;0.41083365286038104
4545;2019-07-07 20:45:45.125;616;610;207;207;184;41;133;29;-19;37;754;237;-21;21;261;161;247;554;189;111;132;-93;641;358;363;139;363;307;641;224.0;-1.0;1703.0;307.0;0.0;60;100;83;1;0;0;1;0;0;0;1;0;1;1;0;22517.494140625;11345.0869140625;5111.2861328125;2994.69482421875;612.0;280267;610.0;1179.0;Calculated values ==>;1562525145.125;334.76000000000005;334.16;293.86;293.86;291.56;277.26000000000005;274.1680685717883;286.46000000000004;276.06;271.26000000000005;276.86;348.56000000000006;296.86;271.06;275.26000000000005;299.26000000000005;289.26000000000005;297.86;328.56;284.26000000000005;286.36;334.16;334.36;263.86;242.35481222062532;268.43790593516167;274.1680685717883;292.06;6409999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6409999.999999999;0.037333333333333336;0.0;0.2838333333333333;0.051166666666666666;0.0;0.037333333333333336;2.9703817327234594;11345.0869140625;5111.2861328125;2994.69482421875;22517.494140625;481111.0456328168;480223.2090359437;254896.62227683133;254896.62227683133;246760.44131758454;430280.9020939914;449594.54175545095;437828.56808052456;472523.0838727012;528753.9426178363;471959.11421823193;437514.20447033056;443874.8215240268;467248.1840708977;454530.5711204003;273296.9893173816;471679.4345274645;446268.6701892744;449445.79046799336;255893.36323571714;256730.23209357203;459585.59276896407;200718.53133354525;200718.53133354525;273.4736638479094;1677348.419293442;777608.7677666635;188788.94596200637;479092.24613003666;0;19;0;33;49;50;0;1;90;97;984986584220.1875;376976377859.8964;829180419775.2338;67299.7320966843;13245.364643445595;-0.0;9285.81767435273;3801692.3563316227;732393.641486403;3.2112147975372114;462234.27687651396;4.61830245052923;0.3391374642358366
4546;2019-07-07 20:46:45.105;619;611;208;207;185;41;133;29;-20;38;755;238;-22;18;261;161;247;566;188;111;132;-93;643;358;363;139;363;306;644;-1.0;-1.0;1629.0;168.0;0.0;65;100;84;1;0;0;1;0;0;0;1;0;1;1;0;22832.46484375;11561.984375;5290.95166015625;2977.45556640625;613.0;280268;611.0;1178.0;Calculated values ==>;1562525205.105;335.06;334.26000000000005;293.96000000000004;293.86;291.66;277.26000000000005;274.1680685717883;286.46000000000004;276.06;271.16;276.96000000000004;348.66;296.96000000000004;270.96000000000004;274.96000000000004;299.26000000000005;289.26000000000005;297.86;329.76000000000005;284.26000000000005;286.36;334.26000000000005;334.46000000000004;263.86;242.35481222062532;268.3187672390254;274.1680685717883;291.96000000000004;6430000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6440000.000000001;0.0;0.0;0.27149999999999996;0.028;0.0;0.0;2.9677046973602472;11561.984375;5290.95166015625;2977.45556640625;22832.46484375;481324.70785454323;480024.0662681392;255125.48888647865;254749.28610223337;246987.47086734432;430280.9020939914;449594.54175545095;437898.67151236854;472621.17715536855;528935.3484124116;472211.59516599093;437585.1090581189;443639.0469653982;467248.1840708977;454530.5711204003;273035.09174891777;473176.6528011857;446268.6701892744;449445.79046799336;256311.7953858065;257148.6733736563;459585.59276896407;201277.73721866173;200718.53133354525;273.69292311817065;1677726.2096463237;777799.5963967127;188838.69729263743;479178.90254990064;0;19;0;33;49;50;0;1;90;97;985204311620.2567;377059750059.9229;829364258475.2922;64242.583660741395;7232.619955408466;-0.0;0.0;3802788.176901295;732564.2344748238;3.2112147975372114;462311.6328965535;3.6043263820628786;0.2823545155121393
4547;2019-07-07 20:47:45.106;623;613;208;207;185;40;134;29;-22;38;755;238;-23;21;262;161;248;574;186;112;133;-92;638;359;364;139;364;305;637;306.0;-1.0;1724.0;187.0;0.0;70;100;84;1;0;0;1;0;0;0;1;0;1;1;0;22793.78515625;11419.087890625;5428.1650390625;2975.26928710938;614.0;280269;612.0;1178.0;Calculated values ==>;1562525265.106;335.46000000000004;334.46000000000004;293.96000000000004;293.86;291.66;277.16;274.27422755570615;286.56;276.06;270.96000000000004;276.96000000000004;348.66;296.96000000000004;270.86;275.26000000000005;299.36;289.26000000000005;297.96000000000004;330.56;284.36;286.46000000000004;334.36;334.56;263.96000000000004;242.35481222062532;268.19934244402924;274.27422755570615;291.76000000000005;6380000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;6370000.0;0.051000000000000004;0.0;0.28733333333333333;0.03116666666666667;0.0;0.051000000000000004;2.967546893530686;11419.087890625;5428.1650390625;2975.26928710938;22793.78515625;482480.47190913465;481127.784665951;255478.38717382;255096.45243329654;247240.2470946575;430214.79039162316;449559.58201853087;437812.597326149;472621.17715536855;529012.0071169034;472344.49817556154;437656.05685647397;444277.7674123518;467236.2624677158;454360.65208595496;397008.7015453103;475280.26957240363;446228.190886408;449410.5940142182;256730.23209357203;257567.11924055516;459686.8201820516;201667.09119373048;201667.09119373048;273.8496169361649;1678106.4347328437;777991.1085238438;188888.3041597908;479268.23001105245;0;19;0;33;49;50;0;1;90;97;985422415254.9933;377143151449.82214;829547561530.0708;67852.47542871493;8041.614886802677;-0.0;12634.918643844874;3803888.98740558;732691.5218864434;3.2112147975372114;462416.9256399748;4.46608196429949;0.28306364273097406
4548;2019-07-07 20:48:45.096;625;615;207;206;183;40;134;29;-23;38;754;237;-24;17;262;160;249;576;187;112;133;-91;639;359;363;138;363;304;639;266.0;-1.0;1667.0;303.0;0.0;68;100;83;1;0;0;1;0;0;0;1;0;1;1;0;22664.611328125;11384.5556640625;5349.6533203125;2971.34692382812;615.0;280270;613.0;1179.0;Calculated values ==>;1562525325.096;335.66;334.66;293.86;293.76000000000005;291.46000000000004;277.16;274.27422755570615;286.56;276.06;270.86;276.96000000000004;348.56000000000006;296.86;270.76000000000005;274.86;299.36;289.16;298.06;330.76000000000005;284.36;286.46000000000004;334.46000000000004;334.66;264.06;242.14157278889297;268.0796299477929;274.27422755570615;291.86;6390000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6390000.0;0.044333333333333336;0.0;0.2778333333333334;0.050499999999999996;0.0;0.044333333333333336;2.9699079195202094;11384.5556640625;5349.6533203125;2971.34692382812;22664.611328125;482659.7227858179;481192.91140271846;254996.04564358538;254618.29164125843;246497.8418815326;430214.79039162316;449743.0750631276;437883.18805776763;472752.1489716358;528984.1077190351;472358.4094998168;437727.04723144654;443898.39648781426;467377.75337343523;454218.98018392763;397026.4192310536;475340.7249302909;446422.39673651004;449594.54175545095;257148.6733736563;257985.5697089033;459941.8588226559;201022.1608038459;201022.1608038459;273.5972150740987;1678485.1915669453;778181.1072151025;188937.85103570065;479358.0301948694;0;19;0;33;49;50;0;1;90;97;985640478905.028;377226237599.8353;829730231080.0999;65807.8887387146;13075.444749949906;-0.0;11020.042222187823;3805002.638134424;732867.4680541948;3.2112147975372114;462614.0174597775;4.5623364359605265;0.3226786246285412
