;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4549;2019-07-07 20:49:45.116;627;616;208;207;186;40;134;29;-24;38;753;237;-25;17;262;161;249;578;187;113;133;-91;629;360;364;139;365;303;629;135.0;0.0;1705.0;343.0;0.0;79;100;81;1;0;0;1;0;0;0;1;0;1;1;0;22529.79296875;11069.146484375;5581.65966796875;2956.16088867188;616.0;280271;614.0;1178.0;Calculated values ==>;1562525385.116;335.86;334.76000000000005;293.96000000000004;293.86;291.76000000000005;277.16;274.38016830617;286.56;276.06;270.76000000000005;276.96000000000004;348.46000000000004;296.86;270.66;274.86;299.36;289.26000000000005;298.06;330.96000000000004;284.46000000000004;286.46000000000004;334.56;334.76000000000005;264.06;242.35481222062532;267.9596281332873;274.38016830617;291.86;6290000.0;3600000.0;3640000.0;1390000.0;3650000.0;3030000.0;6290000.0;0.022500000000000003;0.0;0.2841666666666667;0.05716666666666667;0.0;0.022500000000000003;2.967230757884072;11069.146484375;5581.65966796875;2956.16088867188;22529.79296875;484070.28222491255;482478.8295761555;255897.35740265725;255508.3513123264;247879.14603113767;430148.3826014536;449559.58201853087;437953.82195464283;472621.17715536855;528956.2834829289;472491.0708470676;437798.07955487026;444100.09568505123;467094.51228587364;454190.28494814504;403169.4823009813;476860.89803574496;446382.18353905436;449410.5940142182;257567.11924055516;258404.02479325983;459788.0157187745;201003.07236707993;201003.07236707993;273.5941272988435;1678861.9371426448;778368.2837710083;188987.26339942194;479449.1548345011;0;19;0;33;49;50;0;1;90;97;985858651604.9586;377309365299.8089;829912391780.042;67333.50467446579;14793.872594938543;-0.0;5589.1692370606115;3806112.519583052;733099.7897800988;3.2112147975372114;462752.4736919257;4.4737437627641;0.3505873544911426
4550;2019-07-07 20:50:45.117;626;615;209;208;184;39;133;29;-24;38;752;237;-26;16;262;160;249;571;186;112;133;-91;633;356;361;138;361;303;634;199.0;-1.0;1642.0;349.0;0.0;62;100;80;1;0;0;1;0;0;0;1;0;1;1;0;22026.013671875;11043.6865234375;5176.087890625;2965.4462890625;616.0;280272;615.0;1178.0;Calculated values ==>;1562525445.117;335.76000000000005;334.66;294.06;293.96000000000004;291.56;277.06;273.955091788801;286.46000000000004;276.06;270.76000000000005;276.96000000000004;348.36;296.86;270.56;274.76000000000005;299.36;289.16;298.06;330.26000000000005;284.36;286.46000000000004;334.66;334.76000000000005;264.06;242.14157278889297;267.9596281332873;273.955091788801;291.76000000000005;6330000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6340000.0;0.033166666666666664;0.0;0.27366666666666667;0.05816666666666667;0.0;0.033166666666666664;2.967230757884072;11043.6865234375;5176.087890625;2965.4462890625;22026.013671875;483479.32422822405;481764.6201217452;256020.69104493945;255633.4709182688;247012.6844029221;430412.23801567365;449960.7574489555;437953.82195464283;472752.1489716358;528851.8103742785;472491.0708470676;437642.0229114993;443955.1368504969;467659.9626277319;454728.515857866;400891.3904181491;475190.629994886;446808.8369519566;449960.7574489555;257985.5697089033;258404.02479325983;459941.8588226559;199930.80161471578;199930.80161471578;273.15495443194976;1679233.24172065;778552.5604511432;189036.61094848497;479538.80422520224;0;19;0;33;49;50;0;1;90;97;986076155230.5602;377392466685.0387;830094194810.5448;65138.96656636004;15123.976494261853;-0.0;8292.660201835617;3807216.4752454;733349.1093451219;3.2112147975372114;462868.1575322683;4.615824057110434;0.348112767266982
4551;2019-07-07 20:51:45.117;624;615;211;210;188;39;134;29;-24;37;752;237;-26;14;262;160;249;569;187;112;134;-90;623;358;363;139;363;303;623;154.0;-1.0;1675.0;298.0;0.0;72;100;79;1;0;0;1;0;0;0;1;0;1;1;0;22160.056640625;10696.4619140625;5330.08544921875;2963.48706054688;616.0;280273;615.0;1178.0;Calculated values ==>;1562525505.117;335.56;334.66;294.26000000000005;294.16;291.96000000000004;277.06;274.1680685717883;286.56;276.06;270.76000000000005;276.86;348.36;296.86;270.56;274.56;299.36;289.16;298.06;330.06;284.36;286.56;334.66;334.76000000000005;264.16;242.35481222062532;267.9596281332873;274.1680685717883;291.86;6230000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6230000.0;0.025666666666666667;0.0;0.2791666666666667;0.049666666666666665;0.0;0.025666666666666667;2.967230757884072;10696.4619140625;5330.08544921875;2963.48706054688;22160.056640625;484306.8382914382;483012.19644864026;257426.22856703674;257022.10061009077;248806.3722867794;430280.9020939914;449743.0750631276;437953.82195464283;472523.0838727012;528851.8103742785;472491.0708470676;437642.0229114993;443664.5507289629;467377.75337343523;454389.27195503766;406264.7548179765;476233.90160574025;446422.39673651004;449743.0750631276;257985.5697089033;258404.02479325983;459889.1795253615;200726.36954477223;200726.36954477223;273.4767424391703;1679601.4589732543;778733.728354789;189086.01872639838;479626.35566970095;0;19;0;33;49;50;0;1;90;97;986293355230.5602;377475566685.0387;830275994810.5448;66225.99713108888;12871.7528957026;-0.0;6391.428774971122;3808311.183276212;733582.4070900383;3.2112147975372114;462990.52494040836;4.501791671030007;0.3405459075322075
4552;2019-07-07 20:52:48.108;620;612;210;210;187;39;134;28;-24;37;752;237;-25;17;262;161;249;550;186;112;133;-90;627;355;360;138;360;303;628;-3.0;-1.0;1515.0;157.0;0.0;59;100;79;1;0;0;1;0;0;0;1;0;1;1;0;21943.671875;10794.7333984375;4924.31884765625;2965.86206054688;615.0;280274;614.0;1179.0;Calculated values ==>;1562525568.108;335.16;334.36;294.16;294.16;291.86;277.06;273.8482719121499;286.56;275.96000000000004;270.76000000000005;276.86;348.36;296.86;270.66;274.86;299.36;289.26000000000005;298.06;328.16;284.36;286.46000000000004;334.56;334.66;264.16;242.14157278889297;267.9596281332873;273.8482719121499;291.76000000000005;6270000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6280000.0;0.0;0.0;0.2525;0.026166666666666668;0.0;0.0;2.9699079195202094;10794.7333984375;4924.31884765625;2965.86206054688;21943.671875;483284.13671946106;482010.4209944364;256739.5582428356;256739.5582428356;248261.55315906135;430477.46260093397;450290.22863845585;437953.82195464283;472654.2065195329;528851.8103742785;472491.0708470676;437798.07955487026;444100.09568505123;467800.68358461093;455037.6728021549;404239.5758935807;472712.74811170564;447001.0839827573;450143.0350842623;257567.11924055516;257985.5697089033;460042.8137205575;200525.54441044413;200726.36954477223;273.3847595887193;1679987.3114677197;778921.7494495913;189137.89311946972;479716.0688892036;0;19;0;33;49;50;0;1;90;97;986521067695.3326;377562809219.95154;830466857540.3541;59950.640079910176;6790.7018802813;-0.0;0.0;3809415.0711299083;733754.4289910878;3.2112147975372114;463046.4419528475;3.5719372786457773;0.2773644799505549
4553;2019-07-07 20:53:48.098;617;612;212;212;189;38;135;28;-24;37;751;236;-25;13;262;161;248;552;186;112;134;-90;620;357;362;138;362;303;620;182.0;-1.0;1492.0;247.0;0.0;61;100;78;1;0;0;1;0;0;0;1;0;1;1;0;22004.904296875;10623.1220703125;4987.74072265625;2960.51220703125;615.0;280275;613.0;1179.0;Calculated values ==>;1562525628.098;334.86;334.36;294.36;294.36;292.06;276.96000000000004;274.0616903277293;286.66;275.96000000000004;270.76000000000005;276.86;348.26;296.76000000000005;270.66;274.46000000000004;299.36;289.26000000000005;297.96000000000004;328.36;284.36;286.56;334.46000000000004;334.66;264.16;242.14157278889297;267.9596281332873;274.0616903277293;291.76000000000005;6200000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6200000.0;0.030333333333333334;0.0;0.24866666666666667;0.04116666666666667;0.0;0.030333333333333334;2.9699079195202094;10623.1220703125;4987.74072265625;2960.51220703125;22004.904296875;483637.50517404964;482917.98039243504;258013.94200976516;258013.94200976516;249279.8411812646;430346.717906069;450073.87972852413;437953.82195464283;472654.2065195329;528747.3278113285;472372.4268675025;437798.07955487026;443518.9199794291;467518.9863235821;454700.04539168015;407233.18522839254;474028.21971207263;446615.9432972033;449926.01064825204;257148.6733736563;257985.5697089033;460042.8137205575;200612.92434786123;200612.92434786123;273.4278114090828;1680353.4885628545;779100.2018315044;189187.27134063203;479798.6556188866;0;19;0;33;49;50;0;1;90;97;986737631595.3671;377645595419.9647;830648627240.383;59018.76987155303;10679.863779175997;-0.0;7562.496951111854;3810406.31764437;733899.9927735986;3.2112147975372114;463109.4522573155;4.160226725368524;0.2994439611210042
4554;2019-07-07 20:54:45.129;614;609;210;210;188;38;133;28;-24;37;751;237;-25;18;262;162;247;537;185;113;133;-89;626;355;360;137;360;303;626;-1.0;-1.0;1330.0;167.0;2.0;54;100;78;1;0;0;1;0;0;0;1;0;1;1;0;22004.515625;10736.7607421875;4789.357421875;2963.96435546875;614.0;280276;613.0;1182.0;Calculated values ==>;1562525685.129;334.56;334.06;294.16;294.16;291.96000000000004;276.96000000000004;273.8482719121499;286.46000000000004;275.96000000000004;270.76000000000005;276.86;348.26;296.86;270.66;274.96000000000004;299.36;289.36;297.86;326.86;284.46000000000004;286.46000000000004;334.46000000000004;334.56;264.26000000000005;241.92719264551067;267.9596281332873;273.8482719121499;291.66;6260000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6260000.0;0.0;0.0;0.22166666666666668;0.02783333333333333;0.0003333333333333333;0.0003333333333333333;2.977623453440806;10736.7607421875;4789.357421875;2963.96435546875;22004.515625;482528.3393590271;481801.5706076276;256851.61872224146;256851.61872224146;248686.51892234792;430477.46260093397;450143.0350842623;437953.82195464283;472785.1150065333;528747.3278113285;472491.0708470676;437798.07955487026;444244.8339766329;467800.68358461093;455177.70759846305;403711.9347568294;470946.08880617487;447153.02090015635;450143.0350842623;257148.6733736563;257567.11924055516;460296.82502626866;200316.5989104733;256851.61872224146;273.30261749896374;1680702.085954954;779269.3928696322;189234.1989548316;479876.09974156605;0;19;0;33;49;50;0;1;90;97;986943513505.0021;377724013044.82574;830821431170.0768;52676.25110812425;7236.116293556304;-0.0;64.43047212067361;3811291.050801342;734041.9047538372;3.2112147975372114;463169.8649374688;3.243727972032962;0.25609200946036353
4555;2019-07-07 20:55:45.109;612;609;210;210;188;38;135;28;-24;36;751;236;-25;14;262;162;247;541;185;113;134;-90;619;358;362;138;363;303;619;141.0;-1.0;1466.0;399.0;0.0;61;100;78;1;0;0;1;0;0;0;1;0;1;1;0;22114.556640625;10584.0673828125;4948.841796875;2965.53369140625;613.0;280277;612.0;1179.0;Calculated values ==>;1562525745.109;334.36;334.06;294.16;294.16;291.96000000000004;276.96000000000004;274.1680685717883;286.66;275.96000000000004;270.76000000000005;276.76000000000005;348.26;296.76000000000005;270.66;274.56;299.36;289.36;297.86;327.26000000000005;284.46000000000004;286.56;334.36;334.46000000000004;264.16;242.14157278889297;267.9596281332873;274.1680685717883;291.66;6190000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3030000.0;6190000.0;0.0235;0.0;0.24433333333333335;0.0665;0.0;0.0235;2.970223971296886;10584.0673828125;4948.841796875;2965.53369140625;22114.556640625;483030.90855322225;482598.3044311448;257254.0467414635;257254.0467414635;248968.44605533118;430280.9020939914;450073.87972852413;437953.82195464283;472556.2466753328;528747.3278113285;472372.4268675025;437798.07955487026;443664.5507289629;467377.75337343523;454671.7010468359;407240.1665149669;472468.00487256167;446768.8978075913;449926.01064825204;256730.23209357203;257148.6733736563;460042.8137205575;200007.45991868095;200007.45991868095;273.1937561377745;1681069.622337639;779447.0072128745;189283.59496774335;479957.2243511947;0;19;0;33;49;50;0;1;90;97;987160041305.0709;377806485544.852;831003170570.1345;58138.22779078669;17292.351027824792;-0.0;5873.08594214492;3812214.196974463;734246.2405136155;3.2112147975372114;463219.32774783554;4.395162626785418;0.35580881593815017
4556;2019-07-07 20:56:45.120;611;608;209;208;187;38;134;27;-23;37;751;236;-25;20;262;162;246;535;187;114;133;-90;627;355;360;145;360;304;627;-1.0;-1.0;1331.0;377.0;3.0;50;100;79;1;0;0;1;0;0;0;1;0;1;1;0;22029.326171875;10847.4794921875;4648.37255859375;2932.6484375;613.0;280278;612.0;1178.0;Calculated values ==>;1562525805.12;334.26000000000005;333.96000000000004;294.06;293.96000000000004;291.86;276.96000000000004;273.8482719121499;286.56;275.86;270.86;276.86;348.26;296.76000000000005;270.66;275.16;299.36;289.36;297.76000000000005;326.66;284.56;286.46000000000004;334.36;334.46000000000004;264.16;243.61107973660833;268.0796299477929;273.8482719121499;291.86;6270000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;6270000.0;0.0;0.0;0.22183333333333335;0.06283333333333334;0.0005;0.0005;2.9677046973602472;10847.4794921875;4648.37255859375;2932.6484375;22029.326171875;481978.73326351016;481541.36962748587;256398.65758573217;256004.88022031978;248300.4888048052;430477.46260093397;450290.22863845585;437883.18805776763;471731.79225593165;528670.499479957;472239.5717048632;437570.5891863215;444333.52089386596;467800.68358461093;455177.70759846305;402616.21619435964;470502.2808279805;447304.71456860687;450143.0350842623;256730.23209357203;257148.6733736563;458960.11051677284;198890.70599637166;256398.65758573217;272.7392436185431;1681437.5554692836;779625.6361792297;189332.75549652864;480037.21579979174;0;19;0;33;49;50;0;1;90;97;987376681014.7749;377891401109.73596;831185303954.8856;53016.49893728634;16341.027584031875;-0.0;96.87218874926508;3813140.6561823185;734526.5700526596;3.2112147975372114;463269.0865196277;3.768857848973322;0.3406629628388437
4557;2019-07-07 20:57:45.110;611;608;209;209;187;38;135;26;-22;35;733;238;-24;13;263;163;246;547;187;115;134;-94;629;356;361;139;360;305;629;86.0;0.0;1320.0;365.0;0.0;50;0;82;1;0;0;1;0;0;0;1;1;1;1;0;23297.697265625;11030.9384765625;4685.88671875;3947.517578125;612.0;280279;611.0;1179.0;Calculated values ==>;1562525865.11;334.26000000000005;333.96000000000004;294.06;294.06;291.86;276.96000000000004;273.955091788801;286.66;275.76000000000005;270.96000000000004;276.66;346.46000000000004;296.96000000000004;270.76000000000005;274.46000000000004;299.46000000000004;289.46000000000004;297.76000000000005;327.86;284.66;286.56;334.26000000000005;334.36;263.76000000000005;242.35481222062532;268.19934244402924;273.955091788801;291.86;6290000.0;3560000.0;3610000.0;1390000.0;3600000.0;3050000.0;6290000.0;0.014333333333333333;0.0;0.22;0.06083333333333333;0.0;0.014333333333333333;2.9703817327234594;11030.9384765625;4685.88671875;3947.517578125;23297.697265625;481750.54865337646;481312.0678396224;256289.20983313516;256289.20983313516;248222.76848986093;430412.23801567365;450255.8188384086;437812.597326149;472326.8440106818;526708.9807752598;472344.49817556154;437499.1961693786;443110.4695693885;467929.4390683793;455149.7080012845;401470.33801618975;472120.0401195519;447265.42853054777;450108.39359056647;256311.7953858065;256730.23209357203;459484.33333256777;199325.43984104635;199325.43984104635;272.9157337825034;1681815.2177104568;779807.9259423066;189390.0806575485;480114.98832953296;0;19;0;33;49;50;0;1;91;97;987592944964.8093;377976586909.7495;831367973504.9147;52467.17464672258;15826.332687400885;-0.0;3594.5556704097885;3814019.540290556;734794.5867114082;3.2112147975372114;463299.8432914758;3.655757216642872;0.3087627255268458
4558;2019-07-07 20:58:45.111;613;609;206;206;186;39;136;26;-22;35;723;242;-23;27;263;163;246;556;187;116;135;-97;626;358;363;139;363;306;627;122.0;-1.0;1423.0;319.0;2.0;59;0;85;1;0;0;1;0;0;0;1;1;1;0;0;23648.845703125;11305.611328125;4914.50244140625;3940.17602539062;613.0;280280;611.0;1178.0;Calculated values ==>;1562525925.111;334.46000000000004;334.06;293.76000000000005;293.76000000000005;291.76000000000005;277.06;274.1680685717883;286.76000000000005;275.76000000000005;270.96000000000004;276.66;345.46000000000004;297.36;270.86;275.86;299.46000000000004;289.46000000000004;297.76000000000005;328.76000000000005;284.76000000000005;286.66;334.26000000000005;334.46000000000004;263.46000000000004;242.35481222062532;268.3187672390254;274.1680685717883;291.86;6260000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6270000.0;0.02033333333333333;0.0;0.23716666666666666;0.05316666666666667;0.0003333333333333333;0.020666666666666667;2.9677046973602472;11305.611328125;4914.50244140625;3940.17602539062;23648.845703125;482383.2330501625;481687.2835014029;255225.96353551702;255225.96353551702;247955.8110448613;430280.9020939914;450039.4940293401;437585.1090581189;472326.8440106818;525581.796067846;472687.5997080909;437427.84448784514;444945.90934977244;467507.2221363894;454812.6628188586;403170.85729170014;473763.56216341053;447034.7671162674;449891.39196786226;256311.7953858065;257148.6733736563;459180.3614032639;200246.56885282526;201133.33328319123;273.28801645396925;1682206.4454232983;779994.0669601591;189455.81253327258;480194.9929061429;0;19;0;33;49;50;0;1;91;97;987810148585.41;378059988299.98016;831551276560.4216;56288.790452022135;13766.646637264987;-0.0;5140.999879483202;3814925.855107214;735041.1989832652;3.2112147975372114;463372.64080119785;3.729928375717664;0.2957217925436413
4559;2019-07-07 20:59:45.091;616;610;206;205;183;40;137;26;-22;35;728;242;-23;20;263;163;246;564;185;116;136;-97;631;358;362;139;362;305;631;172.0;-1.0;1330.0;263.0;0.0;57;0;85;1;0;0;1;0;0;0;1;1;1;1;0;23598.607421875;11393.103515625;4918.08740234375;3925.06420898438;613.0;280281;612.0;1181.0;Calculated values ==>;1562525985.091;334.76000000000005;334.16;293.76000000000005;293.66;291.46000000000004;277.16;274.1680685717883;286.86;275.76000000000005;270.96000000000004;276.66;345.96000000000004;297.36;270.86;275.16;299.46000000000004;289.46000000000004;297.76000000000005;329.56;284.76000000000005;286.76000000000005;334.36;334.46000000000004;263.46000000000004;242.35481222062532;268.19934244402924;274.1680685717883;291.66;6310000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6310000.0;0.028666666666666667;0.0;0.22166666666666668;0.04383333333333333;0.0;0.028666666666666667;2.9752625191701627;11393.103515625;4918.08740234375;3925.06420898438;23598.607421875;482252.0214126708;481375.4888450979;255019.31633373638;254637.47574818085;246784.99370352487;430280.9020939914;450368.9831162589;437812.597326149;472326.8440106818;526184.881888428;472819.72876042995;437656.05685647397;444132.64570135507;467648.2160412544;454812.6628188586;400270.2682019546;474491.1022475645;447226.26867977355;450221.53671311896;256730.23209357203;257148.6733736563;459180.3614032639;200537.4852692157;200537.4852692157;273.40251314726123;1682600.0429565397;780183.1598652648;189521.33435402365;480276.9038421173;0;19;0;33;49;50;0;1;91;97;988027576085.4791;378143360500.00665;831734515460.4799;52595.98317262022;11337.179403875778;-0.0;7157.609474725227;3815832.9257633365;735250.3278008244;3.2112147975372114;463475.09504971176;3.513039917970485;0.2576376000759102
4560;2019-07-07 21:00:45.132;619;612;204;204;184;40;137;27;-22;35;736;242;-24;18;263;162;246;569;185;117;136;-92;631;357;362;139;362;305;632;235.0;0.0;1260.0;303.0;0.0;58;0;86;1;0;0;1;0;0;0;1;1;1;0;0;23685.693359375;11460.564453125;4950.72314453125;3930.12158203125;614.0;280282;612.0;1178.0;Calculated values ==>;1562526045.132;335.06;334.36;293.56;293.56;291.56;277.16;274.0616903277293;286.86;275.86;270.96000000000004;276.66;346.76;297.36;270.76000000000005;274.96000000000004;299.46000000000004;289.36;297.76000000000005;330.06;284.86;286.76000000000005;334.36;334.56;263.96000000000004;242.35481222062532;268.19934244402924;274.0616903277293;291.66;6310000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6320000.0;0.03916666666666667;0.0;0.21;0.050499999999999996;0.0;0.03916666666666667;2.967546893530686;11460.564453125;4950.72314453125;3930.12158203125;23685.693359375;482688.5941803073;481553.8573012865;254208.85343139098;254208.85343139098;247085.93994954787;430346.717906069;450368.9831162589;437812.597326149;472326.8440106818;527023.3157520024;472819.72876042995;437499.1961693786;443841.7334455326;467648.2160412544;454840.80745482986;400270.2682019546;475131.5666691721;447378.2344853216;450221.53671311896;256730.23209357203;257567.11924055516;459686.8201820516;200104.3787953727;200104.3787953727;273.2276842237491;1682994.3480534807;780373.7372369291;189586.83896641384;480359.2001272497;0;19;0;33;49;50;0;1;91;97;988244924505.0786;378226817489.8529;831917640510.1425;49918.72589146302;13108.913290027285;-0.0;9796.255351778396;3816687.7987682777;735454.1844464814;3.2112147975372114;463616.4737991802;3.5800810991005036;0.25818800071872366
4561;2019-07-07 21:01:45.122;621;613;206;205;182;40;138;26;-23;35;744;243;-25;22;263;161;246;575;185;118;137;-87;632;358;363;139;363;304;632;267.0;0.0;1183.0;361.0;0.0;61;0;85;1;0;0;1;0;0;0;1;1;1;1;0;23710.287109375;11414.2353515625;5077.4970703125;3916.76245117188;615.0;280283;613.0;1180.0;Calculated values ==>;1562526105.122;335.26000000000005;334.46000000000004;293.76000000000005;293.66;291.36;277.16;274.1680685717883;286.96000000000004;275.76000000000005;270.86;276.66;347.56000000000006;297.46000000000004;270.66;275.36;299.46000000000004;289.26000000000005;297.76000000000005;330.66;284.96000000000004;286.86;334.46000000000004;334.66;264.46000000000004;242.35481222062532;268.0796299477929;274.1680685717883;291.66;6320000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6320000.0;0.0445;0.0;0.19716666666666666;0.06016666666666667;0.0;0.0445;2.9724269253891835;11414.2353515625;5077.4970703125;3916.76245117188;23710.287109375;482866.35949741275;481700.1946775264;254968.30988897628;254587.3134054757;246412.8763682512;430280.9020939914;450335.05977705074;437883.18805776763;472326.8440106818;527938.4097321841;473070.1014623026;437570.5891863215;444622.5063410642;467507.2221363894;454530.5711204003;399647.53389367886;476043.91946622916;447339.4583441819;450187.38279035257;257148.6733736563;257985.5697089033;460192.48201593204;200077.5909439013;200077.5909439013;273.22141715904496;1683389.248729699;780564.3287981099;189652.21876825087;480442.75470096973;0;19;0;33;49;50;0;1;91;97;988462388255.1132;378310203589.86615;832100310060.1715;46887.33689761731;15650.245946167182;-0.0;11129.88573716708;3817494.38150545;735693.8041635444;3.2112147975372114;463790.8292441976;3.609647308104177;0.26572301732381637
4562;2019-07-07 21:02:45.103;623;614;205;204;185;41;139;27;-23;36;748;244;-25;4;264;161;247;575;187;118;138;-86;631;357;362;140;362;304;631;-1.0;-1.0;1073.0;436.0;0.0;62;0;85;1;0;0;1;0;0;0;1;1;1;0;0;23612.333984375;11374.1044921875;5136.92822265625;3907.06909179688;616.0;280284;614.0;1180.0;Calculated values ==>;1562526165.103;335.46000000000004;334.56;293.66;293.56;291.66;277.26000000000005;274.0616903277293;287.06;275.86;270.86;276.76000000000005;347.96000000000004;297.56;270.66;273.56;299.56;289.26000000000005;297.86;330.66;284.96000000000004;286.96000000000004;334.56;334.76000000000005;264.56;242.56692532238324;268.0796299477929;274.0616903277293;291.86;6310000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6310000.0;0.0;0.0;0.17883333333333334;0.07266666666666667;0.0;0.0;2.972268501106287;11374.1044921875;5136.92822265625;3907.06909179688;23612.333984375;483268.97045649425;481960.34963353607;254637.47574818085;254258.1965209878;247462.1167574161;430346.717906069;450663.2501541948;437883.18805776763;472293.48310962116;528356.8049577941;473188.49693772214;437570.5891863215;441988.93246200663;467777.34666785965;454700.04539168015;400881.26639132766;476165.6677136267;447529.95785919396;450516.22043594427;257567.11924055516;258404.02479325983;460140.37922766;198723.04932875934;200077.5909439013;272.6809504221541;1683783.4790259902;780754.1714940753;189717.3967181621;480527.8479569353;0;19;0;33;49;50;0;1;91;97;988679819379.9196;378393877084.7916;832282652300.0092;42769.80480937099;18996.32597265345;-0.0;0.0;3818241.287757108;735982.4341674906;3.2112147975372114;463883.54892139294;3.025067235287077;0.29428826196450786
4563;2019-07-07 21:03:45.133;625;615;207;206;182;39;139;26;-24;35;751;245;-26;25;264;160;247;579;185;119;138;-86;630;358;362;140;363;303;630;156.0;-1.0;1463.0;408.0;0.0;61;0;83;1;0;0;1;0;0;0;1;1;1;1;0;23376.853515625;11149.400390625;5053.0283203125;3906.0078125;616.0;280285;615.0;1180.0;Calculated values ==>;1562526225.133;335.66;334.66;293.86;293.76000000000005;291.36;277.06;274.1680685717883;287.06;275.76000000000005;270.76000000000005;276.66;348.26;297.66;270.56;275.66;299.56;289.16;297.86;331.06;285.06;286.96000000000004;334.66;334.76000000000005;264.56;242.56692532238324;267.9596281332873;274.1680685717883;291.66;6300000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3030000.0;6300000.0;0.026000000000000002;0.0;0.24383333333333335;0.068;0.0;0.026000000000000002;2.972268501106287;11149.400390625;5053.0283203125;3906.0078125;23376.853515625;483670.272760517;482219.89304070367;255455.93501783733;255070.58201091684;246484.76464877365;430280.9020939914;450663.2501541948;437953.82195464283;472195.2020149266;528747.3278113285;473437.96359408915;437642.0229114993;445251.96559515793;467636.5908648188;454389.27195503766;401472.6628136995;476890.7072452776;447681.4406549193;450516.22043594427;257985.5697089033;258404.02479325983;460140.37922766;200069.99582121993;200069.99582121993;273.21842207041226;1684175.2513765849;780941.9612159462;189782.53824682065;480612.8067195718;0;19;0;33;49;50;0;1;91;97;988897127979.816;378477919084.7516;832464843349.9224;58004.00627219962;17684.786071637925;-0.0;6511.601839982834;3819081.4894066;736288.2629390141;3.2112147975372114;463937.8394017079;4.087856064195306;0.3292213007116493
4564;2019-07-07 21:04:45.133;626;616;206;206;184;39;140;26;-24;35;752;246;-25;7;264;160;247;580;187;120;139;-87;635;356;361;140;361;303;635;-1.0;0.0;1292.0;329.0;2.0;56;0;83;1;0;0;1;0;0;0;1;1;1;1;0;23490.630859375;11273.7470703125;4917.095703125;3902.94506835938;617.0;280286;615.0;1179.0;Calculated values ==>;1562526285.133;335.76000000000005;334.76000000000005;293.76000000000005;293.76000000000005;291.56;277.06;273.955091788801;287.16;275.76000000000005;270.76000000000005;276.66;348.36;297.76000000000005;270.66;273.86;299.56;289.16;297.86;331.16;285.16;287.06;334.66;334.86;264.46000000000004;242.56692532238324;267.9596281332873;273.955091788801;291.86;6350000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6350000.0;0.0;0.0;0.21533333333333332;0.05483333333333333;0.0003333333333333333;0.0003333333333333333;2.9695911635949734;11273.7470703125;4917.095703125;3902.94506835938;23490.630859375;483255.2269419172;481797.0244824171;254816.8178856685;254816.8178856685;246976.25726184715;430412.23801567365;450989.8336964335;437953.82195464283;472195.2020149266;528851.8103742785;473556.0469295574;437798.07955487026;442640.2954479828;467917.8483940991;454728.515857866;398361.7650442628;476437.11202121986;448021.58192360785;450843.4406997151;257985.5697089033;258822.4845140824;460039.13299574965;199505.04924546546;254816.8178856685;272.9868017090185;1684565.8137463764;781128.8207781208;189847.61285416115;480695.8910864338;0;19;0;33;49;50;0;1;91;97;989114027979.816;378561919084.7516;832646643349.9224;51345.969056709524;14285.952258973915;-0.0;65.3422076046822;3819992.739201008;736554.6857584359;3.2112147975372114;463992.64726877114;3.269531063059795;0.29019582020426027
4565;2019-07-07 21:05:45.144;628;617;205;205;183;39;141;26;-24;35;753;246;-26;27;264;161;247;583;187;120;140;-89;634;356;361;139;361;303;634;238.0;-2.0;1338.0;238.0;0.0;57;0;82;1;0;0;1;0;0;0;1;1;1;0;0;23364.552734375;11199.7177734375;4964.15380859375;3908.35083007812;618.0;280287;616.0;1180.0;Calculated values ==>;1562526345.144;335.96000000000004;334.86;293.66;293.66;291.46000000000004;277.06;273.955091788801;287.26000000000005;275.76000000000005;270.76000000000005;276.66;348.46000000000004;297.76000000000005;270.56;275.86;299.56;289.26000000000005;297.86;331.46000000000004;285.16;287.16;334.76000000000005;334.96000000000004;264.26000000000005;242.35481222062532;267.9596281332873;273.955091788801;291.86;6340000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6340000.0;0.03966666666666666;0.0;0.223;0.03966666666666666;0.0;0.03966666666666666;2.9719511246289883;11199.7177734375;4964.15380859375;3908.35083007812;23364.552734375;483657.1355089854;482057.1468312272;254487.72982652488;254487.72982652488;246676.3402648941;430412.23801567365;451136.02457736584;437953.82195464283;472326.8440106818;528956.2834829289;473556.0469295574;437642.0229114993;445537.8252269786;467917.8483940991;454869.0781991784;399017.0164554579;477011.30505984003;448021.58192360785;450989.8336964335;258404.02479325983;259240.94887492666;459990.31174732913;200353.68401667124;200353.68401667124;273.3215403467148;1684956.3451949838;781316.133986767;189912.7189207421;480778.2499289328;0;19;0;33;49;50;0;1;91;97;989330667690.3806;378645634429.9698;832828476680.3962;52984.830760167664;10298.919566649429;-0.0;9941.900603963903;3820862.321929359;736759.5972510709;3.2112147975372114;464076.0562479281;3.6481087857319023;0.25191195465892746
4566;2019-07-07 21:06:45.114;630;618;205;204;182;39;142;26;-25;35;754;246;-26;10;264;160;247;586;187;120;141;-90;634;357;361;138;361;302;635;134.0;-1.0;1363.0;252.0;0.0;57;0;80;1;0;0;1;0;0;0;1;1;1;0;0;23220.146484375;11028.470703125;4986.49169921875;3892.36352539062;619.0;280288;617.0;1179.0;Calculated values ==>;1562526405.114;336.16;334.96000000000004;293.66;293.56;291.36;277.06;274.0616903277293;287.36;275.76000000000005;270.66;276.66;348.56000000000006;297.76000000000005;270.56;274.16;299.56;289.16;297.86;331.76000000000005;285.16;287.26000000000005;334.86;335.06;264.16;242.14157278889297;267.8393353686513;274.0616903277293;291.86;6340000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3020000.0;6350000.0;0.022333333333333334;0.0;0.22716666666666668;0.042;0.0;0.022333333333333334;2.969273704814078;11028.470703125;4986.49169921875;3892.36352539062;23220.146484375;483946.46032817353;482089.66717315454;254438.30336260048;254062.25323722514;246306.00850114788;430346.717906069;451282.0147520161;438024.4983934438;472458.26935960614;529137.3455859039;473686.78329024225;437869.15320432716;443285.3374463631;467917.8483940991;454559.116067804;399017.0164554579;477343.23562198004;448021.58192360785;451136.02457736584;258822.4845140824;259659.41789560125;460042.8137205575;200445.63511144993;200445.63511144993;273.3620477710352;1685344.3569190784;781501.2762733747;189977.69237075886;480861.13051384786;0;19;0;33;49;50;0;1;91;97;989547159390.4839;378728692880.0094;833009885930.4828;53969.998442226286;10903.08150158252;-0.0;5598.752031405455;3821753.1665280154;736936.1922517193;3.2112147975372114;464205.49693389866;3.5399948858542936;0.2676242717908019
4567;2019-07-07 21:07:48.115;631;619;203;203;181;39;143;26;-25;35;756;246;-27;29;264;160;248;588;183;120;142;-92;634;356;361;136;361;302;635;-1.0;-2.0;1348.0;353.0;0.0;54;0;77;1;0;0;1;0;0;0;1;1;1;0;0;22723.4140625;10845.517578125;4871.24462890625;3892.24389648438;620.0;280289;618.0;1180.0;Calculated values ==>;1562526468.115;336.26000000000005;335.06;293.46000000000004;293.46000000000004;291.26000000000005;277.06;273.955091788801;287.46000000000004;275.76000000000005;270.66;276.66;348.76;297.76000000000005;270.46000000000004;276.06;299.56;289.16;297.96000000000004;331.96000000000004;285.16;287.36;334.96000000000004;335.16;263.96000000000004;241.71165711629368;267.8393353686513;273.955091788801;291.46000000000004;6340000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6350000.0;0.0;0.0;0.22466666666666668;0.05883333333333333;0.0;0.0;2.9716330453439004;10845.517578125;4871.24462890625;3892.24389648438;22723.4140625;484090.9441007689;482235.7985353533;253688.603280605;253688.603280605;245973.10180847612;430412.23801567365;451427.8056151947;438024.4983934438;472720.47428543336;529346.1196232733;473686.78329024225;437713.4967235476;446017.8014079234;467917.8483940991;454728.515857866;399662.4205765451;477644.0848914145;448021.58192360785;451282.0147520161;259240.94887492666;260077.89159075968;460147.9527001238;199363.14645476325;200445.63511144993;272.93065994681007;1685746.3694544511;781692.6767086694;190045.80876681738;480947.38707574975;0;19;0;33;49;50;0;1;91;97;989774593000.2223;378815004249.9101;833200148950.2639;53619.25040222357;15342.839434102043;-0.0;0.0;3822694.5873972727;737165.8477049092;3.2112147975372114;464254.48679172155;3.5168579923059764;0.3088783959495175
4568;2019-07-07 21:08:45.126;633;620;203;203;180;38;144;25;-26;35;758;244;-27;14;264;159;248;590;182;121;143;-93;631;358;362;136;363;301;632;151.0;-1.0;1299.0;438.0;0.0;55;0;74;1;0;0;1;0;0;0;1;1;1;1;0;22515.80859375;10534.0390625;4904.69677734375;3896.72387695312;620.0;280290;618.0;1179.0;Calculated values ==>;1562526525.126;336.46000000000004;335.16;293.46000000000004;293.46000000000004;291.16;276.96000000000004;274.1680685717883;287.56;275.66;270.56;276.66;348.96000000000004;297.56;270.46000000000004;274.56;299.56;289.06;297.96000000000004;332.16;285.26000000000005;287.46000000000004;334.96000000000004;335.16;263.86;241.71165711629368;267.7187500070086;274.1680685717883;291.36;6310000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3010000.0;6320000.0;0.025166666666666667;0.0;0.2165;0.073;0.0;0.025166666666666667;2.969114712254626;10534.0390625;4904.69677734375;3896.72387695312;22515.80859375;484711.5305650525;482721.02419833234;253832.86248572316;253832.86248572316;245745.80709704204;430280.9020939914;451395.3355053036;438095.2167564963;472720.47428543336;529631.1645758075;473581.8329554858;437940.2675631159;444068.8471814032;467636.5908648188;454247.80245584727;401475.852643031;478300.9392225008;447983.6918188402;451249.3221069942;259240.94887492666;260077.89159075968;460047.35150622536;199556.3658187714;199556.3658187714;273.0155530474922;1686104.5824154436;781861.9641950424;190107.48332808024;481024.79488057055;0;19;0;33;49;50;0;1;91;97;989980687764.9258;378892539209.7986;833372037115.0166;51643.66122801744;19015.84195518414;-0.0;6334.272733253608;3823528.07959815;737437.9064246129;3.2112147975372114;464304.6427948154;3.9819987238043306;0.32698817854276235
4569;2019-07-07 21:09:45.116;633;620;203;202;180;39;144;25;-26;35;760;243;-28;27;264;159;248;588;184;122;143;-94;634;356;361;136;361;301;634;0.0;-1.0;1278.0;393.0;0.0;51;0;71;1;0;0;1;0;0;0;1;1;1;1;0;21957.12890625;10339.9140625;4751.9775390625;3883.03173828125;621.0;280291;619.0;1179.0;Calculated values ==>;1562526585.116;336.46000000000004;335.16;293.46000000000004;293.36;291.16;277.06;273.955091788801;287.56;275.66;270.56;276.66;349.16;297.46000000000004;270.36;275.86;299.56;289.06;297.96000000000004;331.96000000000004;285.36;287.46000000000004;335.06;335.26000000000005;263.76000000000005;241.71165711629368;267.7187500070086;273.955091788801;291.56;6340000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6340000.0;0.0;0.0;0.213;0.0655;0.0;0.0;2.968955544462663;10339.9140625;4751.9775390625;3883.03173828125;21957.12890625;484379.55710128864;482494.99074116093;253736.46146533274;253364.39891101152;245676.23843222347;430412.23801567365;451573.39854722936;438095.2167564963;472720.47428543336;529839.7408841682;473464.00318642677;437785.01000687695;445928.9489011945;467917.8483940991;454587.787147844;399662.4205765451;477763.4931837464;448322.39440657466;451427.8056151947;259659.41789560125;260496.36997498586;459946.72006217635;198968.0185907046;199556.3658187714;272.774080346501;1686475.1284600338;782035.8848128435;190172.30381966804;481105.2537545057;0;19;0;33;49;50;0;1;91;97;990197551614.9602;378974125609.8115;833552607015.0453;50934.09320931363;17094.1049463814;-0.0;0.0;3824382.7517494936;737738.7724961364;3.2112147975372114;464357.4196033332;3.5851632671868923;0.32586899402606456
4570;2019-07-07 21:10:45.126;633;621;203;203;180;38;144;25;-26;35;762;245;-27;20;265;159;248;587;184;122;143;-95;631;356;361;136;361;302;632;83.0;0.0;1325.0;283.0;0.0;47;0;70;1;0;0;1;0;0;0;1;1;1;1;0;21708.708984375;10512.6708984375;4577.7001953125;3899.1171875;621.0;280292;619.0;1181.0;Calculated values ==>;1562526645.126;336.46000000000004;335.26000000000005;293.46000000000004;293.46000000000004;291.16;276.96000000000004;273.955091788801;287.56;275.66;270.56;276.66;349.36;297.66;270.46000000000004;275.16;299.66;289.06;297.96000000000004;331.86;285.36;287.46000000000004;335.06;335.26000000000005;263.66;241.71165711629368;267.8393353686513;273.955091788801;291.56;6310000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6320000.0;0.013833333333333333;0.0;0.22083333333333333;0.04716666666666667;0.0;0.013833333333333333;2.9739919406364757;10512.6708984375;4577.7001953125;3899.1171875;21708.708984375;484711.5305650525;482866.35949741275;253832.86248572316;253832.86248572316;245745.80709704204;430412.23801567365;451573.39854722936;437869.15320432716;472720.47428543336;529972.2215421381;473568.887320711;437713.4967235476;444733.05781294516;468046.64453070954;454587.787147844;401475.852643031;477852.1793626469;448322.39440657466;451427.8056151947;259659.41789560125;260496.36997498586;459846.05822849274;199817.64039440133;199817.64039440133;273.1103034868021;1686839.0710893949;782209.6853160806;190237.1658692461;481183.01402683224;0;19;0;33;49;50;0;1;91;97;990414187714.9258;379055739209.7986;833733537165.0165;52569.70907885862;12264.673707841312;-0.0;3480.6072855543084;3825245.4271903723;737983.4697609642;3.2112147975372114;464386.42949821835;3.597516113149171;0.28585359254402803
4571;2019-07-07 21:11:45.128;631;620;204;203;182;39;145;26;-24;35;764;246;-26;18;265;159;248;582;185;123;144;-96;630;356;361;135;361;304;630;0.0;-1.0;1689.0;266.0;0.0;47;0;71;1;0;0;1;0;0;0;1;1;1;0;0;21656.783203125;10516.623046875;4530.6708984375;3914.78466796875;621.0;280293;619.0;1179.0;Calculated values ==>;1562526705.128;336.26000000000005;335.16;293.56;293.46000000000004;291.36;277.06;273.955091788801;287.66;275.76000000000005;270.76000000000005;276.66;349.56000000000006;297.76000000000005;270.56;274.96000000000004;299.66;289.06;297.96000000000004;331.36;285.46000000000004;287.56;335.06;335.26000000000005;263.56;241.49495122638035;268.0796299477929;273.955091788801;291.66;6300000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6300000.0;0.0;0.0;0.28150000000000003;0.044333333333333336;0.0;0.0;2.968955544462663;10516.623046875;4530.6708984375;3914.78466796875;21656.783203125;484534.7497886242;482946.60609704396;254307.78199635493;253930.19215223295;246484.76464877365;430412.23801567365;451718.7949141741;437727.04723144654;472851.2559263234;530028.8573987164;473425.1019291148;437413.810930519;444043.6597017553;468046.64453070954;454587.787147844;402052.52502921026;477341.7161367922;448472.45437914884;451573.39854722936;259659.41789560125;260496.36997498586;459899.2253471605;200209.9876436575;199817.64039440133;273.2649827417817;1687200.4622374903;782384.935274035;190302.28388867137;481258.91964950145;0;19;0;33;49;50;0;1;91;97;990630794935.2632;379137041919.92523;833915343225.2997;66861.05227396262;11512.889538188632;-0.0;0.0;3826240.716711741;738181.6227265351;3.2112147975372114;464415.43552581186;4.133193591827917;0.33687462974946997
4572;2019-07-07 21:12:45.127;629;619;205;205;182;39;145;27;-23;35;766;245;-24;23;265;159;248;581;185;123;145;-97;629;356;361;134;361;305;630;298.0;0.0;1549.0;280.0;0.0;47;0;73;1;0;0;1;0;0;0;1;1;1;0;0;21943.291015625;10496.517578125;4578.98046875;3936.82495117188;620.0;280294;619.0;1180.0;Calculated values ==>;1562526765.127;336.06;335.06;293.66;293.66;291.36;277.06;273.955091788801;287.66;275.86;270.86;276.66;349.76;297.66;270.76000000000005;275.46000000000004;299.66;289.06;297.96000000000004;331.26000000000005;285.46000000000004;287.66;335.06;335.16;263.46000000000004;241.2770596917726;268.19934244402924;273.955091788801;291.66;6290000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;6300000.0;0.049666666666666665;0.0;0.25816666666666666;0.04666666666666666;0.0;0.049666666666666665;2.9716330453439004;10496.517578125;4578.98046875;3936.82495117188;21943.291015625;484358.0907327412;482801.5094762493;254687.88868879376;254687.88868879376;246484.76464877365;430412.23801567365;451718.7949141741;437656.05685647397;472981.82504853373;530161.7641224974;473175.48660142027;437499.1961693786;444567.3504985989;468046.64453070954;454587.787147844;402616.70855621423;477191.52746055764;448472.45437914884;451718.7949141741;259659.41789560125;260077.89159075968;459952.4360634166;200257.0595097482;200257.0595097482;273.2835153343338;1687563.7901341864;782560.0418609631;190367.71287840858;481334.83214575704;0;19;0;33;49;50;0;1;91;97;990847391325.5248;379217740575.0227;834098040180.5204;61288.507815013036;12119.117572504525;-0.0;12489.266191753155;3827308.6119152224;738378.5528371389;3.2112147975372114;464519.5110095819;4.517958778003868;0.3048181955694267
4573;2019-07-07 21:13:45.108;627;619;206;205;183;39;146;26;-22;35;770;244;-23;11;265;160;248;583;184;123;145;-98;630;358;362;132;363;306;631;142.0;-1.0;1587.0;330.0;0.0;52;0;77;1;0;0;1;0;0;0;1;1;1;0;0;22420.251953125;10765.5546875;4741.63623046875;3956.15161132812;620.0;280295;618.0;1181.0;Calculated values ==>;1562526825.108;335.86;335.06;293.76000000000005;293.66;291.46000000000004;277.06;274.1680685717883;287.76000000000005;275.76000000000005;270.96000000000004;276.66;350.16;297.56;270.86;274.26000000000005;299.66;289.16;297.96000000000004;331.46000000000004;285.46000000000004;287.66;334.96000000000004;335.16;263.36;240.83765695389522;268.3187672390254;274.1680685717883;291.56;6300000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;3060000.0;6310000.0;0.023666666666666666;0.0;0.2645;0.055;0.0;0.023666666666666666;2.9741513784331746;10765.5546875;4741.63623046875;3956.15161132812;22420.251953125;483958.9021747593;482688.5941803073;255019.31633373638;254637.47574818085;246784.99370352487;430280.9020939914;451686.7665824193;437585.1090581189;473242.3297776949;530503.8545830504;472925.217598231;437427.84448784514;442609.8111887139;467765.86006012256;454389.27195503766;402052.52502921026;477371.8492424241;448285.002381332;451541.149871606;259240.94887492666;260077.89159075968;460158.9423072019;200399.52253253487;200399.52253253487;273.3482404547856;1687933.369254803;782737.169688106;190433.4668543494;481412.47935544286;0;19;0;33;49;50;0;1;91;97;991064222640.3317;379297515304.95166;834281282135.3572;62735.58763601698;14286.768087606688;-0.0;5943.685180358016;3828341.8187572537;738598.5322019124;3.2112147975372114;464673.07029503555;4.262682053665676;0.32760271692521303
4574;2019-07-07 21:14:45.108;626;619;206;205;183;40;147;26;-21;35;774;243;-22;24;265;160;248;585;184;124;146;-99;634;358;363;130;362;306;635;179.0;-1.0;1405.0;370.0;0.0;53;0;80;1;0;0;1;0;0;0;1;1;1;0;0;22749.13671875;11031.2529296875;4820.92919921875;3978.68505859375;620.0;280296;618.0;1178.0;Calculated values ==>;1562526885.108;335.76000000000005;335.06;293.76000000000005;293.66;291.46000000000004;277.16;274.1680685717883;287.86;275.76000000000005;271.06;276.66;350.56000000000006;297.46000000000004;270.96000000000004;275.56;299.66;289.16;297.96000000000004;331.66;285.56;287.76000000000005;334.96000000000004;335.16;263.26000000000005;240.39332010688793;268.3187672390254;274.1680685717883;291.56;6340000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;3060000.0;6350000.0;0.029833333333333333;0.0;0.2341666666666667;0.06166666666666667;0.0;0.029833333333333333;2.966596379165351;11031.2529296875;4820.92919921875;3978.68505859375;22749.13671875;483367.3306423375;482235.7985353533;254816.8178856685;254438.30336260048;246640.3840660498;430280.9020939914;451654.8667034098;437742.05038880615;473501.9964771252;530921.7713363036;472806.4404480321;437585.1090581189;444512.27536222443;467906.3786984534;454389.27195503766;399662.4205765451;477192.589403333;448247.737800725;451509.02963491797;259240.94887492666;260077.89159075968;460364.88982431835;200008.84385530822;200008.84385530822;273.1943021037357;1688309.7808270687;782918.8097515826;190499.5904932654;481492.16740069026;0;19;0;33;49;50;0;1;91;97;991281722640.3317;379376115304.95166;834464882135.3572;55669.19252992744;16055.289501422292;-0.0;7503.088875758357;3829328.5252586366;738851.3826818209;3.2112147975372114;464785.12674550316;3.9951642133455287;0.3098687848168248
4575;2019-07-07 21:15:45.129;627;619;205;205;182;40;148;27;-21;36;782;243;-22;12;265;160;248;589;185;125;147;-99;639;358;363;128;362;306;639;210.0;0.0;1535.0;314.0;0.0;53;0;82;1;0;0;1;0;0;0;1;1;1;1;0;23129.6953125;11239.1962890625;4875.3046875;3981.70434570312;620.0;280297;618.0;1181.0;Calculated values ==>;1562526945.129;335.86;335.06;293.66;293.66;291.36;277.16;274.1680685717883;287.96000000000004;275.86;271.06;276.76000000000005;351.36;297.46000000000004;270.96000000000004;274.36;299.66;289.16;297.96000000000004;332.06;285.66;287.86;334.96000000000004;335.16;263.26000000000005;239.943914813709;268.3187672390254;274.1680685717883;291.66;6390000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;3060000.0;6390000.0;0.035;0.0;0.2558333333333333;0.052333333333333336;0.0;0.035;2.9741513784331746;11239.1962890625;4875.3046875;3981.70434570312;23129.6953125;482951.564966049;481781.1753334244;254242.9740923083;254242.9740923083;246165.27917006295;430280.9020939914;451800.50639632315;437742.05038880615;473857.33391166833;531757.1752841944;472806.4404480321;437585.1090581189;442757.55712985963;467906.3786984534;454389.27195503766;396293.42042777047;477316.14855879993;448398.291840737;451654.8667034098;259240.94887492666;260077.89159075968;460669.456003943;200485.2555107947;200485.2555107947;273.3819721096687;1688692.238240006;783104.4617835992;190565.95028933574;481572.9976303051;0;19;0;33;49;50;0;1;91;97;991499598869.9993;379453542394.83356;834648546395.077;60698.19668962459;13616.306492474761;-0.0;8790.93639174153;3830298.592905538;739098.7325235477;3.2112147975372114;464920.95781343215;4.1353797018467;0.3030119581393294
4576;2019-07-07 21:16:45.143;628;620;204;203;182;41;149;29;-22;37;793;243;-23;16;266;160;248;591;185;126;148;-97;641;358;362;138;362;305;642;257.0;-1.0;1386.0;273.0;0.0;58;99;83;1;0;0;1;0;0;0;1;1;0;0;0;22510.41796875;11330.134765625;5062.54052734375;2967.12084960938;620.0;280298;618.0;1181.0;Calculated values ==>;1562527005.143;335.96000000000004;335.16;293.56;293.46000000000004;291.36;277.26000000000005;274.1680685717883;288.06;276.06;270.96000000000004;276.86;352.46000000000004;297.46000000000004;270.86;274.76000000000005;299.76000000000005;289.16;297.96000000000004;332.26000000000005;285.76000000000005;287.96000000000004;334.96000000000004;335.16;263.46000000000004;242.14157278889297;268.19934244402924;274.1680685717883;291.66;6409999.999999999;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6420000.0;0.04283333333333333;0.0;0.23099999999999998;0.0455;0.0;0.04283333333333333;2.9741513784331746;11330.134765625;5062.54052734375;2967.12084960938;22510.41796875;482872.59559926443;481586.3002196939;253728.21423315234;253359.7756125523;246061.0217091938;430280.9020939914;452122.4443351143;437812.597326149;472654.2065195329;532979.2823744582;472938.3775828188;437656.05685647397;443549.91784386104;468035.31262452714;454389.27195503766;273917.8917564324;477259.02043289813;448735.2353024732;451977.4124727858;259240.94887492666;260077.89159075968;459335.47050702886;200598.71156212816;200598.71156212816;273.4265838973288;1689072.6612616275;783292.5834270073;190623.870677509;481655.83233059914;0;19;0;33;49;50;0;1;91;97;991717149619.7781;379533361014.7524;834831889164.8906;54796.40761148881;11772.522531992981;-0.0;10767.3876890065;3831261.2725132434;739310.355465704;3.2112147975372114;465083.98187734716;3.994686579493573;0.2759621863529162
