;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4577;2019-07-07 21:17:45.140;630;620;203;202;180;40;150;28;-22;37;800;241;-24;14;266;159;249;593;185;126;149;-95;644;358;362;140;362;304;645;-1.0;-1.0;1417.0;142.0;0.0;59;99;83;1;0;0;1;0;0;0;1;1;0;0;0;22511.69921875;11466.73046875;5103.595703125;2960.36376953125;621.0;280299;619.0;1180.0;Calculated values ==>;1562527065.14;336.16;335.16;293.46000000000004;293.36;291.16;277.16;274.1680685717883;288.16;275.96000000000004;270.96000000000004;276.86;353.16;297.26000000000005;270.76000000000005;274.56;299.76000000000005;289.06;298.06;332.46000000000004;285.76000000000005;288.06;335.06;335.26000000000005;263.66;242.56692532238324;268.0796299477929;274.1680685717883;291.66;6440000.000000001;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6450000.0;0.0;0.0;0.23616666666666666;0.023666666666666666;0.0;0.0;2.97147374254957;11466.73046875;5103.595703125;2960.36376953125;22511.69921875;482827.61094403325;481243.64306304423;253222.04262397627;252857.87715027723;245302.08676914126;430280.9020939914;452267.28390789893;438039.0146135774;472391.7460337592;533782.6238290124;472833.1231799167;437727.04723144654;443461.255666955;468035.31262452714;454247.80245584727;274129.53722617467;477202.6028023073;448735.2353024732;452122.4443351143;259659.41789560125;260496.36997498586;459228.0080760923;201297.41662454285;200598.71156212816;273.70062519269425;1689447.8268136675;783482.547805955;190673.26391306226;481740.5458969366;0;19;0;33;49;50;0;1;91;97;991934338760.5652;379616756845.0546;835014580030.5527;55910.47405841033;6104.357331020003;-0.0;0.0;3832183.7837359686;739459.3220164024;3.2112147975372114;465173.70562200254;3.175250417444553;0.2444046830599729
4578;2019-07-07 21:18:45.120;632;621;202;202;179;40;150;29;-23;38;798;239;-25;18;266;158;250;595;184;126;149;-94;640;359;364;141;364;304;640;154.0;-1.0;1555.0;269.0;0.0;65;99;81;1;0;0;1;0;0;0;1;1;0;1;0;22347.302734375;11210.7236328125;5194.98681640625;2948.37377929688;622.0;280300;620.0;1181.0;Calculated values ==>;1562527125.12;336.36;335.26000000000005;293.36;293.36;291.06;277.16;274.27422755570615;288.16;276.06;270.86;276.96000000000004;352.96000000000004;297.06;270.66;274.96000000000004;299.76000000000005;288.96000000000004;298.16;332.66;285.76000000000005;288.06;335.16;335.36;263.76000000000005;242.77792619122317;268.0796299477929;274.27422755570615;291.56;6400000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6400000.0;0.025666666666666667;0.0;0.25916666666666666;0.04483333333333333;0.0;0.025666666666666667;2.973832327469597;11210.7236328125;5194.98681640625;2948.37377929688;22347.302734375;483567.42912577296;481960.96018786775;253084.987001373;253084.987001373;245142.480639036;430214.79039162316;451914.6166339385;437883.18805776763;472358.58907936385;533574.3662194313;472595.8932732164;437570.5891863215;444043.6597017553;467754.4950057721;453935.118180479;397045.1024725627;478100.64678305615;448361.4024278057;451768.9547489059;260077.89159075968;260914.8530628454;459174.3415168904;200965.07681450743;200965.07681450743;273.5748251022511;1689821.5272202382;783671.4635965158;190722.48697929597;481826.3388104453;0;19;0;33;49;50;0;1;91;97;992152066159.7689;379701028744.74646;835196919229.886;61401.277163878265;11576.382034156835;-0.0;6437.299533649561;3833161.0557932714;739606.6123974087;3.2112147975372114;465227.33190319926;4.1032661527161;0.30162564897057803
4579;2019-07-07 21:19:45.120;633;622;201;200;180;41;150;29;-23;38;791;238;-24;14;266;158;250;592;183;128;150;-94;640;358;363;143;362;305;640;242.0;0.0;1344.0;231.0;0.0;66;99;82;1;0;0;1;0;0;0;1;1;0;0;0;22218.166015625;11277.716796875;5371.0234375;2940.13818359375;622.0;280301;620.0;1181.0;Calculated values ==>;1562527185.12;336.46000000000004;335.36;293.26000000000005;293.16;291.16;277.26000000000005;274.1680685717883;288.16;276.06;270.86;276.96000000000004;352.26;296.96000000000004;270.76000000000005;274.56;299.76000000000005;288.96000000000004;298.16;332.36;285.96000000000004;288.16;335.16;335.36;263.76000000000005;243.1966462407574;268.19934244402924;274.1680685717883;291.46000000000004;6400000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3050000.0;6400000.0;0.04033333333333333;0.0;0.224;0.0385;0.0;0.04033333333333333;2.973832327469597;11277.716796875;5371.0234375;2940.13818359375;22218.166015625;483712.729945;482107.63171107107;252719.5104553868;252356.1625396911;245470.41049795135;430280.9020939914;452091.1990755426;437656.05685647397;472095.1348084983;532770.7922627424;472344.49817556154;437499.1961693786;443257.1847228264;468035.31262452714;454106.1615174019;397045.1024725627;477649.1274302816;448848.5733682798;452091.1990755426;260077.89159075968;260914.8530628454;458862.94064316095;200814.1791770733;200814.1791770733;273.5112208946225;1690192.9061264882;783858.8672667632;190771.55791232004;481914.3888958945;0;19;0;33;49;50;0;1;91;97;992370166159.7689;379786228744.74646;835379619229.886;53052.58060018575;9934.877316444376;-0.0;10134.839802571596;3834114.8379413052;739785.872891997;3.2112147975372114;465365.43306433444;3.732847596426303;0.24964665369233557
4580;2019-07-07 21:20:45.131;632;622;203;203;179;40;151;28;-23;38;783;238;-24;18;266;157;250;592;182;128;150;-95;638;358;363;144;363;305;638;285.0;-1.0;1469.0;383.0;0.0;65;100;83;1;0;0;1;0;0;0;1;1;0;1;0;22273.44921875;11334.0908203125;5232.66015625;2959.419921875;622.0;280302;620.0;1182.0;Calculated values ==>;1562527245.131;336.36;335.36;293.46000000000004;293.46000000000004;291.06;277.16;274.1680685717883;288.26000000000005;275.96000000000004;270.86;276.96000000000004;351.46000000000004;296.96000000000004;270.76000000000005;274.96000000000004;299.76000000000005;288.86;298.16;332.36;285.96000000000004;288.16;335.16;335.36;263.66;243.40439225979637;268.19934244402924;274.1680685717883;291.36;6380000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6380000.0;0.0475;0.0;0.24483333333333332;0.06383333333333334;0.0;0.0475;2.9763503904056425;11334.0908203125;5232.66015625;2959.419921875;22273.44921875;483790.4868396644;482334.29461959394;253546.3705605718;253546.3705605718;245209.7763951853;430280.9020939914;452236.2547372325;437656.05685647397;471963.08021786925;531936.4951910102;472344.49817556154;437499.1961693786;443841.7334455326;467895.03022007534;453964.3480236113;398400.1978570573;477887.4849302509;448848.5733682798;452091.1990755426;260077.89159075968;260914.8530628454;458604.3365244893;200102.22597646946;200102.22597646946;273.23113086933154;1690563.7375610422;784047.3335432148;190820.7299098742;482002.76912614494;0;19;0;33;49;50;0;1;91;97;992588006090.3367;379872344529.9709;835562652780.363;58161.09626045443;16501.051389981934;-0.0;11969.476222205976;3835041.7884940105;740006.2126866826;3.2112147975372114;465549.6694688372;4.4366929042690435;0.3179114021409233
4581;2019-07-07 21:21:45.131;631;622;205;204;181;40;152;28;-22;38;776;238;-24;16;266;158;251;591;182;128;151;-95;640;358;362;145;362;304;640;208.0;-1.0;1362.0;385.0;0.0;65;100;84;1;0;0;1;0;0;0;1;1;0;1;0;22464.9765625;11465.7314453125;5273.9638671875;2946.88305664062;622.0;280303;620.0;1181.0;Calculated values ==>;1562527305.131;336.26000000000005;335.36;293.66;293.56;291.26000000000005;277.16;274.1680685717883;288.36;275.96000000000004;270.96000000000004;276.96000000000004;350.76;296.96000000000004;270.76000000000005;274.76000000000005;299.76000000000005;288.96000000000004;298.26000000000005;332.26000000000005;285.96000000000004;288.26000000000005;335.16;335.36;263.66;243.61107973660833;268.0796299477929;274.1680685717883;291.36;6400000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6400000.0;0.034666666666666665;0.0;0.22699999999999998;0.06416666666666666;0.0;0.034666666666666665;2.973832327469597;11465.7314453125;5273.9638671875;2946.88305664062;22464.9765625;483422.00658988336;482107.63171107107;254194.72372066486;253822.53801246476;245799.71018171124;430280.9020939914;452556.39140135556;438039.0146135774;471830.8059033014;531281.3534008304;472477.1832610706;437727.04723144654;443752.90924145415;468035.31262452714;454106.1615174019;397749.73329860193;477498.32639132004;449034.25525399565;452411.93249857856;260077.89159075968;260914.8530628454;458447.52231375105;199860.8402024236;199860.8402024236;273.13588819450445;1690936.557775886;784237.332062095;190869.94910136182;482090.3243263402;0;19;0;33;49;50;0;1;91;97;992805506090.3367;379959044529.9709;835745352780.363;54066.44559133191;16592.645435476843;-0.0;8755.104532933372;3835977.018009442;740281.9934935614;3.2112147975372114;465722.37430846336;4.033925757470712;0.30645162162920436
4582;2019-07-07 21:22:45.132;630;622;205;205;182;39;152;28;-23;38;770;237;-24;16;266;158;251;592;181;128;151;-94;642;357;361;145;361;304;642;84.0;-1.0;1390.0;245.0;0.0;63;100;84;1;0;0;1;0;0;0;1;1;0;0;0;22530.236328125;11485.3173828125;5202.84130859375;2947.76489257812;622.0;280304;620.0;1181.0;Calculated values ==>;1562527365.132;336.16;335.36;293.66;293.66;291.36;277.06;274.0616903277293;288.36;275.96000000000004;270.86;276.96000000000004;350.16;296.86;270.76000000000005;274.76000000000005;299.76000000000005;288.96000000000004;298.26000000000005;332.36;285.96000000000004;288.26000000000005;335.16;335.36;263.76000000000005;243.61107973660833;268.0796299477929;274.0616903277293;291.26000000000005;6420000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3040000.0;6420000.0;0.014;0.0;0.23166666666666666;0.04083333333333334;0.0;0.014;2.973832327469597;11485.3173828125;5202.84130859375;2947.76489257812;22530.236328125;483052.2561388118;481880.5135421069;254098.9045725821;254098.9045725821;246061.0217091938;430346.717906069;452731.1775036387;437883.18805776763;471830.8059033014;530655.2663078107;472358.4094998168;437727.04723144654;443752.90924145415;468175.34348450357;454276.7513207329;396358.1578937135;477410.2389849343;449219.35959733767;452587.1199999893;260077.89159075968;260914.8530628454;458550.1115076343;200341.6556232467;200341.6556232467;273.32113767656824;1691311.52413219;784428.5939897441;190919.0719862471;482177.63249114476;0;19;0;33;49;50;0;1;91;97;993022409705.0747;380046045979.8658;835927755820.1427;55030.45501399734;10543.511948612495;-0.0;3531.436501274396;3836886.173999069;740508.1319070664;3.2112147975372114;465824.76385675545;3.5193355264556336;0.26682040272961205
4583;2019-07-07 21:23:45.082;631;622;205;205;182;39;153;28;-24;37;764;237;-25;16;266;158;251;593;182;129;152;-93;639;358;362;144;362;303;640;291.0;-1.0;1258.0;243.0;0.0;66;100;82;1;0;0;1;0;0;0;1;1;0;0;0;22528.49609375;11275.669921875;5281.88330078125;2931.91479492188;623.0;280305;621.0;1180.0;Calculated values ==>;1562527425.082;336.26000000000005;335.36;293.66;293.66;291.36;277.06;274.1680685717883;288.46000000000004;275.96000000000004;270.76000000000005;276.86;349.56000000000006;296.86;270.66;274.76000000000005;299.76000000000005;288.96000000000004;298.26000000000005;332.46000000000004;286.06;288.36;335.26000000000005;335.46000000000004;263.86;243.40439225979637;267.9596281332873;274.1680685717883;291.36;6390000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6400000.0;0.0485;0.0;0.20966666666666667;0.0405;0.0;0.0485;2.9711546114551295;11275.669921875;5281.88330078125;2931.91479492188;22528.49609375;483533.7670047296;482107.63171107107;254194.72372066486;254194.72372066486;246130.40532747118;430280.9020939914;452700.66189737874;437953.82195464283;471864.221826097;530104.8735352602;472491.0708470676;437798.07955487026;443955.1368504969;468035.31262452714;454106.1615174019;398414.881659379;477799.7806774834;449183.42964702763;452556.39140135556;260496.36997498586;261333.34086894934;458809.0398322515;200726.1052565991;200726.1052565991;273.47663863792684;1691686.7006614734;784618.1108216887;190968.02848590625;482264.9323857048;0;19;0;33;49;50;0;1;91;97;993239128955.2471;380132673729.9347;836109704070.2875;49738.744601023165;10452.358850313922;-0.0;12213.768878020688;3837758.523099335;740682.9516925382;3.2112147975372114;465955.8645599832;3.71507689507244;0.23968451954728634
4584;2019-07-07 21:24:48.113;632;622;204;204;181;39;154;27;-25;37;759;238;-26;11;267;158;251;594;182;129;153;-91;642;357;362;145;362;302;643;0.0;-1.0;1218.0;231.0;0.0;63;100;80;1;0;0;1;0;0;0;1;1;0;0;0;22285.224609375;11136.0498046875;5284.103515625;2926.28100585938;623.0;280306;621.0;1180.0;Calculated values ==>;1562527488.113;336.36;335.36;293.56;293.56;291.26000000000005;277.06;274.0616903277293;288.56;275.86;270.66;276.86;349.06000000000006;296.96000000000004;270.56;274.26000000000005;299.86;288.96000000000004;298.26000000000005;332.56;286.06;288.46000000000004;335.26000000000005;335.46000000000004;264.06;243.61107973660833;267.8393353686513;274.0616903277293;291.36;6420000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;6430000.0;0.0;0.0;0.20299999999999999;0.0385;0.0;0.0;2.9711546114551295;11136.0498046875;5284.103515625;2926.28100585938;22285.224609375;483343.93801086314;481766.7830927772;253681.37843612407;253681.37843612407;245697.1076677863;430346.717906069;452844.7452549252;438024.4983934438;471731.79225593165;529659.2116147263;472741.9036590147;437869.15320432716;443431.1120271193;468164.148934044;454276.7513207329;396358.1578937135;477593.0011163307;449183.42964702763;452700.66189737874;260496.36997498586;261333.34086894934;458857.66410018265;200182.0856800011;200726.1052565991;273.25830475989994;1692079.0136649606;784814.3098638857;191019.31292186832;482357.4302626432;0;19;0;33;49;50;0;1;91;97;993467301174.8811;380223753524.78864;836300372844.9817;48282.00978082887;9959.00976917699;-0.0;0.0;3838616.6267326036;740861.6390499538;3.2112147975372114;466062.7876245548;3.0104265503445946;0.24879381535716624
4585;2019-07-07 21:25:45.114;633;623;203;203;179;39;154;26;-23;36;747;238;-26;23;267;158;251;596;182;130;153;-91;642;357;362;134;362;302;643;239.0;-1.0;1304.0;419.0;0.0;60;0;79;1;0;0;1;0;0;0;1;1;1;0;0;23083.802734375;11043.7802734375;5164.14013671875;3921.150390625;623.0;280307;621.0;1182.0;Calculated values ==>;1562527545.114;336.46000000000004;335.46000000000004;293.46000000000004;293.46000000000004;291.06;277.06;274.0616903277293;288.56;275.76000000000005;270.86;276.76000000000005;347.86;296.96000000000004;270.56;275.46000000000004;299.86;288.96000000000004;298.26000000000005;332.76000000000005;286.16;288.46000000000004;335.26000000000005;335.46000000000004;264.06;241.2770596917726;267.8393353686513;274.0616903277293;291.36;6420000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6430000.0;0.03983333333333334;0.0;0.21733333333333332;0.06983333333333334;0.0;0.03983333333333334;2.976190466728782;11043.7802734375;5164.14013671875;3921.150390625;23083.802734375;483489.5940932828;481913.8812937059;253313.65723673347;253313.65723673347;245042.38561600924;430346.717906069;452844.7452549252;438334.26632045925;473079.2034362849;528406.342065764;472741.9036590147;437869.15320432716;445163.16002712236;468164.148934044;454276.7513207329;396358.1578937135;477894.8119287349;449332.3825042731;452700.66189737874;260496.36997498586;261333.34086894934;460553.84190059575;199559.5968450284;199559.5968450284;273.01260282616533;1692438.1914337315;784989.9032663807;191073.5227049471;482440.14697627665;0;19;0;33;49;50;0;1;91;98;993673644795.4818;380303269920.02014;836472515865.4828;51893.6948326603;18226.098113047123;-0.0;10083.45242458529;3839409.698309728;741084.7750692692;3.2112147975372114;466142.6163569614;3.9844484707749084;0.3037926902343168
4586;2019-07-07 21:26:45.114;636;624;202;201;179;39;155;26;-8;35;739;240;-14;11;267;157;252;596;182;130;154;-91;644;357;361;133;361;302;645;-1.0;76.0;1231.0;424.0;0.0;61;0;76;1;0;0;1;0;0;0;1;1;1;0;0;22790.396484375;10872.1875;5182.9619140625;3923.18676757812;624.0;280308;622.0;1181.0;Calculated values ==>;1562527605.114;336.76000000000005;335.56;293.36;293.26000000000005;291.06;277.06;274.0616903277293;288.66;275.76000000000005;272.36;276.66;347.06000000000006;297.16;271.76000000000005;274.26000000000005;299.86;288.86;298.36;332.76000000000005;286.16;288.56;335.36;335.56;264.06;241.05796691057077;267.8393353686513;274.0616903277293;291.36;6440000.000000001;3570000.0000000005;3610000.0;1330000.0;3610000.0;3020000.0;6450000.0;0.0;0.012666666666666666;0.20516666666666666;0.07066666666666667;0.0;0.0;2.9735125756623457;10872.1875;5182.9619140625;3923.18676757812;22790.396484375;483703.3249537161;481833.7887574529;252857.87715027723;252495.8011661968;244976.21244901928;430346.717906069;453162.23822637077;440620.3661345886;473112.1826642056;527570.3369048043;472978.49309529504;439713.54161806765;443431.1120271193;468303.9457373096;454135.31371311087;395654.7236705182;477656.79156587087;449516.5683920647;453018.7353767087;260914.8530628454;261751.83340796042;460706.0013642585;199056.1017311781;199559.5968450284;272.8131894010711;1692820.476427221;785172.5363311593;191138.89218126546;482526.3728266998;0;19;0;33;49;50;0;1;91;98;993890544795.4818;380383369920.02014;836653715865.4828;49560.934913433055;18489.926240737685;0.0;0.0;3840255.153557612;741390.7419388841;3.2112147975372114;466226.64512716624;3.4062326579881588;0.3135578767109071
4587;2019-07-07 21:27:45.114;639;626;202;201;178;39;156;26;5;35;744;240;0;31;267;157;252;598;183;131;155;-92;645;356;361;131;361;302;645;-1.0;-1.0;1231.0;411.0;0.0;58;0;73;1;0;0;1;0;0;0;1;1;1;0;0;22485.953125;10845.25390625;5140.2626953125;3936.28442382812;625.0;280309;623.0;1180.0;Calculated values ==>;1562527665.114;337.06;335.76000000000005;293.36;293.26000000000005;290.96000000000004;277.06;273.955091788801;288.76000000000005;275.76000000000005;273.66;276.66;347.56000000000006;297.16;273.16;276.26000000000005;299.86;288.86;298.36;332.96000000000004;286.26000000000005;288.66;335.46000000000004;335.66;263.96000000000004;240.61611355647437;267.8393353686513;273.955091788801;291.46000000000004;6450000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;6450000.0;0.0;0.0;0.20516666666666666;0.0685;0.0;0.0;2.9708347807452666;10845.25390625;5140.2626953125;3936.28442382812;22485.953125;484028.6414614921;482128.07980546803;252857.87715027723;252495.8011661968;244651.6424823595;430412.23801567365;453305.55865111935;442552.9904358224;473372.2673856561;528092.9125784225;472978.49309529504;441814.68150891823;446301.07743510534;468303.9457373096;454305.82633570756;394902.2128461555;477958.8373635323;449664.84639329417;453162.23822637077;261333.34086894934;262170.3306944222;460909.77518995735;198852.84085068695;199559.5968450284;272.72836839677166;1693197.7793406325;785353.5150095447;191204.3877745272;482612.3996984446;0;19;0;33;49;50;0;1;91;98;994107144795.4818;380462569920.02014;836834915865.4828;49999.14735655029;17950.900002240025;-0.0;0.0;3841084.820909862;741694.4154909089;3.2112147975372114;466226.64512716624;3.410838571883486;0.312859814137361
4588;2019-07-07 21:28:45.125;643;627;201;201;177;39;157;26;10;35;755;240;7;25;267;157;252;599;181;131;156;-92;641;357;362;130;362;302;642;295.0;86.0;1305.0;409.0;0.0;58;0;72;1;0;0;1;0;0;0;1;1;1;0;0;22267.890625;10566.9248046875;5087.8056640625;3933.16381835938;626.0;280310;624.0;1181.0;Calculated values ==>;1562527725.125;337.46000000000004;335.86;293.26000000000005;293.26000000000005;290.86;277.06;274.0616903277293;288.86;275.76000000000005;274.16;276.66;348.66;297.16;273.86;275.66;299.86;288.86;298.36;333.06;286.26000000000005;288.76000000000005;335.56;335.76000000000005;263.96000000000004;240.39332010688793;267.8393353686513;274.0616903277293;291.26000000000005;6409999.999999999;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3020000.0;6420000.0;0.04916666666666667;0.014333333333333333;0.2175;0.06816666666666667;0.0;0.04916666666666667;2.973192124280107;10566.9248046875;5087.8056640625;3933.16381835938;22267.890625;485049.38999059907;482613.8003753981;252629.43513728608;252629.43513728608;244425.4003893001;430346.717906069;453275.884990111;443285.3374463631;473501.9964771252;529241.7372316079;472978.49309529504;442846.63139517745;445448.85450290097;468164.148934044;454135.31371311087;397767.7046929255;478464.6243032346;449481.1154426235;453132.35556440166;261751.83340796042;262588.8327430989;461061.1494981747;199701.72711615387;199701.72711615387;273.0687850721561;1693570.7964119674;785531.9825449428;191269.97853255726;482697.64922753844;0;19;0;33;49;50;0;1;91;98;994324084560.1853;380540884274.9131;837016149085.2351;52979.43524682051;17816.000625707755;0.0;12460.33923203885;3841943.1330921073;741992.5276396103;3.2112147975372114;466330.5003239207;4.25036881883506;0.3078043601832761
4589;2019-07-07 21:29:45.135;645;628;201;201;177;39;157;26;11;36;766;239;10;43;267;157;252;599;182;132;157;-92;642;356;361;137;361;301;643;-1.0;-1.0;1343.0;258.0;0.0;56;100;68;1;0;0;1;0;0;0;1;1;0;0;0;21191.09375;10462.630859375;5037.79248046875;2954.8154296875;627.0;280311;625.0;1180.0;Calculated values ==>;1562527785.135;337.66;335.96000000000004;293.26000000000005;293.26000000000005;290.86;277.06;273.955091788801;288.86;275.76000000000005;274.26000000000005;276.76000000000005;349.76;297.06;274.16;277.46000000000004;299.86;288.86;298.36;333.06;286.36;288.86;335.66;335.86;263.96000000000004;241.92719264551067;267.7187500070086;273.955091788801;291.36;6420000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6430000.0;0.0;0.0;0.22383333333333333;0.043000000000000003;0.0;0.0;2.970514251683628;10462.630859375;5037.79248046875;2954.8154296875;21191.09375;485228.07380657154;482647.44836225867;252584.69511632013;252584.69511632013;244392.94556874927;430412.23801567365;453448.69786058774;443634.4727813241;472687.3056196521;530465.2551293176;472992.07607937104;443489.2359988558;448172.5211863176;468303.9457373096;454305.82633570756;397085.33269719896;478346.42472069093;449812.9088949283;453448.69786058774;262170.3306944222;263007.33956846996;459994.5828749552;199926.83565886162;199701.72711615387;273.15339007491707;1693933.0149747352;785707.2580498316;191327.38792625302;482782.04327539355;0;19;0;33;49;50;0;1;91;98;994541020710.1509;380620997624.9003;837197079235.2063;54549.89277591119;11182.913130292025;-0.0;0.0;3842839.3601717767;742234.2255304743;3.2112147975372114;466434.35379019787;3.561742371750023;0.2940673585734079
4590;2019-07-07 21:30:45.096;646;629;201;201;177;38;158;27;12;36;776;237;11;39;267;156;253;600;181;132;157;-92;640;356;361;140;361;302;641;130.0;-1.0;1309.0;296.0;0.0;52;100;68;1;0;0;1;0;0;0;1;1;0;0;0;20940.158203125;10258.2822265625;4867.06005859375;2954.60083007812;628.0;280312;625.0;1181.0;Calculated values ==>;1562527845.096;337.76;336.06;293.26000000000005;293.26000000000005;290.86;276.96000000000004;273.955091788801;288.96000000000004;275.86;274.36;276.76000000000005;350.76;296.86;274.26000000000005;277.06;299.86;288.76000000000005;298.46000000000004;333.16;286.36;288.86;335.66;335.96000000000004;263.96000000000004;242.56692532238324;267.8393353686513;273.955091788801;291.26000000000005;6400000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6409999.999999999;0.021666666666666667;0.0;0.21816666666666668;0.04933333333333333;0.0;0.021666666666666667;2.972870974583938;10258.2822265625;4867.06005859375;2954.60083007812;20940.158203125;485590.81544340565;483018.5667414529;252674.37296196868;252674.37296196868;244457.96213084768;430412.23801567365;453591.65705251123;443576.6592147222;472293.48310962116;531431.875930999;472623.515329904;443431.1120271193;447426.4622216548;468303.9457373096;454164.5920650031;399089.5572661392;478732.5362968398;449812.9088949283;453448.69786058774;262170.3306944222;263425.85118522606;459532.4227784258;199795.15572376936;199795.15572376936;273.10142785030956;1694283.8805298624;785879.8200871698;191376.60105238482;482864.5300618872;0;19;0;33;49;50;0;1;91;98;994757479920.027;380704043609.8528;837377861650.1028;53184.998011609554;12813.705174696384;-0.0;5495.826746297732;3843736.567363834;742434.0673678856;3.2112147975372114;466480.1225773293;3.9543559112396514;0.3002034859470625
4591;2019-07-07 21:31:45.116;646;629;202;201;179;39;159;27;13;37;778;235;11;48;267;157;253;598;181;133;158;-93;639;357;362;141;362;303;640;302.0;-1.0;1224.0;304.0;0.0;56;100;68;1;0;0;1;0;0;0;1;1;0;0;0;20976.1171875;10430.84375;4994.9033203125;2959.30224609375;628.0;280313;626.0;1180.0;Calculated values ==>;1562527905.116;337.76;336.06;293.36;293.26000000000005;291.06;277.06;274.0616903277293;289.06;275.86;274.46000000000004;276.86;350.96000000000004;296.66;274.26000000000005;277.96000000000004;299.86;288.86;298.46000000000004;332.96000000000004;286.46000000000004;288.96000000000004;335.76000000000005;335.96000000000004;263.86;242.77792619122317;267.9596281332873;274.0616903277293;291.26000000000005;6390000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6400000.0;0.050333333333333334;0.0;0.20400000000000001;0.050666666666666665;0.0;0.050333333333333334;2.970353725663884;10430.84375;4994.9033203125;2959.30224609375;20976.1171875;485699.9806515496;483130.79409721075;253084.987001373;252719.5104553868;245142.480639036;430346.717906069;453562.39847631933;443518.9199794291;472260.1919623333;531565.1381811216;472253.7192026728;443226.97429043637;448492.1240640218;468164.148934044;454135.31371311087;399715.5101358979;478550.85602372925;449777.9279416128;453419.23222524277;262588.8327430989;263425.85118522606;459276.02651580586;200077.55052017586;200077.55052017586;273.2171090997813;1694633.2992587716;786052.2869400474;191425.90000551246;482946.74048436136;0;19;0;33;49;50;0;1;91;98;994974452219.958;380788371709.826;837559422150.045;49662.03936968766;13132.722783778587;-0.0;12751.531312488367;3844593.9116946207;742650.3596742152;3.2112147975372114;466632.2345815432;4.109115627910741;0.2748792939432477
4592;2019-07-07 21:32:45.107;646;630;203;202;178;40;160;27;11;37;775;235;11;42;268;157;253;599;181;134;159;-94;639;357;362;141;362;304;640;151.0;-1.0;1219.0;408.0;0.0;54;100;68;1;0;0;1;0;0;0;1;1;0;0;0;20935.87109375;10366.578125;4934.82568359375;2966.90380859375;628.0;280314;626.0;1180.0;Calculated values ==>;1562527965.107;337.76;336.16;293.46000000000004;293.36;290.96000000000004;277.16;274.0616903277293;289.16;275.86;274.26000000000005;276.86;350.66;296.66;274.26000000000005;277.36;299.96000000000004;288.86;298.46000000000004;333.06;286.56;289.06;335.76000000000005;335.96000000000004;263.76000000000005;242.77792619122317;268.0796299477929;274.0616903277293;291.26000000000005;6390000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6400000.0;0.025166666666666667;0.0;0.20316666666666666;0.068;0.0;0.025166666666666667;2.970353725663884;10366.578125;4934.82568359375;2966.90380859375;20935.87109375;485699.9806515496;483276.46177056944;253452.6445988759;253084.987001373;244815.89570502267;430346.717906069;453705.38493801095;443022.0508540321;472260.1919623333;531177.0275974341;472120.66958987404;443022.0508540321;447466.95896490954;468292.88811147213;454135.31371311087;399715.5101358979;478700.6380357452;449926.01064825204;453562.39847631933;262588.8327430989;263425.85118522606;459174.3415168904;199231.65559840828;199231.65559840828;272.88278754546207;1694982.513438818;786225.5727927353;191475.27764835506;483029.47581414133;0;19;0;33;49;50;0;1;91;98;995191619640.5933;380872959020.0734;837741494835.5776;49530.081969434235;17676.102642456786;-0.0;6400.6570290940945;3845420.388718046;742907.0613758196;3.2112147975372114;466791.81221128773;4.029209666457175;0.3250451726738466
4593;2019-07-07 21:33:45.127;646;630;203;202;179;40;160;27;-4;37;772;235;-2;45;268;157;253;599;181;134;160;-96;637;358;363;142;363;303;638;289.0;-1.0;1107.0;432.0;0.0;57;100;69;1;0;0;1;0;0;0;1;1;0;0;0;20944.197265625;10374.943359375;4991.73388671875;2954.97387695312;629.0;280315;626.0;1180.0;Calculated values ==>;1562528025.127;337.76;336.16;293.46000000000004;293.36;291.06;277.16;274.1680685717883;289.16;275.86;272.76000000000005;276.86;350.36;296.66;272.96000000000004;277.66;299.96000000000004;288.86;298.46000000000004;333.06;286.56;289.16;335.76000000000005;336.06;263.56;242.98782864720522;267.9596281332873;274.1680685717883;291.26000000000005;6370000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6380000.0;0.04816666666666667;0.0;0.1845;0.07200000000000001;0.0;0.04816666666666667;2.9701930255267985;10374.943359375;4991.73388671875;2954.97387695312;20944.197265625;485918.0080015758;483500.2297486167;253546.3705605718;253177.27158117935;245209.7763951853;430280.9020939914;453533.268337165;441006.86972331285;472128.42060986464;530939.5217288226;472253.7192026728;441306.1226980395;448075.1158509465;468153.07540711993;453964.3480236113;400922.08963670075;478936.1399879625;449743.0750631276;453533.268337165;262588.8327430989;263844.3676079864;458814.916389852;199350.1243139146;199350.1243139146;272.933915705461;1695331.6303418917;786398.4764203876;191524.64307871248;483112.2247176442;0;19;0;33;49;50;0;1;91;98;995409192140.5242;380957887320.04645;837923655535.5198;44585.66952803398;18681.465029467498;-0.0;12243.15477045323;3846204.948079585;743210.1420995662;3.2112147975372114;466947.22909793403;4.121369238003338;0.3065594515349855
4594;2019-07-07 21:34:45.118;646;630;203;203;179;40;161;27;-21;37;768;235;-22;37;268;157;252;599;182;135;160;-98;639;357;362;142;362;303;639;-2.0;-1.0;1103.0;281.0;0.0;55;100;67;1;0;0;1;0;0;0;1;1;0;0;0;20945.275390625;10233.888671875;4977.68115234375;2953.99877929688;629.0;280316;627.0;1182.0;Calculated values ==>;1562528085.118;337.76;336.16;293.46000000000004;293.46000000000004;291.06;277.16;274.0616903277293;289.26000000000005;275.86;271.06;276.86;349.96000000000004;296.66;270.96000000000004;276.86;299.96000000000004;288.86;298.36;333.06;286.66;289.16;335.86;336.06;263.36;242.98782864720522;267.9596281332873;274.0616903277293;291.36;6390000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6390000.0;0.0;0.0;0.18383333333333332;0.04683333333333333;0.0;0.0;2.9752272509937927;10233.888671875;4977.68115234375;2953.99877929688;20945.275390625;485699.9806515496;483388.40034738707;253499.3995194496;253499.3995194496;245176.07142644533;430346.717906069;453848.19279329677;438419.19255376846;472128.42060986464;530522.2689267418;472253.7192026728;438264.37560948916;446955.08328484115;468292.88811147213;454135.31371311087;399075.18451634597;478818.45282519225;450073.87972852413;453705.38493801095;263007.33956846996;263844.3676079864;458610.87703441497;199489.95275986547;199350.1243139146;272.9850557569714;1695680.6569184868;786570.1909260945;191573.87713124708;483195.2907144471;0;19;0;33;49;50;0;1;91;98;995626659515.296;381043074539.9571;838105428265.3291;43923.1585821125;12135.496620191401;-0.0;0.0;3846942.411010361;743466.9115918418;3.2112147975372114;467049.2400836373;3.0859840628085116;0.26815270417900555
4595;2019-07-07 21:35:45.108;645;630;203;202;179;39;161;27;-24;37;764;235;-25;25;268;157;252;599;183;136;161;-99;637;357;361;141;361;303;638;127.0;0.0;1213.0;185.0;0.0;52;100;67;1;0;0;1;0;0;0;1;1;0;0;0;20846.318359375;10185.0126953125;4850.56591796875;2948.05541992188;629.0;280317;627.0;1181.0;Calculated values ==>;1562528145.108;337.66;336.16;293.46000000000004;293.36;291.06;277.06;274.0616903277293;289.26000000000005;275.86;270.76000000000005;276.86;349.56000000000006;296.66;270.66;275.66;299.96000000000004;288.86;298.36;333.06;286.76000000000005;289.26000000000005;335.86;336.06;263.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;291.46000000000004;6370000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3030000.0;6380000.0;0.021166666666666667;0.0;0.2021666666666667;0.030833333333333334;0.0;0.021166666666666667;2.9727101382602954;10185.0126953125;4850.56591796875;2948.05541992188;20846.318359375;485774.74411896634;483500.2297486167;253546.3705605718;253177.27158117935;245209.7763951853;430346.717906069;454019.4663252484;437953.82195464283;472260.1919623333;530104.8735352602;472253.7192026728;437798.07955487026;445251.96559515793;468432.45176751877;454135.31371311087;400315.4001627433;478936.1399879625;450403.0346948328;454019.4663252484;263007.33956846996;263844.3676079864;458665.41248498677;200585.28016595368;200585.28016595368;273.41694882184976;1696028.862155912;786740.3200779295;191623.05271895087;483277.1791230362;0;19;0;33;49;50;0;1;91;98;995843523365.3304;381127960389.9706;838287197965.358;47988.00686494666;7957.470746503521;-0.0;5364.356940371738;3847708.2097348114;743634.3250796918;3.2112147975372114;467093.9356076518;3.4092016351436962;0.2422235285610876
4596;2019-07-07 21:36:45.109;642;629;202;202;180;40;162;27;-23;37;761;236;-25;28;268;157;252;597;183;137;161;-99;634;358;363;141;363;304;634;289.0;-1.0;1154.0;220.0;0.0;56;100;67;1;0;0;1;0;0;0;1;1;0;1;0;20874.078125;10132.7548828125;4929.05322265625;2962.54858398438;628.0;280318;627.0;1181.0;Calculated values ==>;1562528205.109;337.36;336.06;293.36;293.36;291.16;277.16;274.1680685717883;289.36;275.86;270.86;276.86;349.26;296.76000000000005;270.66;275.96000000000004;299.96000000000004;288.86;298.36;332.86;286.86;289.26000000000005;335.86;335.96000000000004;263.26000000000005;242.77792619122317;268.0796299477929;274.1680685717883;291.46000000000004;6340000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6340000.0;0.04816666666666667;0.0;0.19233333333333333;0.03666666666666667;0.0;0.04816666666666667;2.972870974583938;10132.7548828125;4929.05322265625;2962.54858398438;20874.078125;485672.57121466345;483801.85764742346;253364.39891101152;253364.39891101152;245676.23843222347;430280.9020939914;453819.4738760611;437883.18805776763;472260.1919623333;529715.5300099069;472239.5717048632;437570.5891863215;445484.3388220789;468153.07540711993;453964.3480236113;402068.42774135416;479108.31798523624;450187.38279035257;453676.4608853369;263007.33956846996;263425.85118522606;458665.41248498677;200697.95538464928;200697.95538464928;273.46558157790764;1696376.5379206946;786909.6376294548;191672.3085731745;483358.6773073901;0;19;0;33;49;50;0;1;91;98;996060726985.0681;381212561799.8684;838469301000.1381;45618.6264174631;9458.806760345708;-0.0;12185.131348283123;3848488.278012144;743779.4631443344;3.2112147975372114;467240.1837806428;3.7317595121411635;0.23650575951611852
4597;2019-07-07 21:37:45.129;639;628;202;201;179;40;163;27;-23;37;760;236;-25;17;268;157;252;590;184;137;162;-98;633;357;362;141;362;304;633;177.0;0.0;1059.0;297.0;0.0;56;100;67;1;0;0;1;0;0;0;1;1;0;0;0;20825.544921875;10138.9677734375;4876.31591796875;2967.38159179688;628.0;280319;626.0;1182.0;Calculated values ==>;1562528265.129;337.06;335.96000000000004;293.36;293.26000000000005;291.06;277.16;274.0616903277293;289.46000000000004;275.86;270.86;276.86;349.16;296.76000000000005;270.66;274.86;299.96000000000004;288.86;298.36;332.16;286.86;289.36;335.76000000000005;335.96000000000004;263.36;242.77792619122317;268.0796299477929;274.0616903277293;291.56;6330000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6330000.0;0.029500000000000002;0.0;0.1765;0.0495;0.0;0.029500000000000002;2.9753882235039923;10138.9677734375;4876.31591796875;2967.38159179688;20825.544921875;485352.3330900399;483768.77452797315;253411.7261784858;253041.2266172676;245380.04184675458;430346.717906069;454133.27735904144;437883.18805776763;472260.1919623333;529611.0691093424;472239.5717048632;437570.5891863215;443898.39648781426;468292.88811147213;454135.31371311087;402627.6007018287;478182.2074260649;450368.9831162589;453990.82321361953;262588.8327430989;263425.85118522606;458767.2660139423;199620.39355061587;199620.39355061587;273.03664090119236;1696724.1506115943;787078.6249618772;191721.74112998522;483440.41595400585;0;19;0;33;49;50;0;1;91;98;996278299484.999;381297189999.8415;838651761800.0801;42053.383230512285;12827.770186934658;-0.0;7503.927675058609;3849219.1216256716;743965.2465259942;3.2112147975372114;467404.31396428245;3.4691787958026943;0.26180479140196533
4598;2019-07-07 21:38:45.089;635;626;203;202;180;40;163;27;-24;37;759;236;-25;24;268;157;252;587;184;138;162;-98;627;358;363;141;363;304;628;151.0;0.0;956.0;377.0;0.0;59;100;67;1;0;0;1;0;0;0;1;1;0;0;0;20775.87109375;10040.9189453125;4944.7509765625;2964.93286132812;627.0;280320;625.0;1182.0;Calculated values ==>;1562528325.089;336.66;335.76000000000005;293.46000000000004;293.36;291.16;277.16;274.1680685717883;289.46000000000004;275.86;270.76000000000005;276.86;349.06000000000006;296.76000000000005;270.66;275.56;299.96000000000004;288.86;298.36;331.86;286.96000000000004;289.36;335.66;335.86;263.36;242.77792619122317;268.0796299477929;274.1680685717883;291.56;6270000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6280000.0;0.025166666666666667;0.0;0.15933333333333335;0.06283333333333334;0.0;0.025166666666666667;2.9755490216017364;10040.9189453125;4944.7509765625;2964.93286132812;20775.87109375;485438.4282480435;484037.6489007617;254028.4699694063;253651.74673930855;245886.42511317536;430280.9020939914;453962.3084892643;437727.04723144654;472260.1919623333;529506.5989332239;472239.5717048632;437570.5891863215;444910.62925437774;468153.07540711993;453964.3480236113;405763.4300359192;478328.23941109295;450335.05977705074;453819.4738760611;262170.3306944222;263007.33956846996;458767.2660139423;199068.63780814855;199068.63780814855;272.82233038856066;1697070.5979596337;787246.6785741587;191771.14412649017;483522.20361669624;0;19;0;33;49;50;0;1;91;98;996495654485.1373;381381733599.89526;838834040200.196;38026.239901445486;16317.730472264042;-0.0;6411.229374375799;3849886.006932067;744207.9637788604;3.2112147975372114;467520.19630000676;3.384577135478462;0.27997839657263074
4599;2019-07-07 21:39:45.090;631;624;204;203;180;39;164;26;-24;37;758;236;-25;15;269;158;251;581;184;139;163;-97;630;357;361;141;361;303;631;-1.0;-1.0;881.0;366.0;0.0;53;100;66;1;0;0;1;0;0;0;1;1;0;0;0;20787.943359375;10058.708984375;4771.59765625;2956.15869140625;626.0;280321;624.0;1182.0;Calculated values ==>;1562528385.09;336.26000000000005;335.56;293.56;293.46000000000004;291.16;277.06;274.0616903277293;289.56;275.76000000000005;270.76000000000005;276.86;348.96000000000004;296.76000000000005;270.66;274.66;300.06;288.96000000000004;298.26000000000005;331.26000000000005;287.06;289.46000000000004;335.56;335.76000000000005;263.46000000000004;242.77792619122317;267.9596281332873;274.0616903277293;291.56;6300000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3030000.0;6310000.0;0.0;0.0;0.14683333333333334;0.061000000000000006;0.0;0.0;2.9757096451304714;10058.708984375;4771.59765625;2956.15869140625;20787.943359375;484534.7497886242;483413.76105680177;254258.1965209878;253881.41003475865;245780.77516780747;430346.717906069;454445.6974495171;437953.82195464283;472260.1919623333;529478.5084212946;472372.4268675025;437798.07955487026;443809.95577213913;468560.8620501192;454276.7513207329;403710.7270159054;477071.1994847929;450843.4406997151;454303.793856829;261751.83340796042;262588.8327430989;458869.0855255645;198304.1341204117;199068.63780814855;272.51424841174406;1697416.96885241;787414.1782649854;191820.4873784105;483603.1745380314;0;19;0;33;49;50;0;1;91;98;996712858104.875;381466335009.7931;839016143234.9761;35188.56249699294;15894.462035714321;-0.0;0.0;3850496.140453373;744476.4031900183;3.2112147975372114;467573.62410184386;2.8720166474399487;0.2771256576856763
4600;2019-07-07 21:40:45.100;629;623;205;204;181;38;164;25;-21;36;757;236;-26;24;269;158;250;582;183;140;163;-97;629;356;361;140;361;302;630;-1.0;-1.0;756.0;253.0;0.0;50;100;63;1;0;0;1;0;0;0;1;1;0;0;0;20625.869140625;9753.7392578125;4683.66845703125;2954.05297851562;625.0;280322;623.0;1182.0;Calculated values ==>;1562528445.1;336.06;335.46000000000004;293.66;293.56;291.26000000000005;276.96000000000004;273.955091788801;289.56;275.66;271.06;276.76000000000005;348.86;296.76000000000005;270.56;275.56;300.06;288.96000000000004;298.16;331.36;287.16;289.46000000000004;335.46000000000004;335.66;263.46000000000004;242.56692532238324;267.8393353686513;273.955091788801;291.46000000000004;6290000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6300000.0;0.0;0.0;0.126;0.042166666666666665;0.0;0.0;2.9758700939329703;9753.7392578125;4683.66845703125;2954.05297851562;20625.869140625;484358.0907327412;483381.1671350436;254687.88868879376;254307.78199635493;246149.5711754375;430412.23801567365;454445.6974495171;438642.8229465016;472293.48310962116;529450.4927950186;472505.06422385294;437869.15320432716;445306.1102701376;468560.8620501192;454446.891000169;403709.8405637746;477341.7161367922;450989.8336964335;454303.793856829;261333.34086894934;262170.3306944222;459024.90053713735;198645.25049597883;199068.63780814855;272.6459003488729;1697762.141475706;787579.3095176;191869.747350946;483681.98155461025;0;19;0;33;49;50;0;1;91;98;996929494204.8406;381550649059.77966;839197673484.9473;30239.69412876587;10979.34191006885;-0.0;0.0;3851041.4667977463;744700.3888809253;3.2112147975372114;467573.62410184386;2.3700732655868;0.21788010562170426
4601;2019-07-07 21:41:45.131;627;622;204;203;182;39;165;27;-7;36;756;235;-13;17;269;158;250;579;184;140;164;-97;627;356;361;141;361;303;628;86.0;-3.0;1274.0;210.0;0.0;48;100;63;1;0;0;1;0;0;0;1;1;0;0;0;20356.552734375;9846.2197265625;4610.0244140625;2961.18115234375;624.0;280323;623.0;1182.0;Calculated values ==>;1562528505.131;335.86;335.36;293.56;293.46000000000004;291.36;277.06;273.955091788801;289.66;275.86;272.46000000000004;276.76000000000005;348.76;296.66;271.86;274.86;300.06;288.96000000000004;298.16;331.06;287.16;289.56;335.46000000000004;335.56;263.46000000000004;242.77792619122317;267.9596281332873;273.955091788801;291.56;6270000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6280000.0;0.014333333333333333;0.0;0.21233333333333335;0.035;0.0;0.014333333333333333;2.9760303678517293;9846.2197265625;4610.0244140625;2961.18115234375;20356.552734375;484292.7174058672;483460.851398508;254407.69051138905;254028.4699694063;246557.176022346;430412.23801567365;454587.42908880144;440556.0271991494;472161.77640367835;529269.6464291925;472253.7192026728;439647.05077244143;444100.09568505123;468560.8620501192;454446.891000169;404757.6995336468;477131.7930529904;450989.8336964335;454445.6974495171;261333.34086894934;261751.83340796042;458869.0855255645;200194.25557349948;200194.25557349948;273.2587876928596;1698103.8381108735;787742.7268982226;191919.06643718516;483759.4690098909;0;19;0;33;49;50;0;1;91;98;997146206115.3363;381634992614.9726;839379267260.3627;51036.81617517967;9053.619048322276;-0.0;3644.2706668895858;3851719.1209923597;744867.4164756536;3.2112147975372114;467604.00871474727;3.6592495629144812;0.2758207615016631
4602;2019-07-07 21:42:45.111;625;621;202;202;180;38;165;26;5;36;756;235;0;31;269;158;249;578;183;141;164;-98;627;356;361;140;361;303;628;-2.0;-2.0;1480.0;240.0;0.0;45;100;63;1;0;0;1;0;0;0;1;1;0;0;0;20320.880859375;9898.2158203125;4462.77685546875;2965.8525390625;623.0;280324;622.0;1182.0;Calculated values ==>;1562528565.111;335.66;335.26000000000005;293.36;293.36;291.16;276.96000000000004;273.955091788801;289.66;275.76000000000005;273.66;276.76000000000005;348.76;296.66;273.16;276.26000000000005;300.06;288.96000000000004;298.06;330.96000000000004;287.26000000000005;289.56;335.36;335.46000000000004;263.36;242.56692532238324;267.9596281332873;273.955091788801;291.46000000000004;6270000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6280000.0;0.0;0.0;0.24666666666666667;0.04;0.0;0.0;2.976190466728782;9898.2158203125;4462.77685546875;2965.8525390625;20320.880859375;484005.1397543196;483316.3549094902;253651.74673930855;253651.74673930855;245886.42511317536;430412.23801567365;454587.42908880144;442345.5325163701;472293.48310962116;529269.6464291925;472253.7192026728;441604.3489713403;446107.1014639255;468560.8620501192;454446.891000169;404239.5758935807;476981.5829835923;451136.02457736584;454445.6974495171;260914.8530628454;261333.34086894934;458923.2969905021;200106.65144651482;200194.25557349948;273.22427954528837;1698442.7037313913;787907.2090155112;191968.44192064676;483835.0504849353;0;19;0;33;49;50;0;1;91;98;997362733915.4052;381719264514.9994;839561006660.4204;59752.25733056431;10352.665821759492;-0.0;0.0;3852642.0555244414;745029.0816099423;3.2112147975372114;467634.3675140069;4.0460292847924535;0.3270635473154025
4603;2019-07-07 21:43:45.122;625;620;201;201;179;39;166;26;10;36;755;236;7;31;269;157;249;579;182;142;165;-98;624;357;362;139;362;303;625;268.0;-1.0;1338.0;253.0;0.0;46;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20229.806640625;9700.5009765625;4479.392578125;2966.78857421875;623.0;280325;621.0;1182.0;Calculated values ==>;1562528625.122;335.66;335.16;293.26000000000005;293.26000000000005;291.06;277.06;274.0616903277293;289.76000000000005;275.76000000000005;274.16;276.76000000000005;348.66;296.76000000000005;273.86;276.26000000000005;300.06;288.86;298.06;331.06;287.36;289.66;335.26000000000005;335.46000000000004;263.36;242.35481222062532;267.9596281332873;274.0616903277293;291.36;6240000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6250000.0;0.04466666666666667;0.0;0.223;0.042166666666666665;0.0;0.04466666666666667;2.976190466728782;9700.5009765625;4479.392578125;2966.78857421875;20229.806640625;484339.0261491877;483508.59859522205;253421.89549514974;253421.89549514974;245658.70257673867;430346.717906069;454559.59357896424;443080.6557621375;472424.9728513876;529165.2014758766;472372.4268675025;442640.2954479828;446107.1014639255;468421.5306378192;454135.31371311087;405771.6675723197;477492.3892797431;451103.10828574025;454417.6614094304;260496.36997498586;261333.34086894934;459078.972389739;200418.16333276682;200418.16333276682;273.3512417251159;1698780.688079202;788070.5615977459;192017.88966028043;483909.58222509443;0;19;0;33;49;50;0;1;91;98;997579673680.1086;381802979859.88495;839742839990.1719;54113.73581174966;10906.86411523566;-0.0;11345.310914090973;3853591.112761264;745206.2768390124;3.2112147975372114;467728.929104609;4.453684407687069;0.2950059229885935
4604;2019-07-07 21:44:45.122;625;620;201;201;178;39;167;26;12;36;755;236;10;38;269;157;248;575;182;143;166;-98;625;356;361;140;361;303;626;0.0;-1.0;1481.0;379.0;0.0;45;100;61;1;0;0;1;0;0;0;1;1;0;0;0;20168.169921875;9661.4794921875;4466.74658203125;2964.85864257812;622.0;280326;621.0;1181.0;Calculated values ==>;1562528685.122;335.66;335.16;293.26000000000005;293.26000000000005;290.96000000000004;277.06;273.955091788801;289.86;275.76000000000005;274.36;276.76000000000005;348.66;296.76000000000005;274.16;276.96000000000004;300.06;288.86;297.96000000000004;330.66;287.46000000000004;289.76000000000005;335.26000000000005;335.36;263.36;242.56692532238324;267.9596281332873;273.955091788801;291.36;6250000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6260000.0;0.0;0.0;0.24683333333333335;0.06316666666666666;0.0;0.0;2.973832327469597;9661.4794921875;4466.74658203125;2964.85864257812;20168.169921875;484227.83924002014;483396.4233437463;253373.51790993894;253373.51790993894;245290.85827004095;430412.23801567365;454870.3809290121;443373.06176112994;472293.48310962116;529165.2014758766;472372.4268675025;443080.6557621375;447095.7395217318;468560.8620501192;454305.82633570756;404762.096266389;476772.28792779084;451427.8056151947;454728.989882783;260496.36997498586;260914.8530628454;458923.2969905021;199247.9036834001;200418.16333276682;272.8850304295674;1699117.3378838897;788231.9114349855;192067.32005375373;483984.1333847624;0;19;0;33;49;50;0;1;91;98;997796573680.1086;381886679859.88495;839924639990.1719;60258.226518852985;16402.829010565274;-0.0;0.0;3854544.2124473527;745433.8576150608;3.2112147975372114;467823.47336222645;4.484916374051881;0.3886580998135592
