;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4605;2019-07-07 21:45:45.123;625;619;201;200;178;39;168;26;13;36;755;236;11;42;269;157;248;576;181;144;167;-98;624;356;361;140;361;303;625;-1.0;-1.0;1350.0;375.0;0.0;43;100;59;1;0;0;1;0;0;0;1;1;0;0;0;19929.76953125;9514.306640625;4360.9091796875;2970.18579101562;622.0;280327;621.0;1180.0;Calculated values ==>;1562528745.123;335.66;335.06;293.26000000000005;293.16;290.96000000000004;277.06;273.955091788801;289.96000000000004;275.76000000000005;274.46000000000004;276.76000000000005;348.66;296.76000000000005;274.26000000000005;277.36;300.06;288.86;297.96000000000004;330.76000000000005;287.56;289.86;335.26000000000005;335.36;263.36;242.56692532238324;267.9596281332873;273.955091788801;291.26000000000005;6240000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6250000.0;0.0;0.0;0.225;0.0625;0.0;0.0;2.971314264533552;9514.306640625;4360.9091796875;2970.18579101562;19929.76953125;484339.0261491877;483364.3970663419;253421.89549514974;253047.6751731029;245325.6730329481;430412.23801567365;455011.60331462673;443518.9199794291;472293.48310962116;529165.2014758766;472372.4268675025;443226.97429043637;447656.4881179867;468560.8620501192;454305.82633570756;405273.4864359347;477043.20952765946;451573.39854722936;454870.3809290121;260496.36997498586;260914.8530628454;458923.2969905021;199065.69661216481;200418.16333276682;272.8128223311558;1699451.492948087;788391.7123158695;192116.779581619;484057.69840875117;0;19;0;33;49;50;0;1;91;98;998013177289.847;381970681259.78345;840106443019.9523;55001.97525763447;16241.10002364608;-0.0;0.0;3855504.7301360243;745705.894890563;3.2112147975372114;467823.47336222645;4.229229847115744;0.37045438069363046
4606;2019-07-07 21:46:45.133;625;619;201;201;179;40;169;26;13;36;754;235;12;39;269;157;247;570;182;145;168;-99;623;357;361;140;361;304;624;-1.0;-1.0;1700.0;288.0;0.0;44;100;60;1;0;0;1;0;0;0;1;1;0;0;0;19960.15234375;9479.62890625;4387.2568359375;2972.59106445312;622.0;280328;620.0;1181.0;Calculated values ==>;1562528805.133;335.66;335.06;293.26000000000005;293.26000000000005;291.06;277.16;274.0616903277293;290.06;275.76000000000005;274.46000000000004;276.76000000000005;348.56000000000006;296.66;274.36;277.06;300.06;288.86;297.86;330.16;287.66;289.96000000000004;335.16;335.36;263.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;291.36;6230000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3040000.0;6240000.0;0.0;0.0;0.2833333333333333;0.048;0.0;0.0;2.973832327469597;9479.62890625;4387.2568359375;2972.59106445312;19960.15234375;484450.10482067725;483476.6385840745;253470.50699513304;253470.50699513304;245694.09302619312;430346.717906069;455152.65811648633;443315.08579407755;472293.48310962116;528984.1077190351;472120.66958987404;443168.68479859125;447045.31445274205;468560.8620501192;454135.31371311087;405277.66178181476;476262.69802300725;451718.7949141741;455011.60331462673;260077.89159075968;260914.8530628454;458821.66005470854;200282.83048770743;200418.16333276682;273.29798164256937;1699783.9643663284;788550.0214925343;192166.3109759301;484130.6119424337;0;19;0;33;49;50;0;1;91;98;998229813389.8126;382054695259.7701;840288573369.9233;68859.13900347153;12409.863819216054;-0.0;0.0;3856537.0781173613;745944.6927155543;3.2112147975372114;467823.47336222645;4.826100226025982;0.3905983701062382
4607;2019-07-07 21:47:45.114;625;619;202;201;179;39;169;27;11;36;755;235;10;48;270;157;247;568;182;146;168;-98;623;356;361;140;361;305;624;142.0;-1.0;1780.0;225.0;0.0;41;100;63;1;0;0;1;0;0;0;1;1;0;0;0;19962.873046875;9816.54296875;4344.7880859375;2984.93969726562;622.0;280329;620.0;1182.0;Calculated values ==>;1562528865.114;335.66;335.06;293.36;293.26000000000005;291.06;277.06;273.955091788801;290.06;275.86;274.26000000000005;276.76000000000005;348.66;296.66;274.16;277.96000000000004;300.16;288.86;297.86;329.96000000000004;287.76000000000005;289.96000000000004;335.16;335.36;263.36;242.56692532238324;268.19934244402924;273.955091788801;291.36;6230000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;6240000.0;0.023666666666666666;0.0;0.2966666666666667;0.0375;0.0;0.023666666666666666;2.9763503904056425;9816.54296875;4344.7880859375;2984.93969726562;19962.873046875;484450.10482067725;483476.6385840745;253847.9662551985;253470.50699513304;245694.09302619312;430412.23801567365;455152.65811648633;442816.332836664;472293.48310962116;529012.0071169034;471987.4002066322;442668.9074931304;448117.77220923116;468689.177056728;454305.82633570756;405277.66178181476;475961.1483409415;451863.9960680124;455011.60331462673;260077.89159075968;260914.8530628454;458923.2969905021;200571.0981800209;200571.0981800209;273.4070170031318;1700116.5508931815;788710.7720048683;192215.94134450244;484203.3559407774;0;19;0;33;49;50;0;1;91;98;998446344800.4805;382138668660.0291;840471215515.4867;71866.0862814708;9688.207455393045;-0.0;6021.758621519004;3857709.416973452;746128.7849957225;3.2112147975372114;467873.6387934753;5.1075859949550315;0.3607419577820949
4608;2019-07-07 21:48:45.134;625;619;202;202;179;39;170;27;9;36;755;235;8;44;270;157;246;571;181;147;169;-98;623;358;362;139;362;306;624;281.0;0.0;1776.0;206.0;0.0;44;100;66;1;0;0;1;0;0;0;1;1;0;0;0;20302.701171875;9841.9052734375;4413.8203125;2995.44384765625;622.0;280330;620.0;1181.0;Calculated values ==>;1562528925.134;335.66;335.06;293.36;293.36;291.06;277.06;274.1680685717883;290.16;275.86;274.06;276.76000000000005;348.66;296.66;273.96000000000004;277.56;300.16;288.86;297.76000000000005;330.26000000000005;287.86;290.06;335.16;335.36;263.36;242.35481222062532;268.3187672390254;274.1680685717883;291.26000000000005;6230000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6240000.0;0.04683333333333333;0.0;0.29600000000000004;0.034333333333333334;0.0;0.04683333333333333;2.973832327469597;9841.9052734375;4413.8203125;2995.44384765625;20302.701171875;484450.10482067725;483476.6385840745;253847.9662551985;253847.9662551985;245694.09302619312;430280.9020939914;455125.6158036442;442313.58979942015;472424.9728513876;528935.3484124116;471853.91002867516;442165.11039823265;447367.9854087869;468550.0769906653;453964.3480236113;404769.5533951791;476413.24685093545;451832.1870000479;454984.3640256855;260077.89159075968;260914.8530628454;459078.972389739;201281.54173093665;201281.54173093665;273.694412192917;1700452.209193715;788874.647013635;192265.79448620413;484276.3686735423;0;19;0;33;49;50;0;1;91;98;998663317100.4115;382222396560.0025;840654576615.4285;71345.48622827113;8851.045119285547;-0.0;11881.748844137406;3858903.244553911;746283.3302650528;3.2112147975372114;468022.8844209402;5.3375094683370925;0.3379728923379222
4609;2019-07-07 21:49:45.115;625;619;202;202;180;40;171;27;3;37;757;235;3;47;270;158;246;574;182;149;170;-97;628;357;362;139;362;307;629;307.0;0.0;1652.0;316.0;0.0;46;100;70;1;0;0;1;0;0;0;1;1;0;0;0;20817.65234375;10144.35546875;4507.478515625;3004.90112304688;622.0;280331;620.0;1181.0;Calculated values ==>;1562528985.115;335.66;335.06;293.36;293.36;291.16;277.16;274.0616903277293;290.26000000000005;275.86;273.46000000000004;276.86;348.86;296.66;273.46000000000004;277.86;300.16;288.96000000000004;297.76000000000005;330.56;288.06;290.16;335.16;335.36;263.46000000000004;242.35481222062532;268.43790593516167;274.0616903277293;291.36;6280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;6290000.0;0.051166666666666666;0.0;0.2753333333333333;0.05266666666666667;0.0;0.051166666666666666;2.973832327469597;10144.35546875;4507.478515625;3004.90112304688;20817.65234375;483893.6266988993;482914.3118396869;253603.2836753397;253603.2836753397;245851.08334871515;430346.717906069;455266.7001950955;441206.9368439809;472523.0838727012;529068.0314497742;471720.1980238826;441206.9368439809;447600.3881133133;468550.0769906653;454276.7513207329;402049.6254538846;476257.71800202597;452122.4443351143;455125.6158036442;260077.89159075968;260914.8530628454;459180.3614032639;200381.16410888472;200381.16410888472;273.33668514768283;1700794.7702939962;789041.146444817;192315.7815266718;484350.6892880608;0;19;0;33;49;50;0;1;91;98;998880448320.2181;382305770149.9283;840838418380.2648;66307.36275972982;13630.091057503969;-0.0;13034.424445048526;3860049.9883772163;746470.6137411388;3.2112147975372114;468230.4534471524;5.265519230857254;0.3547255010227757
4610;2019-07-07 21:50:45.115;626;620;202;202;179;40;172;27;-13;37;759;235;-15;38;270;157;246;581;183;150;171;-97;631;358;363;138;362;306;632;284.0;-1.0;1639.0;438.0;0.0;47;100;73;1;0;0;1;0;0;0;1;1;0;0;0;21207.134765625;10449.4091796875;4632.560546875;3007.43359375;622.0;280332;620.0;1181.0;Calculated values ==>;1562529045.115;335.76000000000005;335.16;293.36;293.36;291.06;277.16;274.1680685717883;290.36;275.86;271.86;276.86;349.06000000000006;296.66;271.66;276.96000000000004;300.16;288.86;297.76000000000005;331.26000000000005;288.16;290.26000000000005;335.16;335.36;263.46000000000004;242.14157278889297;268.3187672390254;274.1680685717883;291.46000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3060000.0;6320000.0;0.04733333333333333;0.0;0.27316666666666667;0.073;0.0;0.04733333333333333;2.973832327469597;10449.4091796875;4632.560546875;3007.43359375;21207.134765625;483702.9820254483;482721.02419833234;253459.27601058607;253459.27601058607;245414.44876325567;430280.9020939914;455239.982138536;438986.2991974235;472654.2065195329;529353.8240171962;471853.91002867516;438677.07709952706;446519.73315770726;468550.0769906653;453964.3480236113;400270.2682019546;476950.7340769891;452091.1990755426;455098.7016729525;260077.89159075968;260914.8530628454;459335.47050702886;200025.6027544872;200025.6027544872;273.2009131585239;1701144.976853241;789212.7611502206;192365.88431597844;484426.8562802483;0;19;0;33;49;50;0;1;91;98;999097948320.2181;382388870149.9283;841022318380.2648;65276.096911662105;18929.620345935542;-0.0;12073.460015474024;3861146.517207811;746741.9446695008;3.2112147975372114;468439.68581765675;5.322407575763445;0.3926890737852498
4611;2019-07-07 21:51:45.106;627;620;202;201;179;41;173;28;-20;37;761;235;-21;34;270;157;247;586;183;151;172;-97;634;358;363;140;363;306;635;304.0;-1.0;1580.0;393.0;0.0;53;100;75;1;0;0;1;0;0;0;1;1;0;1;0;21770.68359375;10686.5654296875;4834.37353515625;2988.984375;622.0;280333;621.0;1181.0;Calculated values ==>;1562529105.106;335.86;335.16;293.36;293.26000000000005;291.06;277.26000000000005;274.1680685717883;290.46000000000004;275.96000000000004;271.16;276.86;349.26;296.66;271.06;276.56;300.16;288.86;297.86;331.76000000000005;288.26000000000005;290.36;335.26000000000005;335.36;263.46000000000004;242.56692532238324;268.3187672390254;274.1680685717883;291.46000000000004;6340000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;6350000.0;0.050666666666666665;0.0;0.26333333333333336;0.0655;0.0;0.050666666666666665;2.973832327469597;10686.5654296875;4834.37353515625;2988.984375;21770.68359375;483512.2933596179;482381.80403916753;253317.2919860272;252948.26040654042;245311.58431242622;430280.9020939914;455381.0954182915;437898.67151236854;472391.7460337592;529563.0046643513;471853.91002867516;437742.05038880615;445950.30100830784;468410.7303370065;453964.3480236113;399017.0164554579;477343.23562198004;452236.2547372325;455239.982138536;260496.36997498586;260914.8530628454;459024.90053713735;200189.36524931737;200189.36524931737;273.26547852367946;1701503.0716169204;789388.8678518124;192415.84697014315;484505.7355638482;0;19;0;33;49;50;0;1;91;98;999315715649.9896;382472257639.8408;841205890840.0721;62596.78398260348;16953.72756135221;-0.0;12922.564589053743;3862211.9647063776;747040.9277142297;3.2112147975372114;468647.95477744524;4.995864890156268;0.3557523063739947
4612;2019-07-07 21:52:45.096;627;621;201;200;178;41;173;28;-21;37;762;235;-22;26;270;157;247;589;182;152;172;-96;636;358;363;140;363;306;636;130.0;-1.0;1349.0;296.0;0.0;55;100;76;1;0;0;1;0;0;0;1;1;0;0;0;21642.97265625;10816.4677734375;4932.57275390625;2984.419921875;623.0;280334;621.0;1181.0;Calculated values ==>;1562529165.096;335.86;335.26000000000005;293.26000000000005;293.16;290.96000000000004;277.26000000000005;274.1680685717883;290.46000000000004;275.96000000000004;271.06;276.86;349.36;296.66;270.96000000000004;275.76000000000005;300.16;288.86;297.86;332.06;288.36;290.36;335.26000000000005;335.46000000000004;263.56;242.56692532238324;268.3187672390254;274.1680685717883;291.36;6360000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;6360000.0;0.021666666666666667;0.0;0.22483333333333333;0.04933333333333333;0.0;0.021666666666666667;2.9736725390919556;10816.4677734375;4932.57275390625;2984.419921875;21642.97265625;483288.3324319821;482414.56667962356;252902.09557590916;252535.9916329473;244949.28905586756;430280.9020939914;455381.0954182915;437742.05038880615;472391.7460337592;529667.5808205553;471853.91002867516;437585.1090581189;444801.58097852516;468410.7303370065;453964.3480236113;397687.3030406592;477674.9547754319;452381.11837450357;455239.982138536;260496.36997498586;261333.34086894934;459126.4708480923;200284.29814084576;200284.29814084576;273.3028772628345;1701864.7917889832;789568.0299298763;192465.61704289683;484587.1132177335;0;19;0;33;49;50;0;1;91;98;999533479350.0243;382556243639.8542;841389460240.1013;53388.41796374976;12769.547186890828;-0.0;5524.039819949955;3863178.3469655258;747288.5803881784;3.2112147975372114;468801.6508605941;3.826415582155828;0.2914479633677074
4613;2019-07-07 21:53:45.146;628;621;200;200;178;41;174;28;-22;38;762;235;-23;26;271;156;248;591;182;153;173;-97;633;359;364;139;363;305;634;204.0;-1.0;1668.0;265.0;0.0;61;100;76;1;0;0;1;0;0;0;1;1;0;0;0;21833.248046875;10679.4931640625;5058.92919921875;2984.2744140625;623.0;280335;621.0;1181.0;Calculated values ==>;1562529225.146;335.96000000000004;335.26000000000005;293.16;293.16;290.96000000000004;277.26000000000005;274.27422755570615;290.56;275.96000000000004;270.96000000000004;276.96000000000004;349.36;296.66;270.86;275.76000000000005;300.26000000000005;288.76000000000005;297.96000000000004;332.26000000000005;288.46000000000004;290.46000000000004;335.26000000000005;335.46000000000004;263.46000000000004;242.35481222062532;268.19934244402924;274.27422755570615;291.36;6330000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3050000.0;6340000.0;0.034;0.0;0.27799999999999997;0.04416666666666667;0.0;0.034;2.9736725390919556;10679.4931640625;5058.92919921875;2984.2744140625;21833.248046875;483768.77452797315;482640.6887765085;252627.1174964918;252627.1174964918;245016.6660030872;430214.79039162316;455354.70110775536;437812.597326149;472621.17715536855;529743.8013911427;471987.4002066322;437656.05685647397;445000.09919413156;468539.4126624423;453650.55769495555;400281.74358912214;478213.052632278;452350.433217933;455213.39265390526;260496.36997498586;261333.34086894934;459180.3614032639;201091.34453132737;201091.34453132737;273.62434017723393;1702227.3955460873;789747.312215053;192515.39761158967;484670.4451193736;0;19;0;33;49;50;0;1;91;98;999751761099.851;382640013389.78766;841572912989.9557;65808.5082769604;11398.931578510528;-0.0;8640.149636167649;3864172.482439841;747490.152214388;3.2112147975372114;468919.78413506143;4.585214967296931;0.3197856432084408
4614;2019-07-07 21:54:45.117;628;621;200;200;177;40;174;28;-22;38;762;235;-24;22;271;155;248;592;183;155;173;-97;639;357;362;139;362;304;639;124.0;-1.0;1325.0;225.0;0.0;56;100;77;1;0;0;1;0;0;0;1;1;0;0;0;22032.32421875;10889.1689453125;5007.66650390625;2973.56518554688;623.0;280336;621.0;1182.0;Calculated values ==>;1562529285.117;335.96000000000004;335.26000000000005;293.16;293.16;290.86;277.16;274.0616903277293;290.56;275.96000000000004;270.96000000000004;276.96000000000004;349.36;296.66;270.76000000000005;275.36;300.26000000000005;288.66;297.96000000000004;332.36;288.66;290.46000000000004;335.26000000000005;335.46000000000004;263.46000000000004;242.35481222062532;268.0796299477929;274.0616903277293;291.46000000000004;6390000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6390000.0;0.020666666666666667;0.0;0.22083333333333333;0.0375;0.0;0.020666666666666667;2.976190466728782;10889.1689453125;5007.66650390625;2973.56518554688;22032.32421875;483097.2999002632;482074.5327396313;252400.82167278352;252400.82167278352;244523.40922550156;430346.717906069;455688.9596420027;438039.0146135774;472621.17715536855;529819.9816690114;472120.66958987404;437727.04723144654;444622.5063410642;468678.5276441959;453851.92248961725;396293.42042777047;477768.37237807934;452988.6427295784;455548.371065044;260496.36997498586;261333.34086894934;459180.3614032639;200427.92166521863;200427.92166521863;273.3550803833736;1702592.7653020422;789926.9641927694;192565.0222782268;484754.2928711612;0;19;0;33;49;50;0;1;91;98;999969455830.5571;382723373080.0581;841755524685.5481;52472.44969276256;9703.216490176696;-0.0;5272.4892875963915;3865157.6806833707;747665.9184541008;3.2112147975372114;469035.6667561175;3.574283173737893;0.26174434263240093
4615;2019-07-07 21:55:45.117;629;622;200;200;178;40;174;28;-23;38;761;235;-24;22;271;156;249;593;182;156;174;-98;637;357;362;139;362;304;638;77.0;-1.0;1464.0;273.0;0.0;57;100;77;1;0;0;1;0;0;0;1;1;0;0;0;22018.673828125;10979.2353515625;4969.623046875;2985.99072265625;623.0;280337;622.0;1180.0;Calculated values ==>;1562529345.117;336.06;335.36;293.16;293.16;290.96000000000004;277.16;274.0616903277293;290.56;275.96000000000004;270.86;276.96000000000004;349.26;296.66;270.76000000000005;275.36;300.26000000000005;288.76000000000005;298.06;332.46000000000004;288.76000000000005;290.56;335.36;335.46000000000004;263.36;242.35481222062532;268.0796299477929;274.0616903277293;291.36;6370000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6380000.0;0.012833333333333334;0.0;0.24400000000000002;0.0455;0.0;0.012833333333333334;2.9711546114551295;10979.2353515625;4969.623046875;2985.99072265625;22018.673828125;483466.81742143055;482334.29461959394;252445.6784721476;252445.6784721476;244882.36768406988;430346.717906069;455688.9596420027;437883.18805776763;472621.17715536855;529715.5300099069;472120.66958987404;437727.04723144654;444622.5063410642;468678.5276441959;453993.70447563543;398386.4460174363;478037.7251978449;453132.35556440166;455688.9596420027;260914.8530628454;261333.34086894934;459078.972389739;200196.4333626757;200196.4333626757;273.2639568899946;1702959.8569524328;790109.2008952433;192614.6852441285;484837.43695075106;0;19;0;33;49;50;0;1;91;98;1000186655830.5571;382806773080.0581;841937924685.5481;57995.56814560243;11779.15552573138;-0.0;3278.82075391803;3866078.2474986906;747844.9382209001;3.2112147975372114;469106.9276731301;3.8581529727569324;0.29928274153540757
4616;2019-07-07 21:56:45.118;630;622;200;200;177;40;175;28;-23;37;760;234;-24;21;271;156;249;593;180;157;174;-99;640;357;362;139;362;304;640;-1.0;0.0;1172.0;365.0;0.0;58;100;77;1;0;0;1;0;0;0;1;1;0;0;0;22021.408203125;10859.634765625;5026.599609375;2984.18896484375;624.0;280338;622.0;1182.0;Calculated values ==>;1562529405.118;336.16;335.36;293.16;293.16;290.86;277.16;274.0616903277293;290.66;275.96000000000004;270.86;276.86;349.16;296.56;270.76000000000005;275.26000000000005;300.26000000000005;288.76000000000005;298.06;332.46000000000004;288.86;290.56;335.36;335.56;263.26000000000005;242.35481222062532;268.0796299477929;274.0616903277293;291.16;6400000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6400000.0;0.0;0.0;0.19533333333333333;0.06083333333333333;0.0;0.0;2.9760303678517293;10859.634765625;5026.599609375;2984.18896484375;22021.408203125;483276.46177056944;482107.63171107107;252356.1625396911;252356.1625396911;244490.6315036155;430346.717906069;455829.3850296311;437883.18805776763;472523.0838727012;529611.0691093424;472001.7028667551;437727.04723144654;444478.12225269125;468678.5276441959;453993.70447563543;396314.0270954152;477799.7806774834;453275.884990111;455688.9596420027;260914.8530628454;261751.83340796042;458977.5506073138;199017.7492580278;200196.4333626757;272.7979748652519;1703326.8637522613;790291.1945125097;192664.43757065583;484920.7401944834;0;19;0;33;49;50;0;1;91;98;1000403859450.2948;382890174469.95734;842120327725.3278;46658.38237888252;15814.221248748232;-0.0;0.0;3866950.3782872786;748074.8868594898;3.2112147975372114;469134.2516347715;3.3106095450293185;0.2965336087666321
4617;2019-07-07 21:57:45.108;631;623;200;200;178;40;176;28;-24;37;759;234;-25;19;271;157;249;594;182;158;175;-100;638;357;362;139;362;303;639;142.0;0.0;1096.0;333.0;0.0;59;100;76;1;0;0;1;0;0;0;1;1;0;0;0;21786.837890625;11030.798828125;5058.6591796875;2968.09936523438;624.0;280339;622.0;1182.0;Calculated values ==>;1562529465.108;336.26000000000005;335.46000000000004;293.16;293.16;290.96000000000004;277.16;274.0616903277293;290.76000000000005;275.96000000000004;270.76000000000005;276.86;349.06000000000006;296.56;270.66;275.06;300.26000000000005;288.86;298.06;332.56;288.96000000000004;290.66;335.36;335.56;263.16;242.35481222062532;267.9596281332873;274.0616903277293;291.36;6380000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6390000.0;0.023666666666666666;0.0;0.18266666666666667;0.0555;0.0;0.023666666666666666;2.9760303678517293;11030.798828125;5058.6591796875;2968.09936523438;21786.837890625;483645.4187752064;482367.38028941076;252400.82167278352;252400.82167278352;244849.07590155498;430346.717906069;455969.6482529023;437953.82195464283;472523.0838727012;529582.9255284944;472134.9475680409;437798.07955487026;444389.3534062185;468678.5276441959;454135.31371311087;397716.61220575956;478069.11900561664;453419.23222524277;455829.3850296311;260914.8530628454;261751.83340796042;458876.0959046701;199341.7731874324;199341.7731874324;272.92640612799073;1703691.871624981;790473.5843891066;192714.03170634725;485004.7700104351;0;19;0;33;49;50;0;1;91;98;1000621023250.3293;382973560569.9706;842302397375.3567;43586.467574810435;14404.15491080669;-0.0;6070.206813598702;3867702.2933636094;748326.6646908926;3.2112147975372114;469184.82826071675;3.361439666439998;0.26518873641651325
4618;2019-07-07 21:58:45.099;631;623;200;200;176;39;176;28;-24;37;759;235;-26;20;271;156;250;594;183;160;175;-100;637;357;362;139;362;303;638;288.0;-1.0;1080.0;332.0;0.0;56;100;74;1;0;0;1;0;0;0;1;1;0;0;0;21603.953125;10734.7919921875;4931.20947265625;2963.48095703125;624.0;280340;623.0;1179.0;Calculated values ==>;1562529525.099;336.26000000000005;335.46000000000004;293.16;293.16;290.76000000000005;277.06;274.0616903277293;290.76000000000005;275.96000000000004;270.76000000000005;276.86;349.06000000000006;296.66;270.56;275.16;300.26000000000005;288.76000000000005;298.16;332.56;289.16;290.66;335.46000000000004;335.56;263.16;242.35481222062532;267.9596281332873;274.0616903277293;291.46000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6380000.0;0.048;0.0;0.18000000000000002;0.05533333333333333;0.0;0.048;2.968476991283578;10734.7919921875;4931.20947265625;2963.48095703125;21603.953125;483756.962136165;482480.47190913465;252445.6784721476;252445.6784721476;244231.53740800355;430346.717906069;455969.6482529023;437953.82195464283;472523.0838727012;529582.9255284944;472253.7192026728;437642.0229114993;444533.65563525405;468678.5276441959;453993.70447563543;399049.1597785539;478187.82012263435;453705.38493801095;455829.3850296311;261333.34086894934;261751.83340796042;458876.0959046701;199569.30644846527;199569.30644846527;273.01644244709786;1704053.4073112432;790654.9371054304;192763.45412783886;485088.00642844813;0;19;0;33;49;50;0;1;91;98;1000838190670.1014;383056948059.8831;842484170105.166;42909.21279111197;14348.309016576666;-0.0;12300.483771895959;3868422.9825796355;748566.2326161228;3.2112147975372114;469337.89438540535;3.7337594252166992;0.2610406820068339
4619;2019-07-07 21:59:45.109;631;623;200;200;178;40;177;28;-24;37;759;236;-26;17;271;156;250;593;184;161;176;-100;636;357;362;138;362;303;637;-1.0;-1.0;989.0;151.0;0.0;56;100;73;1;0;0;1;0;0;0;1;1;0;0;0;21518.126953125;10526.25;4987.3330078125;2967.89184570312;624.0;280341;623.0;1181.0;Calculated values ==>;1562529585.109;336.26000000000005;335.46000000000004;293.16;293.16;290.96000000000004;277.16;274.0616903277293;290.86;275.96000000000004;270.76000000000005;276.86;349.06000000000006;296.76000000000005;270.56;274.86;300.26000000000005;288.76000000000005;298.16;332.46000000000004;289.26000000000005;290.76000000000005;335.46000000000004;335.56;263.16;242.14157278889297;267.9596281332873;274.0616903277293;291.56;6360000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6370000.0;0.0;0.0;0.16483333333333333;0.025166666666666667;0.0;0.0;2.9735125756623457;10526.25;4987.3330078125;2967.89184570312;21518.126953125;483868.39732181135;482593.4507839504;252490.73442923068;252490.73442923068;244915.77181266635;430346.717906069;456109.75032730796;437953.82195464283;472654.2065195329;529582.9255284944;472372.4268675025;437642.0229114993;444100.09568505123;468678.5276441959;453993.70447563543;399680.9571177279;478156.5002453891;453848.19279329677;455969.6482529023;261333.34086894934;261751.83340796042;459031.84620053536;200430.1176518986;199569.30644846527;273.35594419187817;1704412.8178702816;790832.1419845622;192812.89047253825;485170.674724859;0;19;0;33;49;50;0;1;91;98;1001055426870.0669;383140061909.86993;842666000405.1371;39151.82392590234;6508.143501807359;-0.0;0.0;3869106.938525831;748740.0653543769;3.2112147975372114;469440.4155008268;2.470580285913928;0.19944013725054394
4620;2019-07-07 22:00:45.140;630;623;201;200;177;39;177;27;-24;37;759;236;-26;21;271;156;250;593;185;162;177;-99;634;357;362;137;362;303;634;274.0;-1.0;1081.0;199.0;0.0;54;100;72;1;0;0;1;0;0;0;1;1;0;1;0;21544.45703125;10547.21484375;4922.26123046875;2979.3173828125;624.0;280342;623.0;1181.0;Calculated values ==>;1562529645.14;336.16;335.46000000000004;293.26000000000005;293.16;290.86;277.06;274.0616903277293;290.86;275.86;270.76000000000005;276.86;349.06000000000006;296.76000000000005;270.56;275.26000000000005;300.26000000000005;288.76000000000005;298.16;332.46000000000004;289.36;290.86;335.46000000000004;335.56;263.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;291.66;6340000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6340000.0;0.04566666666666667;0.0;0.18016666666666667;0.033166666666666664;0.0;0.04566666666666667;2.9735125756623457;10547.21484375;4922.26123046875;2979.3173828125;21544.45703125;483946.46032817353;482931.71345632686;252994.63672666;252627.1174964918;244688.94874981805;430346.717906069;456109.75032730796;437953.82195464283;472785.1150065333;529582.9255284944;472372.4268675025;437642.0229114993;444677.7423059734;468678.5276441959;453993.70447563543;400897.7655028996;478512.04055133334;453990.82321361953;456109.75032730796;261333.34086894934;261751.83340796042;459288.27029601636;200506.12249918922;200506.12249918922;273.38583405195726;1704771.8581459871;791007.844924969;192862.4761555957;485253.2973433422;0;19;0;33;49;50;0;1;91;98;1001272739090.5641;383222604535.0588;842847894335.5532;42780.16051855756;8582.941235261433;-0.0;11672.565670817423;3869790.0578271416;748865.8893696441;3.2112147975372114;469537.73713851953;3.4167907820883596;0.2163368817551309
4621;2019-07-07 22:01:45.120;628;622;201;200;178;40;178;27;-24;37;760;236;-26;17;271;156;250;588;183;163;177;-99;635;357;362;137;362;303;636;259.0;-1.0;720.0;207.0;0.0;57;100;72;1;0;0;1;0;0;0;1;1;0;0;0;21413.25;10418.5341796875;4959.80712890625;2976.08056640625;624.0;280343;622.0;1180.0;Calculated values ==>;1562529705.12;335.96000000000004;335.36;293.26000000000005;293.16;290.96000000000004;277.16;274.0616903277293;290.96000000000004;275.86;270.76000000000005;276.86;349.16;296.76000000000005;270.56;274.86;300.26000000000005;288.76000000000005;298.16;331.96000000000004;289.46000000000004;290.86;335.36;335.56;263.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;291.46000000000004;6350000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6360000.0;0.043166666666666666;0.0;0.12000000000000001;0.034499999999999996;0.0;0.043166666666666666;2.9709947834729618;10418.5341796875;4959.80712890625;2976.08056640625;21413.25;483545.38744137797;482560.504312199;252902.09557590916;252535.9916329473;244949.28905586756;430346.717906069;456249.6922589759;437953.82195464283;472785.1150065333;529687.3334219017;472372.4268675025;437642.0229114993;444100.09568505123;468678.5276441959;453993.70447563543;400296.8005956619;477524.5427675308;454133.27735904144;456109.75032730796;260914.8530628454;261751.83340796042;459288.27029601636;199878.79417426494;199878.79417426494;273.1387094983815;1705129.7197096415;791182.5012613339;192912.08792888568;485335.6204625127;0;19;0;33;49;50;0;1;91;98;1001489866689.77;383304777134.7583;843029633734.8885;28569.00333364535;8949.626926200423;-0.0;11060.63627393969;3870384.435998281;749011.9454022106;3.2112147975372114;469727.11733958346;2.6467336789263736;0.1671075793445121
4622;2019-07-07 22:02:45.091;627;621;202;202;178;39;179;25;-20;37;760;236;-26;21;271;156;250;590;182;164;178;-99;635;357;361;137;361;302;636;84.0;-1.0;847.0;287.0;0.0;54;100;67;1;0;0;1;0;0;0;1;1;0;1;0;21118.216796875;10160.6025390625;4876.19970703125;2965.93676757812;623.0;280344;622.0;1181.0;Calculated values ==>;1562529765.091;335.86;335.26000000000005;293.36;293.36;290.96000000000004;277.06;274.0616903277293;291.06;275.66;271.16;276.86;349.16;296.76000000000005;270.56;275.26000000000005;300.26000000000005;288.76000000000005;298.16;332.16;289.56;290.96000000000004;335.36;335.46000000000004;263.26000000000005;241.92719264551067;267.8393353686513;274.0616903277293;291.36;6350000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3020000.0;6360000.0;0.014;0.0;0.1411666666666667;0.04783333333333333;0.0;0.014;2.9736725390919556;10160.6025390625;4876.19970703125;2965.93676757812;21118.216796875;483400.36780614004;482414.56667962356;253270.40321749216;253270.40321749216;244949.28905586756;430346.717906069;456554.21884749416;438796.6538614502;472785.1150065333;529763.5573304285;472505.06422385294;437869.15320432716;444876.6353584544;468817.39725562325;453993.70447563543;400296.8005956619;477825.22019122966;454445.6974495171;456414.7828251579;260914.8530628454;261333.34086894934;459288.27029601636;199054.19192721508;199054.19192721508;272.8124318589029;1705483.9772934678;791353.91117969;192961.5808070374;485417.5475691616;0;19;0;33;49;50;0;1;91;98;1001706661855.4733;383386937405.02484;843211046010.477;33843.6442097162;12447.86341530766;-0.0;3603.0482725712;3870904.2900118874;749190.1716379652;3.2112147975372114;469849.25564913783;2.771498040365052;0.2308184743255438
4623;2019-07-07 22:03:45.111;627;621;202;202;178;39;179;26;-4;37;760;236;-10;18;271;156;250;590;184;166;178;-99;631;357;362;137;362;301;632;291.0;-1.0;841.0;345.0;0.0;52;100;64;1;0;0;1;0;0;0;1;1;0;0;0;20639.1640625;9855.7646484375;4794.2421875;2953.830078125;623.0;280345;622.0;1180.0;Calculated values ==>;1562529825.111;335.86;335.26000000000005;293.36;293.36;290.96000000000004;277.06;274.0616903277293;291.06;275.76000000000005;272.76000000000005;276.86;349.16;296.76000000000005;272.16;274.96000000000004;300.26000000000005;288.76000000000005;298.16;332.16;289.76000000000005;290.96000000000004;335.36;335.46000000000004;263.26000000000005;241.92719264551067;267.7187500070086;274.0616903277293;291.56;6310000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6320000.0;0.0485;0.0;0.14016666666666666;0.0575;0.0;0.0485;2.9711546114551295;9855.7646484375;4794.2421875;2953.830078125;20639.1640625;483847.4135016873;482866.35949741275;253459.27601058607;253459.27601058607;245084.50484744034;430346.717906069;456389.4750447876;441431.40639256994;472785.1150065333;529839.7408841682;472637.4847752927;440534.6557395019;444644.95881864097;468678.5276441959;453993.70447563543;402620.51185866195;478300.9392225008;454559.59357896424;456249.6922589759;260914.8530628454;261333.34086894934;459288.27029601636;199081.86855178975;199081.86855178975;272.8234092131597;1705832.07145991;791520.7698405528;193010.92864119937;485498.16144726233;0;19;0;33;49;50;0;1;91;98;1001923634155.4043;383469164804.9987;843392006310.4196;33969.32688734936;14961.86810029303;-0.0;12472.639449798527;3871469.5864735474;749418.6622053324;3.2112147975372114;469983.2643681365;3.4880938023454195;0.24883224009264007
4624;2019-07-07 22:04:45.122;627;620;202;201;179;38;180;25;6;37;759;236;2;30;271;157;250;586;183;167;179;-99;629;356;361;138;361;301;630;-3.0;-1.0;927.0;176.0;0.0;48;100;60;1;0;0;1;0;0;0;1;1;0;0;0;20273.84765625;9678.5029296875;4613.42236328125;2949.85278320312;623.0;280346;622.0;1179.0;Calculated values ==>;1562529885.122;335.86;335.16;293.36;293.26000000000005;291.06;276.96000000000004;273.955091788801;291.16;275.66;273.76000000000005;276.86;349.06000000000006;296.76000000000005;273.36;276.16;300.26000000000005;288.86;298.16;331.76000000000005;289.86;291.06;335.36;335.46000000000004;263.26000000000005;242.14157278889297;267.7187500070086;273.955091788801;291.46000000000004;6290000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6300000.0;0.0;0.0;0.1545;0.029333333333333333;0.0;0.0;2.968636683818303;9678.5029296875;4613.42236328125;2949.85278320312;20273.84765625;484070.28222491255;482946.60609704396;253555.05244277464;253182.29903245813;245483.6231105773;430412.23801567365;456693.4984895324;442906.0156806056;472654.2065195329;529735.4572414138;472637.4847752927;442319.071281641;446353.3190648992;468817.39725562325;454305.82633570756;403709.8405637746;477941.01203654474;454870.3809290121;456554.21884749416;260914.8530628454;261333.34086894934;459133.086558101;199814.76369573394;199081.86855178975;273.109168001906;1706173.0757297568;791683.5852475013;193060.13501782535;485576.5730245659;0;19;0;33;49;50;0;1;91;98;1002140573920.1078;383551679929.8859;843572639420.1727;37557.59843166267;7606.6708039627665;-0.0;0.0;3872065.753460971;749606.767842323;3.2112147975372114;470087.22208549746;2.619467031537915;0.21682643299991777
4625;2019-07-07 22:05:45.142;627;620;201;201;178;38;180;25;10;36;758;235;8;32;271;156;249;582;181;168;180;-99;626;356;361;137;361;301;627;87.0;-2.0;818.0;185.0;0.0;44;100;57;1;0;0;1;0;0;0;1;1;0;0;0;19855.091796875;9391.595703125;4450.60009765625;2952.74536132812;623.0;280347;621.0;1180.0;Calculated values ==>;1562529945.142;335.86;335.16;293.26000000000005;293.26000000000005;290.96000000000004;276.96000000000004;273.955091788801;291.16;275.66;274.16;276.76000000000005;348.96000000000004;296.66;273.96000000000004;276.36;300.26000000000005;288.76000000000005;298.06;331.36;289.96000000000004;291.16;335.26000000000005;335.46000000000004;263.26000000000005;241.92719264551067;267.7187500070086;273.955091788801;291.26000000000005;6260000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6270000.0;0.0145;0.0;0.13633333333333333;0.030833333333333334;0.0;0.0145;2.9711546114551295;9391.595703125;4450.60009765625;2952.74536132812;19855.091796875;484403.77300968877;483284.13671946106;253325.37182510615;253325.37182510615;245256.1656716329;430412.23801567365;456693.4984895324;443489.2359988558;472687.3056196521;529631.1645758075;472519.1631752819;443198.0840360327;446635.25890643254;468817.39725562325;454164.5920650031;404759.5163312438;477701.2536180712;455011.60331462673;456693.4984895324;260496.36997498586;261333.34086894934;459288.27029601636;199698.11061484247;199698.11061484247;273.0631061388476;1706507.5950277029;791842.5557085538;193109.33973178675;485652.13172288984;0;19;0;33;49;50;0;1;91;98;1002357246120.039;383634207429.8597;843753299620.1154;33236.85676068715;8004.0299235028615;-0.0;3726.433124183004;3872655.9039053177;749736.9003780682;3.2112147975372114;470118.2860460589;2.677432411006156;0.20146693058946694
4626;2019-07-07 22:06:45.122;626;619;201;200;179;39;181;26;12;36;759;234;10;39;271;157;249;570;180;169;180;-99;622;356;361;137;361;301;623;-2.0;0.0;890.0;105.0;0.0;44;100;55;1;0;0;1;0;0;0;1;1;0;0;0;19500.74609375;9219.5390625;4448.154296875;2956.04907226562;623.0;280348;621.0;1180.0;Calculated values ==>;1562530005.122;335.76000000000005;335.06;293.26000000000005;293.16;291.06;277.06;273.955091788801;291.26000000000005;275.76000000000005;274.36;276.76000000000005;349.06000000000006;296.56;274.16;277.06;300.26000000000005;288.86;298.06;330.16;290.06;291.16;335.26000000000005;335.46000000000004;263.26000000000005;241.92719264551067;267.7187500070086;273.955091788801;291.16;6220000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6230000.0;0.0;0.0;0.14833333333333334;0.0175;0.0;0.0;2.9711546114551295;9219.5390625;4448.154296875;2956.04907226562;19500.74609375;484704.05495861045;483588.76869072515;253519.3548658798;253143.56631061426;245729.61047212308;430412.23801567365;456832.62271452433;443779.4857613598;472687.3056196521;529735.4572414138;472400.7788647263;443489.2359988558;447616.0868409365;468817.39725562325;454305.82633570756;406749.7121990212;476384.3854126391;455152.65811648633;456693.4984895324;260496.36997498586;261333.34086894934;459288.27029601636;200558.29026023284;199698.11061484247;273.40198475155194;1706835.4510217905;791997.5968007201;193158.56327209782;485726.2632907723;0;19;0;33;49;50;0;1;91;98;1002573773920.1078;383716380029.8858;843933839420.1727;36077.8106660005;4527.774650626212;-0.0;0.0;3873233.333593314;749841.2972723176;3.2112147975372114;470149.3293042339;2.442625990122447;0.1864849817660629
4627;2019-07-07 22:07:45.103;625;618;201;201;178;38;182;25;12;36;759;233;11;43;271;157;248;563;180;170;181;-100;619;356;361;136;361;301;620;76.0;-1.0;745.0;228.0;0.0;39;100;52;1;0;0;1;0;0;0;1;1;0;0;0;19156.41015625;8947.865234375;4190.79345703125;2961.25170898438;622.0;280349;621.0;1181.0;Calculated values ==>;1562530065.103;335.66;334.96000000000004;293.26000000000005;293.26000000000005;290.96000000000004;276.96000000000004;273.955091788801;291.36;275.66;274.36;276.76000000000005;349.06000000000006;296.46000000000004;274.26000000000005;277.46000000000004;300.26000000000005;288.86;297.96000000000004;329.46000000000004;290.16;291.26000000000005;335.26000000000005;335.36;263.16;241.71165711629368;267.7187500070086;273.955091788801;291.16;6190000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6200000.0;0.012666666666666666;0.0;0.12416666666666668;0.038;0.0;0.012666666666666666;2.973832327469597;8947.865234375;4190.79345703125;2961.25170898438;19156.41015625;484893.34187408525;483781.05728873797;253667.34190825766;253667.34190825766;245501.61050172753;430412.23801567365;456971.59247700404;443779.4857613598;472818.15071447083;529735.4572414138;472282.3315643699;443634.4727813241;448172.5211863176;468817.39725562325;454305.82633570756;407703.5447193197;475696.5732439948;455293.5464013049;456832.62271452433;260496.36997498586;260914.8530628454;459342.28828622616;199043.28204015273;199043.28204015273;272.8039340528019;1707157.4919783138;792148.9438946312;193207.8584967984;485798.2317247675;0;19;0;33;49;50;0;1;91;98;1002790305329.915;383798254094.8129;844114382230.012;30388.078628716547;9891.36223735079;-0.0;3265.33164854204;3873787.0406075134;749961.418695777;3.2112147975372114;470176.53178443346;2.704659307517193;0.2169063702536616
4628;2019-07-07 22:08:45.114;624;617;202;202;179;38;182;25;13;36;759;233;11;41;271;157;247;553;181;171;181;-100;614;357;361;136;361;303;615;284.0;0.0;1049.0;282.0;3.0;38;100;52;1;0;0;1;0;0;0;1;1;0;0;0;19002.142578125;8867.1064453125;4104.58056640625;2983.82177734375;622.0;280350;621.0;1180.0;Calculated values ==>;1562530125.114;335.56;334.86;293.36;293.36;291.06;276.96000000000004;274.0616903277293;291.36;275.66;274.46000000000004;276.76000000000005;349.06000000000006;296.46000000000004;274.26000000000005;277.26000000000005;300.26000000000005;288.86;297.86;328.46000000000004;290.26000000000005;291.26000000000005;335.26000000000005;335.36;263.16;241.71165711629368;267.9596281332873;274.0616903277293;291.26000000000005;6140000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3030000.0;6150000.0;0.04733333333333333;0.0;0.17483333333333334;0.047;0.0005;0.04783333333333333;2.971314264533552;8867.1064453125;4104.58056640625;2983.82177734375;19002.142578125;485303.2543515274;484196.5870682891;254304.02239399476;254304.02239399476;246018.43671906256;430346.717906069;456971.59247700404;443518.9199794291;472818.15071447083;529582.9255284944;472016.1116773257;443226.97429043637;447516.57979027147;468817.39725562325;454135.31371311087;409525.8405308931;474803.4154592214;455434.2692257803;456832.62271452433;260496.36997498586;260914.8530628454;459342.28828622616;199881.42211431792;200450.29946915773;273.1397467131961;1707475.5382163846;792297.4292096668;193257.40985873144;485867.3725152977;0;19;0;33;49;50;0;1;91;98;1003006945040.4796;383879869055.02563;844295615450.4843;42595.955876750275;12194.660710079688;-0.0;12263.621128570036;3874395.3524000305;750145.5026300204;3.2112147975372114;470305.963449369;4.2025759630658515;0.2787901689945164
4629;2019-07-07 22:09:45.104;622;616;203;203;180;39;183;25;14;36;760;233;13;49;272;158;245;542;181;173;182;-101;615;356;361;137;361;304;616;-1.0;-1.0;1254.0;309.0;0.0;36;100;54;1;0;0;1;0;0;0;1;1;0;0;0;19177.943359375;8997.216796875;4112.04248046875;2982.53491210938;621.0;280351;620.0;1180.0;Calculated values ==>;1562530185.104;335.36;334.76000000000005;293.46000000000004;293.46000000000004;291.16;277.06;273.955091788801;291.46000000000004;275.66;274.56;276.76000000000005;349.16;296.46000000000004;274.46000000000004;278.06;300.36;288.96000000000004;297.66;327.36;290.46000000000004;291.36;335.16;335.26000000000005;263.06;241.92719264551067;268.0796299477929;273.955091788801;291.26000000000005;6150000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6160000.0;0.0;0.0;0.209;0.0515;0.0;0.0;2.97147374254957;8997.216796875;4112.04248046875;2982.53491210938;19177.943359375;484908.8474865549;483942.02653568337;254639.23059723256;254639.23059723256;246320.65819402432;430412.23801567365;457110.4087228969;443461.255666955;472687.3056196521;529611.0691093424;471882.6712456403;443315.08579407755;448444.3321323563;468945.52311177674;454446.891000169;408193.15778336365;473003.33879889187;455715.22267118655;456971.59247700404;260077.89159075968;260496.36997498586;459086.18359659234;199283.3613678751;200450.29946915773;272.8990730105409;1707793.6525713506;792446.273758482;193307.1212112116;485935.8329620561;0;19;0;33;49;50;0;1;91;98;1003223508940.514;383961755405.03864;844477685100.5132;51033.1799085077;13379.845344778938;-0.0;0.0;3875175.4651578986;750358.5879936975;3.2112147975372114;470408.1432593162;4.002849184804027;0.3430544585291803
4630;2019-07-07 22:10:45.124;620;615;204;204;181;39;184;25;15;36;762;233;15;45;272;158;244;538;182;174;183;-101;614;356;361;136;361;304;615;142.0;-1.0;1032.0;302.0;0.0;35;100;55;1;0;0;1;0;0;0;1;1;0;0;0;19383.298828125;9029.5390625;4007.517578125;2989.65795898438;620.0;280352;619.0;1180.0;Calculated values ==>;1562530245.124;335.16;334.66;293.56;293.56;291.26000000000005;277.06;273.955091788801;291.56;275.66;274.66;276.76000000000005;349.36;296.46000000000004;274.66;277.66;300.36;288.96000000000004;297.56;326.96000000000004;290.56;291.46000000000004;335.06;335.16;263.06;241.71165711629368;268.0796299477929;273.955091788801;291.36;6140000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6150000.0;0.023666666666666666;0.0;0.17200000000000001;0.050333333333333334;0.0;0.023666666666666666;2.9716330453439004;9029.5390625;4007.517578125;2989.65795898438;19383.298828125;484735.24677150307;483910.89068707393;255082.52831265924;255082.52831265924;246698.61758635967;430412.23801567365;457249.07238962216;443607.19622175704;472818.15071447083;529819.9816690114;471882.6712456403;443607.19622175704;447886.92588112364;468945.52311177674;454446.891000169;408203.3082361106;472516.7482536414;455855.4553565791;457110.4087228969;259659.41789560125;260077.89159075968;459241.4411475646;199194.36837213204;199194.36837213204;272.8638227488533;1708115.1033707059;792596.5467982509;193356.90607454622;486003.51851685636;0;19;0;33;49;50;0;1;91;98;1003440181140.4452;384043682705.0126;844660145900.4552;42039.0063901355;13089.03599636344;-0.0;6104.012954968101;3875951.325243992;750579.235529474;3.2112147975372114;470459.02698951634;3.8206243058049747;0.29570938891059195
4631;2019-07-07 22:11:45.135;618;614;204;204;183;39;185;27;12;36;763;234;13;54;272;158;243;527;180;175;184;-101;615;356;361;140;361;306;615;-2.0;0.0;1558.0;254.0;0.0;34;100;60;1;0;0;1;0;0;0;1;1;0;0;0;19771.298828125;9358.4873046875;4030.373046875;2991.04248046875;620.0;280353;619.0;1179.0;Calculated values ==>;1562530305.135;334.96000000000004;334.56;293.56;293.56;291.46000000000004;277.06;273.955091788801;291.66;275.86;274.36;276.76000000000005;349.46000000000004;296.56;274.46000000000004;278.56;300.36;288.96000000000004;297.46000000000004;325.86;290.66;291.56;335.06;335.16;263.06;242.56692532238324;268.3187672390254;273.955091788801;291.16;6150000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;6150000.0;0.0;0.0;0.25966666666666666;0.042333333333333334;0.0;0.0;2.969114712254626;9358.4873046875;4030.373046875;2991.04248046875;19771.298828125;484339.2644688601;483767.8706628226;255082.52831265924;255082.52831265924;247385.403288181;430412.23801567365;457387.5844061984;442757.55712985963;472293.48310962116;529772.1475778342;471734.5502377146;442905.06249663915;448766.74113503785;468945.52311177674;454446.891000169;407275.07225942763;470815.91515817295;455995.526710799;457249.07238962216;259659.41789560125;260077.89159075968;458618.2853979521;200055.31608638613;199194.36837213204;273.20404938723783;1708441.451503586;792749.8084439194;193406.75438198808;486070.5132187505;0;19;0;33;49;50;0;1;91;98;1003656820850.1492;384126497884.8994;844843179450.2051;63021.68192428862;10945.832367522959;-0.0;0.0;3876826.9914881336;750779.562818837;3.2112147975372114;470509.9030896469;4.515748051152448;0.36013955082668103
4632;2019-07-07 22:12:45.085;617;614;204;204;182;39;185;26;3;36;761;233;3;45;272;159;243;530;180;176;184;-100;617;357;362;139;362;308;618;258.0;-1.0;1525.0;260.0;0.0;33;0;67;1;0;0;1;0;0;0;1;1;1;0;0;21282.544921875;9839.9189453125;4023.82153320312;3961.2734375;619.0;280354;618.0;1180.0;Calculated values ==>;1562530365.085;334.86;334.56;293.56;293.56;291.36;277.06;274.0616903277293;291.66;275.76000000000005;273.46000000000004;276.76000000000005;349.26;296.46000000000004;273.46000000000004;277.66;300.36;289.06;297.46000000000004;326.16;290.76000000000005;291.56;334.96000000000004;335.06;263.16;242.35481222062532;268.5567601203482;274.0616903277293;291.16;6170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;6180000.0;0.043000000000000003;0.0;0.25416666666666665;0.043333333333333335;0.0;0.043000000000000003;2.971792172757093;9839.9189453125;4023.82153320312;3961.2734375;21282.544921875;483973.2867381278;483431.1729802231;254922.70487399696;254922.70487399696;246927.36439053438;430346.717906069;457224.88438570796;440994.04979356076;472424.9728513876;529410.3175314887;471346.6820966702;440994.04979356076;447127.94237806095;468806.88306923484;454418.0184064888;406305.3160829933;470892.31393494655;455969.6482529023;457086.03604400606;259240.94887492666;259659.41789560125;458876.0959046701;200510.20098088737;200510.20098088737;273.3874375680109;1708783.281772304;792909.6618405309;193464.64206804553;486137.57557506434;0;19;0;33;49;50;0;1;91;99;1003873540100.3215;384210128134.96594;845027225950.3514;61122.978239887816;11195.855446697251;-0.0;11032.760907714104;3877860.6682079616;750963.9231223812;3.2112147975372114;470601.7661475557;4.676102637956905;0.3096220413254144
