;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4633;2019-07-07 22:13:45.096;617;614;203;203;182;40;186;26;-9;35;735;236;-11;54;272;159;242;542;179;177;185;-94;619;358;363;137;363;309;620;178.0;-1.0;1790.0;299.0;0.0;39;0;73;1;0;0;1;0;0;0;1;1;1;0;0;22173.328125;10227.544921875;4168.27783203125;4004.64038085938;619.0;280355;618.0;1180.0;Calculated values ==>;1562530425.096;334.86;334.56;293.46000000000004;293.46000000000004;291.36;277.16;274.1680685717883;291.76000000000005;275.76000000000005;272.26000000000005;276.66;346.66;296.76000000000005;272.06;278.56;300.36;289.06;297.36;327.36;290.86;291.66;334.96000000000004;335.06;263.76000000000005;241.92719264551067;268.67533136820026;274.1680685717883;291.06;6190000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3090000.0;6200000.0;0.029666666666666668;0.0;0.2983333333333333;0.049833333333333334;0.0;0.029666666666666668;2.971792172757093;10227.544921875;4168.27783203125;4004.64038085938;22173.328125;483749.5435060563;483206.1453251875;254431.4774057118;254431.4774057118;246852.21459093053;430280.9020939914;457200.82393779146;438939.586306344;472589.4791058512;526606.5390945929;471571.99321232084;438628.6885954579;448206.75824692857;468667.9988650251;454247.80245584727;404793.7070192691;472494.62063689914;455943.89776123053;457061.7909713768;259240.94887492666;259659.41789560125;459792.93487889617;200808.65637404786;200808.65637404786;273.50905292218505;1709145.480438117;793076.9213644876;193531.0368532539;486205.85558538866;0;19;0;33;49;50;0;1;91;99;1004091079975.0242;384292943314.8528;845212359885.0984;71042.39409646834;12906.04987882494;-0.0;7602.176326387426;3878962.248228578;751164.8091555081;3.2112147975372114;470757.08576100395;4.975451956353533;0.3534385917578439
4634;2019-07-07 22:14:45.106;618;615;203;202;181;41;187;27;-14;36;729;238;-15;33;272;160;242;558;180;178;186;-83;626;358;363;137;363;309;627;285.0;0.0;1861.0;440.0;2.0;41;0;80;1;0;0;1;0;0;0;1;1;1;0;0;22758.439453125;10798.8798828125;4327.5;4015.47094726562;619.0;280356;618.0;1180.0;Calculated values ==>;1562530485.106;334.96000000000004;334.66;293.46000000000004;293.36;291.26000000000005;277.26000000000005;274.1680685717883;291.86;275.86;271.76000000000005;276.76000000000005;346.06000000000006;296.96000000000004;271.66;276.46000000000004;300.36;289.16;297.36;328.96000000000004;290.96000000000004;291.76000000000005;334.96000000000004;335.06;264.86;241.92719264551067;268.67533136820026;274.1680685717883;291.16;6260000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3090000.0;6270000.0;0.0475;0.0;0.31016666666666665;0.07333333333333333;0.0003333333333333333;0.04783333333333333;2.971792172757093;10798.8798828125;4327.5;4015.47094726562;22758.439453125;483107.54469260504;482560.1374308391;254077.97071499238;253700.4440504943;246256.9772111079;430280.9020939914;457339.7037190121;438160.0216932036;472687.3056196521;525976.1440282692;471811.56846179103;438003.16910024424;445218.16594836477;468667.9988650251;454389.27195503766;400871.4724072637;474070.2312102155;456084.1908378049;457200.82393779146;259240.94887492666;259659.41789560125;460900.4956993605;200490.9332039204;200864.36203675016;273.3842053675337;1709519.9742397745;793252.1707745333;193597.8822533545;486276.6655336691;0;19;0;33;49;50;0;1;91;99;1004308916274.9895;384375157014.8397;845397790785.069;73717.028946426;19096.701249665606;-0.0;12261.427427599809;3880168.7778084977;751431.5431964685;3.2112147975372114;470922.64338059945;5.48928933552151;0.395742520055398
4635;2019-07-07 22:15:45.117;620;616;201;201;179;41;188;28;-17;36;736;239;-18;39;273;159;243;571;181;179;187;-73;632;358;363;138;363;309;633;290.0;-1.0;1837.0;466.0;0.0;45;0;84;1;0;0;1;0;0;0;1;1;1;0;0;23425.142578125;11226.60546875;4559.525390625;3992.93798828125;620.0;280357;618.0;1182.0;Calculated values ==>;1562530545.117;335.16;334.76000000000005;293.26000000000005;293.26000000000005;291.06;277.26000000000005;274.1680685717883;291.96000000000004;275.96000000000004;271.46000000000004;276.76000000000005;346.76;297.06;271.36;277.06;300.46000000000004;289.06;297.46000000000004;330.26000000000005;291.06;291.86;334.96000000000004;335.16;265.86;242.14157278889297;268.67533136820026;274.1680685717883;291.26000000000005;6320000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3090000.0;6330000.0;0.04833333333333333;0.0;0.3061666666666667;0.07766666666666668;0.0;0.04833333333333333;2.976669711522449;11226.60546875;4559.525390625;3992.93798828125;23425.142578125;482721.02419833234;482024.75375369214;253041.2266172676;253041.2266172676;245380.04184675458;430280.9020939914;457478.43124816316;437688.5006598165;472556.2466753328;526711.5673489773;471931.25547202793;437530.6787186241;446081.0773258971;468796.4894181295;454247.80245584727;397640.3553623896;475313.54310090333;456224.3229510757;457339.7037190121;259240.94887492666;260077.89159075968;461754.41870950727;200555.17653625962;200555.17653625962;273.4094693018292;1709904.9079826218;793435.7501363219;193664.63122972724;486350.73765618395;0;19;0;33;49;50;0;1;91;99;1004526756205.5573;384457672140.05475;845583224775.5522;72602.31940249568;20286.47447545557;-0.0;12411.25214716637;3881388.3292580326;751759.7964971074;3.2112147975372114;471128.28673863003;5.32381209834331;0.3906195102063131
4636;2019-07-07 22:16:45.107;622;617;199;199;178;42;188;29;-18;37;746;241;-19;28;273;158;244;580;180;180;188;-68;639;359;364;139;364;308;640;246.0;-2.0;1816.0;442.0;0.0;53;0;87;1;0;0;1;0;0;0;1;1;1;0;0;23916.30078125;11632.990234375;4907.09765625;3966.37377929688;620.0;280358;619.0;1179.0;Calculated values ==>;1562530605.107;335.36;334.86;293.06;293.06;290.96000000000004;277.36;274.27422755570615;291.96000000000004;276.06;271.36;276.86;347.76;297.26000000000005;271.26000000000005;275.96000000000004;300.46000000000004;288.96000000000004;297.56;331.16;291.16;291.96000000000004;335.06;335.16;266.36;242.35481222062532;268.5567601203482;274.27422755570615;291.16;6390000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;6400000.0;0.041;0.0;0.3026666666666667;0.07366666666666667;0.0;0.041;2.969114712254626;11632.990234375;4907.09765625;3966.37377929688;23916.30078125;482221.0199448254;481372.98626768176;251994.89286844287;251994.89286844287;244815.89570502267;430214.79039162316;457315.95501684735;437758.51091407164;472523.0838727012;527838.6264135147;472303.4026325255;437601.09044165985;444692.8620626349;468657.5909490478;453935.118180479;271761.16889317863;475829.54103986046;456199.0819308778;457315.95501684735;259659.41789560125;260077.89159075968;462107.0426974006;200919.46686253647;200919.46686253647;273.55692982794807;1710299.3542586747;793626.2150177731;193730.94777320125;486429.61303349957;0;19;0;33;49;50;0;1;91;99;1004744819855.5919;384540758290.06793;845768293925.5817;71683.28399959799;19240.81808650166;-0.0;10512.256014326746;3882590.5088899033;752089.1357028253;3.2112147975372114;471319.2841351337;4.94655585801082;0.36626639924276166
4637;2019-07-07 22:17:45.128;627;619;197;197;176;42;188;30;-20;37;753;242;-22;26;273;157;246;585;181;181;187;-67;634;361;366;139;366;307;633;-2.0;-1.0;1737.0;341.0;0.0;68;0;87;1;0;0;1;0;0;0;1;1;1;1;0;23947.65234375;11540.7177734375;5336.8359375;3961.96166992188;622.0;280359;620.0;1180.0;Calculated values ==>;1562530665.128;335.86;335.06;292.86;292.86;290.76000000000005;277.36;274.4858918419099;291.96000000000004;276.16;271.16;276.86;348.46000000000004;297.36;270.96000000000004;275.76000000000005;300.46000000000004;288.86;297.76000000000005;331.66;291.26000000000005;291.86;335.16;335.36;266.46000000000004;242.35481222062532;268.43790593516167;274.4858918419099;291.26000000000005;6340000.0;3610000.0;3660000.0;1390000.0;3660000.0;3070000.0;6330000.0;0.0;0.0;0.28950000000000004;0.05683333333333333;0.0;0.0;2.971314264533552;11540.7177734375;5336.8359375;3961.96166992188;23947.65234375;483512.2933596179;482462.4237652159;251581.3103883179;251581.3103883179;244395.61095535682;430081.6785162784;456989.8252837285;437671.5478804793;472523.0838727012;528649.2268363916;472555.2554983043;437356.53477473935;444602.3403324462;468379.0567313847;453448.69786058774;398350.84916854824;477432.5212358828;456008.28398936946;456850.08231254626;260077.89159075968;260914.8530628454;462207.51547801454;201587.77627170586;200919.46686253647;273.82757213152746;1710698.3601373043;793819.3968408585;193797.04035948898;486515.0090247902;0;19;0;33;49;50;0;1;91;99;1004963896505.2578;384624187479.9407;845952858500.3002;68346.25188073992;14811.888511558544;-0.0;0.0;3883757.8301066053;752373.0075777704;3.2112147975372114;471406.9169291995;3.990406632424731;0.3309545867720454
4638;2019-07-07 22:18:45.118;629;620;195;194;176;45;116;30;-20;38;757;243;-22;27;273;156;247;575;182;182;122;-68;620;363;367;140;368;307;619;-2.0;0.0;1714.0;299.0;0.0;93;0;90;1;0;0;1;0;0;0;1;1;1;0;0;24192.142578125;11436.2236328125;5919.1787109375;3945.0078125;622.0;280360;621.0;1181.0;Calculated values ==>;1562530725.118;336.06;335.16;292.66;292.56;290.76000000000005;277.66;274.69669130483857;284.76000000000005;276.16;271.16;276.96000000000004;348.86;297.46000000000004;270.96000000000004;275.86;300.46000000000004;288.76000000000005;297.86;330.66;291.36;285.36;335.26000000000005;335.36;266.36;242.56692532238324;268.43790593516167;274.69669130483857;291.36;6200000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;3070000.0;6190000.0;0.0;0.0;0.2856666666666667;0.049833333333333334;0.0;0.0;2.973832327469597;11436.2236328125;5919.1787109375;3945.0078125;24192.142578125;485352.566711621;484179.32523177937;251479.40648306825;251114.50089538752;244870.0956591422;429947.3805835815;446262.3111085472;437671.5478804793;472489.9908694221;529068.0314497742;472674.2890854185;437356.53477473935;444747.180057976;468099.5313471361;452958.6785604905;406761.6995947375;477615.6871765227;455983.2402689962;447185.6347211746;260496.36997498586;260914.8530628454;461957.54597711604;202237.5128366322;200919.46686253647;274.0901934669189;1711099.458234224;794010.8394401891;193862.9207899509;486608.7935135217;0;19;0;33;49;50;0;1;91;99;1005183759855.2927;384707873529.954;846137027800.3295;67255.65601085899;12942.71498483411;-0.0;0.0;3884887.6576698986;752604.2573922167;3.2112147975372114;471406.9169291995;3.7651092353337225;0.3077820863129802
4639;2019-07-07 22:19:45.129;625;618;201;200;175;42;112;30;-21;38;760;244;-23;20;273;153;246;565;183;183;112;-69;623;359;364;137;364;306;622;-1.0;-1.0;1523.0;359.0;0.0;78;0;91;1;0;0;1;0;0;0;1;1;1;1;0;23965.84765625;11575.8154296875;5484.99072265625;3947.65502929688;622.0;280361;620.0;1181.0;Calculated values ==>;1562530785.129;335.66;334.96000000000004;293.26000000000005;293.16;290.66;277.36;274.27422755570615;284.36;276.16;271.06;276.96000000000004;349.16;297.56;270.86;275.16;300.46000000000004;288.46000000000004;297.76000000000005;329.66;291.46000000000004;284.36;335.16;335.36;266.26000000000005;241.92719264551067;268.3187672390254;274.27422755570615;291.46000000000004;6230000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;6220000.0;0.0;0.0;0.25383333333333336;0.05983333333333333;0.0;0.0;2.973832327469597;11575.8154296875;5484.99072265625;3947.65502929688;23965.84765625;484450.10482067725;483556.9995526397;253568.4416060011;253191.8574308684;244436.4408481132;430214.79039162316;446228.190886408;437742.05038880615;472882.9073446267;529458.4190747546;472925.217598231;437427.84448784514;443931.0220281237;468657.5909490478;453222.3871060954;404769.5533951791;475753.083052636;456619.08803079533;446228.190886408;260077.89159075968;260914.8530628454;462304.98701693455;200740.29508206798;200919.46686253647;273.48658162265383;1711500.8483936691;794202.6415893963;193928.7050384442;486703.8456817084;0;19;0;33;49;50;0;1;91;99;1005403100059.9929;384790988764.8404;846320961515.0781;60158.94555536038;15650.287400769515;-0.0;0.0;3885949.640676029;752842.5760955247;3.2112147975372114;471406.9169291995;3.6085095572054495;0.31151820534955665
4640;2019-07-07 22:20:45.119;621;617;205;204;184;41;118;30;-22;38;762;244;-23;27;273;154;246;558;182;185;118;-70;614;359;363;139;363;305;614;160.0;-1.0;1391.0;373.0;0.0;84;0;91;1;0;0;1;0;0;0;1;1;1;0;0;24261.240234375;11402.42578125;5501.8447265625;3946.70874023438;621.0;280362;620.0;1180.0;Calculated values ==>;1562530845.119;335.26000000000005;334.86;293.66;293.56;291.56;277.26000000000005;274.27422755570615;284.96000000000004;276.16;270.96000000000004;276.96000000000004;349.36;297.56;270.86;275.86;300.46000000000004;288.56;297.76000000000005;328.96000000000004;291.66;284.96000000000004;335.16;335.26000000000005;266.16;242.35481222062532;268.19934244402924;274.27422755570615;291.36;6140000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6140000.0;0.02666666666666667;0.0;0.23183333333333334;0.06216666666666667;0.0;0.02666666666666667;2.97147374254957;11402.42578125;5501.8447265625;3946.70874023438;24261.240234375;484877.4147061444;484308.0717700596;255530.9683409756;255136.3783379336;247770.6639026801;430214.79039162316;447339.4583441819;437812.597326149;472621.17715536855;529743.8013911427;473056.9634372156;437656.05685647397;445143.9216850511;468796.4894181295;453365.2895126709;409091.7660279597;475680.70155244094;457061.7909713768;447339.4583441819;260077.89159075968;260496.36997498586;461906.01133714494;200680.76470924797;200680.76470924797;273.46319084128663;1711902.6738107551;794394.0950186272;193994.4804388066;486795.3873843061;0;19;0;33;49;50;0;1;91;99;1005621163710.0276;384873774964.8536;846504230965.1073;54975.06319501822;16239.502832034263;-0.0;6577.565163598238;3886908.930840756;753108.2800561317;3.2112147975372114;471461.720836731;3.73086224225836;0.29225117081253715
4641;2019-07-07 22:21:48.119;616;615;208;207;182;38;130;27;-23;37;763;243;-24;19;272;155;244;546;182;186;130;-71;614;356;361;138;361;304;614;164.0;-1.0;1428.0;481.0;0.0;71;0;90;1;0;0;1;0;0;0;1;1;1;1;0;24350.634765625;11383.6748046875;5113.6435546875;3926.619140625;620.0;280363;619.0;1181.0;Calculated values ==>;1562530908.119;334.76000000000005;334.66;293.96000000000004;293.86;291.36;276.96000000000004;273.955091788801;286.16;275.86;270.86;276.86;349.46000000000004;297.46000000000004;270.76000000000005;275.06;300.36;288.66;297.56;327.76000000000005;291.76000000000005;286.16;335.06;335.16;266.06;242.14157278889297;268.0796299477929;273.955091788801;291.36;6140000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6140000.0;0.02733333333333333;0.0;0.238;0.08016666666666666;0.0;0.02733333333333333;2.9741513784331746;11383.6748046875;5113.6435546875;3926.619140625;24350.634765625;484165.4546723353;484022.72400185827;256733.48402160808;256329.4205089611;247079.393846297;430412.23801567365;449516.5683920647;437883.18805776763;472654.2065195329;529924.4241206498;473070.1014623026;437727.04723144654;444188.7006036905;468945.52311177674;454023.1870881385;408203.3082361106;473866.5101727815;457525.94569334446;449516.5683920647;259659.41789560125;260077.89159075968;461955.22654553974;199489.7651469995;199489.7651469995;272.980757094599;1712328.0277170052;794593.4733987541;194063.37205776412;486888.27290676703;0;19;0;33;49;50;0;1;91;99;1005849223710.0276;384961029964.8536;846696065965.1073;56737.63465276281;21040.98115544964;-0.0;6834.065955365115;3887886.416946924;753434.4842910222;3.2112147975372114;471579.07260902197;4.14281926604885;0.34142691952267107
4642;2019-07-07 22:22:45.120;613;613;206;206;185;37;138;27;-25;36;764;243;-26;27;272;156;243;538;182;187;137;-73;611;355;360;137;360;302;612;171.0;-1.0;1364.0;470.0;3.0;63;0;86;1;0;0;1;0;0;0;1;1;1;0;0;24074.2734375;10987.7763671875;4980.98779296875;3903.09692382812;619.0;280364;618.0;1180.0;Calculated values ==>;1562530965.12;334.46000000000004;334.46000000000004;293.76000000000005;293.76000000000005;291.66;276.86;273.8482719121499;286.96000000000004;275.86;270.66;276.76000000000005;349.56000000000006;297.46000000000004;270.56;275.86;300.36;288.76000000000005;297.46000000000004;326.96000000000004;291.86;286.86;334.96000000000004;335.06;265.86;241.92719264551067;267.8393353686513;273.8482719121499;291.36;6110000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6120000.0;0.0285;0.0;0.22733333333333333;0.07833333333333334;0.0005;0.029;2.971792172757093;10987.7763671875;4980.98779296875;3903.09692382812;24074.2734375;484072.80170934723;483960.9527683458;256041.260490362;256041.260490362;248199.14220310724;430477.46260093397;450876.9354813904;438024.4983934438;472687.3056196521;530180.8496845886;473332.91330946685;437869.15320432716;445733.73098647315;469083.92018553516;454335.0270582032;409125.05329947034;472898.9217152173;457825.80360019417;450730.56595860166;259240.94887492666;259659.41789560125;461904.2716184608;199182.05440421848;200162.38554363474;272.8547521600842;1712711.3982988074;794770.5838274523;194125.3583973228;486968.19014019985;0;19;0;33;49;50;0;1;91;99;1006054712314.7664;385039406339.7539;846868778994.8877;54296.84893355056;20579.90701511565;-0.0;7266.477232034041;3888765.4553623204;753763.9887692991;3.2112147975372114;471690.70386752236;4.133645703013856;0.3384425450059288
4643;2019-07-07 22:23:45.100;611;611;205;204;183;36;144;27;-26;35;765;242;-27;18;272;157;242;528;181;188;143;-75;608;355;360;137;360;302;608;288.0;-1.0;1500.0;393.0;0.0;58;0;82;1;0;0;1;0;0;0;1;1;1;0;0;23590.72265625;10668.359375;4719.4365234375;3907.9658203125;618.0;280365;617.0;1176.0;Calculated values ==>;1562531025.1;334.26000000000005;334.26000000000005;293.66;293.56;291.46000000000004;276.76000000000005;273.8482719121499;287.56;275.86;270.56;276.66;349.66;297.36;270.46000000000004;274.96000000000004;300.36;288.86;297.36;325.96000000000004;291.96000000000004;287.46000000000004;334.86;334.96000000000004;265.66;241.92719264551067;267.8393353686513;273.8482719121499;291.26000000000005;6080000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6080000.0;0.048;0.0;0.25;0.0655;0.0;0.048;2.9618767140370266;10668.359375;4719.4365234375;3907.9658203125;23590.72265625;484123.5167095066;484123.5167095066;255866.48661069447;255465.76944372742;247659.9458443668;430477.46260093397;451750.95120392385;437869.15320432716;472589.4791058512;530285.1503133504;473214.8347337811;437713.4967235476;444445.26436519914;469083.92018553516;454475.8892962338;410023.24228068657;471877.7735565568;457963.5371873117;451605.77516384557;258822.4845140824;259240.94887492666;461703.74564902025;199748.21984808;199748.21984808;273.07863558355774;1713108.474196948;794950.9914694285;194190.42888948147;487049.00006390584;0;19;0;33;49;50;0;1;91;99;1006270640314.835;385121578939.78;847049918594.9453;59530.233339061786;17158.086939961588;-0.0;12089.162655156746;3889713.698195221;754078.367224597;3.2112147975372114;471851.9471009672;4.600879935613717;0.3300350789160489
4644;2019-07-07 22:24:45.121;609;609;203;202;181;37;149;25;-27;35;765;241;-28;29;272;158;240;506;181;189;148;-77;607;355;360;137;360;301;607;273.0;-1.0;1281.0;348.0;3.0;51;0;77;1;0;0;1;0;0;0;1;1;1;1;0;22959.8359375;10268.09765625;4452.18212890625;3898.11059570312;617.0;280366;616.0;1179.0;Calculated values ==>;1562531085.121;334.06;334.06;293.46000000000004;293.36;291.26000000000005;276.86;273.8482719121499;288.06;275.66;270.46000000000004;276.66;349.66;297.26000000000005;270.36;276.06;300.36;288.96000000000004;297.16;323.76000000000005;292.06;287.96000000000004;334.76000000000005;334.86;265.46000000000004;241.92719264551067;267.7187500070086;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6070000.0;0.0455;0.0;0.2135;0.058;0.0005;0.046;2.9695911635949734;10268.09765625;4452.18212890625;3898.11059570312;22959.8359375;483951.0025916645;483951.0025916645;255123.1771009135;254727.70851208482;247004.37777383495;430477.46260093397;452473.9457314294;437940.2675631159;472589.4791058512;530361.0249238308;473228.16177369916;437785.01000687695;446212.05846747686;469083.92018553516;454616.58392338036;409610.991122562;468588.39353223634;458101.12438257574;452329.7272228385;258404.02479325983;258822.4845140824;461503.1061225798;199681.32660480982;200283.95541455006;273.0522235143629;1713496.5312919747;795125.5230097823;194255.5022941637;487125.4569700835;0;19;0;33;49;50;0;1;91;99;1006486715915.3636;385203807709.98126;847230881910.3881;50868.28389459835;15185.663212030659;-0.0;11594.105503181268;3890634.007836762;754347.9928124613;3.2112147975372114;472049.37674563524;4.17050298234354;0.29497912179021374
4645;2019-07-07 22:25:45.121;608;606;201;201;180;37;152;24;-20;34;764;241;-28;18;272;159;239;477;181;190;152;-79;606;354;359;136;359;300;607;-1.0;-1.0;1450.0;335.0;0.0;44;0;71;1;0;0;1;0;0;0;1;1;1;0;0;22314.20703125;9898.638671875;4235.4501953125;3881.17578125;616.0;280367;615.0;1177.0;Calculated values ==>;1562531145.121;333.96000000000004;333.76000000000005;293.26000000000005;293.26000000000005;291.16;276.86;273.7412296467126;288.36;275.56;271.16;276.56;349.56000000000006;297.26000000000005;270.36;274.96000000000004;300.36;289.06;297.06;320.86;292.16;288.36;334.66;334.76000000000005;265.26000000000005;241.71165711629368;267.5978703862781;273.7412296467126;291.26000000000005;6060000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;6070000.0;0.0;0.0;0.24166666666666667;0.05583333333333333;0.0;0.0;2.964711886272965;9898.638671875;4235.4501953125;3881.17578125;22314.20703125;483920.8634808626;483523.75741007825;254335.2497328728;254335.2497328728;246659.31352058213;430542.39183029096;453079.30423720385;439239.5336772374;472622.7809936826;530332.6822145721;473359.4175641021;438011.42202021845;444843.92514786584;469222.07547389006;454925.9962861265;409625.7095679235;463938.65148390614;458398.85392048856;453079.30423720385;257985.5697089033;258404.02479325983;461453.07771522045;199350.67369630354;200283.95541455006;272.91729426208144;1713873.814983381;795293.57914585;194320.32968063833;487197.85390611866;0;19;0;33;49;50;0;1;91;99;1006702415915.3636;385285707709.98126;847411181910.3881;57973.141162059015;14634.050891056195;-0.0;0.0;3891541.019712234;754596.4904299871;3.2112147975372114;472145.99429149507;4.03031503949694;0.34308618689367903
4646;2019-07-07 22:26:45.132;606;600;202;201;181;37;155;24;-1;34;763;241;-8;31;272;159;238;436;181;191;154;-81;604;355;360;137;359;300;605;54.0;-2.0;1161.0;468.0;8.0;41;0;66;1;0;0;1;0;0;0;1;1;1;0;0;21746.126953125;9611.86328125;4170.57275390625;3875.6728515625;615.0;280368;614.0;1179.0;Calculated values ==>;1562531205.132;333.76000000000005;333.16;293.36;293.26000000000005;291.26000000000005;276.86;273.8482719121499;288.66;275.56;273.06;276.56;349.46000000000004;297.26000000000005;272.36;276.26000000000005;300.36;289.06;296.96000000000004;316.76000000000005;292.26000000000005;288.56;334.56;334.66;265.06;241.92719264551067;267.5978703862781;273.8482719121499;291.26000000000005;6040000.0;3550000.0;3600000.0;1370000.0;3590000.0;3000000.0;6050000.0;0.009000000000000001;0.0;0.19349999999999998;0.078;0.0013333333333333333;0.010333333333333335;2.9699079195202094;9611.86328125;4170.57275390625;3875.6728515625;21746.126953125;483860.95834414236;482893.21749753045;254836.52542001416;254442.11427422718;247082.31882772726;430477.46260093397;453335.3603122476;442085.5645219337;472491.6353866644;530228.4959201239;473359.4175641021;441047.95758756367;446687.032041366;469222.07547389006;454757.1120109396;410082.25449430733;457339.92025676515;458375.86308939266;453192.24889485224;257567.11924055516;257985.5697089033;461101.48220809177;198542.43283772486;205806.1867193106;272.6009026634422;1714241.051747148;795456.1964696151;194384.98193656438;487267.9169398015;0;19;0;33;49;50;0;1;91;99;1006918155460.0688;385367622724.8693;847591214910.142;47125.5959808944;20479.60585088862;-0.0;2556.3226424805976;3892417.0030880766;754889.1578816344;3.2112147975372114;472167.3008856462;3.9733317380908453;0.3583472165956107
4647;2019-07-07 22:27:45.122;605;575;202;202;181;37;159;24;10;34;762;241;5;32;272;159;237;340;179;192;158;-83;603;354;358;137;358;300;604;-3.0;-1.0;1352.0;476.0;2.0;29;0;64;1;0;0;1;0;0;0;1;1;1;0;0;21368.912109375;9516.16796875;3776.39672851562;3889.21508789062;614.0;280369;613.0;1177.0;Calculated values ==>;1562531265.122;333.66;330.66;293.36;293.36;291.26000000000005;276.86;273.7412296467126;289.06;275.56;274.16;276.56;349.36;297.26000000000005;273.66;276.36;300.36;289.06;296.86;307.16;292.36;288.96000000000004;334.46000000000004;334.56;264.86;241.92719264551067;267.5978703862781;273.7412296467126;291.06;6030000.0;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;6040000.0;0.0;0.0;0.22533333333333333;0.07933333333333333;0.0003333333333333333;0.0003333333333333333;2.9650277535531555;9516.16796875;3776.39672851562;3889.21508789062;21368.912109375;483831.1923958877;479400.46881277196;254891.3876549099;254891.3876549099;247121.52131896457;430542.39183029096;454247.80245584727;443692.3600913442;472491.6353866644;530124.3008302534;473359.4175641021;442965.4704623134;446827.4400790702;469359.9901508219;454925.9962861265;410098.57493627846;439083.1658115042;458831.93800034054;454106.1615174019;257148.6733736563;257567.11924055516;460900.4956993605;198428.68678463076;254891.3876549099;272.5515532876746;1714600.2838573938;795615.5701633471;194449.67855150352;487334.13064804126;0;19;0;33;49;50;0;1;91;99;1007133519560.103;385449809024.8824;847771184910.1705;55266.08105177943;20822.763507235224;-0.0;66.40492462083067;3893270.124852822;755233.2869286049;3.2112147975372114;472189.15330603166;4.432326012548938;0.4033828851208389
4648;2019-07-07 22:28:45.113;604;569;202;202;181;37;162;24;12;33;761;240;10;40;272;160;237;303;178;193;161;-86;601;354;359;138;359;301;602;307.0;-1.0;1336.0;494.0;3.0;23;0;62;1;0;0;1;0;0;0;1;1;1;0;0;21091.109375;9245.279296875;3545.92407226562;3898.9169921875;613.0;280370;612.0;1181.0;Calculated values ==>;1562531325.113;333.56;330.06;293.36;293.36;291.26000000000005;276.86;273.7412296467126;289.36;275.56;274.36;276.46000000000004;349.26;297.16;274.16;277.16;300.36;289.16;296.86;303.46000000000004;292.46000000000004;289.26000000000005;334.36;334.46000000000004;264.56;242.14157278889297;267.7187500070086;273.7412296467126;290.96000000000004;6010000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;6020000.0;0.051166666666666666;0.0;0.22266666666666665;0.08233333333333334;0.0005;0.051666666666666666;2.9752625191701627;9245.279296875;3545.92407226562;3898.9169921875;21091.109375;483913.8472440264;478761.3482141874;255002.03857532237;255002.03857532237;247200.3966980348;430542.39183029096;454502.1527430527;443779.4857613598;472262.261994151;529944.0155375585;473110.1495961964;443489.2359988558;447755.4656965252;469222.07547389006;455065.9956093936;410963.46880221117;430979.28005671734;458809.3534931262;454360.65208595496;256730.23209357203;257148.6733736563;460446.3247853222;198715.5152323613;199260.22352277706;272.6655505744441;1714954.0642943655;795771.8921052542;194514.56991693765;487395.14083508274;0;19;0;33;49;50;0;1;91;99;1007348587294.8773;385532296649.79584;847951457864.9814;54567.57743779033;21549.169986527115;-0.0;13180.188809097524;3894185.268047202;755586.333409099;3.2112147975372114;472299.525028788;5.350287133957442;0.3962143758423483
4649;2019-07-07 22:29:45.143;605;580;201;201;182;37;165;23;15;33;761;240;13;47;272;160;236;320;179;194;164;-87;604;353;358;138;358;302;605;84.0;-1.0;1066.0;348.0;0.0;13;0;62;1;0;0;1;0;0;0;1;1;1;0;0;20871.48828125;9291.2734375;3317.91259765625;3902.787109375;612.0;280371;612.0;1179.0;Calculated values ==>;1562531385.143;333.66;331.16;293.26000000000005;293.26000000000005;291.36;276.86;273.6339639331285;289.66;275.46000000000004;274.66;276.46000000000004;349.26;297.16;274.46000000000004;277.86;300.36;289.16;296.76000000000005;305.16;292.56;289.56;334.36;334.36;264.46000000000004;242.14157278889297;267.8393353686513;273.6339639331285;291.06;6040000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;6050000.0;0.014;0.0;0.17766666666666667;0.058;0.0;0.014;2.9703817327234594;9291.2734375;3317.91259765625;3902.787109375;20871.48828125;483718.84388575034;480010.81671001605;254442.11427422718;254442.11427422718;247430.2401115983;430607.02586249536;455094.08618658455;444011.9539437932;472262.261994151;529867.8939616912;472978.49309529504;443721.9807720978;448540.00715330127;469359.9901508219;455234.082041154;409225.4783459736;434356.978399618;459104.5488287171;454953.4575107284;256730.23209357203;256730.23209357203;460345.49301534053;198415.47593941618;198415.47593941618;272.5421899536482;1715303.9274521577;795926.4406136035;194579.61662485343;487452.3680732909;0;19;0;33;49;50;0;1;91;99;1007563794844.7748;385615138049.75635;848132448314.8951;43634.307592110985;15191.940990403613;-0.0;3591.5317419983708;3895004.0262632486;755892.6624217232;3.2112147975372114;472439.35924881615;3.7801527278516485;0.3135930477404174
4650;2019-07-07 22:30:45.144;606;593;200;200;181;37;167;23;18;33;762;240;18;41;272;161;235;361;179;195;166;-89;606;354;359;137;359;303;607;297.0;-1.0;1122.0;348.0;0.0;8;0;63;1;0;0;1;0;0;0;1;1;1;0;0;20676.96875;9351.3525390625;3168.2880859375;3917.68798828125;613.0;280372;612.0;1178.0;Calculated values ==>;1562531445.144;333.76000000000005;332.46000000000004;293.16;293.16;291.26000000000005;276.86;273.7412296467126;289.86;275.46000000000004;274.96000000000004;276.46000000000004;349.36;297.16;274.96000000000004;277.26000000000005;300.36;289.26000000000005;296.66;309.26000000000005;292.66;289.76000000000005;334.36;334.46000000000004;264.26000000000005;241.92719264551067;267.9596281332873;273.7412296467126;291.06;6060000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6070000.0;0.0495;0.0;0.187;0.058;0.0;0.0495;2.9677046973602472;9351.3525390625;3168.2880859375;3917.68798828125;20676.96875;483636.271431874;481660.2871927131;253945.70975641868;253945.70975641868;247004.37777383495;430542.39183029096;455207.12558952876;444244.8339766329;472393.7743832905;529896.1217030672;472846.6234936899;444244.8339766329;447516.57979027147;469222.07547389006;455205.8324204233;407855.5755079001;442905.61273167795;459082.3157024968;455066.4648223092;256730.23209357203;257148.6733736563;460296.82502626866;199064.52727572154;199064.52727572154;272.8039995942896;1715650.1703656614;796081.7984197581;194644.78833702457;487506.42064666486;0;19;0;33;49;50;0;1;91;99;1007778898430.3696;385697639424.9845;848313951340.3971;45848.717353070424;15151.473269531734;-0.0;12672.09590855609;3895749.7305680523;756145.5284222851;3.2112147975372114;472574.89173844946;4.482010931607922;0.3085194880840797
4651;2019-07-07 22:31:45.114;609;598;198;198;181;39;165;24;21;33;762;240;22;58;272;162;236;386;179;196;164;-90;609;356;360;138;360;305;610;165.0;-1.0;1076.0;372.0;2.0;11;0;67;1;0;0;1;0;0;0;1;1;1;0;0;21152.26953125;9654.814453125;3283.19653320312;3943.26440429688;613.0;280373;612.0;1178.0;Calculated values ==>;1562531505.114;334.06;332.96000000000004;292.96000000000004;292.96000000000004;291.26000000000005;277.06;273.955091788801;289.66;275.56;275.26000000000005;276.46000000000004;349.36;297.16;275.36;278.96000000000004;300.36;289.36;296.76000000000005;311.76000000000005;292.76000000000005;289.56;334.36;334.46000000000004;264.16;242.14157278889297;268.19934244402924;273.955091788801;291.06;6090000.0;3560000.0;3600000.0;1380000.0;3600000.0;3050000.0;6100000.0;0.0275;0.0;0.17933333333333332;0.062000000000000006;0.0003333333333333333;0.027833333333333335;2.9677046973602472;9654.814453125;3283.19653320312;3943.26440429688;21152.26953125;483726.6895897185;482036.81703937467;253024.8941758119;253024.8941758119;246888.6071259678;430412.23801567365;454756.7536004463;444277.7674123518;472262.261994151;529743.8013911427;472582.2410920194;444422.66845152143;449505.0126014062;469083.92018553516;455009.4752306659;406878.60352758766;447335.793855643;459060.2083140158;454615.39246030693;256730.23209357203;257148.6733736563;460042.8137205575;199154.13434961945;199799.2931499331;272.84787979884874;1715998.5730630117;796240.1039524061;194710.26351969232;487560.15613733075;0;19;0;33;49;50;0;1;91;99;1007994490580.4725;385780098175.02386;848496260140.4841;43958.838195916665;16175.09812099816;-0.0;7092.381430805405;3896497.7526665027;756406.4526566166;3.2112147975372114;472739.51336436707;3.9823008743198574;0.3116397811733836
4652;2019-07-07 22:32:45.115;612;604;196;197;178;40;166;24;24;33;763;240;25;45;272;163;236;437;180;197;165;-91;613;357;361;138;361;306;615;148.0;-1.0;1197.0;397.0;2.0;11;0;70;1;0;0;1;0;0;0;1;1;1;0;0;21077.173828125;10049.740234375;3287.87255859375;3939.65893554688;613.0;280374;612.0;1179.0;Calculated values ==>;1562531565.115;334.36;333.56;292.76000000000005;292.86;290.96000000000004;277.16;274.0616903277293;289.76000000000005;275.56;275.56;276.46000000000004;349.46000000000004;297.16;275.66;277.66;300.36;289.46000000000004;296.76000000000005;316.86;292.86;289.66;334.36;334.46000000000004;264.06;242.14157278889297;268.3187672390254;274.0616903277293;291.16;6130000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3060000.0;6150000.0;0.024666666666666667;0.0;0.1995;0.06616666666666667;0.0003333333333333333;0.025;2.970223971296886;10049.740234375;3287.87255859375;3939.65893554688;21077.173828125;483706.0937261669;482331.2425401781;252032.4557400706;252404.81215369998;245680.73870427674;430346.717906069;454728.989882783;444512.27536222443;472262.261994151;529772.1475778342;472449.72632547625;444657.03686278535;447508.6907727563;468945.52311177674;454981.4033238106;404853.21822559554;455935.51929674327;459038.22702066065;454587.42908880144;256730.23209357203;257148.6733736563;459941.8588226559;199426.67577005;200128.08616965025;272.96001707450927;1716350.490955782;796404.3113113473;194775.95564229548;487614.9159590114;0;19;0;33;49;50;0;1;91;99;1008210794185.2113;385862899554.9238;848679563195.2627;48894.5771186388;17237.421278647424;-0.0;6361.48357297878;3897271.54402283;756684.8949585716;3.2112147975372114;472851.6307745222;4.195887123232347;0.3356996524808362
4653;2019-07-07 22:33:45.085;616;608;196;196;177;42;165;24;27;34;764;241;27;63;273;164;237;491;179;197;164;-93;616;358;363;138;363;306;617;-1.0;-1.0;1255.0;522.0;0.0;19;0;74;1;0;0;1;0;0;0;1;1;1;0;0;21553.490234375;10272.626953125;3567.11181640625;3960.43115234375;614.0;280375;613.0;1179.0;Calculated values ==>;1562531625.085;334.76000000000005;333.96000000000004;292.76000000000005;292.76000000000005;290.86;277.36;274.1680685717883;289.66;275.56;275.86;276.56;349.56000000000006;297.26000000000005;275.86;279.46000000000004;300.46000000000004;289.56;296.86;322.26000000000005;292.86;289.56;334.46000000000004;334.56;263.86;242.14157278889297;268.3187672390254;274.1680685717883;291.06;6160000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6170000.0;0.0;0.0;0.20916666666666667;0.087;0.0;0.0;2.970066033508216;10272.626953125;3567.11181640625;3960.43115234375;21553.490234375;483942.02653568337;482680.8182849988;251939.0532079231;251939.0532079231;245273.48973485208;430280.9020939914;454247.4472455145;444945.90934977244;472360.27449258295;529876.7049705541;472568.6950954637;444945.90934977244;450010.4892693166;468796.4894181295;454953.4575107284;403771.1116682758;464809.2079230105;458720.27757983824;454104.9658933827;257148.6733736563;257567.11924055516;459739.855471695;198789.1304287358;200128.08616965025;272.7113438286614;1716705.5688620384;796573.5796947939;194841.7568093506;487672.01226639544;0;19;0;33;49;50;0;1;91;99;1008427885585.3148;385945658154.9633;848863071395.3502;51487.792924316826;22702.713078737448;-0.0;0.0;3898107.645513712;757017.5629944821;3.2112147975372114;472904.61663147405;4.167966167102708;0.3923353816573888
4654;2019-07-07 22:34:45.106;621;611;195;195;176;43;163;25;23;35;765;241;24;49;273;164;238;528;179;198;162;-94;623;358;363;139;363;307;625;-2.0;-1.0;1182.0;455.0;0.0;20;0;78;1;0;0;1;0;0;0;1;1;1;0;0;21958.216796875;10646.22265625;3657.9091796875;3962.32861328125;616.0;280376;614.0;1178.0;Calculated values ==>;1562531685.106;335.26000000000005;334.26000000000005;292.66;292.66;290.76000000000005;277.46000000000004;274.1680685717883;289.46000000000004;275.66;275.46000000000004;276.66;349.66;297.26000000000005;275.56;278.06;300.46000000000004;289.56;296.96000000000004;325.96000000000004;292.96000000000004;289.36;334.56;334.76000000000005;263.76000000000005;242.35481222062532;268.43790593516167;274.1680685717883;291.06;6230000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6250000.0;0.0;0.0;0.197;0.07583333333333334;0.0;0.0;2.967230757884072;10646.22265625;3657.9091796875;3962.32861328125;21958.216796875;483876.3460481321;482206.45122195536;251210.97641551596;251210.97641551596;244663.94214148205;430280.9020939914;453962.3084892643;444166.49989544915;472326.8440106818;529905.1787626159;472436.1574076063;444312.00193913304;447881.39085722744;468796.4894181295;454953.4575107284;400260.9161759245;469661.6096405051;458857.5321226224;453819.4738760611;257567.11924055516;258404.02479325983;459484.33333256777;198926.87961859308;200128.08616965025;272.7660642396761;1717068.2933292245;796747.964454584;194907.80291534605;487732.2418475823;0;19;0;33;49;50;0;1;91;99;1008645761814.9824;386028787239.83655;849047035760.0696;48312.20519454065;19758.940239976415;-0.0;0.0;3898939.6032467615;757371.5339514203;3.2112147975372114;472904.61663147405;3.726564630501715;0.3453119074007611
4655;2019-07-07 22:35:45.136;627;615;194;194;174;42;163;25;4;35;766;241;5;63;273;161;240;554;178;199;163;-94;629;358;363;139;363;307;630;-1.0;-2.0;1114.0;428.0;1.0;23;0;81;1;0;0;1;0;0;0;1;1;1;0;0;22298.884765625;10974.845703125;3809.26196289062;3946.66870117188;618.0;280377;616.0;1179.0;Calculated values ==>;1562531745.136;335.86;334.66;292.56;292.56;290.56;277.36;274.1680685717883;289.46000000000004;275.66;273.56;276.66;349.76;297.26000000000005;273.66;279.46000000000004;300.46000000000004;289.26000000000005;297.16;328.56;293.06;289.46000000000004;334.76000000000005;334.96000000000004;263.76000000000005;242.35481222062532;268.43790593516167;274.1680685717883;290.96000000000004;6290000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6300000.0;0.0;0.0;0.18566666666666667;0.07133333333333333;0.00016666666666666666;0.00016666666666666666;2.9694325219809983;10974.845703125;3809.26196289062;3946.66870117188;22298.884765625;484070.28222491255;482219.89304070367;250635.0088750695;250635.0088750695;243843.3688878822;430280.9020939914;453962.3084892643;441357.27833241806;472326.8440106818;530009.779551569;472436.1574076063;441507.3586842071;449828.21704553755;468796.4894181295;454530.5711204003;270644.41535296285;473078.13385308813;458994.64414827694;453962.3084892643;258404.02479325983;259240.94887492666;459484.33333256777;198931.83498576313;250635.0088750695;272.76803190796954;1717437.286913326;796928.2301119445;194973.74418042388;487794.49938695383;0;19;0;33;49;50;0;1;91;99;1008863670714.8785;386112228939.79675;849231327859.9817;45010.32398136227;18586.078215405396;-0.0;33.887883269032464;3899717.679833395;757691.2355426397;3.2112147975372114;472904.8991717007;3.3970983814373006;0.3139187860288467
4656;2019-07-07 22:36:45.106;634;618;194;194;174;43;160;26;-4;36;767;241;-3;43;273;158;241;571;179;200;159;-95;636;359;364;139;364;306;637;-2.0;-2.0;1065.0;275.0;0.0;32;0;84;1;0;0;1;0;0;0;1;1;1;0;0;22554.517578125;11321.2177734375;4123.11865234375;3950.17456054688;620.0;280378;618.0;1179.0;Calculated values ==>;1562531805.106;336.56;334.96000000000004;292.56;292.56;290.56;277.46000000000004;274.27422755570615;289.16;275.76000000000005;272.76000000000005;276.76000000000005;349.86;297.26000000000005;272.86;277.46000000000004;300.46000000000004;288.96000000000004;297.26000000000005;330.26000000000005;293.16;289.06;334.96000000000004;335.16;263.66;242.35481222062532;268.3187672390254;274.27422755570615;291.06;6360000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;6370000.0;0.0;0.0;0.17750000000000002;0.04583333333333333;0.0;0.0;2.969114712254626;11321.2177734375;4123.11865234375;3950.17456054688;22554.517578125;484302.18763857946;481862.21617339586;250341.36265702604;250341.36265702604;243617.68795571438;430214.79039162316;453360.68676331674;440363.3734854717;472424.9728513876;530190.3213035207;472568.6950954637;440514.97524299513;447227.0908755239;468657.5909490478;453935.118180479;270402.79778377264;474821.01153819857;458973.0432833828;453216.9235134053;259240.94887492666;260077.89159075968;459383.04172519856;200081.56544325902;250635.0088750695;273.2272723454406;1717810.8783771924;797113.9377407399;195039.51830412264;487860.56950719305;0;19;0;33;49;50;0;1;91;99;1009081661664.9825;386195587239.83655;849415135910.0693;42650.020927492755;11884.650996255561;-0.0;0.0;3900447.8174565467;757945.0313248197;3.2112147975372114;472905.1814295286;2.8118611478367113;0.2415668299002234
4657;2019-07-07 22:37:45.117;639;622;194;194;173;42;162;26;-11;36;766;241;-16;47;273;155;244;582;179;201;161;-95;641;359;364;138;364;305;642;90.0;-1.0;947.0;301.0;0.0;36;0;84;1;0;0;1;0;0;0;1;1;1;0;0;22696.912109375;11445.0322265625;4324.14404296875;3926.7451171875;623.0;280379;620.0;1178.0;Calculated values ==>;1562531865.117;337.06;335.36;292.56;292.56;290.46000000000004;277.36;274.27422755570615;289.36;275.76000000000005;272.06;276.76000000000005;349.76;297.26000000000005;271.56;277.86;300.46000000000004;288.66;297.56;331.36;293.26000000000005;289.26000000000005;335.16;335.46000000000004;263.66;242.14157278889297;268.19934244402924;274.27422755570615;291.06;6409999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;6420000.0;0.015000000000000001;0.0;0.15783333333333335;0.050166666666666665;0.0;0.015000000000000001;2.9661187561814764;11445.0322265625;4324.14404296875;3926.7451171875;22696.912109375;484471.5467098116;481880.5135421069;250136.72526309412;250136.72526309412;243140.1297498972;430214.79039162316;453647.6657075979;439514.2332620205;472556.2466753328;530161.7641224974;472701.01669056056;438745.2800241919;447978.07099077606;468657.5909490478;453508.0126488679;271522.4650385058;475891.1964897748;459110.1879763642;453504.26709067414;260077.89159075968;261333.34086894934;459537.72642046213;199829.40059389695;199829.40059389695;273.1277296753988;1718188.0427597;797303.6912730053;195105.17133579103;487930.97626871103;0;19;0;33;49;50;0;1;91;99;1009300101705.5519;386278702475.05316;849598469515.5471;37830.256089452174;13028.701012299352;-0.0;3805.122997451658;3901118.609389415;758152.6806541644;3.2112147975372114;472936.8966013057;2.7754010094731583;0.225830675937147
4658;2019-07-07 22:38:45.107;644;625;194;193;172;43;155;26;-13;36;766;242;-22;31;274;153;246;589;179;202;155;-96;640;361;366;139;366;304;641;-2.0;-1.0;849.0;402.0;0.0;51;0;82;1;0;0;1;0;0;0;1;1;1;0;0;22860.755859375;11285.2275390625;4817.86279296875;3928.0107421875;625.0;280380;622.0;1178.0;Calculated values ==>;1562531925.107;337.56000000000006;335.66;292.56;292.46000000000004;290.36;277.46000000000004;274.4858918419099;288.66;275.76000000000005;271.86;276.76000000000005;349.76;297.36;270.96000000000004;276.26000000000005;300.56;288.46000000000004;297.76000000000005;332.06;293.36;288.66;335.36;335.66;263.56;242.35481222062532;268.0796299477929;274.4858918419099;291.06;6400000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6409999.999999999;0.0;0.0;0.14150000000000001;0.06699999999999999;0.0;0.0;2.965799467557563;11285.2275390625;4817.86279296875;3928.0107421875;22860.755859375;485303.1639906567;482433.93170604383;250177.32266761572;249828.1309531503;242852.53899969227;430081.6785162784;452289.45172749745;439427.7774279336;472424.9728513876;530237.6965692197;472951.6436350606;438039.0146135774;445912.450752771;468508.1463748558;452875.0488804389;272820.04260823084;477076.272409668;458930.22448036657;452289.45172749745;260914.8530628454;262170.3306944222;459281.71779846883;199057.07000671662;199829.40059389695;272.83021523855723;1718567.6267182943;797493.0785346105;195170.61672524642;488007.1469617909;0;19;0;33;49;50;0;1;91;99;1009519065205.5867;386361788625.06635;849781139065.5762;34012.455100102205;17435.051402047397;-0.0;0.0;3901717.19886788;758406.5029468904;3.2112147975372114;472968.6006747298;2.5683813541516036;0.24964818933709268
4659;2019-07-07 22:39:45.138;646;627;194;193;171;43;155;26;-14;37;764;243;-19;28;274;152;247;594;180;203;155;-97;640;361;366;138;366;303;640;71.0;-1.0;778.0;476.0;0.0;58;0;79;1;0;0;1;0;0;0;1;1;1;0;0;22771.845703125;11039.923828125;5078.72119140625;3903.48876953125;627.0;280381;624.0;1179.0;Calculated values ==>;1562531985.138;337.76;335.86;292.56;292.46000000000004;290.26000000000005;277.46000000000004;274.4858918419099;288.66;275.76000000000005;271.76000000000005;276.86;349.56000000000006;297.46000000000004;271.26000000000005;275.96000000000004;300.56;288.36;297.86;332.56;293.46000000000004;288.66;335.56;335.86;263.46000000000004;242.14157278889297;267.9596281332873;274.4858918419099;291.16;6400000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;6400000.0;0.011833333333333333;0.0;0.12966666666666668;0.07933333333333333;0.0;0.011833333333333333;2.967996866724574;11039.923828125;5078.72119140625;3903.48876953125;22771.845703125;485590.81544340565;482839.08788636234;250218.08371610488;249868.32625477083;242565.50931267906;430081.6785162784;452289.45172749745;439494.5820066302;472654.2065195329;530104.8735352602;473201.6130517945;438727.9205961053;445680.44742188096;468508.1463748558;452731.1775036387;273431.0504254833;477950.2868809278;459067.71765648585;452289.45172749745;261751.83340796042;263007.33956846996;459335.47050702886;198495.86894984456;198495.86894984456;272.60697063322567;1718948.0948710423;797679.2175845364;195235.9129400237;488089.6611051473;0;19;0;33;49;50;0;1;91;99;1009738778665.2167;386444931559.92633;849963333150.2694;31249.499793029874;20693.275056869952;-0.0;3003.2240628688924;3902261.3294800455;758724.4031638072;3.2112147975372114;472993.64047242625;2.7442628988316966;0.2635480067722882
4660;2019-07-07 22:40:45.128;647;629;194;193;172;43;157;26;-9;37;761;244;-12;31;274;150;248;595;179;203;157;-98;634;360;365;139;365;302;634;87.0;-1.0;842.0;465.0;0.0;62;0;76;1;0;0;1;0;0;0;1;1;1;0;0;22378.806640625;10814.755859375;5083.56884765625;3889.1689453125;628.0;280382;625.0;1178.0;Calculated values ==>;1562532045.128;337.86;336.06;292.56;292.46000000000004;290.36;277.46000000000004;274.38016830617;288.86;275.76000000000005;272.26000000000005;276.86;349.26;297.56;271.96000000000004;276.26000000000005;300.56;288.16;297.96000000000004;332.66;293.46000000000004;288.86;335.66;335.96000000000004;263.36;242.35481222062532;267.8393353686513;274.38016830617;291.06;6340000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;6340000.0;0.0145;0.0;0.14033333333333334;0.0775;0.0;0.0145;2.9653192278237754;10814.755859375;5083.56884765625;3889.1689453125;22378.806640625;486386.9475056282;483801.85764742346;250466.1655148715;250112.91881577802;243070.0718543703;430148.3826014536;452754.6071615651;440469.9055531801;472523.0838727012;529867.8939616912;473450.9307491817;440016.90873842884;446301.07743510534;468647.30412562937;452617.9766110549;399662.4205765451;478810.4604557783;459226.0656583914;452754.6071615651;262170.3306944222;263425.85118522606;459078.972389739;198534.87482714152;198534.87482714152;272.6184198500222;1719324.2875980607;797861.3095615727;195300.84093118866;488174.3327411945;0;19;0;33;49;50;0;1;91;99;1009958042115.2516;386528017709.9395;850144802900.2982;33951.549311887415;20192.167561101305;-0.0;3686.186118849142;3902804.5809989935;759065.0584003408;3.2112147975372114;473049.3762664353;2.9225481512656426;0.26962377040841956
