;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4661;2019-07-07 22:41:45.129;644;628;196;195;174;42;162;27;-1;37;760;243;-4;21;274;150;248;591;180;204;161;-100;630;359;364;139;364;303;630;202.0;-1.0;1151.0;308.0;0.0;65;0;75;1;0;0;1;0;0;0;1;1;1;0;0;22111.080078125;10589.13671875;5173.65380859375;3906.3349609375;628.0;280383;626.0;1179.0;Calculated values ==>;1562532105.129;337.56000000000006;335.96000000000004;292.76000000000005;292.66;290.56;277.36;274.27422755570615;289.36;275.86;273.06;276.86;349.16;297.46000000000004;272.76000000000005;275.26000000000005;300.56;288.16;297.96000000000004;332.26000000000005;293.56;289.26000000000005;335.76000000000005;335.96000000000004;263.16;242.35481222062532;267.9596281332873;274.27422755570615;291.16;6300000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;6300000.0;0.033666666666666664;0.0;0.19183333333333333;0.051333333333333335;0.0;0.033666666666666664;2.96783647674383;10589.13671875;5173.65380859375;3906.3349609375;22111.080078125;486393.6275576457;484103.0396703565;251352.2727668265;250992.6373639632;243843.3688878822;430214.79039162316;453647.6657075979;441455.363107709;472523.0838727012;529687.3334219017;473201.6130517945;441006.86972331285;444677.7423059734;468786.216530776;452792.59228542744;402052.52502921026;478686.90430833783;459520.7761648076;453504.26709067414;262588.8327430989;263425.85118522606;458876.0959046701;200227.51385412426;200227.51385412426;273.2848157719482;1719695.0428327534;798039.6783056045;195365.80454637116;488259.81102117425;0;19;0;33;49;50;0;1;91;99;1010176745759.9874;386611419099.83875;850326305925.079;46275.542415146;13277.293878594686;-0.0;8526.984025630512;3903473.151238563;759343.9752272044;3.2112147975372114;473151.15438045666;3.4612530363860237;0.25108255731772483
4662;2019-07-07 22:42:45.119;641;628;200;199;176;40;167;26;6;37;760;243;3;40;273;151;248;589;179;205;167;-101;624;358;363;138;363;303;625;-1.0;-1.0;1067.0;273.0;0.0;61;0;75;1;0;0;1;0;0;0;1;1;1;0;0;21944.189453125;10377.0009765625;4985.63232421875;3915.81127929688;628.0;280384;626.0;1179.0;Calculated values ==>;1562532165.119;337.26;335.96000000000004;293.16;293.06;290.76000000000005;277.16;274.1680685717883;289.86;275.76000000000005;273.76000000000005;276.86;349.16;297.46000000000004;273.46000000000004;277.16;300.46000000000004;288.26000000000005;297.96000000000004;332.06;293.66;289.86;335.76000000000005;335.96000000000004;263.06;242.14157278889297;267.9596281332873;274.1680685717883;291.06;6240000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6250000.0;0.0;0.0;0.17783333333333334;0.0455;0.0;0.0;2.96783647674383;10377.0009765625;4985.63232421875;3915.81127929688;21944.189453125;486618.7503866201;484657.9893551562;253047.6751731029;252675.82689655572;244663.94214148205;430280.9020939914;454531.8863664253;442493.0341924577;472654.2065195329;529687.3334219017;473201.6130517945;442049.80010727816;447376.48645180964;468796.4894181295;453109.7795175533;405273.4864359347;478980.3704822592;459814.3699412001;454531.8863664253;262588.8327430989;263425.85118522606;458930.57338890136;199700.48869176742;200227.51385412426;273.07254137580816;1720062.1088910312;798214.3670001242;195430.97823429148;488344.4576288415;0;19;0;33;49;50;0;1;91;99;1010394809410.0221;386694505249.8519;850508075625.1079;43176.60767487276;11794.968853719594;-0.0;0.0;3904218.4615836674;759552.8759274198;3.2112147975372114;473222.2007376482;2.851452890831174;0.244072941145029
4663;2019-07-07 22:43:45.090;638;626;202;201;178;39;171;26;10;37;760;243;8;29;273;152;247;584;180;206;171;-103;618;358;363;137;363;304;619;295.0;-1.0;1225.0;266.0;0.0;59;0;75;1;0;0;1;0;0;0;1;1;1;0;0;22129.359375;10344.271484375;4822.9208984375;3918.56567382812;627.0;280385;626.0;1179.0;Calculated values ==>;1562532225.09;336.96000000000004;335.76000000000005;293.36;293.26000000000005;290.96000000000004;277.06;274.1680685717883;290.26000000000005;275.76000000000005;274.16;276.86;349.16;297.46000000000004;273.96000000000004;276.06;300.46000000000004;288.36;297.86;331.56;293.76000000000005;290.26000000000005;335.76000000000005;335.86;262.86;241.92719264551067;268.0796299477929;274.1680685717883;291.16;6180000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6190000.0;0.04916666666666667;0.0;0.20416666666666666;0.044333333333333336;0.0;0.04916666666666667;2.967996866724574;10344.271484375;4822.9208984375;3918.56567382812;22129.359375;486845.1973606523;485035.80691863067;254098.75954128752;253717.16069034796;245537.17711254186;430280.9020939914;455098.7016729525;442875.1821116291;472785.1150065333;529611.0691093424;473070.1014623026;442580.7327243594;445627.2469483674;468796.4894181295;453252.6523967148;407711.1195125183;478949.5359941716;459950.50744786946;455098.7016729525;262588.8327430989;263007.33956846996;458883.9689336771;200426.03944654262;200426.03944654262;273.35867544879295;1720429.2109458698;798386.960809825;195496.23315372373;488426.1560656312;0;19;0;33;49;50;0;1;91;99;1010612504139.8628;386776965374.7916;850690087609.9747;49500.03329412182;11458.301540596298;-0.0;12521.405892798488;3904990.393643596;759746.5595215582;3.2112147975372114;473326.49535323813;3.8499775858758913;0.24912365564295033
4664;2019-07-07 22:44:45.120;634;625;203;203;180;38;174;25;12;36;761;243;10;50;273;154;246;576;180;207;173;-103;617;357;362;134;362;304;618;-2.0;-1.0;1073.0;321.0;0.0;57;0;75;1;0;0;1;0;0;0;1;1;1;0;0;21965.8671875;10207.8544921875;4763.42529296875;3940.49365234375;627.0;280386;625.0;1179.0;Calculated values ==>;1562532285.12;336.56;335.66;293.46000000000004;293.46000000000004;291.16;276.96000000000004;274.0616903277293;290.56;275.66;274.36;276.76000000000005;349.26;297.46000000000004;274.16;278.16;300.46000000000004;288.56;297.76000000000005;330.76000000000005;293.86;290.46000000000004;335.66;335.86;262.86;241.2770596917726;268.0796299477929;274.0616903277293;291.16;6170000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6180000.0;0.0;0.0;0.17883333333333334;0.0535;0.0;0.0;2.967996866724574;10207.8544921875;4763.42529296875;3940.49365234375;21965.8671875;486389.50698652264;485003.88290938496;254534.8136236207;254534.8136236207;246246.95100636856;430346.717906069;455688.9596420027;443168.68479859125;473079.2034362849;529715.5300099069;473070.1014623026;442875.1821116291;448583.2367254159;468935.14373327745;453709.9666255224;407719.37882181635;477884.17904554144;460242.557883941;455548.371065044;262170.3306944222;263007.33956846996;459349.9629352995;199073.0150593695;200426.03944654262;272.8198978582765;1720796.8548971594;798558.314160073;195561.75806082448;488506.08222696395;0;19;0;33;49;50;0;1;91;99;1010830112889.759;386858306024.75287;850872578809.8877;43652.442271697495;13924.816711362255;-0.0;0.0;3905767.052408256;759958.1912698831;3.2112147975372114;473430.89257481956;3.044519287064336;0.2694894777788581
4665;2019-07-07 22:45:45.121;631;624;203;203;180;38;177;25;12;35;765;243;11;41;273;154;245;573;180;208;176;-103;615;356;361;130;361;303;615;-1.0;-1.0;1131.0;362.0;0.0;54;0;75;1;0;0;1;0;0;0;1;1;1;0;0;22269.30859375;10258.1376953125;4676.900390625;3970.31860351562;626.0;280387;624.0;1180.0;Calculated values ==>;1562532345.121;336.26000000000005;335.56;293.46000000000004;293.46000000000004;291.16;276.96000000000004;273.955091788801;290.86;275.66;274.36;276.66;349.66;297.46000000000004;274.26000000000005;277.26000000000005;300.46000000000004;288.56;297.66;330.46000000000004;293.96000000000004;290.76000000000005;335.56;335.76000000000005;262.86;240.39332010688793;267.9596281332873;273.955091788801;291.16;6150000.0;3560000.0;3610000.0;1300000.0;3610000.0;3030000.0;6150000.0;0.0;0.0;0.1885;0.060333333333333336;0.0;0.0;2.9706746034297433;10258.1376953125;4676.900390625;3970.31860351562;22269.30859375;486183.9557118872;485192.97014810157;254691.85216530817;254691.85216530817;246357.7187080183;430412.23801567365;456275.1894504466;443373.06176112994;473501.9964771252;530209.2358670825;473201.6130517945;443226.97429043637;447516.57979027147;469073.5550868863;453881.61029459815;408193.15778336365;477798.29506265715;460533.5242618854;456135.4377423473;261751.83340796042;262588.8327430989;459966.42162850674;198690.35787747905;200426.03944654262;272.66382850962515;1721165.487506797;798728.8669379394;195627.6825951962;488584.75291903445;0;19;0;33;49;50;0;1;91;99;1011047016505.3589;386937507344.9719;851054681845.3914;46122.689682068194;15763.655846312004;-0.0;0.0;3906515.190978708;760205.5993319469;3.2112147975372114;473430.89257481956;3.2734820371257642;0.2936912949064794
4666;2019-07-07 22:46:45.141;629;622;203;202;181;38;179;25;13;35;772;242;12;54;273;155;243;566;180;209;178;-102;612;356;361;129;361;303;613;-2.0;-1.0;1320.0;333.0;0.0;53;0;75;1;0;0;1;0;0;0;1;1;1;0;0;22250.3671875;10242.783203125;4574.318359375;3966.0;625.0;280388;624.0;1179.0;Calculated values ==>;1562532405.141;336.06;335.36;293.46000000000004;293.36;291.26000000000005;276.96000000000004;273.955091788801;291.06;275.66;274.46000000000004;276.66;350.36;297.36;274.36;278.56;300.46000000000004;288.66;297.46000000000004;329.76000000000005;294.06;290.96000000000004;335.56;335.66;262.96000000000004;240.16925963744896;267.9596281332873;273.955091788801;291.16;6120000.0;3560000.0;3610000.0;1290000.0;3610000.0;3030000.0;6130000.0;0.0;0.0;0.22;0.0555;0.0;0.0;2.9683171241514152;10242.783203125;4574.318359375;3966.0;22250.3671875;486229.38104188995;485129.98834576516;254797.93758659184;254408.260882213;246774.17626652075;430412.23801567365;456554.21884749416;443518.9199794291;473631.5180336029;530939.5217288226;473083.3453044321;443373.06176112994;449321.41302191373;469073.5550868863;454023.1870881385;408672.96441000985;476999.14592251315;460668.655203527;456414.7828251579;261751.83340796042;262170.3306944222;460219.1377359542;199270.30924202956;200426.03944654262;272.89390422486747;1721536.6084706222;798899.7648923746;195693.84062886727;488661.87210642314;0;19;0;33;49;50;0;1;91;99;1011263688705.29;387015233244.9472;851236542445.3336;53734.6943622279;14482.659981412817;-0.0;0.0;3907347.613227102;760457.7359813085;3.2112147975372114;473430.89257481956;3.631847174794337;0.31145869602220666
4667;2019-07-07 22:47:45.102;626;621;202;202;180;38;181;25;16;36;781;240;14;41;273;156;242;562;178;210;180;-101;610;356;361;134;361;302;611;0.0;-2.0;1183.0;278.0;0.0;49;99;71;1;0;0;1;0;0;0;1;0;1;0;0;20836.73046875;10027.818359375;4386.8798828125;2959.66381835938;624.0;280389;623.0;1178.0;Calculated values ==>;1562532465.102;335.76000000000005;335.26000000000005;293.36;293.36;291.16;276.96000000000004;273.955091788801;291.26000000000005;275.66;274.76000000000005;276.76000000000005;351.26;297.16;274.56;277.26000000000005;300.46000000000004;288.76000000000005;297.36;329.36;294.16;291.16;335.46000000000004;335.56;263.06;241.2770596917726;267.8393353686513;273.955091788801;290.96000000000004;6100000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6110000.0;0.0;0.0;0.19716666666666666;0.04633333333333333;0.0;0.0;2.9659591990941943;10027.818359375;4386.8798828125;2959.66381835938;20836.73046875;486025.3340438428;485209.15323771926;254513.60386291216;254513.60386291216;246507.36546723096;430412.23801567365;456832.62271452433;444156.6089809168;473079.2034362849;531952.7699279393;472978.49309529504;443867.07844128745;447705.9326627795;469073.5550868863;454164.5920650031;409137.4488944052;476646.0128637527;460803.6552621485;456693.4984895324;261333.34086894934;261751.83340796042;459550.90772862127;199398.0861858744;200426.03944654262;272.94448780888285;1721895.4342291066;799068.5767728736;195751.5169799749;488736.50021857483;0;19;0;33;49;50;0;1;91;99;1011480147915.1661;387094081959.90204;851417924470.2297;48258.222077755854;12053.747398147272;-0.0;0.0;3908197.001735318;760678.7289704717;3.2112147975372114;473430.89257481956;3.4713199405955475;0.2910722906506606
4668;2019-07-07 22:48:45.102;624;619;202;201;180;38;183;26;18;36;794;238;19;50;273;157;241;553;178;210;182;-99;606;357;361;138;361;303;606;312.0;-1.0;1580.0;154.0;0.0;46;99;71;1;0;0;1;0;0;0;1;0;1;0;0;20588.88671875;9804.3662109375;4273.78369140625;2959.46875;623.0;280390;622.0;1179.0;Calculated values ==>;1562532525.102;335.56;335.06;293.36;293.26000000000005;291.16;276.96000000000004;274.0616903277293;291.46000000000004;275.76000000000005;274.96000000000004;276.76000000000005;352.56000000000006;296.96000000000004;275.06;278.16;300.46000000000004;288.86;297.26000000000005;328.46000000000004;294.16;291.36;335.36;335.46000000000004;263.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;290.96000000000004;6060000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3030000.0;6060000.0;0.052000000000000005;0.0;0.26333333333333336;0.025666666666666667;0.0;0.052000000000000005;2.968636683818303;9804.3662109375;4273.78369140625;2959.46875;20588.88671875;486181.7174211967;485478.1748756897;254781.96693942722;254388.5374855847;246697.66878781002;430346.717906069;457110.4087228969;444244.8339766329;472556.2466753328;533231.956343349;472609.65142417647;444389.3534062185;448769.2461549603;469073.5550868863;454135.31371311087;410471.16347757;475914.75547518494;460803.6552621485;456971.59247700404;260914.8530628454;261333.34086894934;459133.086558101;201224.13753705396;201224.13753705396;273.667504467639;1722240.647705669;799233.8449776262;195800.84308471123;488808.67241502664;0;19;0;33;49;50;0;1;91;99;1011696747915.1661;387175681959.90204;851599424470.2297;63995.45006242247;6619.663024873541;-0.0;13298.867656877406;3909132.449003153;760834.3407239969;3.2112147975372114;473541.7164719602;4.9252176877799725;0.2851247252993376
4669;2019-07-07 22:49:45.133;621;617;201;201;180;39;184;26;21;36;799;236;22;50;273;158;239;536;178;211;183;-97;607;356;361;138;361;303;607;-2.0;-1.0;1354.0;108.0;0.0;44;99;71;1;0;0;1;0;0;0;1;0;1;0;0;20684.615234375;9779.8369140625;4223.1396484375;2953.48461914062;622.0;280391;621.0;1179.0;Calculated values ==>;1562532585.133;335.26000000000005;334.86;293.26000000000005;293.26000000000005;291.16;277.06;273.955091788801;291.56;275.76000000000005;275.26000000000005;276.76000000000005;353.06000000000006;296.76000000000005;275.36;278.16;300.46000000000004;288.96000000000004;297.06;326.76000000000005;294.26000000000005;291.46000000000004;335.26000000000005;335.36;263.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;290.96000000000004;6070000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6070000.0;0.0;0.0;0.22566666666666665;0.018000000000000002;0.0;0.0;2.968796201597506;9779.8369140625;4223.1396484375;2953.48461914062;20684.615234375;485649.97169670934;485085.399152767;254335.2497328728;254335.2497328728;246659.31352058213;430412.23801567365;457249.07238962216;444677.7423059734;472556.2466753328;533752.4067236419;472372.4268675025;444821.6150417089;448769.2461549603;469073.5550868863;454446.891000169;409178.5373851579;473228.6965094345;460938.52517989284;457110.4087228969;260496.36997498586;260914.8530628454;459335.47050702886;200995.62144796725;201224.13753705396;273.57358532212396;1722584.7712600545;799397.1309909342;195850.14315458696;488879.51669338153;0;19;0;33;49;50;0;1;91;99;1011913459824.8011;387258524739.7625;851781318399.9235;54990.93194029006;4650.117283063109;-0.0;0.0;3910124.5144873164;760928.3040824033;3.2112147975372114;473652.5976279276;3.51730520799521;0.2549251037115334
4670;2019-07-07 22:50:45.123;618;615;201;201;180;38;186;26;24;36;796;234;25;55;273;158;238;526;179;212;185;-97;605;356;361;140;361;303;605;-1.0;0.0;1466.0;233.0;0.0;42;99;71;1;0;0;1;0;0;0;1;0;1;0;0;20840.6875;9774.8583984375;4118.3984375;2949.7958984375;621.0;280392;620.0;1178.0;Calculated values ==>;1562532645.123;334.96000000000004;334.66;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.955091788801;291.76000000000005;275.76000000000005;275.56;276.76000000000005;352.76;296.56;275.66;278.66;300.46000000000004;288.96000000000004;296.96000000000004;325.76000000000005;294.36;291.66;335.16;335.26000000000005;263.46000000000004;242.56692532238324;267.9596281332873;273.955091788801;291.06;6050000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6050000.0;0.0;0.0;0.24433333333333335;0.03883333333333334;0.0;0.0;2.9664373463757565;9774.8583984375;4118.3984375;2949.7958984375;20840.6875;485447.4817696475;485024.25747532153;254442.11427422718;254442.11427422718;246736.17374677598;430412.23801567365;457525.94569334446;445108.7251088686;472293.48310962116;533440.1605267938;472134.9475680409;445251.96559515793;449459.0287276079;469073.5550868863;454446.891000169;409641.0664595615;471957.3908195077;461073.2656927703;457387.5844061984;260077.89159075968;260496.36997498586;459024.90053713735;200152.6121142754;201224.13753705396;273.24238623572575;1722930.7577755312;799560.0596259319;195899.3289599072;488949.0179253058;0;19;0;33;49;50;0;1;91;99;1012130023724.8356;387341910839.77576;851963088099.9524;59850.94360834562;10052.873867087807;-0.0;0.0;3911081.3706144355;761050.808587853;3.2112147975372114;473652.5976279276;4.150305682577758;0.32783968344344483
4671;2019-07-07 22:51:45.154;617;613;201;201;181;39;186;26;13;36;790;235;16;55;273;159;238;505;180;213;185;-97;604;357;362;142;361;303;605;309.0;155.0;1510.0;333.0;0.0;43;99;71;1;0;0;1;0;0;0;1;0;1;0;0;20867.529296875;9929.7275390625;4216.884765625;2934.63110351562;620.0;280393;619.0;1178.0;Calculated values ==>;1562532705.154;334.86;334.46000000000004;293.26000000000005;293.26000000000005;291.26000000000005;277.06;274.0616903277293;291.76000000000005;275.76000000000005;274.46000000000004;276.76000000000005;352.16;296.66;274.76000000000005;278.66;300.46000000000004;289.06;296.96000000000004;323.66;294.46000000000004;291.66;335.06;335.16;263.46000000000004;242.98782864720522;267.9596281332873;274.0616903277293;291.16;6040000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6050000.0;0.0515;0.025833333333333333;0.25166666666666665;0.0555;0.0;0.0515;2.966596379165351;9929.7275390625;4216.884765625;2934.63110351562;20867.529296875;485416.9107015881;484741.56621011335;254442.11427422718;254442.11427422718;247082.31882772726;430346.717906069;457363.58031028823;443518.9199794291;472029.85167895287;532815.4507467038;472253.7192026728;443955.1368504969;449459.0287276079;469073.5550868863;454418.0184064888;410082.25449430733;468699.7165297153;461053.9582046509;457224.88438570796;259659.41789560125;260077.89159075968;458712.91395919264;200173.82294978693;200173.82294978693;273.2550495112715;1723278.5058266786;799724.3493483097;195948.39118742975;489018.51450684905;0;19;0;33;49;50;0;1;91;99;1012347035790.332;387426554549.96936;852144982030.3685;61241.84941912661;14348.919551022016;0.0;13238.129663949932;3912090.998597055;761254.2619300799;3.2112147975372114;473762.9723728824;5.200376606742764;0.3495212450114191
4672;2019-07-07 22:52:45.154;615;612;201;201;180;39;188;25;-1;36;783;235;0;49;274;159;238;497;179;213;187;-98;603;356;361;142;361;303;604;-3.0;76.0;1572.0;316.0;0.0;40;99;70;1;0;0;1;0;0;0;1;0;1;0;0;20694.2265625;9887.4013671875;4112.45263671875;2939.53955078125;619.0;280394;618.0;1178.0;Calculated values ==>;1562532765.154;334.66;334.36;293.26000000000005;293.26000000000005;291.16;277.06;273.955091788801;291.96000000000004;275.66;273.06;276.76000000000005;351.46000000000004;296.66;273.16;278.06;300.56;289.06;296.96000000000004;322.86;294.46000000000004;291.86;334.96000000000004;335.06;263.36;242.98782864720522;267.9596281332873;273.955091788801;291.06;6030000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6040000.0;0.0;0.012666666666666666;0.262;0.05266666666666667;0.0;0.0;2.9667552368710632;9887.4013671875;4112.45263671875;2939.53955078125;20694.2265625;485245.6174296593;484711.30275470536;254495.983583721;254495.983583721;246774.8296204118;430412.23801567365;457802.21972132334;441455.363107709;472029.85167895287;532086.2488302357;472253.7192026728;441604.3489713403;448630.7726451126;469201.49363940477;454587.787147844;410517.3425074881;467573.48603763955;461207.877530726;457664.15716357983;259240.94887492666;259659.41789560125;458610.87703441497;199726.2863608748;200173.82294978693;273.0742346682756;1723624.8537921733;799889.4920891951;195997.34260954888;489087.9256518686;0;19;0;33;49;50;0;1;91;99;1012563935790.332;387511754549.96936;852326782030.3685;63333.018107670556;13634.588442139782;0.0;0.0;3913129.122493112;761487.4578300229;3.2112147975372114;473873.290120082;4.5437049621243215;0.3730536013425691
4673;2019-07-07 22:53:45.135;614;606;201;201;180;39;189;25;-12;36;776;235;-16;44;274;158;238;450;179;214;188;-97;602;356;361;143;361;303;603;-1.0;152.0;1572.0;214.0;0.0;37;100;68;1;0;0;1;0;0;0;1;0;1;0;0;20429.822265625;9625.4951171875;4005.95776367188;2936.73291015625;618.0;280395;618.0;1179.0;Calculated values ==>;1562532825.135;334.56;333.76000000000005;293.26000000000005;293.26000000000005;291.16;277.06;273.955091788801;292.06;275.66;271.96000000000004;276.76000000000005;350.76;296.66;271.56;277.56;300.56;288.96000000000004;296.96000000000004;318.16;294.56;291.96000000000004;334.96000000000004;334.96000000000004;263.46000000000004;243.1966462407574;267.9596281332873;273.955091788801;291.06;6020000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6030000.0;0.0;0.025333333333333333;0.262;0.035666666666666666;0.0;0.0;2.9694325219809983;9625.4951171875;4005.95776367188;2936.73291015625;20429.822265625;485215.352260102;483973.1317668763;254550.1489690745;254550.1489690745;246813.6376480349;430412.23801567365;457940.1342629907;439799.2375881988;471897.7078724963;531356.6340493629;472253.7192026728;439188.78863478545;447935.7548802551;469201.49363940477;454446.891000169;410946.55957082834;460042.10593319876;461342.3614177066;457802.21972132334;259240.94887492666;259240.94887492666;458556.38340198464;200373.69025839574;200173.82294978693;273.3294106408496;1723967.4456769738;800052.0480673878;196046.29603984967;489155.5576482286;0;19;0;33;49;50;0;1;91;99;1012780467200.1393;387597227474.89325;852508524460.2067;62729.493400408406;9208.516055454671;0.0;0.0;3914179.31075645;761677.7567535854;3.2112147975372114;473873.290120082;4.3419364294473715;0.3365719633342202
4674;2019-07-07 22:54:45.115;611;598;201;201;180;38;191;25;-1;36;771;235;-10;31;274;159;238;394;178;215;190;-96;604;355;360;142;360;304;605;-2.0;143.0;1752.0;193.0;0.0;28;100;68;1;0;0;1;0;0;0;1;0;1;0;0;20429.6484375;9654.36328125;3720.04565429688;2950.68627929688;617.0;280396;617.0;1181.0;Calculated values ==>;1562532885.115;334.26000000000005;332.96000000000004;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.8482719121499;292.26000000000005;275.66;273.06;276.76000000000005;350.26;296.66;272.16;276.26000000000005;300.56;289.06;296.96000000000004;312.56;294.66;292.16;334.86;334.86;263.56;242.98782864720522;268.0796299477929;273.8482719121499;290.96000000000004;6040000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;6050000.0;0.0;0.02383333333333333;0.292;0.03216666666666666;0.0;0.0;2.9746286380031073;9654.36328125;3720.04565429688;2950.68627929688;20429.6484375;484569.8550138213;482607.14228600287;254442.11427422718;254442.11427422718;246736.17374677598;430477.46260093397;458375.86308939266;441243.57701197703;472029.85167895287;530759.6363116737;472120.66958987404;439885.4375265266;445912.450752771;469339.4365814483;454757.1120109396;410082.25449430733;449761.8976043297;461629.7256903882;458238.56606086175;258822.4845140824;258822.4845140824;458814.916389852;200398.44609800255;200173.82294978693;273.33480651988316;1724307.827767745;800212.6599989303;196095.34151250185;489219.91954894486;0;19;0;33;49;50;0;1;91;99;1012996695100.208;387682698974.9204;852690563760.2645;70326.77822688055;8312.39646105449;0.0;0.0;3915287.7434196086;761823.7156887347;3.2112147975372114;473873.290120082;4.817072957493783;0.36159486488833403
4675;2019-07-07 22:55:45.115;609;599;200;200;180;38;192;26;9;36;767;234;4;38;274;159;238;394;179;216;191;-94;605;355;360;141;360;305;606;200.0;127.0;1646.0;199.0;0.0;24;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20483.41796875;9822.8876953125;3603.70190429688;2964.54711914062;616.0;280397;616.0;1179.0;Calculated values ==>;1562532945.115;334.06;333.06;293.16;293.16;291.16;276.96000000000004;273.8482719121499;292.36;275.76000000000005;274.06;276.76000000000005;349.86;296.56;273.56;276.96000000000004;300.56;289.06;296.96000000000004;312.56;294.76000000000005;292.26000000000005;334.76000000000005;334.76000000000005;263.76000000000005;242.77792619122317;268.19934244402924;273.8482719121499;291.06;6050000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6060000.0;0.03333333333333333;0.021166666666666667;0.2743333333333334;0.033166666666666664;0.0;0.03333333333333333;2.9697496294951793;9822.8876953125;3603.70190429688;2964.54711914062;20483.41796875;484174.865832255;482636.591120278;253998.0585067323;253998.0585067323;246697.66878781002;430477.46260093397;458513.0163278268;442521.2416164823;472161.77640367835;530266.2318028542;471868.2374339624;441779.2354426769;446712.3873244594;469339.4365814483;454757.1120109396;409641.0664595615;449585.91645244835;461763.66765822354;458375.86308939266;258404.02479325983;258404.02479325983;459174.3415168904;200445.93420291026;200445.93420291026;273.3534752439857;1724648.769987797;800374.970423735;196144.6351241555;489280.9507785998;0;19;0;33;49;50;0;1;91;99;1013212695100.208;387767598974.9204;852873263760.2645;66409.32600045661;8581.15884258034;0.0;8597.66429621608;3916427.2109548366;761964.4953162649;3.2112147975372114;473944.93732255045;5.099594407240569;0.3346604750225774
4676;2019-07-07 22:56:45.096;608;603;198;198;180;39;191;26;13;36;764;233;10;38;274;160;238;413;178;216;190;-92;609;357;361;142;361;306;609;197.0;0.0;1424.0;316.0;0.0;28;100;74;1;0;0;1;0;0;0;1;0;1;0;0;20987.36328125;10235.8349609375;3775.03515625;2972.02856445312;616.0;280398;615.0;1179.0;Calculated values ==>;1562533005.096;333.96000000000004;333.46000000000004;292.96000000000004;292.96000000000004;291.16;277.06;274.0616903277293;292.26000000000005;275.76000000000005;274.46000000000004;276.76000000000005;349.56000000000006;296.46000000000004;274.16;276.96000000000004;300.56;289.16;296.96000000000004;314.46000000000004;294.76000000000005;292.16;334.66;334.76000000000005;263.96000000000004;242.98782864720522;268.3187672390254;274.0616903277293;290.96000000000004;6090000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3060000.0;6090000.0;0.03283333333333333;0.0;0.23733333333333334;0.05266666666666667;0.0;0.03283333333333333;2.9697496294951793;10235.8349609375;3775.03515625;2972.02856445312;20987.36328125;483584.0367537395;482869.0436886307;253074.69239035257;253074.69239035257;246583.0472497463;430346.717906069;458215.5228443124;442905.06249663915;472029.85167895287;529876.7049705541;471615.1242470439;442461.82273329195;446519.73315770726;469201.49363940477;454559.116067804;407810.1720222343;452598.5491648768;461610.94820493297;458077.9016770889;257985.5697089033;258404.02479325983;459222.5843325947;200145.11974129826;200145.11974129826;273.24374008956687;1724994.2503944554;800542.0735129813;196194.0909221778;489342.4207823824;0;19;0;33;49;50;0;1;91;99;1013428926605.0155;387852472089.84485;853056505715.1013;57615.02641393424;13644.746468474947;-0.0;8468.793006891794;3917460.419937551;762149.6525419976;3.2112147975372114;474087.1127634652;4.694638258396467;0.33490253900311345
4677;2019-07-07 22:57:45.106;608;606;197;197;177;40;192;26;16;36;763;233;14;48;274;160;238;464;178;217;191;-91;612;357;362;142;362;306;613;280.0;-1.0;1563.0;319.0;0.0;28;100;76;1;0;0;1;0;0;0;1;0;1;0;0;21283.3515625;10358.88671875;3840.4130859375;2975.46044921875;615.0;280399;614.0;1179.0;Calculated values ==>;1562533065.106;333.96000000000004;333.76000000000005;292.86;292.86;290.86;277.16;274.0616903277293;292.36;275.76000000000005;274.76000000000005;276.76000000000005;349.46000000000004;296.46000000000004;274.56;277.96000000000004;300.56;289.16;296.96000000000004;319.56;294.86;292.26000000000005;334.56;334.66;264.06;242.98782864720522;268.3187672390254;274.0616903277293;290.96000000000004;6120000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6130000.0;0.04666666666666666;0.0;0.2605;0.05316666666666667;0.0;0.04666666666666666;2.9699079195202094;10358.88671875;3840.4130859375;2975.46044921875;21283.3515625;483246.18846156646;482846.268457721;252500.63385936414;252500.63385936414;245416.2125936097;430346.717906069;458192.6064316991;443346.1541946438;472029.85167895287;529772.1475778342;471615.1242470439;443052.3292051162;447929.68506599474;469063.3101005199;454559.116067804;406359.1289250157;460907.3499313989;461592.2958648185;458054.80583079654;257567.11924055516;257985.5697089033;459324.4166568135;200359.81420248907;200359.81420248907;273.3282839542694;1725346.5650607569;800713.7247973982;196243.6615910186;489405.89342806867;0;19;0;33;49;50;0;1;91;99;1013645862754.9811;387937686289.8313;853240136315.0721;63297.9415679563;13768.284697154917;-0.0;12025.76627598768;3918468.1959385844;762378.132541996;3.2112147975372114;474257.9292221277;5.187379108877849;0.3482060670818103
4678;2019-07-07 22:58:45.107;610;609;196;196;176;41;192;27;21;36;761;233;21;47;274;159;238;509;178;218;191;-89;614;358;363;143;363;306;615;145.0;-1.0;1401.0;386.0;0.0;34;100;78;1;0;0;1;0;0;0;1;0;1;0;0;21356.38671875;10489.5517578125;3994.23950195312;2975.74560546875;615.0;280400;614.0;1181.0;Calculated values ==>;1562533125.107;334.16;334.06;292.76000000000005;292.76000000000005;290.76000000000005;277.26000000000005;274.1680685717883;292.36;275.86;275.26000000000005;276.76000000000005;349.26;296.46000000000004;275.26000000000005;277.86;300.56;289.06;296.96000000000004;324.06;294.96000000000004;292.26000000000005;334.56;334.66;264.26000000000005;243.1966462407574;268.3187672390254;274.1680685717883;290.96000000000004;6140000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6150000.0;0.024166666666666666;0.0;0.23349999999999999;0.06433333333333333;0.0;0.024166666666666666;2.974945931258158;10489.5517578125;3994.23950195312;2975.74560546875;21356.38671875;483307.34875054215;483051.0310175915;252032.4557400706;252032.4557400706;245009.9681951392;430280.9020939914;458031.83721652924;444076.66985911725;471897.7078724963;529563.0046643513;471615.1242470439;444076.66985911725;447789.5392935794;468924.88479177706;454247.80245584727;405349.26214255946;467985.3052279331;461573.7689881714;457893.7095298428;257567.11924055516;257985.5697089033;459373.178428693;199994.1100857196;199994.1100857196;273.18848936286116;1725701.9021362693;800887.4646807999;196293.25580150122;489471.1832879612;0;19;0;33;49;50;0;1;91;99;1013863366380.5826;388023187715.06775;853423739375.58;56993.277707088346;16686.720063397952;-0.0;6232.5736532329765;3919470.6394757624;762631.9284788975;3.2112147975372114;474410.0845911726;4.577015532573611;0.35456178367374175
4679;2019-07-07 22:59:45.117;613;610;195;195;175;42;192;27;23;37;760;233;25;56;274;159;239;539;178;218;191;-88;619;358;363;143;363;305;619;143.0;-1.0;1399.0;327.0;0.0;36;100;80;1;0;0;1;0;0;0;1;0;1;0;0;21628.111328125;10696.59375;4107.6806640625;2967.20581054688;615.0;280401;614.0;1178.0;Calculated values ==>;1562533185.117;334.46000000000004;334.16;292.66;292.66;290.66;277.36;274.1680685717883;292.36;275.86;275.46000000000004;276.86;349.16;296.46000000000004;275.66;278.76000000000005;300.56;289.06;297.06;327.06;294.96000000000004;292.26000000000005;334.56;334.66;264.36;243.1966462407574;268.19934244402924;274.1680685717883;290.96000000000004;6190000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6190000.0;0.02383333333333333;0.0;0.23316666666666666;0.0545;0.0;0.02383333333333333;2.967388913651236;10696.59375;4107.6806640625;2967.20581054688;21628.111328125;483174.87126968725;482742.62569015997;251479.40648306825;251479.40648306825;244538.7481897125;430280.9020939914;458031.83721652924;444567.3504985989;471996.43091952;529534.7643434273;471749.00911544485;444856.06423827005;449228.9570467634;468924.88479177706;454247.80245584727;403202.76659964566;472159.4107052852;461573.7689881714;457893.7095298428;257567.11924055516;257985.5697089033;459475.12376646604;200305.69661257623;200305.69661257623;273.3113041570098;1726060.1659872946;801064.045318539;196342.788650726;489538.71054200083;0;19;0;33;49;50;0;1;91;99;1014081202680.548;388109002015.05414;853607069925.5508;56953.67563109095;14124.733779886996;-0.0;6139.180974528185;3920420.3556797537;762888.7333879033;3.2112147975372114;474513.1997293801;4.34502863068084;0.3254853594390876
4680;2019-07-07 23:00:45.108;617;612;195;195;174;41;193;27;22;37;758;233;23;54;274;157;240;557;179;219;192;-88;621;358;363;143;363;305;622;187.0;-1.0;1147.0;220.0;0.0;38;100;80;1;0;0;1;0;0;0;1;0;1;0;0;21672.607421875;10764.2451171875;4236.9296875;2961.390625;616.0;280402;615.0;1181.0;Calculated values ==>;1562533245.108;334.86;334.36;292.66;292.66;290.56;277.26000000000005;274.1680685717883;292.46000000000004;275.86;275.36;276.86;348.96000000000004;296.46000000000004;275.46000000000004;278.56;300.56;288.86;297.16;328.86;295.06;292.36;334.66;334.76000000000005;264.36;243.1966462407574;268.19934244402924;274.1680685717883;291.06;6210000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6220000.0;0.03116666666666667;0.0;0.19116666666666668;0.03666666666666667;0.0;0.03116666666666667;2.974787372717393;10764.2451171875;4236.9296875;2961.390625;21672.607421875;483525.3553617349;482691.7811597617;251344.29348850276;251344.29348850276;244107.79985386794;430280.9020939914;458169.81719356444;444422.66845152143;471996.43091952;529325.6898092299;471749.00911544485;444567.3504985989;448952.2146688218;468924.88479177706;453964.3480236113;402634.83771203953;474540.55520047504;461708.1977795224;458031.83721652924;257985.5697089033;258404.02479325983;459475.12376646604;200723.77967790098;200723.77967790098;273.4757252413664;1726420.9511839342;801242.8588161961;196392.18621022484;489608.2385307613;0;19;0;33;49;50;0;1;91;99;1014298970010.3195;388194789144.9641;853790042475.3588;46587.10423722378;9487.549283247386;-0.0;8019.4344599539145;3921283.0660851095;763085.4728978692;3.2112147975372114;474631.17049294105;3.5682034524140995;0.2419156505240253
4681;2019-07-07 23:01:45.128;621;614;195;195;174;41;193;27;20;37;755;234;20;57;275;155;240;568;178;219;192;-88;623;358;363;142;363;304;624;248.0;-1.0;1005.0;222.0;0.0;43;100;80;1;0;0;1;0;0;0;1;0;1;0;0;21688.140625;10713.3076171875;4435.73388671875;2955.05395507812;617.0;280403;616.0;1178.0;Calculated values ==>;1562533305.128;335.26000000000005;334.56;292.66;292.66;290.56;277.26000000000005;274.1680685717883;292.46000000000004;275.86;275.16;276.86;348.66;296.56;275.16;278.86;300.66;288.66;297.16;329.96000000000004;295.06;292.36;334.76000000000005;334.86;264.36;242.98782864720522;268.0796299477929;274.1680685717883;290.96000000000004;6230000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6240000.0;0.04133333333333333;0.0;0.1675;0.037000000000000005;0.0;0.04133333333333333;2.9670724263909065;10713.3076171875;4435.73388671875;2955.05395507812;21688.140625;483876.3460481321;482754.73060551076;251255.21902876787;251255.21902876787;244041.02198634346;430280.9020939914;458169.81719356444;444333.52089386596;472128.42060986464;529088.6247878366;472001.7028667551;444333.52089386596;449550.6973594706;469053.1854526702;453680.1988514557;401474.757215577;475961.1483409415;461708.1977795224;458031.83721652924;258404.02479325983;258822.4845140824;459629.71292142215;200615.26147583986;200615.26147583986;273.433088826833;1726782.411197399;801421.8980821277;196441.50634961142;489680.5348179223;0;19;0;33;49;50;0;1;91;99;1014516842610.2502;388280317644.93695;853972803375.3007;40822.80845251938;9583.534703486546;-0.0;10639.885130615161;3922011.7248292724;763244.4515729414;3.2112147975372114;474786.71665425634;3.371956827388809;0.21484308979871725
4682;2019-07-07 23:02:45.109;625;616;195;195;173;40;195;27;18;37;752;234;18;54;275;154;241;576;178;220;194;-87;624;358;362;142;362;303;625;148.0;-1.0;1049.0;249.0;0.0;42;100;78;1;0;0;1;0;0;0;1;0;1;0;0;21474.095703125;10736.21484375;4343.0322265625;2942.16723632812;619.0;280404;617.0;1181.0;Calculated values ==>;1562533365.109;335.66;334.76000000000005;292.66;292.66;290.46000000000004;277.16;274.1680685717883;292.66;275.86;274.96000000000004;276.86;348.36;296.56;274.96000000000004;278.56;300.66;288.56;297.26000000000005;330.76000000000005;295.16;292.56;334.86;335.06;264.46000000000004;242.98782864720522;267.9596281332873;274.1680685717883;290.96000000000004;6240000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6250000.0;0.024666666666666667;0.0;0.17483333333333334;0.0415;0.0;0.024666666666666667;2.974310640700107;10736.21484375;4343.0322265625;2942.16723632812;21474.095703125;484339.0261491877;482931.0758197609;251210.97641551596;251210.97641551596;243681.76497678753;430280.9020939914;458605.1351167978;444244.8339766329;472128.42060986464;528851.8103742785;472134.9475680409;444244.8339766329;449321.41302191373;469191.38263189426;453537.8608862984;401471.8167828689;477043.20952765946;461994.71921587875;458467.77020745806;258822.4845140824;259659.41789560125;459731.4119511117;200361.66830113876;200361.66830113876;273.3333410136826;1727141.9825994673;801600.5874995699;196490.6342973846;489753.66803594615;0;19;0;33;49;50;0;1;91;99;1014734273735.0566;388365490664.8611;854154845710.1385;42638.90679893223;10763.844361473877;-0.0;6366.6171803558755;3922707.0188762224;763413.9593705259;3.2112147975372114;474928.39262845163;3.3165747884025873;0.23927295861466685
4683;2019-07-07 23:03:45.089;629;618;194;194;173;40;196;27;18;37;749;233;17;51;274;153;242;582;180;221;195;-87;622;358;363;144;363;303;623;309.0;-1.0;1116.0;411.0;0.0;42;100;76;1;0;0;1;0;0;0;1;0;1;0;0;21066.9765625;10412.3291015625;4340.58837890625;2934.619140625;620.0;280405;618.0;1181.0;Calculated values ==>;1562533425.089;336.06;334.96000000000004;292.56;292.56;290.46000000000004;277.16;274.1680685717883;292.76000000000005;275.86;274.96000000000004;276.86;348.06000000000006;296.46000000000004;274.86;278.26000000000005;300.56;288.46000000000004;297.36;331.36;295.26000000000005;292.66;334.96000000000004;335.16;264.46000000000004;243.40439225979637;267.9596281332873;274.1680685717883;291.16;6220000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;6230000.0;0.0515;0.0;0.186;0.0685;0.0;0.0515;2.9741513784331746;10412.3291015625;4340.58837890625;2934.619140625;21066.9765625;485132.3148636022;483444.80364006886;250937.47858211945;250937.47858211945;243747.49818523772;430280.9020939914;458582.87967331253;444244.8339766329;471864.221826097;528538.3341833716;472016.1116773257;444100.09568505123;448907.5457794879;468924.88479177706;453395.3457919151;403184.1373816098;478178.7449474417;461976.67714593874;458445.33754902834;259240.94887492666;260077.89159075968;459422.3117561734;199711.22408135966;199711.22408135966;273.0767843166431;1727496.3733654816;801776.7666198814;196539.5911928015;489826.00741984637;0;19;0;33;49;50;0;1;91;99;1014951701235.1257;388451262064.88837;854336585110.1963;45483.25144052083;17790.209505724742;-0.0;13324.806843584936;3923441.125411345;763651.8305026785;3.2112147975372114;475092.4331303032;4.330635148960267;0.3096604101712555
4684;2019-07-07 23:04:45.140;632;620;194;194;173;40;197;28;18;37;746;234;17;54;274;154;242;585;180;222;197;-86;624;357;362;144;362;303;625;124.0;-1.0;1111.0;403.0;0.0;41;100;76;1;0;0;1;0;0;0;1;0;1;0;0;21234.3515625;10625.033203125;4303.48388671875;2939.97680664062;621.0;280406;620.0;1180.0;Calculated values ==>;1562533485.14;336.36;335.16;292.56;292.56;290.46000000000004;277.16;274.0616903277293;292.86;275.96000000000004;274.96000000000004;276.86;347.76;296.56;274.86;278.56;300.56;288.56;297.36;331.66;295.36;292.86;335.16;335.26000000000005;264.56;243.40439225979637;267.9596281332873;274.0616903277293;291.16;6240000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6250000.0;0.020666666666666667;0.0;0.18516666666666665;0.06716666666666667;0.0;0.020666666666666667;2.97147374254957;10625.033203125;4303.48388671875;2939.97680664062;21234.3515625;485339.9109260337;483508.59859522205;250850.12558084365;250850.12558084365;243681.76497678753;430346.717906069;458879.43525809655;444244.8339766329;471864.221826097;528224.7719617437;472134.9475680409;444100.09568505123;449321.41302191373;469063.3101005199;453709.9666255224;402054.0645094456;478386.86635768507;462262.3786986088;458879.43525809655;260077.89159075968;260496.36997498586;459524.4032125857;199198.49580302474;199198.49580302474;272.8696469912352;1727849.1840682924;801952.2269874156;196588.5877708465;489898.1025843804;0;19;0;33;49;50;0;1;91;99;1015169386110.5544;388537735505.05865;854518539640.5546;45374.413618479775;17485.22344767551;-0.0;5366.739415404817;3924198.91619679;763946.0423121863;3.2112147975372114;475248.3284145545;3.818249981045333;0.3152990585662171
4685;2019-07-07 23:05:48.100;633;621;195;194;173;39;199;28;17;37;744;234;16;48;274;154;242;588;180;222;198;-85;624;357;362;143;362;303;625;167.0;-1.0;1126.0;301.0;0.0;39;100;75;1;0;0;1;0;0;0;1;0;1;0;0;20866.890625;10374.634765625;4262.19970703125;2945.14501953125;623.0;280407;621.0;1180.0;Calculated values ==>;1562533548.1;336.46000000000004;335.26000000000005;292.66;292.56;290.46000000000004;277.06;274.0616903277293;293.06;275.96000000000004;274.86;276.86;347.56000000000006;296.56;274.76000000000005;277.96000000000004;300.56;288.56;297.36;331.96000000000004;295.36;292.96000000000004;335.26000000000005;335.46000000000004;264.66;243.1966462407574;267.9596281332873;274.0616903277293;291.16;6240000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6250000.0;0.02783333333333333;0.0;0.18766666666666668;0.050166666666666665;0.0;0.02783333333333333;2.9711546114551295;10374.634765625;4262.19970703125;2945.14501953125;20866.890625;485482.4440014051;483652.6815998813;251210.97641551596;250850.12558084365;243681.76497678753;430346.717906069;459153.1681162232;444100.09568505123;471996.43091952;528015.6822171278;472134.9475680409;443955.1368504969;448492.1240640218;469063.3101005199;453709.9666255224;402054.0645094456;478832.20234975877;462262.3786986088;459016.37217970134;260496.36997498586;261333.34086894934;459780.758145265;199927.75926786137;199927.75926786137;273.15803266933403;1728217.336040472;802135.857416736;196640.04989154055;489973.0047284564;0;19;0;33;49;50;0;1;91;99;1015397301309.8295;388628083104.77124;854709308439.9478;45823.008467625965;13035.958777016414;-0.0;7211.299726046212;3924996.386985162;764212.93309368;3.2112147975372114;475358.31637869705;3.75784006573587;0.27900333703950064
4686;2019-07-07 23:06:45.130;634;622;195;195;174;40;199;28;17;37;743;234;16;55;275;154;243;589;179;223;198;-84;623;357;362;143;362;303;624;-2.0;-1.0;1187.0;147.0;0.0;42;100;75;1;0;0;1;0;0;0;1;0;1;0;0;21054.236328125;10400.2763671875;4323.33203125;2946.21484375;623.0;280408;622.0;1179.0;Calculated values ==>;1562533605.13;336.56;335.36;292.66;292.66;290.56;277.16;274.0616903277293;293.06;275.96000000000004;274.86;276.86;347.46000000000004;296.56;274.76000000000005;278.66;300.66;288.56;297.46000000000004;332.06;295.46000000000004;292.96000000000004;335.36;335.46000000000004;264.76000000000005;243.1966462407574;267.9596281332873;274.0616903277293;291.06;6230000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6240000.0;0.0;0.0;0.19783333333333333;0.0245;0.0;0.0;2.968636683818303;10400.2763671875;4323.33203125;2946.21484375;21054.236328125;485734.409784974;483908.3579343456;251255.21902876787;251255.21902876787;244041.02198634346;430346.717906069;459153.1681162232;444100.09568505123;471996.43091952;527911.1227596017;472134.9475680409;443955.1368504969;449459.0287276079;469191.38263189426;453709.9666255224;403179.58343485405;479098.2594815734;462396.02367842785;459016.37217970134;260914.8530628454;261333.34086894934;459882.5695729;200899.59715164237;199927.75926786137;273.5403472009569;1728549.3863014346;802300.4120259392;196686.71437129597;490041.0092946835;0;19;0;33;49;50;0;1;91;99;1015603749910.589;388709636005.0713;854882109340.5835;48113.16529319272;6345.0828243208125;-0.0;0.0;3925740.4397642296;764366.4470945953;3.2112147975372114;475415.4358821539;3.081991674228637;0.23559899858637792
4687;2019-07-07 23:07:45.131;635;623;196;195;174;40;200;27;4;37;741;233;5;49;275;155;243;592;179;223;199;-84;623;357;362;143;362;303;624;132.0;-1.0;1099.0;183.0;0.0;40;100;74;1;0;0;1;0;0;0;1;0;1;0;0;20781.158203125;10290.3408203125;4284.91357421875;2938.37963867188;624.0;280409;622.0;1179.0;Calculated values ==>;1562533665.131;336.66;335.46000000000004;292.76000000000005;292.66;290.56;277.16;274.0616903277293;293.16;275.86;273.56;276.86;347.26;296.46000000000004;273.66;278.06;300.66;288.66;297.46000000000004;332.36;295.46000000000004;293.06;335.36;335.56;264.76000000000005;243.1966462407574;267.9596281332873;274.0616903277293;291.06;6230000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6240000.0;0.022000000000000002;0.0;0.18316666666666667;0.030500000000000003;0.0;0.022000000000000002;2.968476991283578;10290.3408203125;4284.91357421875;2938.37963867188;20781.158203125;485876.55364954565;484052.030084734;251618.8409494874;251255.21902876787;244041.02198634346;430346.717906069;459289.8238943861;442197.7884769968;471996.43091952;527701.9744961296;472016.1116773257;442345.5325163701;448630.7726451126;469191.38263189426;453851.92248961725;403179.58343485405;479541.3469390509;462396.02367842785;459153.1681162232;260914.8530628454;261751.83340796042;459882.5695729;200666.70595869192;200666.70595869192;273.4489391641472;1728898.0203992454;802472.8367093236;196735.75347589504;490112.7458702321;0;19;0;33;49;50;0;1;91;99;1015820953530.3267;388795437434.96765;855063912370.3639;44240.443281269516;7906.0838402333475;-0.0;5686.702167465688;3926510.065994977;764485.2087959852;3.2112147975372114;475462.8258566453;3.302183269293268;0.22858389040199584
4688;2019-07-07 23:08:45.111;635;623;196;195;174;39;201;28;-9;37;740;232;-11;50;275;154;243;593;178;224;200;-85;621;358;362;143;362;303;622;371.0;-1.0;1283.0;286.0;0.0;41;100;74;1;0;0;1;0;0;0;1;0;1;0;0;20687.82421875;10366.4765625;4241.1689453125;2946.22680664062;624.0;280410;623.0;1179.0;Calculated values ==>;1562533725.111;336.66;335.46000000000004;292.76000000000005;292.66;290.56;277.06;274.1680685717883;293.26000000000005;275.96000000000004;272.26000000000005;276.86;347.16;296.36;272.06;278.16;300.66;288.56;297.46000000000004;332.46000000000004;295.56;293.16;335.46000000000004;335.56;264.66;243.1966462407574;267.9596281332873;274.1680685717883;290.96000000000004;6210000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6220000.0;0.06183333333333333;0.0;0.21383333333333335;0.04766666666666666;0.0;0.06183333333333333;2.968476991283578;10366.4765625;4241.1689453125;2946.22680664062;20687.82421875;486094.9974502439;484274.7742192168;251709.29138329093;251344.29348850276;244107.79985386794;430280.9020939914;459426.34033382544;440254.13072146993;471996.43091952;527597.3856186717;471897.2112424872;439951.1449090409;448769.2461549603;469191.38263189426;453537.8608862984;404261.35710016254;479922.5872832082;462529.5463882496;459289.8238943861;261333.34086894934;261751.83340796042;459780.758145265;200695.55568078096;200695.55568078096;273.4646389024833;1729243.480061253;802644.9194741867;196784.77551682587;490183.7728743549;0;19;0;33;49;50;0;1;91;99;1016038081130.3958;388881208834.99493;855245651770.4216;51225.60862953399;12349.727984140405;-0.0;15989.745584541251;3927305.3512443425;764653.9509617647;3.2112147975372114;475643.4027089479;4.532622818083569;0.27685238754554253
