;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4689;2019-07-07 23:09:45.122;633;623;196;196;174;40;201;27;-11;37;738;232;-20;35;275;155;243;593;178;225;201;-85;624;357;362;144;362;303;625;-2.0;-1.0;1043.0;327.0;0.0;41;100;73;1;0;0;1;0;0;0;1;0;1;0;0;20724.013671875;10421.359375;4385.013671875;2935.67211914062;624.0;280411;623.0;1180.0;Calculated values ==>;1562533785.122;336.46000000000004;335.46000000000004;292.76000000000005;292.76000000000005;290.56;277.16;274.0616903277293;293.26000000000005;275.86;272.06;276.86;346.96000000000004;296.36;271.16;276.66;300.66;288.66;297.46000000000004;332.46000000000004;295.66;293.26000000000005;335.46000000000004;335.56;264.66;243.40439225979637;267.9596281332873;274.0616903277293;290.96000000000004;6240000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6250000.0;0.0;0.0;0.17383333333333334;0.0545;0.0;0.0;2.9709947834729618;10421.359375;4385.013671875;2935.67211914062;20724.013671875;485482.4440014051;483940.49421654217;251573.91940603533;251573.91940603533;244007.8024999823;430346.717906069;459426.34033382544;439951.1449090409;471864.221826097;527388.1781927326;471897.2112424872;438573.70663450175;446673.19854750636;469191.38263189426;453851.92248961725;402621.73782353493;479571.675193067;462662.94749955734;459426.34033382544;261333.34086894934;261751.83340796042;459626.4606523025;199313.4990508126;200695.55568078096;272.91520924135716;1729588.6419779556;802818.1831992896;196833.80032737486;490255.67090828996;0;19;0;33;49;50;0;1;91;99;1016255320950.0989;388967324619.87726;855427485100.1731;41830.84410502202;14187.0564072812;-0.0;0.0;3928080.9638523175;764875.1313737003;3.2112147975372114;475776.6750174149;3.1573530553063804;0.2804788460830241
4690;2019-07-07 23:10:45.122;631;623;196;196;174;39;202;27;-3;37;737;233;-12;36;275;154;243;594;178;225;202;-85;623;357;362;144;362;302;624;94.0;-2.0;1181.0;344.0;0.0;40;100;71;1;0;0;1;0;0;0;1;0;1;0;0;20608.091796875;10296.3701171875;4255.1240234375;2938.04296875;624.0;280412;623.0;1179.0;Calculated values ==>;1562533845.122;336.26000000000005;335.46000000000004;292.76000000000005;292.76000000000005;290.56;277.06;274.0616903277293;293.36;275.86;272.86;276.86;346.86;296.46000000000004;271.96000000000004;276.76000000000005;300.66;288.56;297.46000000000004;332.56;295.66;293.36;335.46000000000004;335.56;264.66;243.40439225979637;267.8393353686513;274.0616903277293;290.96000000000004;6230000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6240000.0;0.015666666666666666;0.0;0.19683333333333333;0.05733333333333333;0.0;0.015666666666666666;2.968476991283578;10296.3701171875;4255.1240234375;2938.04296875;20608.091796875;485307.31617847865;484052.030084734;251618.8409494874;251618.8409494874;244041.02198634346;430346.717906069;459562.71824716876;441368.7326958178;471864.221826097;527361.2381881134;472149.331442264;440016.90873842884;447005.8663255856;469191.38263189426;453709.9666255224;403179.58343485405;479836.06419337203;462662.94749955734;459562.71824716876;261333.34086894934;261751.83340796042;459626.4606523025;199634.2421292724;199634.2421292724;273.04211517564545;1729933.0761901953;802990.8309450578;196882.7479531073;490327.6720557509;0;19;0;33;49;50;0;1;91;99;1016472520950.0989;389053724619.87726;855608985100.1731;47581.40555984835;14906.220528653725;-0.0;4072.2127925137092;3928826.0659328583;765117.5753481665;3.2112147975372114;475810.6101240192;3.8056947113447266;0.3061102193697034
4691;2019-07-07 23:11:45.103;629;622;196;196;175;40;203;27;7;37;736;233;2;34;275;154;243;593;180;226;202;-85;622;357;362;143;362;303;623;-1.0;-1.0;1161.0;214.0;0.0;41;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20456.619140625;10309.1572265625;4286.37451171875;2937.63891601562;624.0;280413;622.0;1179.0;Calculated values ==>;1562533905.103;336.06;335.36;292.76000000000005;292.76000000000005;290.66;277.16;274.0616903277293;293.46000000000004;275.86;273.86;276.86;346.76;296.46000000000004;273.36;276.56;300.66;288.56;297.46000000000004;332.46000000000004;295.76000000000005;293.36;335.36;335.56;264.66;243.1966462407574;267.9596281332873;274.0616903277293;291.16;6220000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6230000.0;0.0;0.0;0.19349999999999998;0.035666666666666666;0.0;0.0;2.968476991283578;10309.1572265625;4286.37451171875;2937.63891601562;20456.619140625;485132.3148636022;484019.95943406364;251663.96429414887;251663.96429414887;244402.5734870611;430346.717906069;459698.9584401166;442640.2954479828;471996.43091952;527178.9309647374;472016.1116773257;441901.5654153896;446531.9673155462;469191.38263189426;453709.9666255224;403725.9096403918;479805.7431548537;462796.2276784706;459562.71824716876;260914.8530628454;261751.83340796042;459780.758145265;200333.28003226517;199634.2421292724;273.3178412069685;1730275.1737491605;803162.4892970724;196931.69646349843;490398.8286700816;0;19;0;33;49;50;0;1;91;99;1016689652169.9055;389139797354.8006;855790427625.0116;46886.40748294135;9253.62671936366;-0.0;0.0;3929613.048417452;765318.843653235;3.2112147975372114;475844.5344844762;3.2019327997897924;0.26039782973594916
4692;2019-07-07 23:12:45.123;627;621;197;196;175;40;204;27;11;37;735;233;8;42;275;155;244;593;179;226;203;-84;622;357;362;143;362;304;623;270.0;-1.0;1339.0;215.0;0.0;39;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20180.10546875;10032.89453125;4251.40673828125;2945.29125976562;623.0;280414;622.0;1179.0;Calculated values ==>;1562533965.123;335.86;335.26000000000005;292.86;292.76000000000005;290.66;277.16;274.0616903277293;293.56;275.86;274.26000000000005;276.86;346.66;296.46000000000004;273.96000000000004;277.36;300.66;288.66;297.56;332.46000000000004;295.76000000000005;293.46000000000004;335.36;335.46000000000004;264.76000000000005;243.1966462407574;268.0796299477929;274.0616903277293;291.06;6220000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6230000.0;0.045000000000000005;0.0;0.22316666666666668;0.035833333333333335;0.0;0.045000000000000005;2.968636683818303;10032.89453125;4251.40673828125;2945.29125976562;20180.10546875;484846.92100122257;483876.3460481321;252030.45218870236;251663.96429414887;244402.5734870611;430346.717906069;459835.06171152263;443022.0508540321;471996.43091952;526996.4416109389;471882.6712456403;442580.7327243594;447466.95896490954;469191.38263189426;453851.92248961725;404255.76280128816;479805.7431548537;462796.2276784706;459698.9584401166;260914.8530628454;261333.34086894934;459882.5695729;200806.58808147453;200806.58808147453;273.50385779278395;1730613.926000588;803332.0629006996;196980.73722308708;490470.0005632014;0;19;0;33;49;50;0;1;91;99;1016906924569.8364;389225625954.7733;855972588324.9537;54054.41744207577;9283.556003442747;-0.0;11650.156666138895;3930454.5023494065;765473.3716680502;3.2112147975372114;475941.6514848761;4.352286914745606;0.2730443101268054
4693;2019-07-07 23:13:45.104;627;621;197;197;175;40;205;27;12;37;734;233;10;46;275;155;244;593;180;227;204;-83;621;358;363;143;363;304;622;416.0;-1.0;1545.0;189.0;0.0;42;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20405.60546875;10036.8603515625;4236.904296875;2951.83764648438;623.0;280415;622.0;1179.0;Calculated values ==>;1562534025.104;335.86;335.26000000000005;292.86;292.86;290.66;277.16;274.1680685717883;293.66;275.86;274.36;276.86;346.56000000000006;296.46000000000004;274.16;277.76000000000005;300.66;288.66;297.56;332.46000000000004;295.86;293.56;335.36;335.46000000000004;264.86;243.1966462407574;268.0796299477929;274.1680685717883;291.16;6210000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6220000.0;0.06933333333333333;0.0;0.2575;0.0315;0.0;0.06933333333333333;2.968636683818303;10036.8603515625;4236.904296875;2951.83764648438;20405.60546875;484957.440562341;483988.01301015134;252076.4894311369;252076.4894311369;244436.4408481132;430280.9020939914;459814.3699412001;443168.68479859125;471996.43091952;526891.7281662308;471882.6712456403;442875.1821116291;448026.5480966273;469053.1854526702;453680.1988514557;404780.0857976445;479922.5872832082;462779.1394524961;459678.0956434374;260914.8530628454;261333.34086894934;459984.3479057564;201440.4770020619;201440.4770020619;273.7565869800768;1730952.0331582618;803499.2578967189;197029.8644022561;490540.7140890028;0;19;0;33;49;50;0;1;91;99;1017124355695.5071;389311398785.0379;856154930565.5161;62245.01350760631;8144.131933466376;-0.0;17904.4748924687;3931423.3573756996;765618.5564115735;3.2112147975372114;476187.86209056847;5.125720356354124;0.2858129284456717
4694;2019-07-07 23:14:45.124;627;621;198;197;175;40;205;28;12;37;733;233;11;45;275;155;244;593;180;227;204;-83;623;357;362;143;362;304;624;200.0;-1.0;1548.0;200.0;0.0;41;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20363.787109375;10129.287109375;4306.525390625;2947.515625;623.0;280416;622.0;1181.0;Calculated values ==>;1562534085.124;335.86;335.26000000000005;292.96000000000004;292.86;290.66;277.16;274.0616903277293;293.66;275.96000000000004;274.36;276.86;346.46000000000004;296.46000000000004;274.26000000000005;277.66;300.66;288.66;297.56;332.46000000000004;295.86;293.56;335.36;335.46000000000004;264.86;243.1966462407574;268.0796299477929;274.0616903277293;291.16;6230000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6240000.0;0.03333333333333333;0.0;0.258;0.03333333333333333;0.0;0.03333333333333333;2.9736725390919556;10129.287109375;4306.525390625;2947.515625;20363.787109375;484736.29469856736;483764.5689935206;252352.62580824335;251984.6250723573;244368.8223027767;430346.717906069;459971.0288534705;443168.68479859125;471996.43091952;526787.0045232807;471882.6712456403;443022.0508540321;447886.92588112364;469191.38263189426;453851.92248961725;403721.2109170878;479688.7725644118;462929.3875858028;459835.06171152263;260914.8530628454;261333.34086894934;459984.3479057564;201001.2095121846;201001.2095121846;273.58018756327226;1731291.8913446176;803667.3651425829;197079.04206659526;490611.93306812516;0;19;0;33;49;50;0;1;91;99;1017341928195.438;389397227385.0106;856337391365.4581;62479.20862389291;8632.771279785726;-0.0;8627.795073311267;3932463.0723493043;765758.4105408151;3.2112147975372114;476409.03804096294;4.587140874497524;0.30283936493122854
4695;2019-07-07 23:15:45.095;627;621;198;197;175;40;206;27;12;37;733;233;11;51;275;155;244;593;180;228;205;-83;622;357;362;144;362;304;623;292.0;-1.0;1528.0;346.0;0.0;39;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20376.6015625;10099.841796875;4249.6591796875;2944.13598632812;623.0;280417;622.0;1181.0;Calculated values ==>;1562534145.095;335.86;335.26000000000005;292.96000000000004;292.86;290.66;277.16;274.0616903277293;293.76000000000005;275.86;274.36;276.86;346.46000000000004;296.46000000000004;274.26000000000005;278.26000000000005;300.66;288.66;297.56;332.46000000000004;295.96000000000004;293.66;335.36;335.46000000000004;264.86;243.40439225979637;268.0796299477929;274.0616903277293;291.16;6220000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6230000.0;0.048666666666666664;0.0;0.25466666666666665;0.057666666666666665;0.0;0.048666666666666664;2.9736725390919556;10099.841796875;4249.6591796875;2944.13598632812;20376.6015625;484846.92100122257;483876.3460481321;252399.17635673078;252030.45218870236;244402.5734870611;430346.717906069;460106.86065135186;443168.68479859125;471864.221826097;526787.0045232807;471882.6712456403;443022.0508540321;448721.9649698524;469191.38263189426;453851.92248961725;404255.76280128816;479805.7431548537;463062.42787711835;459971.0288534705;260914.8530628454;261333.34086894934;459830.47410488524;200312.19450507546;200312.19450507546;273.30954159898965;1731631.2304900696;803835.8597382426;197128.11543305698;490683.2001437489;0;19;0;33;49;50;0;1;91;99;1017559023215.2792;389483285769.9477;856519703205.3247;61847.45286141535;14965.55412358903;-0.0;12636.72993828856;3933498.62710076;765954.9682035554;3.2112147975372114;476586.15676714876;5.172407464967477;0.3541467145504658
4696;2019-07-07 23:16:45.105;628;621;198;197;176;40;206;28;12;37;732;233;11;45;275;155;244;592;179;228;206;-83;623;357;362;144;362;304;623;326.0;-2.0;1338.0;333.0;0.0;44;100;71;1;0;0;1;0;0;0;1;0;1;0;0;20435.376953125;10065.5556640625;4350.37451171875;2950.80541992188;623.0;280418;622.0;1181.0;Calculated values ==>;1562534205.105;335.96000000000004;335.26000000000005;292.96000000000004;292.86;290.76000000000005;277.16;274.0616903277293;293.76000000000005;275.96000000000004;274.36;276.86;346.36;296.46000000000004;274.26000000000005;277.66;300.66;288.66;297.56;332.36;295.96000000000004;293.76000000000005;335.36;335.46000000000004;264.86;243.40439225979637;268.0796299477929;274.0616903277293;291.06;6230000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6230000.0;0.05433333333333333;0.0;0.223;0.0555;0.0;0.05433333333333333;2.9736725390919556;10065.5556640625;4350.37451171875;2950.80541992188;20435.376953125;484879.21908419894;483876.3460481321;252399.17635673078;252030.45218870236;244732.18184547953;430346.717906069;460106.86065135186;443168.68479859125;471864.221826097;526682.2706451536;471882.6712456403;443022.0508540321;447886.92588112364;469191.38263189426;453851.92248961725;403721.2109170878;479658.51360529294;463062.42787711835;460106.86065135186;260914.8530628454;261333.34086894934;459830.47410488524;200227.8539832317;200227.8539832317;273.27633299473973;1731971.3869942825;804003.9327245535;197177.24813218653;490754.87903565716;0;19;0;33;49;50;0;1;91;99;1017776259415.2446;389569700169.93396;856702133605.2957;54175.80527182518;14407.945416751772;-0.0;14120.092695634528;3934465.6487284643;766199.7881628799;3.2112147975372114;476809.1674513163;4.762198567972327;0.31438941851599705
4697;2019-07-07 23:17:45.126;629;621;198;197;175;40;207;27;13;37;731;232;12;52;275;155;244;593;178;229;207;-83;622;357;362;143;362;303;623;270.0;-1.0;1473.0;322.0;0.0;40;100;69;1;0;0;1;0;0;0;1;0;1;0;0;20318.455078125;10139.916015625;4289.3125;2937.66528320312;623.0;280419;622.0;1181.0;Calculated values ==>;1562534265.126;336.06;335.26000000000005;292.96000000000004;292.86;290.66;277.16;274.0616903277293;293.86;275.86;274.46000000000004;276.86;346.26;296.36;274.36;278.36;300.66;288.66;297.56;332.46000000000004;296.06;293.86;335.36;335.46000000000004;264.86;243.1966462407574;267.9596281332873;274.0616903277293;290.96000000000004;6220000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6230000.0;0.045000000000000005;0.0;0.2455;0.05366666666666667;0.0;0.045000000000000005;2.9736725390919556;10139.916015625;4289.3125;2937.66528320312;20318.455078125;485132.3148636022;483876.3460481321;252399.17635673078;252030.45218870236;244402.5734870611;430346.717906069;460242.557883941;443518.9199794291;471996.43091952;526655.636851071;471897.2112424872;443373.06176112994;449045.67269265273;469191.38263189426;453851.92248961725;404255.76280128816;479805.7431548537;463195.3492027865;460242.557883941;260914.8530628454;261333.34086894934;459984.3479057564;200361.41235058423;200361.41235058423;273.328912864326;1732311.1211260348;804172.3705875864;197226.3358960106;490826.9016263987;0;19;0;33;49;50;0;1;91;99;1017993535434.9132;389655830304.8026;856884297340.0178;59695.16812288142;13933.097541460906;-0.0;11694.651549001055;3935414.905628978;766436.0461818799;3.2112147975372114;477024.3656126974;4.912963607752399;0.33285379195601833
4698;2019-07-07 23:18:45.116;630;621;197;197;176;39;208;27;13;37;730;232;13;45;275;155;244;593;177;230;207;-83;619;358;362;144;362;303;620;402.0;-2.0;1270.0;225.0;0.0;41;100;67;1;0;0;1;0;0;0;1;0;1;0;0;20251.73828125;9960.392578125;4259.634765625;2936.626953125;624.0;280420;622.0;1181.0;Calculated values ==>;1562534325.116;336.16;335.26000000000005;292.86;292.86;290.76000000000005;277.06;274.1680685717883;293.96000000000004;275.86;274.46000000000004;276.86;346.16;296.36;274.46000000000004;277.66;300.66;288.66;297.56;332.46000000000004;296.16;293.86;335.36;335.56;264.86;243.40439225979637;267.9596281332873;274.1680685717883;290.86;6190000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6200000.0;0.06699999999999999;0.0;0.21166666666666664;0.0375;0.0;0.06699999999999999;2.9735125756623457;9960.392578125;4259.634765625;2936.626953125;20251.73828125;485604.5563459152;484211.0176385209;252169.20262061883;252169.20262061883;244835.43577173632;430280.9020939914;460378.1213234712;443518.9199794291;471864.221826097;526550.9475562351;471897.2112424872;443518.9199794291;448075.1158509465;469191.38263189426;453680.1988514557;405800.1106991714;480155.8974233742;463328.15220803814;460242.557883941;260914.8530628454;261751.83340796042;459830.47410488524;201069.12019609837;201069.12019609837;273.61121633724366;1732649.1497232593;804339.8452421323;197275.2801725819;490898.1309800857;0;19;0;33;49;50;0;1;91;99;1018210699234.9478;389741915954.8163;857066067040.0468;51318.540954138334;9703.550771579507;-0.0;17364.620325085452;3936339.8656857265;766632.9854225083;3.2112147975372114;477266.48585158674;4.568881012254297;0.255314717937432
4699;2019-07-07 23:19:45.147;630;622;198;197;175;40;209;26;13;37;728;232;13;55;275;155;244;591;178;230;208;-83;620;357;362;143;362;302;621;312.0;-1.0;1324.0;200.0;0.0;40;100;64;1;0;0;1;0;0;0;1;0;1;0;0;20050.1640625;9780.3447265625;4233.32080078125;2935.27392578125;624.0;280421;622.0;1182.0;Calculated values ==>;1562534385.147;336.16;335.36;292.96000000000004;292.86;290.66;277.16;274.0616903277293;294.06;275.76000000000005;274.46000000000004;276.86;345.96000000000004;296.36;274.46000000000004;278.66;300.66;288.66;297.56;332.26000000000005;296.16;293.96000000000004;335.36;335.56;264.86;243.1966462407574;267.8393353686513;274.0616903277293;290.96000000000004;6200000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6210000.0;0.052000000000000005;0.0;0.22066666666666668;0.03333333333333333;0.0;0.052000000000000005;2.9760303678517293;9780.3447265625;4233.32080078125;2935.27392578125;20050.1640625;485494.756988572;484242.83398449863;252492.9300593677;252122.73887281516;244470.42520103816;430346.717906069;460513.55173570686;443721.9807720978;471996.43091952;526419.8004287556;472030.6264180923;443721.9807720978;449642.34892113024;469191.38263189426;453851.92248961725;405294.7071730422;479745.49426988064;463328.15220803814;460378.1213234712;260914.8530628454;261751.83340796042;459984.3479057564;200925.97714730215;200925.97714730215;273.55069275867737;1732985.1724323055;804504.4363815557;197324.23796181357;490968.94217685977;0;19;0;33;49;50;0;1;91;99;1018428011455.445;389828060440.01337;857247660815.4622;53576.984799871585;8635.279025281807;-0.0;13491.51149716079;3937214.446702524;766785.8879633491;3.2112147975372114;477523.75313681713;4.46657889903289;0.26507626939255846
4700;2019-07-07 23:20:45.107;630;622;198;198;175;39;210;27;13;37;727;232;13;47;275;154;244;590;178;230;209;-83;618;356;361;143;361;303;618;317.0;-2.0;1361.0;320.0;0.0;36;100;64;1;0;0;1;0;0;0;1;0;1;0;0;19927.001953125;9838.09375;4135.048828125;2945.22680664062;624.0;280422;622.0;1181.0;Calculated values ==>;1562534445.107;336.16;335.36;292.96000000000004;292.96000000000004;290.66;277.06;273.955091788801;294.16;275.86;274.46000000000004;276.86;345.86;296.36;274.46000000000004;277.86;300.66;288.56;297.56;332.16;296.16;294.06;335.36;335.56;264.86;243.1966462407574;267.9596281332873;273.955091788801;290.96000000000004;6180000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6180000.0;0.05283333333333333;0.0;0.22683333333333333;0.05333333333333334;0.0;0.05283333333333333;2.9735125756623457;9838.09375;4135.048828125;2945.22680664062;19927.001953125;485714.25114498555;484576.32832955604;252635.2253580451;252635.2253580451;244573.08850290533;430412.23801567365;460803.6552621485;443518.9199794291;471996.43091952;526236.8180623807;471897.2112424872;443518.9199794291;448353.2992136279;469329.3392245732;453881.61029459815;406296.7415224188;479949.5383261594;463477.27075599786;460668.655203527;260914.8530628454;261751.83340796042;459984.3479057564;200048.4016726318;200048.4016726318;273.20132407833074;1733318.0933872808;804667.8143776396;197373.2094651664;491038.63209953596;0;19;0;33;49;50;0;1;91;99;1018644766855.5829;389913803240.06793;857429039815.5775;55227.22923592519;13863.250465766645;-0.0;13769.436728215629;3938120.5440188763;766973.2507173965;3.2112147975372114;477750.776255794;4.897630176139777;0.3204471116539889
4701;2019-07-07 23:21:45.097;629;621;198;198;177;39;210;27;13;37;727;232;13;56;275;155;244;586;179;231;209;-83;617;357;362;143;361;304;618;383.0;-1.0;1500.0;330.0;0.0;38;100;66;1;0;0;1;0;0;0;1;0;1;0;0;19974.26953125;9754.904296875;4194.33251953125;2958.81469726562;623.0;280423;622.0;1181.0;Calculated values ==>;1562534505.097;336.06;335.26000000000005;292.96000000000004;292.96000000000004;290.86;277.06;274.0616903277293;294.16;275.86;274.46000000000004;276.86;345.86;296.36;274.46000000000004;278.76000000000005;300.66;288.66;297.56;331.76000000000005;296.26000000000005;294.06;335.36;335.46000000000004;264.86;243.1966462407574;268.0796299477929;274.0616903277293;291.06;6170000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3040000.0;6180000.0;0.06383333333333334;0.0;0.25;0.055;0.0;0.06383333333333334;2.9736725390919556;9754.904296875;4194.33251953125;2958.81469726562;19974.26953125;485682.15546354954;484433.5848356031;252635.2253580451;252635.2253580451;245238.12958467225;430346.717906069;460648.84988001734;443315.08579407755;471996.43091952;526158.4464263396;471763.57443487656;443315.08579407755;449413.00246898126;469329.3392245732;453851.92248961725;406785.0103529885;479362.14064053906;463460.83753301925;460513.55173570686;260914.8530628454;261333.34086894934;459984.3479057564;200443.25499879583;200443.25499879583;273.3611116245571;1733650.548563283;804831.0621482434;197422.40161078697;491108.03204191645;0;19;0;33;49;50;0;1;91;99;1018861630704.7555;389999588939.7406;857611109464.8828;60717.95769882043;14274.76010988283;-0.0;16601.153941706154;3939086.5928713316;767207.6950573955;3.2112147975372114;478003.82232903526;5.417174869401509;0.3430682572644067
4702;2019-07-07 23:22:45.088;627;620;199;198;177;39;211;27;14;37;727;232;13;49;275;155;244;585;179;231;210;-84;618;357;362;144;361;305;619;391.0;0.0;1238.0;436.0;0.0;36;100;67;1;0;0;1;0;0;0;1;0;1;0;0;19960.310546875;9860.04296875;4104.748046875;2963.39672851562;623.0;280424;622.0;1181.0;Calculated values ==>;1562534565.088;335.86;335.16;293.06;292.96000000000004;290.86;277.06;274.0616903277293;294.26000000000005;275.86;274.56;276.86;345.86;296.36;274.46000000000004;278.06;300.66;288.66;297.56;331.66;296.26000000000005;294.16;335.36;335.46000000000004;264.76000000000005;243.40439225979637;268.19934244402924;274.0616903277293;291.06;6180000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3050000.0;6190000.0;0.06516666666666666;0.0;0.20633333333333334;0.07266666666666667;0.0;0.06516666666666666;2.9736725390919556;9860.04296875;4104.748046875;2963.39672851562;19960.310546875;485288.36111491534;484179.32523177937;252961.63369223414;252587.5686103701;245202.89578013698;430346.717906069;460784.0165094478;443257.1847228264;471864.221826097;526080.030684926;471629.7149557634;443110.4695693885;448257.2920903231;469329.3392245732;453851.92248961725;406296.7415224188;479097.0521803876;463460.83753301925;460648.84988001734;260914.8530628454;261333.34086894934;459728.4842313262;199672.16738163112;199672.16738163112;273.05710448487633;1733983.2868133488;804994.4955239176;197471.74597004853;491177.18067298806;0;19;0;33;49;50;0;1;91;99;1019078798125.3907;390085676024.99243;857793782060.4171;50259.70857806663;18897.425691077842;-0.0;17006.980476144836;3940011.2680375944;767484.0884746463;3.2112147975372114;478283.84810650174;5.089978682160671;0.34489774588317873
4703;2019-07-07 23:23:45.108;626;620;199;199;177;40;211;27;5;37;727;232;6;52;275;156;244;587;179;232;210;-84;617;358;363;144;363;304;618;286.0;0.0;1033.0;370.0;0.0;40;100;68;1;0;0;1;0;0;0;1;0;1;0;0;20160.48046875;9867.0498046875;4197.89013671875;2956.43994140625;623.0;280425;621.0;1182.0;Calculated values ==>;1562534625.108;335.76000000000005;335.16;293.06;293.06;290.86;277.16;274.1680685717883;294.26000000000005;275.86;273.66;276.86;345.86;296.36;273.76000000000005;278.36;300.66;288.76000000000005;297.56;331.86;296.36;294.16;335.26000000000005;335.46000000000004;264.76000000000005;243.40439225979637;268.0796299477929;274.1680685717883;291.06;6170000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6180000.0;0.04766666666666666;0.0;0.17216666666666666;0.06166666666666667;0.0;0.04766666666666666;2.976190466728782;9867.0498046875;4197.89013671875;2956.43994140625;20160.48046875;485256.44175377407;484290.7278364338;253010.07058552408;253010.07058552408;245238.12958467225;430280.9020939914;460629.17054598924;442137.2501143532;471864.221826097;526158.4464263396;471763.57443487656;442285.3213856606;448860.518063585;469053.1854526702;453822.3608475785;406785.0103529885;479509.18928779376;463444.52863536426;460493.7052714807;260496.36997498586;261333.34086894934;459728.4842313262;199837.91318835528;199837.91318835528;273.1268346696136;1734317.7381850143;805158.9427611239;197521.09438627295;491246.39238737983;0;19;0;33;49;50;0;1;91;99;1019296370625.3217;390172104824.96497;857976542960.359;41715.869174092644;16026.585214316541;-0.0;12424.592755962312;3940777.986673001;767775.2189099068;3.2112147975372114;478529.19297106145;4.122289005207112;0.290576240490183
4704;2019-07-07 23:24:45.109;625;620;199;199;177;40;211;27;-10;37;727;232;-13;46;275;156;244;587;177;232;210;-84;619;357;362;144;362;304;620;373.0;-1.0;1299.0;319.0;0.0;39;100;68;1;0;0;1;0;0;0;1;0;1;0;0;20219.28515625;10019.3720703125;4230.14599609375;2948.16259765625;623.0;280426;621.0;1180.0;Calculated values ==>;1562534685.109;335.66;335.16;293.06;293.06;290.86;277.16;274.0616903277293;294.26000000000005;275.86;272.16;276.86;345.86;296.36;271.86;277.76000000000005;300.66;288.76000000000005;297.56;331.86;296.36;294.16;335.26000000000005;335.46000000000004;264.76000000000005;243.40439225979637;268.0796299477929;274.0616903277293;290.86;6190000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6200000.0;0.06216666666666667;0.0;0.2165;0.05316666666666667;0.0;0.06216666666666667;2.9711546114551295;10019.3720703125;4230.14599609375;2948.16259765625;20219.28515625;484893.34187408525;484067.8129898651;252913.43001542275;252913.43001542275;245167.7874006723;430346.717906069;460784.0165094478;439885.4375265266;471864.221826097;526158.4464263396;471763.57443487656;439427.7774279336;448026.5480966273;469191.38263189426;453993.70447563543;405800.1106991714;479274.0399334799;463593.40581284417;460648.84988001734;260496.36997498586;261333.34086894934;459728.4842313262;200290.08297609843;200290.08297609843;273.30083697966637;1734654.2418397837;805324.6657052184;197570.30022745606;491316.6271922957;0;19;0;33;49;50;0;1;91;99;1019513874250.059;390258506264.8606;858158946000.1387;51872.394260167704;13793.47500006961;-0.0;16185.636675860293;3941557.9018657147;768023.7235530682;3.2112147975372114;478767.6155230149;4.759450273265067;0.2962955810976988
4705;2019-07-07 23:25:45.139;625;620;198;198;177;40;212;26;-11;37;727;232;-20;34;275;156;244;589;178;233;211;-84;619;357;362;144;362;303;620;368.0;-1.0;973.0;253.0;0.0;39;100;68;1;0;0;1;0;0;0;1;0;1;0;0;20174.861328125;9954.876953125;4194.3603515625;2943.78564453125;622.0;280427;621.0;1180.0;Calculated values ==>;1562534745.139;335.66;335.16;292.96000000000004;292.96000000000004;290.86;277.16;274.0616903277293;294.36;275.76000000000005;272.06;276.86;345.86;296.36;271.16;276.56;300.66;288.76000000000005;297.56;332.06;296.46000000000004;294.26000000000005;335.26000000000005;335.36;264.76000000000005;243.40439225979637;267.9596281332873;274.0616903277293;290.96000000000004;6190000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6200000.0;0.06133333333333334;0.0;0.16216666666666668;0.042166666666666665;0.0;0.06133333333333334;2.971314264533552;9954.876953125;4194.3603515625;2943.78564453125;20174.861328125;484893.34187408525;484067.8129898651;252540.13760743837;252540.13760743837;245167.7874006723;430346.717906069;460919.05237078964;439951.1449090409;471864.221826097;526236.8180623807;471897.2112424872;438573.70663450175;446531.9673155462;469191.38263189426;453993.70447563543;405800.1106991714;479568.524716729;463725.85767764907;460784.0165094478;260496.36997498586;260914.8530628454;459728.4842313262;200308.29621489634;200308.29621489634;273.308007049966;1734991.0280359366;805491.201006372;197619.42434590188;491386.8665139358;0;19;0;33;49;50;0;1;91;99;1019731182849.9554;390344949464.8194;858341137050.0519;38862.08196323378;10938.884594692792;-0.0;15975.844178065825;3942314.4005608666;768229.9296010913;3.2112147975372114;479035.76186950674;3.848167227728362;0.22409424432789962
4706;2019-07-07 23:26:45.120;624;619;198;198;177;40;212;26;-1;37;726;232;-8;34;276;156;245;588;178;233;211;-84;618;357;362;143;362;303;619;350.0;-1.0;1062.0;268.0;0.0;42;100;66;1;0;0;1;0;0;0;1;0;1;0;0;20172.513671875;9748.7841796875;4317.09423828125;2945.61157226562;622.0;280428;621.0;1181.0;Calculated values ==>;1562534805.12;335.56;335.06;292.96000000000004;292.96000000000004;290.86;277.16;274.0616903277293;294.36;275.76000000000005;273.06;276.86;345.76;296.36;272.36;276.56;300.76000000000005;288.76000000000005;297.66;331.96000000000004;296.46000000000004;294.26000000000005;335.26000000000005;335.36;264.76000000000005;243.1966462407574;267.9596281332873;274.0616903277293;290.96000000000004;6180000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6190000.0;0.058333333333333334;0.0;0.177;0.04466666666666667;0.0;0.058333333333333334;2.973832327469597;9748.7841796875;4317.09423828125;2945.61157226562;20172.513671875;484861.4768568867;484036.18001383136;252587.5686103701;252587.5686103701;245202.89578013698;430346.717906069;460919.05237078964;441455.363107709;471996.43091952;526132.0875705427;471897.2112424872;440405.2139601131;446531.9673155462;469319.3617850966;453993.70447563543;406776.52810678474;479538.7912529084;463725.85767764907;460784.0165094478;260496.36997498586;260914.8530628454;459882.5695729;200302.0336121659;200302.0336121659;273.3055417198354;1735327.1496883978;805655.3461865602;197668.4871145333;491457.7728413384;0;19;0;33;49;50;0;1;91;99;1019948314069.7621;390431022199.74274;858522879479.89;42684.139320711125;11594.597272912792;-0.0;15194.78233567478;3942993.7372128773;768417.6491531326;3.2112147975372114;479295.4348344034;4.083917338762255;0.24718446342455505
4707;2019-07-07 23:27:45.110;622;618;198;197;176;39;213;26;8;37;725;232;4;33;276;155;245;588;176;234;212;-84;617;357;361;143;361;302;618;310.0;-1.0;926.0;408.0;0.0;37;100;62;1;0;0;1;0;0;0;1;0;1;0;0;19776.779296875;9545.7373046875;4108.00341796875;2938.82666015625;621.0;280429;620.0;1182.0;Calculated values ==>;1562534865.11;335.36;334.96000000000004;292.96000000000004;292.86;290.76000000000005;277.06;274.0616903277293;294.46000000000004;275.76000000000005;273.96000000000004;276.86;345.66;296.36;273.56;276.46000000000004;300.76000000000005;288.66;297.66;331.96000000000004;296.56;294.36;335.16;335.26000000000005;264.76000000000005;243.1966462407574;267.8393353686513;274.0616903277293;290.76000000000005;6170000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3020000.0;6180000.0;0.051666666666666666;0.0;0.15433333333333332;0.068;0.0;0.051666666666666666;2.9765101387233823;9545.7373046875;4108.00341796875;2938.82666015625;19776.779296875;484687.27608260943;484004.6712469229;252635.2253580451;252262.7816354835;244904.87795381612;430346.717906069;461207.877530726;442993.0989471373;471996.43091952;526105.8053046324;472030.6264180923;442405.8132597088;446583.57048168074;469457.09229445044;453851.92248961725;407256.22158418974;479656.1046852939;464006.2339002714;461073.2656927703;260077.89159075968;260496.36997498586;459882.5695729;199228.12317196588;199228.12317196588;272.88138784103626;1735660.0049780612;805816.1070676758;197717.51592698038;491527.9702869605;0;19;0;33;49;50;0;1;91;99;1020165177919.7965;390516807899.75635;858704349229.9188;37621.06126130145;17724.50235526352;-0.0;13528.665696908229;3943662.835682833;768661.9342624345;3.2112147975372114;479534.7570077018;4.150908519727751;0.2917822738666807
4708;2019-07-07 23:28:45.111;621;617;197;197;176;39;214;27;11;37;724;231;9;45;275;155;245;584;176;234;213;-84;612;357;362;144;362;302;613;400.0;-1.0;983.0;462.0;0.0;35;100;60;1;0;0;1;0;0;0;1;0;1;0;0;19439.671875;9353.9853515625;3998.88696289062;2937.61938476562;621.0;280430;620.0;1179.0;Calculated values ==>;1562534925.111;335.26000000000005;334.86;292.86;292.86;290.76000000000005;277.06;274.0616903277293;294.56;275.86;274.26000000000005;276.86;345.56000000000006;296.26000000000005;274.06;277.66;300.66;288.66;297.66;331.56;296.56;294.46000000000004;335.16;335.26000000000005;264.76000000000005;243.40439225979637;267.8393353686513;274.0616903277293;290.76000000000005;6120000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6130000.0;0.06666666666666667;0.0;0.16383333333333333;0.077;0.0;0.06666666666666667;2.968955544462663;9353.9853515625;3998.88696289062;2937.61938476562;19439.671875;485098.6812360829;484419.4464947272;252500.63385936414;252500.63385936414;245080.65692045572;430346.717906069;461188.73474552366;443431.1120271193;471864.221826097;526001.1196608918;471911.85720318666;443139.33368828957;448262.69519083336;469191.38263189426;453851.92248961725;409546.9775167981;479656.2116266793;463858.19375264365;461053.9582046509;260077.89159075968;260496.36997498586;459728.4842313262;199195.6152968647;199195.6152968647;272.8685053815923;1735986.8141854599;805973.6073818749;197766.48712699657;491595.5288329448;0;19;0;33;49;50;0;1;91;99;1020382081535.3964;390602909334.99445;858885552250.4199;40013.91554764005;20061.030907953536;-0.0;17457.22286051908;3944309.8046073327;768976.8189551563;3.2112147975372114;479792.9770499901;4.759351083296703;0.3225199250940357
4709;2019-07-07 23:29:45.151;620;616;197;197;176;39;215;26;11;36;723;230;10;44;276;155;244;576;176;235;214;-84;612;356;361;144;361;302;613;328.0;93.0;1004.0;423.0;0.0;32;100;60;1;0;0;1;0;0;0;1;0;1;0;0;19278.546875;9333.80859375;3941.59326171875;2940.19750976562;620.0;280431;619.0;1180.0;Calculated values ==>;1562534985.151;335.16;334.76000000000005;292.86;292.86;290.76000000000005;277.06;273.955091788801;294.66;275.76000000000005;274.26000000000005;276.76000000000005;345.46000000000004;296.16;274.16;277.56;300.76000000000005;288.66;297.56;330.76000000000005;296.66;294.56;335.06;335.16;264.76000000000005;243.40439225979637;267.8393353686513;273.955091788801;290.76000000000005;6120000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6130000.0;0.05466666666666666;0.015500000000000002;0.1673333333333333;0.07050000000000001;0.0;0.05466666666666666;2.9716330453439004;9333.80859375;3941.59326171875;2940.19750976562;19278.546875;484956.85475092864;484277.00286039937;252500.63385936414;252500.63385936414;245080.65692045572;430412.23801567365;461476.7180717267;443431.1120271193;471765.34391292307;525896.4236536996;471793.0235095721;443285.3374463631;448123.7737234782;469457.09229445044;454023.1870881385;409113.3077809905;478480.77613936434;464138.1880892104;461342.3614177066;259659.41789560125;260077.89159075968;459728.4842313262;199071.0669912807;199071.0669912807;272.8149517250364;1736309.6811093867;806129.4428190644;197815.50158895814;491661.7436152202;0;19;0;33;49;50;0;1;91;99;1020599126135.2584;390689366934.9395;859066873050.3047;40889.58086933032;18376.347915423208;0.0;14337.497428644614;3944984.449874248;769297.3439861409;3.2112147975372114;480058.10968956625;4.539050611425508;0.3165013837524704
4710;2019-07-07 23:30:45.132;619;616;198;198;176;39;215;26;10;36;722;229;9;53;275;156;244;574;176;235;215;-84;611;356;361;144;361;303;612;381.0;176.0;904.0;290.0;0.0;31;100;59;1;0;0;1;0;0;0;1;0;1;0;0;19135.837890625;9265.3525390625;3926.046875;2939.69873046875;620.0;280432;619.0;1181.0;Calculated values ==>;1562535045.132;335.06;334.76000000000005;292.96000000000004;292.96000000000004;290.76000000000005;277.06;273.955091788801;294.66;275.76000000000005;274.16;276.76000000000005;345.36;296.06;274.06;278.46000000000004;300.66;288.76000000000005;297.56;330.56;296.66;294.66;335.06;335.16;264.76000000000005;243.40439225979637;267.9596281332873;273.955091788801;290.76000000000005;6110000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6120000.0;0.0635;0.029333333333333333;0.15066666666666664;0.04833333333333333;0.0;0.0635;2.9741513784331746;9265.3525390625;3926.046875;2939.69873046875;19135.837890625;484925.7304975965;484388.44079534436;252926.03972239755;252926.03972239755;245116.19263984915;430412.23801567365;461476.7180717267;443080.6557621375;471765.34391292307;525713.0613008196;471540.11976617476;442934.10434907244;449183.62805661734;469329.3392245732;454164.5920650031;409558.50321473554;478304.8847259121;464138.1880892104;461476.7180717267;259659.41789560125;260077.89159075968;459728.4842313262;199755.94814044118;199755.94814044118;273.0859480706614;1736629.6996108554;806284.3867472468;197864.48520785695;491727.2865211397;0;19;0;33;49;50;0;1;91;99;1020815657545.0657;390775739574.8626;859248315575.1432;36660.92261500224;12565.339244392777;0.0;16619.268890636627;3945630.4994222135;769555.1097272354;3.2112147975372114;480316.00105053064;4.081900076490114;0.24047727182238496
4711;2019-07-07 23:31:45.132;618;615;199;199;178;40;215;26;9;36;722;229;8;46;276;156;244;568;175;235;214;-84;610;357;362;144;362;303;611;412.0;258.0;910.0;247.0;0.0;33;100;58;1;0;0;1;0;0;0;1;0;1;0;0;19152.9921875;9149.4599609375;3915.34252929688;2941.89306640625;619.0;280433;618.0;1178.0;Calculated values ==>;1562535105.132;334.96000000000004;334.66;293.06;293.06;290.96000000000004;277.16;274.0616903277293;294.66;275.76000000000005;274.06;276.76000000000005;345.36;296.06;273.96000000000004;277.76000000000005;300.76000000000005;288.76000000000005;297.56;329.96000000000004;296.66;294.56;334.96000000000004;335.06;264.76000000000005;243.40439225979637;267.9596281332873;274.0616903277293;290.66;6100000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6110000.0;0.06866666666666667;0.043000000000000003;0.15166666666666667;0.04116666666666667;0.0;0.06866666666666667;2.9667552368710632;9149.4599609375;3915.34252929688;2941.89306640625;19152.9921875;484894.7290891286;484357.55875767895;253355.87043412126;253355.87043412126;245826.4197411263;430346.717906069;461323.382721853;442934.10434907244;471765.34391292307;525713.0613008196;471540.11976617476;442787.31820175383;448214.2968835578;469319.3617850966;453993.70447563543;409997.4999440374;477537.5694306683;463990.4146581629;461188.73474552366;259240.94887492666;259659.41789560125;459728.4842313262;200339.57894430324;200339.57894430324;273.32032035205236;1736948.7731948397;806437.8435180802;197913.49847283092;491792.6314328422;0;19;0;33;49;50;0;1;91;99;1021032557545.0657;390862139574.8626;859430115575.1432;36793.50301972333;10678.176600982446;0.0;17911.6420316838;3946242.619635836;769748.8056926135;3.2112147975372114;480603.75864154997;4.084748249320222;0.2205403125213328
4712;2019-07-07 23:32:45.123;617;614;199;199;178;40;216;25;8;36;722;230;7;53;276;156;244;566;177;236;215;-85;608;356;361;143;361;303;609;303.0;284.0;940.0;273.0;0.0;30;100;57;1;0;0;1;0;0;0;1;0;1;0;0;19023.263671875;9021.1845703125;3825.78955078125;2942.40307617188;619.0;280434;618.0;1180.0;Calculated values ==>;1562535165.123;334.86;334.56;293.06;293.06;290.96000000000004;277.16;273.955091788801;294.76000000000005;275.66;273.96000000000004;276.76000000000005;345.36;296.16;273.86;278.46000000000004;300.76000000000005;288.76000000000005;297.56;329.76000000000005;296.76000000000005;294.66;334.96000000000004;335.06;264.66;243.1966462407574;267.9596281332873;273.955091788801;290.86;6080000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6090000.0;0.050499999999999996;0.04733333333333333;0.15666666666666668;0.0455;0.0;0.050499999999999996;2.971792172757093;9021.1845703125;3825.78955078125;2942.40307617188;19023.263671875;484974.679111307;484438.2537098036;253456.9166376319;253456.9166376319;245900.07539737452;430412.23801567365;461610.94820493297;442787.31820175383;471897.7078724963;525713.0613008196;471659.2155794101;442640.2954479828;449183.62805661734;469457.09229445044;454164.5920650031;410857.817099841;477482.1973116576;464270.0288607765;461476.7180717267;259240.94887492666;259659.41789560125;459780.758145265;199790.24873576345;199790.24873576345;273.0994906957673;1737266.8609396808;806589.2428423761;197962.52691859746;491857.13119036006;0;19;0;33;49;50;0;1;91;99;1021249425009.8381;390948226659.7723;859611888304.9525;38069.54088300516;11829.56817813232;0.0;13215.166701466142;3946866.3847555663;769936.3420975617;3.2112147975372114;480863.1098055432;3.997261891592128;0.25159138481688126
4713;2019-07-07 23:33:45.133;616;613;200;199;178;39;217;25;7;36;721;230;6;46;276;156;244;559;177;236;216;-85;604;357;362;143;362;302;606;376.0;138.0;922.0;436.0;0.0;30;100;55;1;0;0;1;0;0;0;1;0;1;0;0;18928.734375;8826.4501953125;3742.3173828125;2939.92944335938;618.0;280435;617.0;1179.0;Calculated values ==>;1562535225.133;334.76000000000005;334.46000000000004;293.16;293.06;290.96000000000004;277.06;274.0616903277293;294.86;275.66;273.86;276.76000000000005;345.26;296.16;273.76000000000005;277.76000000000005;300.76000000000005;288.76000000000005;297.56;329.06;296.76000000000005;294.76000000000005;334.86;334.96000000000004;264.66;243.1966462407574;267.8393353686513;274.0616903277293;290.86;6040000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6060000.0;0.06266666666666666;0.023;0.15366666666666667;0.07266666666666667;0.0;0.06266666666666666;2.9694325219809983;8826.4501953125;3742.3173828125;2939.92944335938;18928.734375;485276.00492429733;484630.38147455157;253998.0585067323;253610.44188683046;246011.60163683468;430346.717906069;461592.2958648185;442846.63139517745;471897.7078724963;525687.0003987236;471793.0235095721;442699.92918233894;448401.4392639541;469319.3617850966;453993.70447563543;412513.45587883407;476807.7102179892;464122.52100971725;461457.9028561018;258822.4845140824;259240.94887492666;459780.758145265;199187.77583971166;199187.77583971166;272.8653983277487;1737583.1803011296;806737.9979204476;198011.5545261587;491920.2092593896;0;19;0;33;49;50;0;1;91;99;1021466361159.8037;391034040959.75867;859793418554.9237;37442.24413702325;18936.42338087021;0.0;16435.59462636045;3947495.7545081126;770192.7680910565;3.2112147975372114;481110.24066484877;4.695059942391256;0.32022288311324726
4714;2019-07-07 23:34:45.113;614;612;200;199;179;39;217;25;8;36;721;231;7;47;276;157;243;548;178;237;216;-85;605;356;361;144;361;302;606;305.0;159.0;921.0;433.0;0.0;28;100;54;1;0;0;1;0;0;0;1;0;1;0;0;18893.33984375;8787.21484375;3732.67724609375;2945.44506835938;618.0;280436;617.0;1180.0;Calculated values ==>;1562535285.113;334.56;334.36;293.16;293.06;291.06;277.06;273.955091788801;294.86;275.66;273.96000000000004;276.76000000000005;345.26;296.26000000000005;273.86;277.86;300.76000000000005;288.86;297.46000000000004;327.96000000000004;296.86;294.76000000000005;334.86;334.96000000000004;264.66;243.40439225979637;267.8393353686513;273.955091788801;290.96000000000004;6050000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6060000.0;0.05083333333333333;0.026500000000000003;0.15350000000000003;0.07216666666666667;0.0;0.05083333333333333;2.9719511246289883;8787.21484375;3732.67724609375;2945.44506835938;18893.33984375;484882.9663410617;484488.7000870277;253998.0585067323;253610.44188683046;246353.7911040728;430412.23801567365;461745.05252366984;442993.0989471373;471765.34391292307;525687.0003987236;471911.85720318666;442846.63139517745;448540.00715330127;469457.09229445044;454305.82633570756;411709.8772845457;475166.5898804629;464401.7568174532;461610.94820493297;258822.4845140824;259240.94887492666;459626.4606523025;198804.00296396323;198804.00296396323;272.70897604874364;1737898.2591917354;806884.7295356392;198060.5829655094;491982.480117443;0;19;0;33;49;50;0;1;91;99;1021683188859.8727;391120112259.786;859974558154.9813;37483.02623341723;18822.68736317515;0.0;13359.353049749296;3948119.923635647;770507.3224609381;3.2112147975372114;481358.4491318184;4.5045941083405285;0.32730175182969723
4715;2019-07-07 23:35:45.124;613;611;200;200;179;39;218;26;7;36;721;231;6;47;276;157;243;542;177;237;217;-85;603;356;361;134;361;303;604;350.0;134.0;1180.0;198.0;0.0;24;100;54;1;0;0;1;0;0;0;1;0;1;0;0;18771.537109375;8782.5517578125;3592.41528320312;2989.5849609375;617.0;280437;616.0;1178.0;Calculated values ==>;1562535345.124;334.46000000000004;334.26000000000005;293.16;293.16;291.06;277.06;273.955091788801;294.96000000000004;275.76000000000005;273.86;276.76000000000005;345.26;296.26000000000005;273.76000000000005;277.86;300.76000000000005;288.86;297.46000000000004;327.36;296.86;294.86;334.76000000000005;334.86;264.66;241.2770596917726;267.9596281332873;273.955091788801;290.86;6030000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6040000.0;0.058333333333333334;0.022333333333333334;0.19666666666666668;0.033;0.0;0.058333333333333334;2.9670724263909065;8782.5517578125;3592.41528320312;2989.5849609375;18771.537109375;484963.60647307796;484569.8550138213;254103.59514874054;254103.59514874054;246429.88853868446;430412.23801567365;461879.0317285414;442640.2954479828;473079.2034362849;525608.2784690897;471778.24597371457;442493.0341924577;448353.2992136279;469457.09229445044;454305.82633570756;412527.93534050207;474513.9847454762;464401.7568174532;461745.05252366984;258404.02479325983;258822.4845140824;461154.20952264155;200605.85325936833;200605.85325936833;273.42067030695597;1738212.190710725;807031.1711003995;198110.0506166228;492043.53374645987;0;19;0;33;49;50;0;1;91;99;1021899828570.4373;391203527550.0034;860156091430.4545;47600.106963760845;8598.095756688017;0.0;15233.119957084255;3948829.079735592;770735.8708803958;3.2112147975372114;481596.7634237746;4.649098956380431;0.2618715269796169
4716;2019-07-07 23:36:45.114;611;609;200;200;180;40;218;27;6;35;729;231;5;48;276;157;243;527;177;237;217;-85;603;357;362;121;361;305;604;440.0;322.0;1283.0;164.0;0.0;26;89;57;1;0;0;1;0;0;0;1;0;1;0;0;19059.10546875;8988.890625;3638.48974609375;2966.95532226562;616.0;280438;615.0;1180.0;Calculated values ==>;1562535405.114;334.26000000000005;334.06;293.16;293.16;291.16;277.16;274.0616903277293;294.96000000000004;275.86;273.76000000000005;276.66;346.06000000000006;296.26000000000005;273.66;277.96000000000004;300.76000000000005;288.86;297.46000000000004;325.86;296.86;294.86;334.66;334.76000000000005;264.66;238.32900078539177;268.19934244402924;274.0616903277293;290.86;6030000.0;3570000.0000000005;3620000.0000000005;1210000.0;3610000.0;3050000.0;6040000.0;0.07333333333333333;0.05366666666666667;0.21383333333333335;0.02733333333333333;0.0;0.07333333333333333;2.972268501106287;8988.890625;3638.48974609375;2966.95532226562;19059.10546875;484681.1624318772;484286.62944252085;254103.59514874054;254103.59514874054;246774.8296204118;430346.717906069;461726.5624587006;442076.7812560851;474660.33458192844;526289.7225663173;471510.35465777136;441928.13359203225;448117.77220923116;469457.09229445044;454135.31371311087;412527.93534050207;472239.1084282927;464254.5134180436;461592.2958648185;257985.5697089033;258404.02479325983;463092.0147201258;201229.0751546885;201229.0751546885;273.6694370548234;1738527.3935230337;807179.2417710542;198159.68017935142;492103.7812454566;0;19;0;33;49;50;0;1;91;99;1022116692420.4717;391280014800.01556;860338461030.4834;51501.26782134864;7157.58701478862;0.0;19093.3028520762;3949654.786884801;770867.1463539528;3.2112147975372114;481882.76927164255;4.985923043924413;0.25276738888340655
