;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4717;2019-07-07 23:37:45.125;608;609;200;200;179;40;218;28;8;36;747;230;6;38;276;158;243;528;175;238;217;-83;603;357;361;120;361;304;604;315.0;284.0;1292.0;176.0;0.0;24;1;57;1;0;0;1;0;0;0;1;0;1;0;0;18447.193359375;8951.79296875;3583.13134765625;2430.4306640625;615.0;280439;615.0;1178.0;Calculated values ==>;1562535465.125;333.96000000000004;334.06;293.16;293.16;291.06;277.16;274.0616903277293;294.96000000000004;275.96000000000004;273.96000000000004;276.76000000000005;347.86;296.16;273.76000000000005;276.96000000000004;300.76000000000005;288.96000000000004;297.46000000000004;325.96000000000004;296.96000000000004;294.86;334.66;334.66;264.86;238.09270928235583;268.0796299477929;274.0616903277293;290.66;6030000.0;3570000.0000000005;3610000.0;1200000.0;3610000.0;3040000.0;6040000.0;0.0525;0.04733333333333333;0.21533333333333332;0.029333333333333333;0.0;0.0525;2.967388913651236;8951.79296875;3583.13134765625;2430.4306640625;18447.193359375;484256.67575901846;484286.62944252085;254103.59514874054;254103.59514874054;246429.88853868446;430346.717906069;461879.0317285414;442580.7327243594;474883.3993243986;528252.2207789605;471525.1840687706;442285.3213856606;446904.3873112669;469457.09229445044;454276.7513207329;412527.93534050207;472391.9003838444;464533.37255708285;461745.05252366984;257985.5697089033;257985.5697089033;463433.475252843;201104.2604675984;201104.2604675984;273.6205660105187;1738840.0033141307;807328.7748768422;198204.66664184903;492163.9724541878;0;19;0;33;49;50;0;1;91;99;1022333632185.1752;391352328054.91675;860521194525.2336;51997.93369262253;7694.990300367175;0.0;13683.64158294375;3950517.438353352;770990.9405228475;3.2112147975372114;482155.9605507817;4.903095561160897;0.27767296353226795
4718;2019-07-07 23:38:45.105;605;607;200;199;179;40;219;30;10;38;760;228;8;33;276;157;243;527;174;238;218;-79;601;357;362;126;362;303;603;364.0;129.0;1392.0;205.0;0.0;25;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17655.373046875;8919.083984375;3552.4267578125;1423.1955566406198;614.0;280440;614.0;1179.0;Calculated values ==>;1562535525.105;333.66;333.86;293.16;293.06;291.06;277.16;274.0616903277293;295.06;276.16;274.16;276.96000000000004;349.16;295.96000000000004;273.96000000000004;276.46000000000004;300.76000000000005;288.86;297.46000000000004;325.86;296.96000000000004;294.96000000000004;334.56;334.56;265.26000000000005;239.4893008659735;267.9596281332873;274.0616903277293;290.56;6010000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3030000.0;6030000.0;0.06066666666666667;0.021500000000000002;0.232;0.034166666666666665;0.0;0.06066666666666667;2.970066033508216;8919.083984375;3552.4267578125;1423.1955566406198;17655.373046875;484055.5490558922;484114.9593854986;254156.7896756306;253766.38630349623;246468.15882769183;430346.717906069;461860.70334265823;443080.6557621375;474307.44796210685;529687.3334219017;471420.95823879476;442787.31820175383;446390.54166232125;469319.3617850966;454135.31371311087;413326.6268722437;472367.4547032549;464386.3924891542;461726.5624587006;257567.11924055516;257567.11924055516;462942.9897220233;201046.4594957981;201046.4594957981;273.597921083192;1739140.7577493717;807477.649210174;198236.76948918117;492223.41561742424;0;19;0;33;49;50;0;1;91;99;1022550459885.2441;391426103454.9402;860703233825.2915;56151.93353379074;8948.131449396027;0.0;15814.592913082754;3951418.386830894;771129.5869732458;3.2112147975372114;482401.6972321198;5.823416210178827;0.32595277793301136
4719;2019-07-07 23:39:45.096;602;606;199;199;179;40;219;31;-5;39;775;225;-3;24;276;158;243;521;174;238;218;-73;602;357;361;133;361;303;603;312.0;357.0;1140.0;144.0;0.0;23;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17436.234375;8770.66796875;3581.31713867188;1409.81506347656;613.0;280441;612.0;1179.0;Calculated values ==>;1562535585.096;333.36;333.76000000000005;293.06;293.06;291.06;277.16;274.0616903277293;295.06;276.26000000000005;272.66;277.06;350.66;295.66;272.86;275.56;300.76000000000005;288.96000000000004;297.46000000000004;325.26000000000005;296.96000000000004;294.96000000000004;334.36;334.46000000000004;265.86;241.05796691057077;267.9596281332873;274.0616903277293;290.56;6020000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3030000.0;6030000.0;0.052000000000000005;0.0595;0.19;0.024;0.0;0.052000000000000005;2.970223971296886;8770.66796875;3581.31713867188;1409.81506347656;17436.234375;483517.46107715083;483973.1317668763;253766.38630349623;253766.38630349623;246468.15882769183;430346.717906069;462012.88651447376;440856.8528302407;473501.00995365425;531252.369025014;471063.0763921026;441156.6256199011;445108.7251088686;469457.09229445044;454276.7513207329;412929.6226664823;471448.63436864683;464533.37255708285;461879.0317285414;256730.23209357203;257148.6733736563;462500.54308662325;201241.95959587328;201241.95959587328;273.6744797506795;1739433.1439464046;807625.0416974388;198260.37436972745;492282.854565986;0;19;0;33;49;50;0;1;91;99;1022767327350.0166;391503791799.8587;860885006555.1008;45526.829714529806;6270.206003777999;0.0;13553.127750898744;3952265.5827586204;771256.3874289674;3.2112147975372114;482646.3915277454;4.748663885368723;0.2540742238016286
4720;2019-07-07 23:40:45.106;599;604;199;199;179;40;220;31;-23;40;783;222;-24;16;276;158;243;518;174;239;219;-67;602;356;361;137;361;303;603;293.0;398.0;1082.0;131.0;0.0;18;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17192.62890625;8740.2822265625;3415.11181640625;1396.70104980469;611.0;280442;611.0;1179.0;Calculated values ==>;1562535645.106;333.06;333.56;293.06;293.06;291.06;277.16;273.955091788801;295.16;276.26000000000005;270.86;277.16;351.46000000000004;295.36;270.76000000000005;274.76000000000005;300.76000000000005;288.96000000000004;297.46000000000004;324.96000000000004;297.06;295.06;334.26000000000005;334.26000000000005;266.46000000000004;241.92719264551067;267.9596281332873;273.955091788801;290.56;6020000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6030000.0;0.04883333333333333;0.06633333333333333;0.18033333333333335;0.021833333333333333;0.0;0.04883333333333333;2.9705393176246284;8740.2822265625;3415.11181640625;1396.70104980469;17192.62890625;483090.47624774935;483689.1407619124;253766.38630349623;253766.38630349623;246468.15882769183;430412.23801567365;462146.61757077737;438109.25301780854;473078.44118532055;532086.2488302357;470704.5923129879;437953.82195464283;443955.1368504969;469457.09229445044;454446.891000169;412929.6226664823;470986.9265848204;464664.8766729168;462012.88651447376;256311.7953858065;256311.7953858065;462505.1784866319;201052.5394138802;201052.5394138802;273.5958842828572;1739721.7659026792;807770.9906031407;198283.76590194012;492341.1678578649;0;19;0;33;49;50;0;1;91;99;1022983963449.9822;391584805299.8458;861066836855.0719;42749.227353241746;5708.382619755078;0.0;12743.563616745652;3953001.339173036;771356.2256377429;3.2112147975372114;482865.5671456234;4.5159935176648505;0.24015226364616185
4721;2019-07-07 23:41:45.117;595;602;199;199;179;39;220;31;-25;41;782;219;-26;8;276;158;243;512;174;239;219;-61;603;356;361;139;361;302;604;284.0;331.0;1051.0;112.0;0.0;17;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17041.71875;8569.125;3407.5322265625;1396.51306152344;610.0;280443;610.0;1178.0;Calculated values ==>;1562535705.117;332.66;333.36;293.06;293.06;291.06;277.06;273.955091788801;295.16;276.26000000000005;270.66;277.26000000000005;351.36;295.06;270.56;273.96000000000004;300.76000000000005;288.96000000000004;297.46000000000004;324.36;297.06;295.06;334.16;334.16;267.06;242.35481222062532;267.8393353686513;273.955091788801;290.56;6030000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6040000.0;0.04733333333333333;0.05516666666666667;0.17516666666666666;0.018666666666666668;0.0;0.04733333333333333;2.9681770509207825;8569.125;3407.5322265625;1396.51306152344;17041.71875;482405.53826862294;483291.82102994417;253714.130865998;253714.130865998;246429.88853868446;430412.23801567365;462146.61757077737;438024.4983934438;472915.35137376806;532056.9234048271;470481.5131215129;437869.15320432716;442993.0989471373;469457.09229445044;454446.891000169;412527.93534050207;469926.70317351667;464664.8766729168;462012.88651447376;255893.36323571714;255893.36323571714;462809.75972760713;201190.0706541502;201190.0706541502;273.6497323925532;1740007.1044363673;807915.2621086658;198307.0469536723;492398.03364852176;0;19;0;33;49;50;0;1;91;99;1023200603160.5468;391667620480.06165;861248370130.545;41485.4972589996;4883.5675293711965;0.0;12345.613284055316;3953703.423905242;771444.5080713618;3.2112147975372114;483074.68195102864;4.3904830947030264;0.22851854278996556
4722;2019-07-07 23:42:45.127;591;600;199;199;179;39;221;30;-22;41;775;216;-26;3;276;159;243;518;173;239;220;-55;603;356;361;140;361;302;604;331.0;273.0;1010.0;104.0;0.0;13;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16800.056640625;8373.7568359375;3269.8466796875;1391.37744140625;608.0;280444;608.0;1178.0;Calculated values ==>;1562535765.127;332.26000000000005;333.16;293.06;293.06;291.06;277.06;273.955091788801;295.26000000000005;276.16;270.96000000000004;277.26000000000005;350.66;294.76000000000005;270.56;273.46000000000004;300.76000000000005;289.06;297.46000000000004;324.96000000000004;297.06;295.16;333.96000000000004;333.96000000000004;267.66;242.56692532238324;267.8393353686513;273.955091788801;290.46000000000004;6030000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6040000.0;0.05516666666666667;0.0455;0.16833333333333333;0.017333333333333333;0.0;0.05516666666666667;2.968491070050348;8373.7568359375;3269.8466796875;1391.37744140625;16800.056640625;481832.01495715464;483006.5676692303;253714.130865998;253714.130865998;246429.88853868446;430412.23801567365;462280.22558120737;438488.69466843555;472784.61766108364;531327.671585697;470122.41596136003;437869.15320432716;442258.39573455596;469457.09229445044;454587.787147844;412527.93534050207;470856.3697089235;464664.8766729168;462146.61757077737;255056.51255035817;255056.51255035817;463264.0337855522;201287.04031850945;201287.04031850945;273.68767115897924;1740289.1662337102;808056.4763223898;198330.28324659652;492453.68774686905;0;19;0;33;49;50;0;1;91;99;1023417239260.5123;391751334430.04834;861429600330.5162;39928.945148904226;4540.93455342874;0.0;14390.753345083447;3954381.990667481;771523.0586782922;3.2112147975372114;483297.5221400786;4.515590259889576;0.21657711719021241
4723;2019-07-07 23:43:45.098;587;598;198;198;178;39;221;31;-18;41;768;215;-21;1;276;159;243;518;174;240;220;-49;600;357;361;140;361;302;601;364.0;224.0;1088.0;129.0;0.0;11;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16708.25;8282.642578125;3176.25610351562;1396.4572753906198;607.0;280445;607.0;1179.0;Calculated values ==>;1562535825.098;331.86;332.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.06;274.0616903277293;295.26000000000005;276.26000000000005;271.36;277.26000000000005;349.96000000000004;294.66;271.06;273.26000000000005;300.76000000000005;289.06;297.46000000000004;324.96000000000004;297.16;295.16;333.86;333.86;268.26000000000005;242.56692532238324;267.8393353686513;274.0616903277293;290.56;6000000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3020000.0;6010000.0;0.06066666666666667;0.037333333333333336;0.18133333333333335;0.021500000000000002;0.0;0.06066666666666667;2.9711678886932744;8282.642578125;3176.25610351562;1396.4572753906198;16708.25;481602.67225563194;483061.2768324325;253482.35147274967;253482.35147274967;246200.33320712973;430346.717906069;462280.22558120737;439103.4342402594;472784.61766108364;530597.9988283011;470002.5792903727;438642.8229465016;441962.8318392794;469457.09229445044;454418.0184064888;413719.0961570943;471247.50389418553;464796.26975366054;462146.61757077737;254638.09398592086;254638.09398592086;463865.44812395214;201506.7328461372;201506.7328461372;273.7780152972912;1740568.267158165;808195.2125624634;198353.50397377412;492507.3793065536;0;19;0;33;49;50;0;1;91;99;1023633734570.354;391835293829.98694;861610712750.3838;43084.201852800834;5640.712378473022;0.0;15812.15300662817;3955073.4325334807;771607.8647265848;3.2112147975372114;483549.0913755638;5.020247393663453;0.24714870575970815
4724;2019-07-07 23:44:45.118;583;595;197;197;178;39;221;32;-20;41;764;214;-21;1;276;160;243;512;174;240;221;-43;602;356;361;140;361;303;604;312.0;289.0;1158.0;131.0;0.0;11;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16714.79296875;8340.015625;3208.71997070312;1394.23132324219;605.0;280446;605.0;1178.0;Calculated values ==>;1562535885.118;331.46000000000004;332.66;292.86;292.86;290.96000000000004;277.06;273.955091788801;295.26000000000005;276.36;271.16;277.26000000000005;349.56000000000006;294.56;271.06;273.26000000000005;300.76000000000005;289.16;297.46000000000004;324.36;297.16;295.26000000000005;333.66;333.66;268.86;242.56692532238324;267.9596281332873;273.955091788801;290.56;6020000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6040000.0;0.052000000000000005;0.04816666666666667;0.193;0.021833333333333333;0.0;0.052000000000000005;2.9689607705820804;8340.015625;3208.71997070312;1394.23132324219;16714.79296875;480795.42482186004;482291.40313526854;252943.63124239352;252943.63124239352;246086.66042733888;430412.23801567365;462280.22558120737;438573.70663450175;472784.61766108364;530104.8735352602;469745.62710042845;438419.19255376846;441753.0823843035;469457.09229445044;454728.515857866;412929.6226664823;469926.70317351667;464796.26975366054;462280.22558120737;253801.27034056993;253801.27034056993;464465.9017667385;201291.5893665272;201291.5893665272;273.6894503731875;1740846.8853579354;808333.7808881626;198376.76746400143;492560.6051765331;0;19;0;33;49;50;0;1;91;99;1023850406770.2852;391919321829.9602;861792273250.326;45795.44863271909;5745.972487404614;0.0;13571.409083163371;3955814.343175209;771702.7853967837;3.2112147975372114;483794.0360139067;5.030749951773265;0.26507470862695176
4725;2019-07-07 23:45:45.119;580;594;197;197;177;40;222;32;-21;41;760;214;-22;1;276;160;243;515;175;240;221;-38;602;356;361;140;361;303;603;335.0;291.0;1169.0;143.0;0.0;9;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16410.90625;8232.2109375;3171.9052734375;1388.67919921875;604.0;280447;604.0;1177.0;Calculated values ==>;1562535945.119;331.16;332.56;292.86;292.86;290.86;277.16;273.955091788801;295.36;276.36;271.06;277.26000000000005;349.16;294.56;270.96000000000004;273.26000000000005;300.76000000000005;289.16;297.46000000000004;324.66;297.16;295.26000000000005;333.56;333.56;269.36;242.56692532238324;267.9596281332873;273.955091788801;290.66;6020000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6030000.0;0.05583333333333333;0.0485;0.19483333333333333;0.02383333333333333;0.0;0.05583333333333333;2.9665965097650844;8232.2109375;3171.9052734375;1388.67919921875;16410.90625;480361.6485906207;482262.3351603037;252994.09741114077;252994.09741114077;245782.34111534775;430412.23801567365;462413.7112240227;438419.19255376846;472784.61766108364;529687.3334219017;469745.62710042845;438264.37560948916;441753.0823843035;469457.09229445044;454728.515857866;412929.6226664823;470523.6526627287;464796.26975366054;462280.22558120737;253382.8652305231;253382.8652305231;464965.5645878299;201293.37320816316;201293.37320816316;273.69014805162305;1741122.9374518832;808471.8850777147;198399.95877150926;492613.77793970134;0;19;0;33;49;50;0;1;91;99;1024067010380.0236;392003323229.85876;861974076280.1064;46200.0138025021;6284.187227882058;0.0;14571.765924161635;3956580.9848050573;771803.0383984789;3.2112147975372114;484028.56638079206;5.241697752885956;0.2764569386475811
4726;2019-07-07 23:46:45.109;577;590;197;197;178;40;222;32;-21;41;758;214;-22;0;276;160;243;491;175;241;221;-32;606;356;360;140;360;304;607;268.0;202.0;1030.0;80.0;0.0;3;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16483.197265625;8403.716796875;3045.46411132812;1395.4460449218802;602.0;280448;603.0;1176.0;Calculated values ==>;1562536005.109;330.86;332.16;292.86;292.86;290.96000000000004;277.16;273.955091788801;295.36;276.36;271.06;277.26000000000005;348.96000000000004;294.56;270.96000000000004;273.16;300.76000000000005;289.16;297.46000000000004;322.26000000000005;297.26000000000005;295.26000000000005;333.46000000000004;333.36;269.96000000000004;242.56692532238324;268.0796299477929;273.955091788801;290.66;6060000.0;3560000.0;3600000.0;1400000.0;3600000.0;3040000.0;6070000.0;0.04466666666666667;0.033666666666666664;0.1716666666666667;0.013333333333333334;0.0;0.04466666666666667;2.9643873981638023;8403.716796875;3045.46411132812;1395.4460449218802;16483.197265625;479456.3800992292;481227.3858444227;252793.75835164502;252793.75835164502;245974.28574147317;430412.23801567365;462564.72855843324;438194.52980446257;472784.61766108364;529402.1194473583;469608.3408413213;438039.0146135774;441393.15733161947;469594.5845458418;454728.515857866;411293.1669377611;466205.32439984183;465073.4646152595;462431.52345146996;252964.46457616048;252546.06836287308;465564.3234915723;201553.0835336272;201553.0835336272;273.79163906097875;1741397.0092949688;808610.4947034013;198423.15594837352;492665.580716014;0;19;0;33;49;50;0;1;91;99;1024283274330.058;392087309229.87213;862156145930.1354;40623.44827649341;3520.1498661059345;0.0;11652.57031633031;3957304.3930676887;771884.7275904736;3.2112147975372114;484247.06609347503;4.343930630492532;0.22010734774722168
4727;2019-07-07 23:47:45.099;576;590;197;197;177;39;223;31;-18;41;757;214;-20;0;276;160;244;502;175;241;222;-27;609;355;360;140;360;304;611;316.0;0.0;1009.0;137.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16526.5859375;8482.5400390625;3039.71484375;1389.3303222656198;601.0;280449;601.0;1175.0;Calculated values ==>;1562536065.099;330.76000000000005;332.16;292.86;292.86;290.86;277.06;273.8482719121499;295.46000000000004;276.26000000000005;271.36;277.26000000000005;348.86;294.56;271.16;273.16;300.76000000000005;289.16;297.56;323.36;297.26000000000005;295.36;333.26000000000005;333.26000000000005;270.46000000000004;242.56692532238324;268.0796299477929;273.8482719121499;290.66;6090000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6110000.0;0.05266666666666667;0.0;0.16816666666666666;0.022833333333333334;0.0;0.05266666666666667;2.9620219425218646;8482.5400390625;3039.71484375;1389.3303222656198;16526.5859375;478955.6315589422;480764.46242657484;252597.38550331525;252597.38550331525;245488.35686062998;430477.46260093397;462697.81320866785;438659.2356206126;472784.61766108364;529297.6306174517;469608.3408413213;438349.7364941574;441393.15733161947;469594.5845458418;454897.47462011676;410430.53145310254;467413.9998996415;465073.4646152595;462564.72855843324;252127.67657613798;252127.67657613798;466062.6088167628;201079.8471945328;201079.8471945328;273.6021524434644;1741672.0449747841;808751.1900572553;198446.35855035883;492716.2820890103;0;19;0;33;49;50;0;1;91;99;1024499238330.0923;392171295229.8855;862338515530.1643;39952.933820319085;6050.4397237075855;-0.0;13771.537085165422;3957975.7510069604;771964.4692112491;3.2112147975372114;484458.8983439276;4.62955630000278;0.24180864590951986
4728;2019-07-07 23:48:45.120;576;590;196;196;177;40;223;32;-13;41;756;215;-16;0;276;160;244;525;174;241;222;-21;611;357;361;140;361;304;613;349.0;-1.0;960.0;172.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16458.525390625;8459.4033203125;2996.31762695312;1393.96203613281;600.0;280450;601.0;1177.0;Calculated values ==>;1562536125.12;330.76000000000005;332.16;292.76000000000005;292.76000000000005;290.86;277.16;274.0616903277293;295.46000000000004;276.36;271.86;277.26000000000005;348.76;294.66;271.56;273.16;300.76000000000005;289.16;297.56;325.66;297.26000000000005;295.36;333.26000000000005;333.16;271.06;242.56692532238324;268.0796299477929;274.0616903277293;290.56;6110000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3040000.0;6130000.0;0.05816666666666667;0.0;0.16;0.028666666666666667;0.0;0.05816666666666667;2.967219050198833;8459.4033203125;2996.31762695312;1393.96203613281;16458.525390625;478718.47131012485;480532.2545517876;252126.7401544171;252126.7401544171;245416.2125936097;430346.717906069;462547.07517204626;439427.7774279336;472784.61766108364;529193.1324091097;469728.66306488344;438967.53409683413;441393.15733161947;469457.09229445044;454559.116067804;409558.50321473554;470765.72270860756;464927.5523835209;462413.7112240227;252127.67657613798;251709.28920128586;466659.7553673347;201523.1552284172;201523.1552284172;273.7844312887235;1741947.0171086737;808892.4223323695;198469.56077124612;492766.59996461746;0;19;0;33;49;50;0;1;91;99;1024715614034.7622;392255324629.7573;862520979369.886;38064.73955192263;7600.582537315635;-0.0;15175.134007077724;3958626.1258356175;772078.267545399;3.2112147975372114;484700.2050304522;4.734782653776035;0.24771706787712267
4729;2019-07-07 23:49:45.110;578;591;194;195;177;40;223;32;-8;41;755;215;-10;3;276;160;245;540;175;242;222;-16;617;356;361;141;361;304;618;391.0;-1.0;1191.0;128.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16503.068359375;8567.9814453125;3068.07934570312;1394.92370605469;600.0;280451;600.0;1176.0;Calculated values ==>;1562536185.11;330.96000000000004;332.26000000000005;292.56;292.66;290.86;277.16;273.955091788801;295.46000000000004;276.36;272.36;277.26000000000005;348.66;294.66;272.16;273.46000000000004;300.76000000000005;289.16;297.66;327.16;297.36;295.36;333.16;333.16;271.56;242.77792619122317;268.0796299477929;273.955091788801;290.66;6170000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6180000.0;0.06516666666666666;0.0;0.1985;0.021333333333333333;0.0;0.06516666666666666;2.964698048456947;8567.9814453125;3068.07934570312;1394.92370605469;16503.068359375;478300.05642752786;480096.0578555654;251159.2497077439;251524.85223002077;245238.12958467225;430412.23801567365;462547.07517204626;440189.142420014;472653.6706096803;529088.6247878366;469728.66306488344;439885.4375265266;441840.366412452;469457.09229445044;454728.515857866;407256.22158418974;472441.5337551353;465058.7251422519;462413.7112240227;251709.28920128586;251709.28920128586;467016.5636531842;201550.29992868003;201550.29992868003;273.7905521581412;1742221.6512766427;809034.2935562934;198492.79761231563;492817.1281832907;0;19;0;33;49;50;0;1;91;99;1024932177934.7966;392339610579.77075;862703348969.915;47369.810234529796;5663.280292789422;-0.0;16999.598969413164;3959337.9617581875;772188.7813136358;3.2112147975372114;484968.2831181698;5.3743206825606675;0.2643748018409127
4730;2019-07-07 23:50:45.121;581;591;193;194;175;41;224;33;-4;41;754;215;-6;5;276;160;245;551;175;242;223;-12;621;357;362;140;362;304;622;373.0;0.0;1279.0;105.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16354.75390625;8652.7353515625;3110.21606445312;1399.5693359375;600.0;280452;600.0;1177.0;Calculated values ==>;1562536245.121;331.26000000000005;332.26000000000005;292.46000000000004;292.56;290.66;277.26000000000005;274.0616903277293;295.56;276.46000000000004;272.76000000000005;277.26000000000005;348.56000000000006;294.66;272.56;273.66;300.76000000000005;289.16;297.66;328.26000000000005;297.36;295.46000000000004;333.16;333.16;271.96000000000004;242.56692532238324;268.0796299477929;274.0616903277293;290.66;6210000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6220000.0;0.06216666666666667;0.0;0.21316666666666664;0.0175;0.0;0.06216666666666667;2.967219050198833;8652.7353515625;3110.21606445312;1399.5693359375;16354.75390625;478268.3548525699;479628.385943314;250620.6849785135;250981.44192002557;244436.4408481132;430346.717906069;462529.5463882496;440793.27408520976;472784.61766108364;528984.1077190351;469728.66306488344;440491.74836370035;442137.2501143532;469319.3617850966;454559.116067804;405288.27059320774;473624.5018808702;464912.7873590418;462396.02367842785;251709.28920128586;251709.28920128586;467553.8956012139;201921.8899704369;201921.8899704369;273.9400049441596;1742495.516662354;809177.8258394032;198516.0893237573;492868.623417572;0;19;0;33;49;50;0;1;91;99;1025149117700.362;392423926034.9905;862885782410.3905;50919.41671379908;4648.560098538597;-0.0;16192.808645513438;3960157.188815655;772274.7290713214;3.2112147975372114;485244.9372263046;5.45190293031089;0.26863188708079366
4731;2019-07-07 23:51:45.101;584;592;193;193;174;42;222;34;-2;41;754;215;-4;7;277;159;246;557;175;242;221;-8;624;358;363;139;363;305;626;225.0;-1.0;1195.0;108.0;0.0;7;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16592.818359375;8806.673828125;3261.2041015625;1401.8291015625;600.0;280453;600.0;1176.0;Calculated values ==>;1562536305.101;331.56;332.36;292.46000000000004;292.46000000000004;290.56;277.36;274.1680685717883;295.36;276.56;272.96000000000004;277.26000000000005;348.56000000000006;294.66;272.76000000000005;273.86;300.86;289.06;297.76000000000005;328.86;297.36;295.26000000000005;333.16;333.16;272.36;242.35481222062532;268.19934244402924;274.1680685717883;290.66;6240000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6260000.0;0.0375;0.0;0.19916666666666666;0.018000000000000002;0.0;0.0375;2.964698048456947;8806.673828125;3261.2041015625;1401.8291015625;16592.818359375;478357.03810732916;479306.63099288417;250448.562875701;250448.562875701;243974.69495112065;430280.9020939914;462110.72912221303;440880.4687282554;472915.35137376806;528907.4271763442;469591.34527448076;440578.77906221413;442225.1804755989;469309.5044865895;454247.80245584727;404246.93705228285;474042.0018998651;464766.5650395172;461976.67714593874;251709.28920128586;251709.28920128586;468089.2413142022;202155.3104130809;202155.3104130809;274.0354494799843;1742769.9882436208;809323.272417588;198539.42652908157;492921.70088724967;0;19;0;33;49;50;0;1;91;99;1025366545200.4312;392507598135.0171;863068421510.4486;47546.09403110559;4786.810756220184;-0.0;9743.301252482168;3960977.4612234826;772353.3309524392;3.2112147975372114;485460.99943077355;4.608578783175451;0.26165514636118276
4732;2019-07-07 23:52:48.122;589;593;192;192;173;42;222;34;-5;42;755;215;-6;9;277;157;247;563;175;242;222;-4;630;358;363;138;363;305;632;274.0;0.0;1331.0;83.0;0.0;8;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16825.86328125;9136.1787109375;3323.40600585938;1406.28503417969;601.0;280454;601.0;1176.0;Calculated values ==>;1562536368.122;332.06;332.46000000000004;292.36;292.36;290.46000000000004;277.36;274.1680685717883;295.36;276.56;272.66;277.36;348.66;294.66;272.56;274.06;300.86;288.86;297.86;329.46000000000004;297.36;295.36;333.26000000000005;333.26000000000005;272.76000000000005;242.14157278889297;268.19934244402924;274.1680685717883;290.66;6300000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6320000.0;0.04566666666666667;0.0;0.22183333333333335;0.013833333333333333;0.0;0.04566666666666667;2.964542812260181;9136.1787109375;3323.40600585938;1406.28503417969;16825.86328125;478388.9727157332;478748.41671299504;249843.22522675665;249843.22522675665;243455.1063493348;430280.9020939914;462110.72912221303;440427.53025024605;473143.7464358393;529012.0071169034;469591.34527448076;440276.00903072825;442521.2416164823;469309.5044865895;453964.3480236113;401472.6628136995;474213.4988793135;464766.5650395172;462110.72912221303;252127.67657613798;252127.67657613798;468622.6396700515;202274.11729901226;202274.11729901226;274.0816730044571;1743062.4991787062;809480.3247103966;198564.0057180665;492979.33543071867;0;19;0;33;49;50;0;1;91;99;1025595311430.0988;392594882219.89026;863260635560.1694;52830.365439682035;3684.4878927993764;-0.0;11865.871939926168;3961856.048007249;772427.4795234648;3.2112147975372114;485650.1427226875;4.9315857209456;0.26175841723034504
4733;2019-07-07 23:53:45.122;594;595;193;193;172;43;223;35;-7;42;758;215;-8;8;277;154;248;567;175;243;222;-1;634;359;364;134;364;305;636;149.0;-1.0;1248.0;134.0;0.0;17;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17098.1328125;9221.1396484375;3617.21411132812;1414.3427734375;602.0;280455;601.0;1177.0;Calculated values ==>;1562536425.122;332.56;332.66;292.46000000000004;292.46000000000004;290.36;277.46000000000004;274.27422755570615;295.46000000000004;276.66;272.46000000000004;277.36;348.96000000000004;294.66;272.36;273.96000000000004;300.86;288.56;297.96000000000004;329.86;297.46000000000004;295.36;333.26000000000005;333.36;273.06;241.2770596917726;268.19934244402924;274.27422755570615;290.66;6340000.0;3590000.0;3640000.0;1340000.0;3640000.0;3050000.0;6360000.0;0.024833333333333332;0.0;0.20800000000000002;0.022333333333333334;0.0;0.024833333333333332;2.966908135747275;9221.1396484375;3617.21411132812;1414.3427734375;17098.1328125;478661.3211509681;478574.37411862944;250030.7271405742;250030.7271405742;243007.4250597562;430214.79039162316;462092.9729319857;440124.2130485236;473663.1379967309;529325.6898092299;469591.34527448076;439972.1399166299;442373.3332657317;469171.5215608226;453365.2895126709;399662.4205765451;474330.65479319415;464751.8981387732;461958.7606167715;252127.67657613798;252546.06836287308;469464.8182150325;202390.62534577225;202390.62534577225;274.1315492415327;1743331.0641477818;809625.6534807417;198586.33568821015;493034.2820066464;0;19;0;33;49;50;0;1;91;99;1025802506430.0988;392672402219.89026;863434485560.1694;49448.586242172285;5964.656974080146;-0.0;6445.942025896482;3962665.7563747303;772503.8685869942;3.2112147975372114;485795.11124991695;4.340174162695571;0.2754040497304846
4734;2019-07-07 23:54:45.113;599;597;193;192;172;43;222;35;-7;42;764;215;-8;7;277;152;249;570;174;243;221;1;639;360;365;132;365;304;640;-3.0;-1.0;1340.0;90.0;0.0;26;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17422.576171875;9337.0537109375;3972.95336914062;1411.10852050781;603.0;280456;602.0;1177.0;Calculated values ==>;1562536485.113;333.06;332.86;292.46000000000004;292.36;290.36;277.46000000000004;274.38016830617;295.36;276.66;272.46000000000004;277.36;349.56000000000006;294.66;272.36;273.86;300.86;288.36;298.06;330.16;297.46000000000004;295.26000000000005;333.36;333.46000000000004;273.26000000000005;240.83765695389522;268.0796299477929;274.38016830617;290.56;6390000.0;3600000.0;3650000.0;1320000.0;3650000.0;3040000.0;6400000.0;0.0;0.0;0.22333333333333333;0.015000000000000001;0.0;0.0;2.9667524116135127;9337.0537109375;3972.95336914062;1411.10852050781;17422.576171875;478818.45282519225;478400.9306256665;249868.32625477083;249520.3428577764;242883.3208810471;430148.3826014536;461806.47128588706;440340.5815783672;473921.58982693544;530028.8573987164;469728.66306488344;440189.142420014;442433.1482669151;469033.2980751329;452905.4805194307;397026.4192310536;474295.9777621604;464605.36442852597;461671.84584197105;252546.06836287308;252964.46457616048;469931.77505118237;202768.35285426566;202390.62534577225;274.2828371812976;1743618.6935714637;809780.2818941659;198609.87758382087;493097.52391454123;0;19;0;33;49;50;0;1;91;99;1026021173624.8694;392752190249.8065;863617158154.9778;53057.79774838268;4007.451332953751;-0.0;0.0;3963519.8481074423;772586.9570243303;3.2112147975372114;485848.8193759822;3.8764215042958514;0.27244084188748285
4735;2019-07-07 23:55:45.123;604;599;192;192;171;44;222;36;-21;43;771;215;-22;6;277;147;250;573;174;243;221;3;636;360;364;130;364;303;638;131.0;-1.0;1470.0;0.0;0.0;30;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17114.3515625;9143.9609375;4115.25927734375;1404.20935058594;604.0;280457;604.0;1176.0;Calculated values ==>;1562536545.123;333.56;333.06;292.36;292.36;290.26000000000005;277.56;274.38016830617;295.36;276.76000000000005;271.06;277.46000000000004;350.26;294.66;270.96000000000004;273.76000000000005;300.86;287.86;298.16;330.46000000000004;297.46000000000004;295.26000000000005;333.56;333.56;273.46000000000004;240.39332010688793;267.9596281332873;274.38016830617;290.56;6360000.0;3600000.0;3640000.0;1300000.0;3640000.0;3030000.0;6380000.0;0.021833333333333333;0.0;0.245;0.0;0.0;0.021833333333333333;2.9640760369445527;9143.9609375;4115.25927734375;1404.20935058594;17114.3515625;479913.94881712063;478936.1399879625;249600.09885498093;249600.09885498093;242626.64567061918;430148.3826014536;461958.7606167715;438419.19255376846;474275.9111487288;530835.221780368;469865.74067600165;438264.37560948916;442493.0341924577;469171.5215608226;452185.31981032476;399680.9571177279;475004.29170174664;464751.8981387732;461824.42280746065;253382.8652305231;253382.8652305231;470396.44765817915;203019.46007791444;203019.46007791444;274.38016830617;1743906.549270493;809934.316017621;198633.34247623995;493164.9369202132;0;19;0;33;49;50;0;1;91;99;1026239910074.8346;392830803349.794;863799288504.9489;57672.93445658423;0.0;-0.0;5650.575019595092;3964442.7580016875;772620.3580180042;3.2112147975372114;485895.91534915887;4.31846514443456;0.23962304554694946
4736;2019-07-07 23:56:45.134;607;601;193;192;171;43;222;36;-24;43;778;215;-25;1;277;144;251;573;175;243;221;6;635;359;364;130;364;303;636;252.0;-2.0;1205.0;7.0;0.0;37;86;50;1;0;0;1;0;0;0;1;0;0;0;0;17041.17578125;9125.5302734375;4348.23291015625;1309.60803222656;605.0;280458;604.0;1176.0;Calculated values ==>;1562536605.134;333.86;333.26000000000005;292.46000000000004;292.36;290.26000000000005;277.46000000000004;274.27422755570615;295.36;276.76000000000005;270.76000000000005;277.46000000000004;350.96000000000004;294.66;270.66;273.26000000000005;300.86;287.56;298.26000000000005;330.46000000000004;297.46000000000004;295.26000000000005;333.56;333.66;273.76000000000005;240.39332010688793;267.9596281332873;274.27422755570615;290.66;6350000.0;3590000.0;3640000.0;1300000.0;3640000.0;3030000.0;6360000.0;0.042;0.0;0.20083333333333334;0.0011666666666666668;0.0;0.042;2.9639200901566434;9125.5302734375;4348.23291015625;1309.60803222656;17041.17578125;480473.74184762576;479468.6726408341;250030.7271405742;249680.49073688727;242688.16677132074;430214.79039162316;461958.7606167715;437953.82195464283;474275.9111487288;531565.1381811216;469865.74067600165;437798.07955487026;441753.0823843035;469171.5215608226;451927.9976308351;400905.0100872617;475250.25051976414;464751.8981387732;461824.42280746065;253382.8652305231;253801.27034056993;470688.30480466236;202740.92730398427;202740.92730398427;274.26757455174607;1744191.2308478218;810086.5896898316;198655.96176726557;493235.47895229486;0;19;0;33;49;50;0;1;91;99;1026458350115.4039;392908817649.9973;863981121835.4227;47238.58967567393;312.6052737507911;-0.0;10881.50681114601;3965317.1809865637;772622.9635395503;3.2112147975372114;486033.7079554547;3.95259652940592;0.18727376046021077
4737;2019-07-07 23:57:45.124;606;599;193;192;175;46;66;37;-24;44;782;215;-25;-3;277;145;251;563;175;240;68;8;604;365;370;131;370;305;604;170.0;341.0;1798.0;76.0;3.0;76;72;51;1;0;0;1;0;0;0;1;0;0;0;0;17213.955078125;8609.48828125;5185.4345703125;1242.4423828125;605.0;280459;605.0;1174.0;Calculated values ==>;1562536665.124;333.76000000000005;333.06;292.46000000000004;292.36;290.66;277.76000000000005;274.9066339382667;279.76000000000005;276.86;270.76000000000005;277.56;351.36;294.66;270.66;272.86;300.86;287.66;298.26000000000005;329.46000000000004;297.16;279.96000000000004;333.66;333.66;273.96000000000004;240.61611355647437;268.19934244402924;274.9066339382667;290.66;6040000.0;3650000.0;3700000.0;1310000.0;3700000.0;3050000.0;6040000.0;0.028333333333333332;0.05683333333333333;0.2996666666666667;0.012666666666666666;0.0005;0.028833333333333332;2.9588794097312068;8609.48828125;5185.4345703125;1242.4423828125;17213.955078125;483860.95834414236;482863.76796654135;251434.16461195238;251062.95323596077;245066.8964295321;429811.8947417682;437466.04440403223;437499.1961693786;474244.15781875124;531832.1696625018;469591.34527448076;437342.01223029394;440729.75779049523;468338.5309177876;451005.13174328953;415132.47789683315;477641.2367519241;463467.6714287577;437812.08786013443;253801.27034056993;253801.27034056993;470748.996002173;204192.29038544226;205011.5136379251;274.8566299034053;1744476.6426951247;810234.3568791739;198677.22530954648;493314.91294010653;0;19;0;33;49;50;0;1;91;99;1026678513415.439;392987104600.00977;864163491435.4517;69914.30276658626;3376.3849378119226;0.0;6712.416556740369;3966293.2923780535;772653.7000010541;3.2112147975372114;486180.29954753903;5.320287365119899;0.32069739874191394
4738;2019-07-07 23:58:45.125;594;593;201;200;175;45;70;38;-21;45;783;216;-22;-3;276;144;249;529;175;238;70;9;605;358;363;133;363;306;606;-2.0;219.0;923.0;116.0;0.0;55;68;56;1;0;0;1;0;0;0;1;0;0;0;0;17320.26171875;8935.5849609375;4574.92919921875;1207.93493652344;603.0;280460;604.0;1178.0;Calculated values ==>;1562536725.125;332.56;332.46000000000004;293.26000000000005;293.16;290.66;277.66;274.1680685717883;280.16;276.96000000000004;271.06;277.66;351.46000000000004;294.76000000000005;270.96000000000004;272.86;300.76000000000005;287.56;298.06;326.06;296.96000000000004;280.16;333.56;333.46000000000004;274.06;241.05796691057077;268.3187672390254;274.1680685717883;290.66;6050000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6060000.0;0.0;0.0365;0.15383333333333335;0.01933333333333333;0.0;0.0;2.96927301689101;8935.5849609375;4574.92919921875;1207.93493652344;17320.26171875;482033.5802153546;481775.15039375395;254388.5374855847;253998.0585067323;244994.81367328292;430280.9020939914;439717.1983153084;437742.05038880615;474083.7854598241;531861.5611485756;469574.45669621165;437585.1090581189;440514.97524299513;469181.3918642221;452104.5419279228;414022.5762603435;472288.28550166794;464239.1217830999;439717.1983153084;253382.8652305231;252964.46457616048;470578.4057836597;202105.06193939448;205011.5136379251;274.01588890563596;1744764.4326311701;810380.5682594979;198697.64546084646;493396.25066036044;0;19;0;33;49;50;0;1;91;99;1026898417080.1733;393066305919.91406;864346794490.2302;36248.82338980117;5190.484647655793;0.0;0.0;3967177.9998398335;772725.0917706897;3.2112147975372114;486236.23728439107;2.815467021372869;0.2133541121054171
4739;2019-07-07 23:59:45.105;581;591;209;209;181;39;104;35;-21;45;782;215;-23;-6;275;145;247;531;174;239;103;11;603;354;359;134;359;305;604;-2.0;258.0;1009.0;67.0;0.0;34;64;56;1;0;0;1;0;0;0;1;0;0;0;0;17778.822265625;8943.7333984375;3928.67041015625;1173.35498046875;600.0;280461;601.0;1176.0;Calculated values ==>;1562536785.105;331.26000000000005;332.26000000000005;294.06;294.06;291.26000000000005;277.06;273.7412296467126;283.56;276.66;271.06;277.66;351.36;294.66;270.86;272.56;300.66;287.66;297.86;326.26000000000005;297.06;283.46000000000004;333.26000000000005;333.16;274.26000000000005;241.2770596917726;268.19934244402924;273.7412296467126;290.56;6030000.0;3540000.0;3590000.0;1340000.0;3590000.0;3050000.0;6040000.0;0.0;0.043000000000000003;0.16816666666666666;0.011166666666666667;0.0;0.0;2.964698048456947;8943.7333984375;3928.67041015625;1173.35498046875;17778.822265625;480389.7414616509;481717.14639447146;257752.47202871487;257752.47202871487;247121.52131896457;430542.39183029096;445972.3415342861;437968.82056851813;473954.89273139124;531832.1696625018;469591.34527448076;437656.05685647397;440276.00903072825;469604.5352940741;452948.3446998514;414048.63491550216;472849.28535785666;464957.45143190527;445818.6606174137;252127.67657613798;251709.28920128586;470639.7110939334;201240.51994489657;205011.5136379251;273.6605724766014;1745056.827500344;810529.5129144335;198717.48292880016;493467.0903693511;0;19;0;33;49;50;0;1;91;99;1027114944880.2422;393146379219.9395;864530033390.2885;39809.80922153902;3008.290967830911;0.0;0.0;3967811.6105044833;772793.3921264638;3.2112147975372114;486236.23728439107;3.0484718435227998;0.21426027178598342
4740;2019-07-08 00:00:45.086;573;588;209;209;187;36;120;32;-22;45;780;215;-24;-7;274;148;247;527;175;239;120;12;602;353;358;134;358;305;603;232.0;350.0;1211.0;5.0;3.0;20;57;56;1;0;0;1;0;0;0;1;0;0;0;0;18056.62109375;8903.0087890625;3529.85327148438;1125.89770507812;598.0;280462;599.0;1177.0;Calculated values ==>;1562536845.086;330.46000000000004;331.96000000000004;294.06;294.06;291.86;276.76000000000005;273.6339639331285;285.16;276.36;270.96000000000004;277.66;351.16;294.66;270.76000000000005;272.46000000000004;300.56;287.96000000000004;297.86;325.86;297.06;285.16;333.06;332.96000000000004;274.36;241.2770596917726;268.19934244402924;273.6339639331285;290.66;6020000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3050000.0;6030000.0;0.03866666666666666;0.058333333333333334;0.20183333333333334;0.0008333333333333334;0.0005;0.03916666666666666;2.96752925177086;8903.0087890625;3529.85327148438;1125.89770507812;18056.62109375;479345.0840459916;481400.6166969627;257815.79153755127;257815.79153755127;249283.69169519332;430607.02586249536;448584.64890675823;437812.597326149;473954.89273139124;531623.4926563593;469591.34527448076;437499.1961693786;440124.2130485236;469614.60532078164;453547.5172804705;414431.5733642626;472367.4547032549;465103.311480244;448584.64890675823;251290.9062238717;250872.52762923925;470737.49932489695;201172.74773407605;201895.8504209289;273.6296198979699;1745355.3616289864;810678.188670294;198736.63730035696;493529.2250510942;0;19;0;33;49;50;0;1;91;99;1027329976765.0508;393226753759.8679;864712975440.1256;47761.809642666725;224.63729299235078;0.0;9661.97794069498;3968541.142902597;772820.3246639415;3.2112147975372114;486316.7282702723;4.251747643063039;0.2081938153964656
4741;2019-07-08 00:01:45.116;567;585;204;205;186;37;122;32;-24;44;777;215;-25;-9;274;151;246;523;175;240;121;13;604;354;359;135;359;303;605;450.0;271.0;987.0;0.0;0.0;16;55;54;1;0;0;1;0;0;0;1;0;0;0;0;17887.234375;8813.4462890625;3389.93505859375;1102.57275390625;596.0;280463;596.0;1175.0;Calculated values ==>;1562536905.116;329.86;331.66;293.56;293.66;291.76000000000005;276.86;273.7412296467126;285.36;276.36;270.76000000000005;277.56;350.86;294.66;270.66;272.26000000000005;300.56;288.26000000000005;297.76000000000005;325.46000000000004;297.16;285.26000000000005;332.76000000000005;332.76000000000005;274.46000000000004;241.49495122638035;267.9596281332873;273.7412296467126;290.66;6040000.0;3540000.0;3590000.0;1350000.0;3590000.0;3030000.0;6050000.0;0.075;0.04516666666666667;0.16449999999999998;0.0;0.0;0.075;2.962795682625412;8813.4462890625;3389.93505859375;1102.57275390625;17887.234375;478229.79821730877;480736.02016576723;255634.67924017186;256038.62679152194;248840.50804567497;430542.39183029096;448696.46508711023;437953.82195464283;473728.41363301896;531460.8904239582;469865.74067600165;437798.07955487026;440254.13072146993;469477.1400903877;453800.02511470526;413283.3249826398;471496.7728093405;465088.32681886124;448547.12472752633;250035.78352995744;250035.78352995744;470701.3423759907;201446.94854128102;201446.94854128102;273.7412296467126;1745655.0435238143;810825.8996144375;198755.2171727999;493586.91878626874;0;19;0;33;49;50;0;1;91;99;1027545184314.9482;393307494109.82947;864895466640.0386;38905.38067649801;0.0;0.0;18532.5132139684;3969263.7306015384;772822.1975773709;3.2112147975372114;486551.7998401623;4.316706149145784;0.14790589840055882
4742;2019-07-08 00:02:45.117;564;583;200;200;182;37;124;32;-19;44;774;215;-24;-10;274;154;246;528;175;240;124;13;606;354;359;135;359;302;607;292.0;171.0;991.0;110.0;0.0;12;56;50;1;0;0;1;0;0;0;1;0;0;0;0;17114.666015625;8658.6533203125;3299.2841796875;1105.72546386719;594.0;280464;595.0;1173.0;Calculated values ==>;1562536965.117;329.56;331.46000000000004;293.16;293.16;291.36;276.86;273.7412296467126;285.56;276.36;271.26000000000005;277.56;350.56000000000006;294.66;270.76000000000005;272.16;300.56;288.56;297.76000000000005;325.96000000000004;297.16;285.56;332.66;332.56;274.46000000000004;241.49495122638035;267.8393353686513;273.7412296467126;290.66;6060000.0;3540000.0;3590000.0;1350000.0;3590000.0;3020000.0;6070000.0;0.048666666666666664;0.0285;0.16516666666666666;0.018333333333333333;0.0;0.048666666666666664;2.958060348526958;8658.6533203125;3299.2841796875;1105.72546386719;17114.666015625;477547.9112547986;480212.94381819817;253945.70975641868;253945.70975641868;247351.19190494803;430542.39183029096;448994.4748392721;438950.1900821458;473728.41363301896;531223.4586501896;470002.5792903727;438179.53515710204;440319.17732939526;469477.1400903877;454223.52545643086;412486.20094701234;472006.56167037267;465088.32681886124;448994.4748392721;249617.41799618208;249199.05678690012;470701.3423759907;201207.91204575115;201207.91204575115;273.64782201281724;1745946.7308892512;810971.5028715988;198773.61996470697;493642.6632091335;0;19;0;33;49;50;0;1;91;99;1027760587905.544;393388495460.05347;865076969665.5405;39267.09958901118;4940.712889387726;0.0;12058.946055951352;3969915.178796175;772863.3708711065;3.2112147975372114;486806.73291693046;4.307119579705829;0.22598517069208396
4743;2019-07-08 00:03:45.117;564;582;196;196;179;39;125;32;-12;44;770;215;-16;-9;275;156;246;533;175;240;124;14;603;356;361;136;361;301;605;228.0;181.0;1096.0;132.0;0.0;11;54;47;1;0;0;1;0;0;0;1;0;0;0;0;16594.802734375;8407.0791015625;3237.00927734375;1091.13940429688;593.0;280465;593.0;1175.0;Calculated values ==>;1562537025.117;329.56;331.36;292.76000000000005;292.76000000000005;291.06;277.06;273.955091788801;285.66;276.36;271.96000000000004;277.56;350.16;294.66;271.56;272.26000000000005;300.66;288.76000000000005;297.76000000000005;326.46000000000004;297.16;285.56;332.46000000000004;332.46000000000004;274.56;241.71165711629368;267.7187500070086;273.955091788801;290.66;6030000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6050000.0;0.038;0.030166666666666668;0.18266666666666667;0.022000000000000002;0.0;0.038;2.963257784890597;8407.0791015625;3237.00927734375;1091.13940429688;16594.802734375;477908.70844675717;480301.27695577283;252513.06879297216;252513.06879297216;246391.7663601609;430412.23801567365;448771.8903637809;440233.639942548;473598.9642825547;530882.0883741961;470139.18008100917;439628.3511256179;440684.76455267647;469329.3392245732;454164.5920650031;413675.0738102639;473026.30492001993;464796.26975366054;448622.2857995223;248780.69988749037;248780.69988749037;470665.25215363293;201706.29040468094;201706.29040468094;273.8514313213795;1746227.6431288347;811113.7173084478;198791.92717194167;493697.1323212754;0;19;0;33;49;50;0;1;91;99;1027976587905.544;393469795460.05347;865257869665.5405;43570.99584891705;5917.097158476944;0.0;9382.80782500397;3970605.496258158;772953.8526215054;3.2112147975372114;486985.41419927176;4.622681418391632;0.27150217627709683
4744;2019-07-08 00:04:45.087;564;581;195;195;176;40;125;33;-7;44;766;214;-10;-6;275;158;246;533;175;241;125;16;605;356;361;137;360;301;607;258.0;149.0;1178.0;73.0;0.0;10;54;44;1;0;0;1;0;0;0;1;0;0;0;0;16146.255859375;8198.234375;3227.32421875;1090.15295410156;592.0;280466;593.0;1174.0;Calculated values ==>;1562537085.087;329.56;331.26000000000005;292.66;292.66;290.76000000000005;277.16;273.955091788801;285.66;276.46000000000004;272.46000000000004;277.56;349.76;294.56;272.16;272.56;300.66;288.96000000000004;297.76000000000005;326.46000000000004;297.26000000000005;285.66;332.46000000000004;332.36;274.76000000000005;241.92719264551067;267.7187500070086;273.955091788801;290.66;6050000.0;3560000.0;3610000.0;1370000.0;3600000.0;3010000.0;6070000.0;0.043000000000000003;0.024833333333333332;0.19633333333333333;0.012166666666666666;0.0;0.043000000000000003;2.96088940867906;8198.234375;3227.32421875;1090.15295410156;16146.255859375;477668.31684221124;479921.96598566807;252038.90549668236;252038.90549668236;245295.82322182023;430412.23801567365;448771.8903637809;440984.1951948389;473469.3076824459;530465.2551293176;470019.48056823504;440534.6557395019;441133.5214113407;469467.0563939442;454446.891000169;412887.08252116275;472771.6341037445;464927.5523835209;448771.8903637809;248780.69988749037;248362.34728340767;470727.4148199725;201839.61588357002;201839.61588357002;273.9034167188924;1746500.3488617511;811252.0257314625;198810.09551947995;493750.97483216494;0;19;0;33;49;50;0;1;91;99;1028193079604.7865;393551654509.7671;865438379364.909;46952.052404779126;3271.468220392896;0.0;10618.087802649068;3971359.4778115996;773030.3857137058;3.2112147975372114;487152.00499185425;4.86121849286828;0.25752613214539377
