;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4745;2019-07-08 00:05:45.118;565;581;194;194;175;40;128;33;-2;44;763;214;-5;-2;275;159;246;535;175;241;128;18;604;356;361;137;361;302;606;291.0;160.0;1106.0;158.0;0.0;9;55;43;1;0;0;1;0;0;0;1;0;0;0;0;15840.8447265625;8128.38623046875;3144.59985351562;1097.7587890625;591.0;280467;592.0;1175.0;Calculated values ==>;1562537145.118;329.66;331.26000000000005;292.56;292.56;290.66;277.16;273.955091788801;285.96000000000004;276.46000000000004;272.96000000000004;277.56;349.46000000000004;294.56;272.66;272.96000000000004;300.66;289.06;297.76000000000005;326.66;297.26000000000005;285.96000000000004;332.36;332.26000000000005;274.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;290.66;6040000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6060000.0;0.0485;0.02666666666666667;0.18433333333333335;0.026333333333333334;0.0;0.0485;2.9635649577983925;8128.38623046875;3144.59985351562;1097.7587890625;15840.8447265625;477935.79079546547;480039.1025157397;251712.49589997888;251712.49589997888;244994.81367328292;430412.23801567365;449219.35959733767;441517.6339936506;473469.3076824459;530076.5401052948;469882.6732820486;441070.164538651;441517.6339936506;469329.3392245732;454587.787147844;413283.3249826398;473203.45193160017;464927.5523835209;449219.35959733767;248362.34728340767;247943.99896000302;470923.7305949869;201713.60853556267;201713.60853556267;273.8542859122248;1746767.0457561493;811388.1511986582;198828.33753755694;493804.1016342284;0;19;0;33;49;50;0;1;91;99;1028409791515.2822;393633896979.9552;865619372830.3231;44203.875359440884;7089.19988089817;0.0;12004.028926496088;3972119.503021618;773116.7692231796;3.2112147975372114;487340.6200324756;5.116676870828175;0.2916729566012158
4746;2019-07-08 00:06:45.098;566;580;195;195;176;41;128;34;-2;44;761;214;-3;0;275;160;246;529;175;241;128;19;602;357;362;137;362;302;604;159.0;247.0;954.0;87.0;0.0;13;55;41;1;0;0;1;0;0;0;1;0;0;0;0;15741.6005859375;7992.67138671875;3236.55224609375;1098.14428710938;591.0;280468;591.0;1175.0;Calculated values ==>;1562537205.098;329.76000000000005;331.16;292.66;292.66;290.76000000000005;277.26000000000005;274.0616903277293;285.96000000000004;276.56;272.96000000000004;277.56;349.26;294.56;272.86;273.16;300.66;289.16;297.76000000000005;326.06;297.26000000000005;285.96000000000004;332.26000000000005;332.26000000000005;275.06;241.92719264551067;267.8393353686513;274.0616903277293;290.66;6020000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6040000.0;0.026500000000000003;0.04116666666666667;0.15899999999999997;0.0145;0.0;0.026500000000000003;2.9635649577983925;7992.67138671875;3236.55224609375;1098.14428710938;15741.6005859375;478322.158781134;480127.88919888734;252183.83828665523;252183.83828665523;245405.19891689759;430346.717906069;449034.25525399565;441517.6339936506;473469.3076824459;529867.8939616912;469882.6732820486;441368.7326958178;441814.68150891823;469191.38263189426;454559.116067804;414062.4671489185;472544.52659078815;464781.3556694665;449034.25525399565;247943.99896000302;247943.99896000302;471021.86055166635;202057.0430052404;202057.0430052404;273.99264710952116;1747030.145071489;811522.4485647952;198846.63063013344;493857.26017631957;0;19;0;33;49;50;0;1;91;99;1028626619215.3512;393716069579.9813;865800512430.3807;38074.23396715722;3899.989854423177;0.0;6544.8961245920145;3972804.925382587;773208.3152788093;3.2112147975372114;487495.1428831587;3.93588641641515;0.23269322041536902
4747;2019-07-08 00:07:45.119;566;579;196;196;176;41;133;34;-14;44;759;214;-12;3;275;160;246;523;174;242;132;21;601;357;361;138;361;302;602;356.0;323.0;989.0;146.0;2.0;10;57;38;1;0;0;1;0;0;0;1;0;0;0;0;15464.228515625;7825.56982421875;3181.49633789062;1104.046875;590.0;280469;591.0;1175.0;Calculated values ==>;1562537265.119;329.76000000000005;331.06;292.76000000000005;292.76000000000005;290.76000000000005;277.26000000000005;274.0616903277293;286.46000000000004;276.56;271.76000000000005;277.56;349.06000000000006;294.56;271.96000000000004;273.46000000000004;300.66;289.16;297.76000000000005;325.46000000000004;297.36;286.36;332.26000000000005;332.16;275.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;290.56;6010000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3020000.0;6020000.0;0.059333333333333335;0.05383333333333333;0.16483333333333333;0.024333333333333332;0.0003333333333333333;0.059666666666666666;2.9637182751537963;7825.56982421875;3181.49633789062;1104.046875;15464.228515625;478441.6006410707;480216.8063730864;252661.91071188753;252661.91071188753;245478.79873462956;430346.717906069;449960.7574489555;439713.54161806765;473339.4428557924;529659.2116147263;469882.6732820486;440016.90873842884;442258.39573455596;469329.3392245732;454559.116067804;414445.636315326;471884.72586412303;465058.7251422519;449812.9088949283;247943.99896000302;247525.65490268572;471084.70712553355;202013.6972638599;202296.64817697738;273.9757689184695;1747290.28466394;811654.3133778888;198864.98864618057;493910.7626337462;0;19;0;33;49;50;0;1;91;99;1028843595130.0203;393798598454.85547;865981775850.1042;39180.85767771857;6547.394573300725;0.0;14768.470222837737;3973448.9431393296;773295.4072871121;3.2112147975372114;487672.8164331014;4.995141428247799;0.2560159143147389
4748;2019-07-08 00:08:45.109;566;578;197;197;177;41;136;34;-25;44;757;214;-26;0;275;159;246;510;174;242;136;22;597;357;362;138;362;302;598;261.0;125.0;1195.0;140.0;13.0;11;59;36;1;0;0;1;0;0;0;1;0;0;0;0;15278.4384765625;7647.98876953125;3160.78051757812;1131.880859375;590.0;280470;590.0;1174.0;Calculated values ==>;1562537325.109;329.76000000000005;330.96000000000004;292.86;292.86;290.86;277.26000000000005;274.0616903277293;286.76000000000005;276.56;270.66;277.56;348.86;294.56;270.56;273.16;300.66;289.06;297.76000000000005;324.16;297.36;286.76000000000005;332.16;332.16;275.36;242.14157278889297;267.8393353686513;274.0616903277293;290.56;5970000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5980000.0;0.0435;0.020833333333333332;0.19916666666666666;0.02333333333333333;0.0021666666666666666;0.04566666666666666;2.961195961728133;7647.98876953125;3160.78051757812;1131.880859375;15278.4384765625;478918.0016602447;480539.35329144547;253250.37288939982;253250.37288939982;245970.64855889368;430346.717906069;450221.53671311896;438024.4983934438;473339.4428557924;529450.4927950186;469882.6732820486;437869.15320432716;441814.68150891823;469191.38263189426;454418.0184064888;415938.48339564813;470408.18199844303;464912.7873590418;450221.53671311896;247525.65490268572;247525.65490268572;471182.93757713656;202045.3157925153;204474.75280806093;273.98808117190697;1747546.4308574337;811783.2382084703;198883.61827184813;493963.60613216565;0;19;0;33;49;50;0;1;91;99;1029060458980.0547;393881384654.86865;866162945650.133;46999.1872013516;6279.877841641162;0.0;11222.436464997649;3974166.990485596;773402.2834082642;3.2112147975372114;487889.3712237196;5.401841668309936;0.30641601209410757
4749;2019-07-08 00:09:45.120;565;577;198;198;178;40;145;34;-24;44;756;214;-25;-1;275;159;246;494;174;242;145;23;601;355;360;138;360;304;603;189.0;236.0;1005.0;78.0;0.0;1;60;38;1;0;0;1;0;0;0;1;0;0;0;0;15351.4375;7808.0634765625;2953.013671875;1140.63159179688;589.0;280471;590.0;1175.0;Calculated values ==>;1562537385.12;329.66;330.86;292.96000000000004;292.96000000000004;290.96000000000004;277.16;273.8482719121499;287.66;276.56;270.76000000000005;277.56;348.76;294.56;270.66;273.06;300.66;289.06;297.76000000000005;322.56;297.36;287.66;332.16;332.06;275.46000000000004;242.14157278889297;268.0796299477929;273.8482719121499;290.56;6010000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6030000.0;0.0315;0.03933333333333333;0.1675;0.013000000000000001;0.0;0.0315;2.9638714128789028;7808.0634765625;2953.013671875;1140.63159179688;15351.4375;478295.1390219445;479809.3480822139;253378.8502883236;253378.8502883236;246124.40558693802;430477.46260093397;451895.93310863426;437727.04723144654;473339.4428557924;529193.1324091097;469608.3408413213;437570.5891863215;441243.57701197703;469467.0563939442;454757.1120109396;414445.636315326;467234.56042291893;465204.3799370688;451895.93310863426;247525.65490268572;247107.31509690773;471281.1494085178;201583.5320524928;201583.5320524928;273.79903498674497;1747801.7266192;811912.0622570915;198902.55934747602;494014.56375752704;0;19;0;33;49;50;0;1;91;99;1029277098689.7587;393964199834.7555;866344778979.8845;39554.038792474756;3506.0690256283256;0.0;7884.840633268455;3974888.399601987;773483.8479161321;3.2112147975372114;488048.6277243275;4.280473465053748;0.23902832377517497
4750;2019-07-08 00:10:45.120;563;577;198;198;178;39;151;33;-24;44;756;214;-25;-3;275;159;246;504;174;243;151;24;604;355;360;138;360;304;606;179.0;133.0;793.0;185.0;0.0;1;60;39;1;0;0;1;0;0;0;1;0;0;0;0;15597.8056640625;7850.52587890625;2950.21044921875;1136.07006835938;589.0;280472;589.0;1175.0;Calculated values ==>;1562537445.12;329.46000000000004;330.86;292.96000000000004;292.96000000000004;290.96000000000004;277.06;273.8482719121499;288.26000000000005;276.46000000000004;270.76000000000005;277.56;348.76;294.56;270.66;272.86;300.66;289.06;297.76000000000005;323.56;297.46000000000004;288.26000000000005;332.06;332.06;275.56;242.14157278889297;268.0796299477929;273.8482719121499;290.56;6040000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6060000.0;0.029833333333333333;0.022166666666666668;0.13216666666666665;0.030833333333333334;0.0;0.029833333333333333;2.9638714128789028;7850.52587890625;2950.21044921875;1136.07006835938;15597.8056640625;477641.2367519241;479456.3800992292;253225.603818758;253225.603818758;246011.60163683468;430477.46260093397;452761.82112387515;437727.04723144654;473339.4428557924;529193.1324091097;469608.3408413213;437570.5891863215;440943.6375800933;469467.0563939442;454757.1120109396;413283.3249826398;468407.9997032423;465335.1870322967;452761.82112387515;247107.31509690773;247107.31509690773;471379.3427040597;201396.33543057492;201396.33543057492;273.72593636076914;1748059.6369789005;812042.5505017204;198921.53186131065;494063.7572918695;0;19;0;33;49;50;0;1;91;99;1029493098689.7587;394046999834.7555;866527178979.8845;31235.042409681864;8324.476057599113;0.0;7499.070323183457;3975478.308612005;773582.4357918256;3.2112147975372114;488176.82698229793;3.942309796054336;0.2581748562633072
4751;2019-07-08 00:11:45.101;562;577;198;198;179;40;154;33;-23;43;757;213;-24;-5;275;159;246;516;175;243;153;25;606;355;360;138;360;304;608;285.0;-1.0;990.0;111.0;0.0;1;59;40;1;0;0;1;0;0;0;1;0;0;0;0;15709.5869140625;7971.3037109375;2944.16845703125;1130.37243652344;588.0;280473;588.0;1175.0;Calculated values ==>;1562537505.101;329.36;330.86;292.96000000000004;292.96000000000004;291.06;277.16;273.8482719121499;288.56;276.46000000000004;270.86;277.46000000000004;348.86;294.46000000000004;270.76000000000005;272.66;300.66;289.06;297.76000000000005;324.76000000000005;297.46000000000004;288.46000000000004;331.96000000000004;331.96000000000004;275.66;242.14157278889297;268.0796299477929;273.8482719121499;290.66;6060000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6080000.0;0.0475;0.0;0.165;0.018500000000000003;0.0;0.0475;2.964024370799478;7971.3037109375;2944.16845703125;1130.37243652344;15709.5869140625;477252.2528412864;479220.4122277352;253124.74154521193;253124.74154521193;246278.27668404893;430477.46260093397;453192.24889485224;437883.18805776763;473241.6031071014;529297.6306174517;469487.94752709236;437727.04723144654;440642.64510116994;469467.0563939442;454757.1120109396;412486.20094701234;470021.1256734039;465335.1870322967;453048.95603481703;246688.97952812296;246688.97952812296;471477.517547777;201568.46858068227;201568.46858068227;273.79315606592024;1748320.4493011257;812174.357329992;198940.41290135297;494112.8615616287;0;19;0;33;49;50;0;1;91;99;1029709030290.4247;394129773615.0108;866709521220.447;38991.928713719084;4993.317405891254;-0.0;11945.323154071402;3976063.3480519974;773693.3822601864;3.2112147975372114;488338.8122835141;4.643142188039174;0.24457021240763593
4752;2019-07-08 00:12:45.111;562;577;196;196;178;40;158;33;-23;43;758;213;-24;-6;275;159;246;529;174;243;157;25;610;355;360;138;360;305;612;195.0;-1.0;1287.0;171.0;0.0;1;60;41;1;0;0;1;0;0;0;1;0;0;0;0;15927.5224609375;8107.53564453125;3026.79565429688;1141.03576660156;587.0;280474;588.0;1174.0;Calculated values ==>;1562537565.111;329.36;330.86;292.76000000000005;292.76000000000005;290.96000000000004;277.16;273.8482719121499;288.96000000000004;276.46000000000004;270.86;277.46000000000004;348.96000000000004;294.46000000000004;270.76000000000005;272.56;300.66;289.06;297.76000000000005;326.06;297.46000000000004;288.86;331.96000000000004;331.86;275.66;242.14157278889297;268.19934244402924;273.8482719121499;290.56;6100000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6120000.0;0.0325;0.0;0.2145;0.0285;0.0;0.0325;2.9616544447846156;8107.53564453125;3026.79565429688;1141.03576660156;15927.5224609375;476767.5469839813;478746.889803292;252174.21871013183;252174.21871013183;245789.79725656635;430477.46260093397;453763.6178575058;437656.05685647397;473241.6031071014;529325.6898092299;469350.2095338345;437499.1961693786;440276.00903072825;469467.0563939442;454757.1120109396;410833.0845761967;471515.469559989;465335.1870322967;453621.0436104021;246688.97952812296;246270.64818160105;471477.517547777;201527.2565505234;201527.2565505234;273.7770690811211;1748584.1358196386;812308.3699896543;198959.3444577763;494162.6278888876;0;19;0;33;49;50;0;1;91;99;1029925066290.3904;394212587414.9976;866892251670.418;50649.627665626394;7693.582438421728;-0.0;8193.048079446058;3976810.4855238684;773799.124046233;3.2112147975372114;488506.6600137268;5.420307012315409;0.3421731984443108
4753;2019-07-08 00:13:45.112;564;577;194;194;176;41;152;34;-22;43;759;213;-24;-6;275;159;247;536;175;243;151;26;602;358;363;138;363;305;604;242.0;-1.0;1549.0;251.0;0.0;1;58;42;1;0;0;1;0;0;0;1;0;0;1;0;15509.845703125;8034.01416015625;2879.19506835938;1134.25183105469;587.0;280475;588.0;1173.0;Calculated values ==>;1562537625.112;329.56;330.86;292.56;292.56;290.76000000000005;277.26000000000005;274.1680685717883;288.36;276.56;270.96000000000004;277.46000000000004;349.06000000000006;294.46000000000004;270.76000000000005;272.56;300.66;289.06;297.86;326.76000000000005;297.46000000000004;288.26000000000005;331.96000000000004;331.86;275.76000000000005;242.14157278889297;268.19934244402924;274.1680685717883;290.66;6020000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6040000.0;0.04033333333333333;0.0;0.25816666666666666;0.04183333333333333;0.0;0.04033333333333333;2.95913174082824;8034.01416015625;2879.19506835938;1134.25183105469;15509.845703125;478028.69524214003;479691.8228026821;251807.7711564536;251807.7711564536;245405.19891689759;430280.9020939914;452381.11837450357;437812.597326149;473241.6031071014;529430.2317793416;469350.2095338345;437499.1961693786;440276.00903072825;469053.1854526702;454247.80245584727;414431.5733642626;473608.34390961146;464898.1456994284;452236.2547372325;246688.97952812296;246270.64818160105;471575.67402331997;202291.6490550203;202291.6490550203;274.08849097581043;1748846.1182536571;812442.8851464128;198978.30550374603;494211.8452984601;0;19;0;33;49;50;0;1;91;99;1030141969905.1284;394295388794.8976;867075254720.1969;60803.658145329726;11265.048377840534;-0.0;10081.099095849226;3977739.278384127;773957.1152693209;3.2112147975372114;488658.94711141294;6.818847989034248;0.44688474035917536
4754;2019-07-08 00:14:45.102;562;575;192;192;175;43;59;35;-22;43;760;213;-24;-7;275;158;247;524;174;242;59;27;607;358;363;138;362;305;609;154.0;0.0;1018.0;130.0;0.0;3;60;43;1;0;0;1;0;0;0;1;0;0;1;0;15518.5537109375;8171.9541015625;3044.55444335938;1142.84851074219;586.0;280476;587.0;1173.0;Calculated values ==>;1562537685.102;329.36;330.66;292.36;292.36;290.66;277.46000000000004;274.1680685717883;279.06;276.66;270.96000000000004;277.46000000000004;349.16;294.46000000000004;270.76000000000005;272.46000000000004;300.66;288.96000000000004;297.86;325.56;297.36;279.06;331.86;331.76000000000005;275.86;242.14157278889297;268.19934244402924;274.1680685717883;290.56;6070000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6090000.0;0.025666666666666667;0.0;0.16966666666666666;0.021666666666666667;0.0;0.025666666666666667;2.9592840788743273;8171.9541015625;3044.55444335938;1142.84851074219;15518.5537109375;477131.29016266385;478808.8992753906;250833.9212906345;250833.9212906345;244887.67269670079;430280.9020939914;437862.7576246094;437812.597326149;473241.6031071014;529534.7643434273;469350.2095338345;437499.1961693786;440124.2130485236;469191.38263189426;454106.1615174019;412473.42596797383;471131.7492008459;464766.5650395172;437862.7576246094;246270.64818160105;245852.32104278926;471673.81221397576;202339.88464298367;202339.88464298367;274.10724544263843;1749104.6451538163;812577.9123736593;198997.27817729133;494261.2016503024;0;19;0;33;49;50;0;1;91;99;1030359733605.1631;394378174994.91077;867258224220.226;39951.87025191038;5835.568430704829;-0.0;6045.087073195061;3978578.7678493373;774099.5966585581;3.2112147975372114;488793.30959869554;4.19378819807268;0.26607947008398075
4755;2019-07-08 00:15:45.122;561;575;195;194;174;43;64;35;-22;44;760;214;-24;-7;275;157;247;530;175;242;64;28;608;358;363;138;362;305;610;88.0;-1.0;1042.0;105.0;0.0;5;60;44;1;0;0;1;0;0;0;1;0;0;0;0;15564.4716796875;8244.7548828125;3098.61181640625;1136.49853515625;586.0;280477;586.0;1175.0;Calculated values ==>;1562537745.122;329.26000000000005;330.66;292.66;292.56;290.56;277.46000000000004;274.1680685717883;279.56;276.66;270.96000000000004;277.56;349.16;294.56;270.76000000000005;272.46000000000004;300.66;288.86;297.86;326.16;297.36;279.56;331.76000000000005;331.76000000000005;275.96000000000004;242.14157278889297;268.19934244402924;274.1680685717883;290.66;6080000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6100000.0;0.014666666666666666;0.0;0.17366666666666666;0.0175;0.0;0.014666666666666666;2.9643297465279916;8244.7548828125;3098.61181640625;1136.49853515625;15564.4716796875;476861.72569108335;478690.1856867998;251896.05815317907;251524.64536713407;244518.29481035678;430280.9020939914;438711.5355410296;437812.597326149;473339.4428557924;529534.7643434273;469470.81331304443;437499.1961693786;440124.2130485236;469191.38263189426;453964.3480236113;412068.05429776903;471927.6702968869;464766.5650395172;438711.5355410296;245852.32104278926;245852.32104278926;471771.9322026706;202363.1527677018;202363.1527677018;274.1162902175045;1749363.7567070597;812714.7638837884;199016.2790675207;494312.41176680155;0;19;0;33;49;50;0;1;91;99;1030577606205.0939;394461002594.88446;867441285220.1677;40889.72020498366;4714.653640111955;-0.0;3466.442947342141;3979252.6723295706;774187.5444819594;3.2112147975372114;488872.5987697582;3.9319989335522063;0.26158187020577073
4756;2019-07-08 00:16:45.113;561;575;196;196;176;43;71;36;-22;44;761;214;-24;-7;275;156;247;535;174;242;70;29;609;358;363;139;363;305;611;235.0;-1.0;1139.0;80.0;0.0;10;61;45;1;0;0;1;0;0;0;1;0;0;0;0;15900.9248046875;8372.85546875;3229.36987304688;1143.06335449219;585.0;280478;586.0;1174.0;Calculated values ==>;1562537805.113;329.26000000000005;330.66;292.76000000000005;292.76000000000005;290.76000000000005;277.46000000000004;274.1680685717883;280.26000000000005;276.76000000000005;270.96000000000004;277.56;349.26;294.56;270.76000000000005;272.46000000000004;300.66;288.76000000000005;297.86;326.66;297.36;280.16;331.76000000000005;331.66;276.06;242.35481222062532;268.19934244402924;274.1680685717883;290.56;6090000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6110000.0;0.03916666666666667;0.0;0.18983333333333335;0.013333333333333334;0.0;0.03916666666666667;2.9619592004412825;8372.85546875;3229.36987304688;1143.06335449219;15900.9248046875;476740.266949284;478571.338037651;252221.9245841363;252221.9245841363;245151.857195449;430280.9020939914;439883.4970131265;437812.597326149;473209.3688182048;529639.2875359172;469470.81331304443;437499.1961693786;440124.2130485236;469053.1854526702;453822.3608475785;411657.74556987494;472567.06715461507;464766.5650395172;439717.1983153084;245852.32104278926;245433.99809710225;471737.69219339563;202415.4503251204;202415.4503251204;274.1366143108656;1749625.9290124087;812853.2231978932;199035.2725671288;494365.1370375146;0;19;0;33;49;50;0;1;91;99;1030795373534.8654;394544090129.7973;867624257769.9757;44686.225072361936;3590.9632249103365;-0.0;9294.31846294903;3979965.6982362024;774256.7475737409;3.2112147975372114;488978.922497114;4.517081419817809;0.2467428493786114
4757;2019-07-08 00:17:45.114;561;575;197;197;176;42;86;35;-23;44;761;214;-24;-7;275;155;247;540;175;243;86;29;614;357;362;139;362;304;616;-2.0;-1.0;1184.0;42.0;0.0;6;62;46;1;0;0;1;0;0;0;1;0;0;1;0;16041.2060546875;8501.033203125;3210.64306640625;1156.06579589844;585.0;280479;585.0;1171.0;Calculated values ==>;1562537865.114;329.26000000000005;330.66;292.86;292.86;290.76000000000005;277.36;274.0616903277293;281.76000000000005;276.66;270.86;277.56;349.26;294.56;270.76000000000005;272.46000000000004;300.66;288.66;297.86;327.16;297.46000000000004;281.76000000000005;331.66;331.66;276.06;242.35481222062532;268.0796299477929;274.0616903277293;290.66;6140000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6160000.0;0.0;0.0;0.19733333333333333;0.007;0.0;0.0;2.954390309809831;8501.033203125;3210.64306640625;1156.06579589844;16041.2060546875;476130.80773062195;477975.0762361946;252357.2440355944;252357.2440355944;244974.8133199041;430346.717906069;442544.37911539245;437883.18805776763;473209.3688182048;529715.5300099069;469608.3408413213;437727.04723144654;440340.5815783672;469191.38263189426;453851.92248961725;409525.8405308931;472696.51783172856;465044.1086722825;442544.37911539245;245433.99809710225;245433.99809710225;471737.69219339563;202184.06659412896;202415.4503251204;274.04208101371177;1749892.11787338;812993.8412808101;199054.43229609187;494418.8047066047;0;19;0;33;49;50;0;1;91;99;1031012877160.4669;394627491520.02795;867806960815.481;46511.29330215803;1886.8753791948668;-0.0;0.0;3980725.6902244138;774302.3969897123;3.2112147975372114;489056.37644206366;3.761201338607711;0.25477624379141073
4758;2019-07-08 00:18:45.144;563;575;197;197;177;42;92;35;-23;44;761;213;-24;-8;275;154;248;544;175;243;92;30;614;358;363;138;363;305;616;254.0;-1.0;1455.0;128.0;0.0;8;62;47;1;0;0;1;0;0;0;1;0;0;0;0;16269.5439453125;8576.14453125;3199.162109375;1153.95349121094;585.0;280480;585.0;1173.0;Calculated values ==>;1562537925.144;329.46000000000004;330.66;292.86;292.86;290.86;277.36;274.1680685717883;282.36;276.66;270.86;277.56;349.26;294.46000000000004;270.76000000000005;272.36;300.66;288.56;297.96000000000004;327.56;297.46000000000004;282.36;331.66;331.66;276.16;242.14157278889297;268.19934244402924;274.1680685717883;290.66;6140000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6160000.0;0.042333333333333334;0.0;0.24250000000000002;0.021333333333333333;0.0;0.042333333333333334;2.959436236897466;8576.14453125;3199.162109375;1153.95349121094;16269.5439453125;476430.1360302789;477975.0762361946;252357.2440355944;252357.2440355944;245308.9771622845;430280.9020939914;443296.4455426071;437656.05685647397;473339.4428557924;529639.2875359172;469350.2095338345;437499.1961693786;439972.1399166299;469053.1854526702;453537.8608862984;409953.54208902986;473309.49581884575;464898.1456994284;443296.4455426071;245433.99809710225;245433.99809710225;471968.1179040911;202400.87059401273;202400.87059401273;274.13094896993744;1750161.5087513765;813136.2222501026;199073.69208188896;494472.2464572323;0;19;0;33;49;50;0;1;91;99;1031230485910.3632;394710633069.98834;867989752165.3938;57049.38266864685;5750.767942615004;-0.0;10197.91267282383;3981589.127359909;774366.0758408775;3.2112147975372114;489141.4015389328;5.645958279108431;0.3304412498191581
4759;2019-07-08 00:19:45.104;566;576;196;196;177;41;99;35;-22;44;762;213;-24;-8;275;154;249;548;175;243;99;30;622;357;362;138;362;305;624;184.0;-2.0;1311.0;40.0;0.0;8;62;49;1;0;0;1;0;0;0;1;0;0;1;0;16455.373046875;8848.4814453125;3329.5625;1161.24389648438;585.0;280481;585.0;1173.0;Calculated values ==>;1562537985.104;329.76000000000005;330.76000000000005;292.76000000000005;292.76000000000005;290.86;277.26000000000005;274.0616903277293;283.06;276.66;270.96000000000004;277.56;349.36;294.46000000000004;270.76000000000005;272.36;300.66;288.56;298.06;327.96000000000004;297.46000000000004;283.06;331.66;331.66;276.16;242.14157278889297;268.19934244402924;274.0616903277293;290.66;6220000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6240000.0;0.03066666666666667;0.0;0.2185;0.006666666666666667;0.0;0.03066666666666667;2.959436236897466;8848.4814453125;3329.5625;1161.24389648438;16455.373046875;475903.9543345268;477163.761639939;251618.8409494874;251618.8409494874;245028.5900981197;430346.717906069;444603.8499484956;437812.597326149;473339.4428557924;529743.8013911427;469350.2095338345;437499.1961693786;439972.1399166299;469191.38263189426;453709.9666255224;406749.7121990212;472911.1327720891;465044.1086722825;444603.8499484956;245433.99809710225;245433.99809710225;471968.1179040911;202198.74807006033;202198.74807006033;274.0477920008214;1750434.034588057;813281.3306631886;199092.97253125763;494526.61622498604;0;19;0;33;49;50;0;1;91;99;1031447840910.5015;394793377870.041;868172630165.5101;51481.626062455376;1798.4624655602051;-0.0;7433.756457605349;3982492.949483195;774428.94415415;3.2112147975372114;489288.23416139575;4.551505725469255;0.2527969439822876
4760;2019-07-08 00:20:45.125;569;577;195;195;175;41;103;35;-22;44;763;213;-24;-9;275;153;249;550;174;244;103;31;625;357;363;138;362;305;627;95.0;-1.0;1047.0;109.0;0.0;11;62;50;1;0;0;1;0;0;0;1;0;0;0;0;16595.775390625;8975.255859375;3417.54931640625;1155.14282226562;585.0;280482;585.0;1174.0;Calculated values ==>;1562538045.125;330.06;330.86;292.66;292.66;290.66;277.26000000000005;274.0616903277293;283.46000000000004;276.66;270.96000000000004;277.56;349.46000000000004;294.46000000000004;270.76000000000005;272.26000000000005;300.66;288.46000000000004;298.06;328.16;297.56;283.46000000000004;331.66;331.66;276.26000000000005;242.14157278889297;268.19934244402924;274.0616903277293;290.56;6250000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6270000.0;0.01583333333333333;0.0;0.17450000000000002;0.018166666666666668;0.0;0.01583333333333333;2.9619592004412825;8975.255859375;3417.54931640625;1155.14282226562;16595.775390625;475989.95219046297;476951.98273771635;251123.07130100802;251123.07130100802;244268.2577962912;430346.717906069;445029.4078903859;437812.597326149;473339.4428557924;529848.3059433332;469350.2095338345;437499.1961693786;439819.78721557604;469191.38263189426;453567.83574282797;405270.06158650166;472839.5672247005;465029.61547741666;445029.4078903859;245433.99809710225;245433.99809710225;472066.18378088326;202123.5434824417;202123.5434824417;274.01853223348047;1750709.557223799;813429.9137930681;199112.28251001236;494582.86183577974;0;19;0;33;49;50;0;1;91;99;1031665417035.1696;394876206849.9147;868355694215.231;41127.73989572693;4903.957965421689;-0.0;3846.0095197924493;3983264.964308986;774484.8172063825;3.2112147975372114;489382.2651103814;3.6815691489317532;0.24213835371182962
4761;2019-07-08 00:21:45.125;572;578;194;194;175;42;107;36;-23;44;763;213;-24;-9;275;152;250;553;173;244;106;32;631;358;363;138;363;304;633;238.0;-1.0;1247.0;36.0;2.0;15;62;50;1;0;0;1;0;0;0;1;0;0;0;0;16713.357421875;9052.3857421875;3590.89526367188;1152.10314941406;586.0;280483;586.0;1172.0;Calculated values ==>;1562538105.125;330.36;330.96000000000004;292.56;292.56;290.66;277.36;274.1680685717883;283.86;276.76000000000005;270.86;277.56;349.46000000000004;294.46000000000004;270.76000000000005;272.26000000000005;300.66;288.36;298.16;328.46000000000004;297.56;283.76000000000005;331.76000000000005;331.76000000000005;276.36;242.14157278889297;268.0796299477929;274.1680685717883;290.46000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6330000.0;0.03966666666666666;0.0;0.20783333333333334;0.006;0.0003333333333333333;0.039999999999999994;2.956761245047495;9052.3857421875;3590.89526367188;1152.10314941406;16713.357421875;475710.8482299156;476376.76551650465;250508.11189493636;250508.11189493636;244070.15933029074;430280.9020939914;445651.1672211228;437883.18805776763;473339.4428557924;529924.4241206498;469487.94752709236;437727.04723144654;440037.4285321836;469053.1854526702;453252.6523967148;402620.51185866195;472543.2701882027;465029.61547741666;445496.1318083351;245852.32104278926;245852.32104278926;472164.23178385233;202468.6072575289;202868.93646284065;274.1572652948831;1750987.1333305698;813580.1441397478;199131.50955977634;494641.26554061373;0;19;0;33;49;50;0;1;91;99;1031883217035.1696;394959006849.9147;868538394215.231;48926.997042982955;1618.1737471579404;-0.0;9705.087813819775;3984015.420450142;774539.1683039874;3.2112147975372114;489495.19092149485;4.367421590135954;0.22267914362604008
4762;2019-07-08 00:22:45.106;577;580;194;194;173;42;113;36;-23;45;763;213;-25;-9;275;151;251;555;174;244;113;33;637;358;363;138;362;303;639;134.0;0.0;1180.0;1.0;0.0;15;60;49;1;0;0;1;0;0;0;1;0;0;0;0;16715.638671875;9092.576171875;3639.88525390625;1143.70544433594;587.0;280484;587.0;1173.0;Calculated values ==>;1562538165.106;330.86;331.16;292.56;292.56;290.46000000000004;277.36;274.1680685717883;284.46000000000004;276.76000000000005;270.86;277.66;349.46000000000004;294.46000000000004;270.66;272.26000000000005;300.66;288.26000000000005;298.26000000000005;328.66;297.56;284.46000000000004;331.86;331.86;276.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;290.56;6370000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3030000.0;6390000.0;0.022333333333333334;0.0;0.19666666666666668;0.00016666666666666666;0.0;0.022333333333333334;2.95913174082824;9092.576171875;3639.88525390625;1143.70544433594;16715.638671875;475738.093337355;475951.33683122566;250259.00979211892;250259.00979211892;243233.56569427217;430280.9020939914;446575.86770730716;438109.25301780854;473437.2657590101;530000.5021584429;469625.44315425906;437798.07955487026;440254.13072146993;469191.38263189426;453109.7795175533;399691.5805647739;472091.81011455395;465029.61547741666;446575.86770730716;246270.64818160105;246270.64818160105;472262.261994151;202495.52936521737;202495.52936521737;274.1677215619746;1751265.6200823635;813731.3042730254;199150.63523965678;494701.5029636469;0;19;0;33;49;50;0;1;91;99;1032100948064.9757;395041780629.84094;868720436550.0688;46337.36565167627;44.961122104822266;-0.0;5451.127556306672;3984809.038746489;774553.0233723908;3.2112147975372114;489621.45272056514;3.7354303112131726;0.2020711427091494
4763;2019-07-08 00:23:45.116;583;582;193;193;172;43;113;36;-25;45;763;213;-26;-10;275;150;252;557;175;244;113;34;630;360;365;138;365;303;631;262.0;-1.0;1515.0;111.0;0.0;28;60;46;1;0;0;1;0;0;0;1;0;0;0;0;16531.447265625;8753.513671875;3951.11669921875;1132.71752929688;588.0;280485;588.0;1174.0;Calculated values ==>;1562538225.116;331.46000000000004;331.36;292.46000000000004;292.46000000000004;290.36;277.46000000000004;274.38016830617;284.46000000000004;276.76000000000005;270.66;277.66;349.46000000000004;294.46000000000004;270.56;272.16;300.66;288.16;298.36;328.86;297.56;284.46000000000004;331.96000000000004;331.96000000000004;276.56;242.14157278889297;267.9596281332873;274.38016830617;290.66;6300000.0;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;6310000.0;0.043666666666666666;0.0;0.2525;0.018500000000000003;0.0;0.043666666666666666;2.9615017968668833;8753.513671875;3951.11669921875;1132.71752929688;16531.447265625;477491.7581921841;477221.5981099626;250237.476984484;250237.476984484;243164.79979668267;430148.3826014536;446187.8389021148;437798.07955487026;473437.2657590101;530000.5021584429;469625.44315425906;437642.0229114993;440102.7751569699;468776.0646351771;452617.9766110549;404239.2156959004;473415.332885457;464737.35524180415;446187.8389021148;246688.97952812296;246688.97952812296;472360.27449258295;202956.14120578868;202956.14120578868;274.3556405491154;1751542.7253083067;813880.0464746022;199169.60859279928;494764.7718563045;0;19;0;33;49;50;0;1;91;99;1032319384464.941;395124594429.82776;868902266850.0399;59297.5894331431;4983.976465805696;-0.0;10621.117466072907;3985689.476753938;774594.9381702523;3.2112147975372114;489755.41041829286;5.41308088112081;0.3095853579393412
4764;2019-07-08 00:24:45.097;586;583;193;192;171;43;116;37;-25;45;762;213;-26;-10;275;148;252;556;176;244;115;35;630;359;364;137;364;302;632;95.0;-1.0;1253.0;22.0;0.0;30;60;44;1;0;0;1;0;0;0;1;0;0;0;0;16284.404296875;8640.974609375;4012.59130859375;1131.02648925781;589.0;280486;589.0;1175.0;Calculated values ==>;1562538285.097;331.76000000000005;331.46000000000004;292.46000000000004;292.36;290.26000000000005;277.46000000000004;274.27422755570615;284.76000000000005;276.86;270.66;277.66;349.36;294.46000000000004;270.56;272.16;300.66;287.96000000000004;298.36;328.76000000000005;297.56;284.66;332.06;332.06;276.66;241.92719264551067;267.8393353686513;274.27422755570615;290.76000000000005;6300000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;6320000.0;0.01583333333333333;0.0;0.20883333333333332;0.0036666666666666666;0.0;0.01583333333333333;2.9638714128789028;8640.974609375;4012.59130859375;1131.02648925781;16284.404296875;477941.01203654474;477251.8043113106;250195.78618403003;249843.22522675665;242812.38270643968;430214.79039162316;446842.6267768364;438024.4983934438;473566.98283907154;529972.2215421381;469762.69761624956;437869.15320432716;440319.17732939526;468914.74651439214;452505.1438823547;404239.2156959004;473134.94901747955;464883.6276779939;446689.399471685;247107.31509690773;247107.31509690773;472589.4791058512;202742.38401921303;202742.38401921303;274.2681395576981;1751816.1041403648;814024.9546413617;199188.46715250151;494831.1150743033;0;19;0;33;49;50;0;1;91;99;1032538015209.7463;395207068304.75433;869083709374.8784;49134.74821848519;989.4393486510066;-0.0;3862.4944113308056;3986592.793426006;774644.7008721478;3.2112147975372114;489876.068963188;3.9164510914493587;0.23326345476906432
4765;2019-07-08 00:25:45.097;588;584;193;193;171;42;124;37;-25;45;761;213;-27;-10;275;145;252;557;176;244;123;36;627;358;363;138;363;302;629;-2.0;-1.0;1251.0;15.0;0.0;30;60;41;1;0;0;1;0;0;0;1;0;0;0;0;15990.5947265625;8409.8955078125;3974.056640625;1131.27282714844;590.0;280487;590.0;1173.0;Calculated values ==>;1562538345.097;331.96000000000004;331.56;292.46000000000004;292.46000000000004;290.26000000000005;277.36;274.1680685717883;285.56;276.86;270.66;277.66;349.26;294.46000000000004;270.46000000000004;272.16;300.66;287.66;298.36;328.86;297.56;285.46000000000004;332.16;332.16;276.76000000000005;242.14157278889297;267.8393353686513;274.1680685717883;290.76000000000005;6270000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6290000.0;0.0;0.0;0.2085;0.0025;0.0;0.0;2.9586736483024705;8409.8955078125;3974.056640625;1131.27282714844;15990.5947265625;478595.63299371226;477761.22020026407;250321.3803270803;250321.3803270803;242906.59142367326;430280.9020939914;448247.737800725;438024.4983934438;473437.2657590101;529867.8939616912;469762.69761624956;437713.4967235476;440319.17732939526;469053.1854526702;452248.7053272065;405763.4300359192;473666.4673516746;465029.61547741666;448096.9507720548;247525.65490268572;247525.65490268572;472556.2466753328;202485.98428946652;202742.38401921303;274.16401456352054;1752085.0624655602;814167.0452256716;199207.3196468049;494897.67047388013;0;19;0;33;49;50;0;1;91;99;1032756115209.7463;395289568304.75433;869264909374.8784;49109.78019067927;675.1756559646657;-0.0;0.0;3987411.497829416;774658.572663853;3.2112147975372114;489908.25641661574;3.683620208807183;0.24214143979484096
4766;2019-07-08 00:26:45.128;587;584;195;194;174;42;128;36;-24;45;761;213;-25;-9;275;146;252;552;178;245;128;37;623;358;363;138;363;304;624;-2.0;0.0;1100.0;48.0;0.0;33;60;42;1;0;0;1;0;0;0;1;0;0;0;0;15895.15625;8412.234375;4053.24291992188;1139.4130859375;590.0;280488;590.0;1174.0;Calculated values ==>;1562538405.128;331.86;331.56;292.66;292.56;290.56;277.36;274.1680685717883;285.96000000000004;276.76000000000005;270.76000000000005;277.66;349.26;294.46000000000004;270.66;272.26000000000005;300.66;287.76000000000005;298.36;328.36;297.66;285.96000000000004;332.16;332.16;276.86;242.14157278889297;268.0796299477929;274.1680685717883;290.96000000000004;6230000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6240000.0;0.0;0.0;0.18333333333333332;0.008;0.0;0.0;2.961195961728133;8412.234375;4053.24291992188;1139.4130859375;15895.15625;478920.344518083;478357.03810732916;251255.21902876787;250893.70705804913;244041.02198634346;430280.9020939914;448848.5733682798;437727.04723144654;473437.2657590101;529715.5300099069;469487.94752709236;437570.5891863215;440037.4285321836;469053.1854526702;452392.6806234051;407680.07318059914;473526.3186327012;465160.9749554807;448848.5733682798;247525.65490268572;247525.65490268572;472654.2065195329;202463.68175133193;202742.38401921303;274.1553520809724;1752350.914343512;814307.3020702973;199226.2518060216;494964.599199022;0;19;0;33;49;50;0;1;91;99;1032974027740.2449;395372411084.94385;869446803305.2946;43131.61700468768;2161.5241981456074;-0.0;0.0;3988180.573291597;774682.2240429268;3.2112147975372114;489908.25641661574;3.3291809000207655;0.23189487598356254
4767;2019-07-08 00:27:45.088;585;584;198;197;174;40;139;35;-23;45;761;214;-25;-9;275;147;252;551;177;245;138;37;621;357;362;138;362;304;622;127.0;-1.0;1077.0;48.0;0.0;29;61;43;1;0;0;1;0;0;0;1;0;0;1;0;16102.3349609375;8388.6640625;3947.51708984375;1144.98779296875;590.0;280489;590.0;1172.0;Calculated values ==>;1562538465.088;331.66;331.56;292.96000000000004;292.86;290.56;277.16;274.0616903277293;287.06;276.66;270.86;277.66;349.26;294.56;270.66;272.26000000000005;300.66;287.86;298.36;328.26000000000005;297.66;286.96000000000004;332.16;332.16;276.86;242.14157278889297;268.0796299477929;274.0616903277293;290.86;6210000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6220000.0;0.021166666666666667;0.0;0.1795;0.008;0.0;0.021166666666666667;2.9561513348768074;8388.6640625;3947.51708984375;1144.98779296875;16102.3349609375;478860.8488147502;478594.4332345735;252445.94371414135;252076.4894311369;244107.79985386794;430346.717906069;450663.2501541948;437883.18805776763;473437.2657590101;529715.5300099069;469608.3408413213;437570.5891863215;440037.4285321836;469191.38263189426;452711.3097642865;408595.0475091701;473624.5018808702;465306.4224800408;450516.22043594427;247525.65490268572;247525.65490268572;472654.2065195329;202204.4614817308;202204.4614817308;274.050014329518;1752617.3823399325;814447.2162190408;199245.2757889086;495031.22775047907;0;19;0;33;49;50;0;1;91;99;1033191382740.3832;395455155884.99646;869629081705.4105;42304.33142039861;2163.5979603024166;-0.0;5255.932231197518;3988892.0648847674;774718.242699147;3.2112147975372114;489952.02665228007;3.6883939229311338;0.21802942532519887
4768;2019-07-08 00:28:45.128;582;583;201;200;177;40;142;35;-24;45;762;214;-25;-9;275;148;252;549;176;245;142;38;616;357;362;137;362;303;617;143.0;-1.0;1192.0;0.0;0.0;30;60;43;1;0;0;1;0;0;0;1;0;0;0;0;16011.9052734375;8342.37109375;3891.12939453125;1135.24340820312;590.0;280490;589.0;1173.0;Calculated values ==>;1562538525.128;331.36;331.46000000000004;293.26000000000005;293.16;290.86;277.16;274.0616903277293;287.36;276.66;270.76000000000005;277.66;349.36;294.56;270.66;272.26000000000005;300.66;287.96000000000004;298.36;328.06;297.66;287.36;332.06;332.16;276.96000000000004;241.92719264551067;267.9596281332873;274.0616903277293;290.76000000000005;6160000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6170000.0;0.02383333333333333;0.0;0.19866666666666666;0.0;0.0;0.02383333333333333;2.9586736483024705;8342.37109375;3891.12939453125;1135.24340820312;16011.9052734375;479009.2155198657;479038.3620710374;253817.54891741512;253436.86633391638;245273.48973485208;430346.717906069;451103.10828574025;437953.82195464283;473566.98283907154;529896.1217030672;469745.62710042845;437798.07955487026;440254.13072146993;469191.38263189426;452854.5153439343;410773.43351899367;473946.72733535245;465306.4224800408;451103.10828574025;247107.31509690773;247525.65490268572;472882.9073446267;202234.48292222194;202234.48292222194;274.0616903277293;1752885.179420828;814586.7344621163;199264.29038352406;495096.59335251;0;19;0;33;49;50;0;1;91;99;1033408727540.2451;395537710884.94403;869811303105.2948;46829.575354440945;0.0;-0.0;5931.368904497186;3989635.342629123;774736.2847021268;3.2112147975372114;490045.3163133579;3.9465894976724685;0.21338983982157397
4769;2019-07-08 00:29:45.109;579;582;202;201;179;40;146;35;-24;45;762;214;-26;-9;275;150;252;543;175;245;145;39;610;357;362;137;362;303;611;-2.0;0.0;993.0;29.0;0.0;30;59;42;1;0;0;1;0;0;0;1;0;0;1;0;16018.4677734375;8203.478515625;3831.47143554688;1128.76354980469;589.0;280491;589.0;1173.0;Calculated values ==>;1562538585.109;331.06;331.36;293.36;293.26000000000005;291.06;277.16;274.0616903277293;287.76000000000005;276.66;270.76000000000005;277.66;349.36;294.56;270.56;272.26000000000005;300.66;288.16;298.36;327.46000000000004;297.66;287.66;332.06;332.06;277.06;241.92719264551067;267.9596281332873;274.0616903277293;290.66;6100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6110000.0;0.0;0.0;0.1655;0.004833333333333333;0.0;0.0;2.95882652536762;8203.478515625;3831.47143554688;1128.76354980469;16018.4677734375;479277.11311682477;479598.45989997307;254513.60386291216;254124.92172905273;246166.0781454149;430346.717906069;451686.7665824193;437953.82195464283;473566.98283907154;529896.1217030672;469745.62710042845;437642.0229114993;440254.13072146993;469191.38263189426;453140.38140994735;413211.6065647992;473787.5693978684;465306.4224800408;451541.149871606;247107.31509690773;247107.31509690773;472980.6827117325;202217.8462258493;202234.48292222194;274.05522023141054;1753152.0146713853;814724.5728794129;199283.1511336945;495160.9279802845;0;19;0;33;49;50;0;1;91;99;1033625858760.0518;395619884854.87085;869993045535.1329;39014.30398311533;1308.687043015102;-0.0;0.0;3990350.4817571733;774747.1869739958;3.2112147975372114;490094.72873529454;3.0631926943061325;0.2056296438637286
4770;2019-07-08 00:30:48.100;575;580;202;201;180;39;151;34;-24;45;762;214;-26;-10;275;151;251;535;176;245;151;39;607;357;362;137;362;302;608;-2.0;0.0;988.0;20.0;0.0;25;59;41;1;0;0;1;0;0;0;1;0;0;1;0;15788.771484375;8033.66748046875;3715.02758789062;1135.37194824219;588.0;280492;588.0;1174.0;Calculated values ==>;1562538648.1;330.66;331.16;293.36;293.26000000000005;291.16;277.06;274.0616903277293;288.26000000000005;276.56;270.76000000000005;277.66;349.36;294.56;270.56;272.16;300.66;288.26000000000005;298.26000000000005;326.66;297.66;288.26000000000005;331.96000000000004;331.96000000000004;277.06;241.92719264551067;267.8393353686513;274.0616903277293;290.76000000000005;6070000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6080000.0;0.0;0.0;0.16466666666666668;0.0033333333333333335;0.0;0.0;2.9615017968668833;8033.66748046875;3715.02758789062;1135.37194824219;15788.771484375;479045.9257038861;479658.82403647114;254673.74651099028;254282.24759931778;246621.10673824747;430346.717906069;452411.93249857856;438179.53515710204;473566.98283907154;529972.2215421381;469882.6732820486;437869.15320432716;440319.17732939526;469191.38263189426;453283.0443037091;413998.6605274471;472949.39414642035;465306.4224800408;452411.93249857856;246688.97952812296;246688.97952812296;472980.6827117325;202222.84998318745;202234.48292222194;274.0571662916052;1753430.288255564;814866.6276103043;199302.95948911324;495226.95041354984;0;19;0;33;49;50;0;1;91;99;1033853886179.8239;395706182524.7846;870183593309.9425;38854.20082530461;902.5261090951502;-0.0;0.0;3991031.733837935;774766.5323250409;3.2112147975372114;490094.72873529454;3.0857280455908733;0.20546886038033008
4771;2019-07-08 00:31:45.120;571;578;202;201;182;40;149;35;-25;45;762;213;-27;-10;275;153;251;520;177;246;149;40;603;357;362;134;361;302;604;-1.0;227.0;393.0;0.0;0.0;28;45;38;1;0;0;1;0;0;0;1;0;0;0;0;15665.078125;7894.810546875;3748.0322265625;1041.21850585938;587.0;280493;587.0;1174.0;Calculated values ==>;1562538705.12;330.26000000000005;330.96000000000004;293.36;293.26000000000005;291.36;277.16;274.0616903277293;288.06;276.66;270.66;277.66;349.36;294.46000000000004;270.46000000000004;272.16;300.66;288.46000000000004;298.26000000000005;325.16;297.76000000000005;288.06;331.86;331.86;277.16;241.2770596917726;267.8393353686513;274.0616903277293;290.86;6030000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3020000.0;6040000.0;0.0;0.03783333333333334;0.0655;0.0;0.0;0.0;2.9616544447846156;7894.810546875;3748.0322265625;1041.21850585938;15665.078125;478934.9036630316;479837.30625671824;254891.3876549099;254495.983583721;247470.00263681568;430346.717906069;452122.4443351143;438024.4983934438;473954.89273139124;529972.2215421381;469762.69761624956;437713.4967235476;440319.17732939526;469329.3392245732;453567.83574282797;415502.6444079536;471164.8464954524;465437.41611875535;452122.4443351143;246270.64818160105;246270.64818160105;473468.5566066367;202234.48292222194;202234.48292222194;274.0616903277293;1753679.385270026;814992.7723070842;199320.19687628705;495286.0537011162;0;19;0;33;49;50;0;1;91;99;1034060298579.7548;395783444624.7588;870355793709.8849;15444.246013365033;0.0;0.0;0.0;3991461.74737095;774773.6798304191;3.2112147975372114;490094.72873529454;1.217610485576364;0.07894520116989732
4772;2019-07-08 00:32:45.130;566;576;203;202;180;39;158;34;-26;45;762;214;-28;-12;274;154;250;516;176;246;157;41;599;356;361;132;361;301;601;-2.0;371.0;901.0;22.0;0.0;19;33;33;1;0;0;1;0;0;0;1;0;0;1;0;15195.396484375;7495.90625;3437.22778320312;946.1192016601559;585.0;280494;586.0;1174.0;Calculated values ==>;1562538765.13;329.76000000000005;330.76000000000005;293.46000000000004;293.36;291.16;277.06;273.955091788801;288.96000000000004;276.56;270.56;277.66;349.36;294.56;270.36;271.96000000000004;300.56;288.56;298.16;324.76000000000005;297.76000000000005;288.86;331.76000000000005;331.66;277.26000000000005;240.83765695389522;267.7187500070086;273.955091788801;290.76000000000005;5990000.0;3560000.0;3610000.0;1320000.0;3610000.0;3010000.0;6010000.0;0.0;0.06183333333333333;0.15016666666666667;0.0036666666666666666;0.0;0.0;2.9619592004412825;7495.90625;3437.22778320312;946.1192016601559;15195.396484375;478680.07368389494;479898.97996025;255459.5079528492;255057.8350532495;246891.7152063224;430412.23801567365;453591.65705251123;438095.2167564963;474212.47449241596;530048.2812349753;470019.48056823504;437785.01000687695;440233.639942548;469201.49363940477;453881.61029459815;416604.5783102324;470939.831758545;465582.3289076539;453448.69786058774;245852.32104278926;245433.99809710225;473824.5983165287;201963.01365935194;202234.48292222194;273.9514914910429;1753936.5987545222;815121.0496568762;199336.76078410415;495345.9408476204;0;19;0;33;49;50;0;1;91;99;1034277234730.5822;395863257925.06323;870536723860.575;35459.18583175451;996.825810409648;0.0;0.0;3991886.013337155;774781.9880966846;3.2112147975372114;490094.72873529454;3.0688807554984114;0.2056753982046392
