;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4773;2019-07-08 00:33:45.131;562;574;203;203;182;38;164;33;-26;45;762;214;-28;-13;274;155;249;508;176;246;164;42;598;354;359;132;359;301;600;-2.0;130.0;804.0;60.0;17.0;8;21;31;1;0;0;1;0;0;0;1;0;0;0;0;14830.3388671875;7368.66552734375;3086.33544921875;886.0424194335941;584.0;280495;584.0;1172.0;Calculated values ==>;1562538825.131;329.36;330.56;293.46000000000004;293.46000000000004;291.36;276.96000000000004;273.7412296467126;289.56;276.46000000000004;270.56;277.66;349.36;294.56;270.36;271.86;300.56;288.66;298.06;323.96000000000004;297.76000000000005;289.56;331.56;331.56;277.36;240.83765695389522;267.7187500070086;273.7412296467126;290.76000000000005;5980000.0;3540000.0;3590000.0;1320000.0;3590000.0;3010000.0;6000000.0;0.0;0.021666666666666667;0.13399999999999998;0.01;0.0028333333333333335;0.0028333333333333335;2.9570651216143973;7368.66552734375;3086.33544921875;886.0424194335941;14830.3388671875;478214.88081020134;479726.2592570321;255516.7015149536;255516.7015149536;247630.673961237;430542.39183029096;454784.6447233047;438095.2167564963;474212.47449241596;530048.2812349753;470019.48056823504;437785.01000687695;440082.7283948907;469477.1400903877;454364.35304597585;416618.34152668336;469834.6763316019;465871.32459077286;454784.6447233047;245015.67932991832;245015.67932991832;473921.58982693544;201426.7482172893;255516.7015149536;273.7333415216186;1754186.817385724;815244.9231527284;199352.0290520617;495400.30478054204;0;19;0;33;49;50;0;1;91;99;1034493238330.3213;395942459244.9675;870717326870.3568;31713.57478425373;2724.948416096461;0.0;564.5925057569949;3992445.795671162;774813.0033987811;3.2112147975372114;490099.4337512525;3.086410525372374;0.21677949923511713
4774;2019-07-08 00:34:45.131;558;572;202;203;182;37;169;31;-25;45;761;215;-27;-14;274;156;249;501;175;246;169;44;599;353;358;132;358;303;601;198.0;247.0;782.0;0.0;0.0;1;15;30;1;0;0;1;0;0;0;1;0;0;0;0;14760.4853515625;7325.5048828125;2943.08715820312;844.9534301757809;582.0;280496;583.0;1173.0;Calculated values ==>;1562538885.131;328.96000000000004;330.36;293.36;293.46000000000004;291.36;276.86;273.6339639331285;290.06;276.26000000000005;270.66;277.66;349.26;294.66;270.46000000000004;271.76000000000005;300.56;288.76000000000005;298.06;323.26000000000005;297.76000000000005;290.06;331.46000000000004;331.36;277.56;240.83765695389522;267.9596281332873;273.6339639331285;290.66;5990000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3030000.0;6010000.0;0.033;0.04116666666666667;0.13033333333333333;0.0;0.0;0.033;2.959891629066301;7325.5048828125;2943.08715820312;844.9534301757809;14760.4853515625;477507.85717955977;479317.58919417515;255057.8350532495;255459.5079528492;247590.26016856762;430607.02586249536;455654.961665661;437798.07955487026;474212.47449241596;529791.7321354732;469865.74067600165;437485.64907481754;439494.5820066302;469614.60532078164;454674.5528138802;416258.61447977775;468609.5998575108;466015.41043311567;455654.961665661;244597.3647265701;244179.05427248686;474115.52784487547;201183.85751793825;201183.85751793825;273.6339639331285;1754433.4075875469;815367.374572813;199366.4540174751;495450.54996893724;0;19;0;33;49;50;0;1;91;99;1034708338330.3213;396021659244.9675;870898526870.3568;30838.720272146806;0.0;0.0;8397.546436874853;3992967.064796632;774835.7113022485;3.2112147975372114;490174.1182424411;3.5304905001495825;0.15643600416578315
4775;2019-07-08 00:35:45.092;555;571;201;202;182;36;177;30;-24;45;759;216;-25;-14;273;157;249;507;175;247;177;45;608;351;356;131;355;303;610;170.0;-1.0;600.0;53.0;2.0;1;2;32;1;0;0;1;0;0;0;1;0;0;0;0;15147.919921875;7608.39892578125;2973.4580078125;808.8103637695309;581.0;280497;582.0;1173.0;Calculated values ==>;1562538945.092;328.66;330.26000000000005;293.26000000000005;293.36;291.36;276.76000000000005;273.4187578820637;290.86;276.16;270.76000000000005;277.66;349.06000000000006;294.76000000000005;270.66;271.76000000000005;300.46000000000004;288.86;298.06;323.86;297.86;290.86;331.36;331.26000000000005;277.66;240.61611355647437;267.9596281332873;273.4187578820637;290.66;6080000.0;3510000.0;3560000.0;1310000.0;3550000.0;3030000.0;6100000.0;0.028333333333333332;0.0;0.1;0.008833333333333334;0.0003333333333333333;0.028666666666666667;2.9600430652325023;7608.39892578125;2973.4580078125;808.8103637695309;15147.919921875;475967.94227933994;478101.10103157413;254177.08685210184;254566.69763744168;247233.79198666802;430735.4089219946;457096.28423363913;437953.82195464283;474340.9607716398;529582.9255284944;469985.78420527827;437798.07955487026;439494.5820066302;469898.9866069099;455151.7111609148;412849.5787508997;468342.62956918275;466432.15063586115;457096.28423363913;244179.05427248686;243760.74795305103;474340.9607716398;200656.79144527;201279.1204616285;273.4187578820637;1754682.4822941544;815491.7428791678;199380.22642452954;495499.8224640062;0;19;0;33;49;50;0;1;91;99;1034922399100.1987;396100507959.92236;871080208700.2528;23729.703050937285;2417.5434957162665;-0.0;7333.425361464305;3993421.506078438;774855.8444030074;3.2112147975372114;490305.12446458836;2.939307332404308;0.14866220381079545
4776;2019-07-08 00:36:45.122;555;571;200;200;180;35;179;29;-24;45;758;217;-25;-14;273;158;249;521;174;247;179;47;613;351;356;127;356;303;615;-1.0;0.0;925.0;0.0;0.0;1;1;32;1;0;0;1;0;0;0;1;0;0;0;0;15304.6015625;7641.20068359375;3064.92065429688;820.469970703125;580.0;280498;581.0;1172.0;Calculated values ==>;1562539005.122;328.66;330.26000000000005;293.16;293.16;291.16;276.66;273.4187578820637;291.06;276.06;270.76000000000005;277.66;348.96000000000004;294.86;270.66;271.76000000000005;300.46000000000004;288.96000000000004;298.06;325.26000000000005;297.86;291.06;331.26000000000005;331.16;277.86;239.71726792356844;267.9596281332873;273.4187578820637;290.56;6130000.0;3510000.0;3560000.0;1270000.0;3560000.0;3030000.0;6150000.0;0.0;0.0;0.15416666666666667;0.0;0.0;0.0;2.957670710669345;7641.20068359375;3064.92065429688;820.469970703125;15304.6015625;475352.7314402383;477501.4292669879;253536.5757575554;253536.5757575554;246357.7187080183;430735.4089219946;457371.91220730933;437953.82195464283;474852.896959298;529478.5084212946;470105.7580105051;437798.07955487026;439494.5820066302;469762.0085067706;455290.9539762602;410800.5325886687;469879.1324058183;466432.15063586115;457371.91220730933;243760.74795305103;243342.44575359824;475045.32660676836;200656.79144527;201279.1204616285;273.4187578820637;1754936.3801919094;815618.8864158504;199393.81054931172;495550.1674460775;0;19;0;33;49;50;0;1;91;99;1035136105900.0969;396177946659.88544;871262099600.1661;36583.29220352831;0.0;-0.0;0.0;3993924.3656761325;774876.0006718934;3.2112147975372114;490366.2668985104;3.1738170656101343;0.20229234893747924
4777;2019-07-08 00:37:45.113;558;571;197;198;179;35;182;29;-24;45;759;218;-26;-15;273;158;250;532;175;247;181;49;622;350;355;127;355;302;624;224.0;0.0;697.0;115.0;0.0;1;1;30;1;0;0;1;0;0;0;1;0;0;0;0;15204.203125;7688.3515625;3113.97509765625;805.058837890625;580.0;280499;581.0;1172.0;Calculated values ==>;1562539065.113;328.96000000000004;330.26000000000005;292.86;292.96000000000004;291.06;276.66;273.3108153835814;291.36;276.06;270.76000000000005;277.66;349.06000000000006;294.96000000000004;270.56;271.66;300.46000000000004;288.96000000000004;298.16;326.36;297.86;291.26000000000005;331.26000000000005;331.16;278.06;239.71726792356844;267.8393353686513;273.3108153835814;290.66;6220000.0;3500000.0;3550000.0;1270000.0;3550000.0;3020000.0;6240000.0;0.037333333333333336;0.0;0.11616666666666667;0.019166666666666665;0.0;0.037333333333333336;2.957670710669345;7688.3515625;3113.97509765625;805.058837890625;15204.203125;474692.6691127731;476413.24685093545;251984.6250723573;252352.62580824335;245694.09302619312;430799.1582183253;457945.6142810069;438179.53515710204;474852.896959298;529659.2116147263;470361.88256180414;437869.15320432716;439561.4401127939;469898.9866069099;455458.4622119091;407221.31032032974;470422.72959038866;466575.1774593809;457808.6426020985;243760.74795305103;243342.44575359824;475237.7036990425;200435.52649185425;200435.52649185425;273.3108153835814;1755190.5820946994;815746.6135224935;199407.35459079145;495601.65052033676;0;19;0;33;49;50;0;1;91;99;1035349373904.8732;396254135229.8055;871443572374.9757;27617.92900661295;5267.04172980444;-0.0;9608.596334782453;3994459.295600796;774919.8861024602;3.2112147975372114;490446.32652380416;3.6609077107286607;0.2004167769924042
4778;2019-07-08 00:38:45.103;564;572;195;196;176;35;184;28;-22;47;759;219;-27;-16;273;158;251;539;175;247;184;52;624;351;356;148;355;301;626;443.0;-1.0;1087.0;138.0;0.0;1;1;23;1;0;0;1;0;0;0;0;0;0;0;0;13854.298828125;7327.41162109375;3161.25219726562;0.0;581.0;280500;581.0;1172.0;Calculated values ==>;1562539125.103;329.56;330.36;292.66;292.76000000000005;290.76000000000005;276.66;273.4187578820637;291.56;275.96000000000004;270.96000000000004;277.86;349.06000000000006;295.06;270.46000000000004;271.56;300.46000000000004;288.96000000000004;298.26000000000005;327.06;297.86;291.56;331.26000000000005;331.26000000000005;278.36;244.22491754036054;267.7187500070086;273.4187578820637;290.66;6240000.0;3510000.0;3560000.0;1480000.0;3550000.0;3010000.0;6260000.0;0.07383333333333333;0.0;0.18116666666666664;0.023;0.0;0.07383333333333333;2.957519584358476;7327.41162109375;3161.25219726562;0.0;13854.298828125;475356.21882874495;476320.70276704646;251166.92777176245;251529.1977506709;244629.9986546186;430735.4089219946;458058.41051450267;438711.9858211006;472327.0795286795;529735.4572414138;470617.29491098126;437940.2675631159;439628.3511256179;469898.9866069099;455290.9539762602;406740.5566693298;471258.82622701844;466432.15063586115;458058.41051450267;243760.74795305103;243760.74795305103;472823.27505443466;200697.84359308428;200697.84359308428;273.4187578820637;1755432.6959186501;815871.7240271501;199414.06229630433;495653.9353655426;0;19;0;33;49;50;0;1;91;99;1035562638354.9071;396336621479.8186;871624442225.0045;43120.22876697562;6258.884923611059;-0.0;19001.788524364725;3995048.682001562;775015.9194830225;3.2112147975372114;490684.7066610227;6.519505572793495;0.3059993463709513
4779;2019-07-08 00:39:45.104;570;573;193;193;174;36;185;28;-24;50;741;220;-25;-19;273;159;252;543;173;247;184;56;628;350;355;175;355;300;630;251.0;-1.0;1034.0;31.0;0.0;0;1;19;1;0;0;1;0;0;0;0;0;0;0;0;13358.681640625;7039.87548828125;3141.5068359375;0.0;582.0;280501;581.0;1174.0;Calculated values ==>;1562539185.104;330.16;330.46000000000004;292.46000000000004;292.46000000000004;290.56;276.76000000000005;273.3108153835814;291.66;275.96000000000004;270.76000000000005;278.16;347.26;295.16;270.66;271.26000000000005;300.46000000000004;289.06;298.36;327.46000000000004;297.86;291.56;331.26000000000005;331.36;278.76000000000005;249.37526048009363;267.5978703862781;273.3108153835814;290.46000000000004;6280000.0;3500000.0;3550000.0;1750000.0;3550000.0;3000000.0;6300000.0;0.04183333333333333;0.0;0.17233333333333334;0.005166666666666667;0.0;0.04183333333333333;2.9624149808387354;7039.87548828125;3141.5068359375;0.0;13358.681640625;475774.5145411408;475984.64866263035;250279.34119108916;250279.34119108916;243843.3688878822;430799.1582183253;458355.6712287806;438627.8345891578;469000.8983789639;527934.1129554303;470872.0016870855;438474.17998885084;439391.7415149867;469898.9866069099;455597.1919293177;405264.27206929534;471367.7589810583;466575.1774593809;458219.12774457596;243760.74795305103;244179.05427248686;469622.29217610724;200407.44915383167;200407.44915383167;273.3108153835814;1755659.4745360976;815991.4534155158;199414.06229630433;495706.45923301444;0;19;0;33;49;50;0;1;91;99;1035775941910.4971;396433523095.0866;871804745230.5032;41053.3130900212;1390.9433556150907;-0.0;10785.121887712801;3995750.139876413;775079.6691146685;3.2112147975372114;490932.9350522141;5.2281091740097825;0.24613897695560333
4780;2019-07-08 00:40:45.134;575;575;192;192;172;36;185;28;-24;48;720;221;-26;-8;273;158;252;546;173;248;185;56;632;351;355;151;355;304;634;260.0;-1.0;1167.0;114.0;0.0;0;86;22;1;0;0;1;0;0;0;1;0;0;0;0;14591.28125;7286.2490234375;3212.38134765625;1268.23059082031;583.0;280502;582.0;1173.0;Calculated values ==>;1562539245.134;330.66;330.66;292.36;292.36;290.36;276.76000000000005;273.4187578820637;291.66;275.96000000000004;270.76000000000005;277.96000000000004;345.16;295.26000000000005;270.56;272.36;300.46000000000004;288.96000000000004;298.36;327.76000000000005;297.96000000000004;291.66;331.36;331.46000000000004;278.76000000000005;244.82967444194236;268.0796299477929;273.4187578820637;290.46000000000004;6320000.0;3510000.0;3550000.0;1510000.0;3550000.0;3040000.0;6340000.0;0.043333333333333335;0.0;0.1945;0.019;0.0;0.043333333333333335;2.959740012170132;7286.2490234375;3212.38134765625;1268.23059082031;14591.28125;476043.91946622916;475799.99565342977;249761.52932093487;249761.52932093487;243070.0718543703;430735.4089219946;458355.6712287806;437727.04723144654;472030.90062267246;525424.6521664313;470449.1217542448;437413.810930519;440189.142420014;469898.9866069099;455290.9539762602;403175.3851505653;471322.2216118359;466704.2170870103;458355.6712287806;244179.05427248686;244597.3647265701;472828.1082695536;200715.7672218725;200715.7672218725;273.4187578820637;1755892.507351587;816110.8974785754;199424.63616885027;495759.4347757199;0;19;0;33;49;50;0;2;91;99;1035989048410.3955;396531371995.04;871986035830.4167;46098.693961862155;5170.13447990594;-0.0;11164.39584029935;3996476.769734862;775134.3721010961;3.2112147975372114;491115.93915618415;5.30585212863021;0.28948003055406146
4781;2019-07-08 00:41:45.125;581;577;191;191;171;37;182;29;-22;45;720;217;-24;-2;273;158;253;549;174;248;182;55;637;352;357;143;357;305;639;311.0;-1.0;1205.0;126.0;2.0;0;82;27;1;0;0;1;0;0;0;1;0;0;0;0;14668.2939453125;7653.53271484375;3212.6474609375;1272.27392578125;584.0;280503;583.0;1172.0;Calculated values ==>;1562539305.125;331.26000000000005;330.86;292.26000000000005;292.26000000000005;290.26000000000005;276.86;273.5264737036516;291.36;276.06;270.96000000000004;277.66;345.16;294.86;270.76000000000005;272.96000000000004;300.46000000000004;288.96000000000004;298.46000000000004;328.06;297.96000000000004;291.36;331.46000000000004;331.56;278.66;243.1966462407574;268.19934244402924;273.5264737036516;290.56;6370000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3050000.0;6390000.0;0.05183333333333333;0.0;0.20083333333333334;0.021;0.0003333333333333333;0.05216666666666666;2.9570651216143973;7653.53271484375;3212.6474609375;1272.27392578125;14668.2939453125;476346.3326273116;475493.615218981;249213.35133529434;249213.35133529434;242596.0296981947;430671.36484660726;457622.4963666442;437812.597326149;472785.5327691947;525345.7743471956;469832.19507311814;437499.1961693786;440880.4687282554;469624.79440365924;455123.01521695126;400922.08963670075;471149.4483969157;466418.3847020313;457622.4963666442;244597.3647265701;245015.67932991832;473770.25148974865;200996.03570881285;201304.13357224085;273.5264737036517;1756136.3005701567;816235.37698487;199445.80386416908;495812.968651116;0;19;0;33;49;50;0;2;91;99;1036202616370.1714;396619558764.94745;872168708425.2251;47560.659458148344;5728.258531399652;-0.0;13371.274592441374;3997257.147271685;775225.1784197704;3.2112147975372114;491320.37240665447;5.491654211009346;0.2921567356924206
4782;2019-07-08 00:42:45.125;586;579;190;190;169;39;104;30;-21;43;734;213;-23;-2;274;157;254;553;174;247;113;53;637;355;360;143;360;306;639;459.0;-1.0;1532.0;259.0;0.0;0;89;30;1;0;0;1;0;0;0;1;0;0;0;0;14664.134765625;7849.14697265625;3182.7822265625;1317.09301757812;585.0;280504;585.0;1172.0;Calculated values ==>;1562539365.125;331.76000000000005;331.06;292.16;292.16;290.06;277.06;273.8482719121499;283.56;276.16;271.06;277.46000000000004;346.56000000000006;294.46000000000004;270.86;272.96000000000004;300.56;288.86;298.56;328.46000000000004;297.86;284.46000000000004;331.66;331.66;278.46000000000004;243.1966462407574;268.3187672390254;273.8482719121499;290.56;6370000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;6390000.0;0.0765;0.0;0.25533333333333336;0.043166666666666666;0.0;0.0765;2.9569132733536487;7849.14697265625;3182.7822265625;1317.09301757812;14664.134765625;477103.1807367346;475798.9203410583;248868.2733651275;248868.2733651275;241963.19673962292;430477.46260093397;445776.6003281578;437742.05038880615;472588.3698738022;526735.7672569884;469212.22796372406;437427.84448784514;440666.3045709049;469339.4365814483;454475.8892962338;401512.9376547706;471778.4156107384;465857.34435233945;447153.02090015635;245433.99809710225;245433.99809710225;473573.4516685199;201823.14202003396;201823.14202003396;273.8482719121499;1756380.7374760811;816364.5659822657;199467.3819220304;495866.2638985118;0;19;0;33;49;50;0;2;91;99;1036417716370.1714;396705358764.94745;872352008425.2251;60237.96127015984;11730.555033159642;-0.0;18767.735734329362;3998155.4691110873;775370.6685328084;3.2112147975372114;491588.1974927109;7.347646675558765;0.4163298917483555
4783;2019-07-08 00:43:45.116;589;581;190;190;170;43;38;32;-20;42;748;210;-21;-2;274;155;255;553;174;244;38;51;630;360;365;142;365;308;632;436.0;0.0;1678.0;222.0;0.0;0;95;37;1;0;0;1;0;0;0;1;0;0;0;0;14753.3828125;8137.1015625;3120.9814453125;1372.41821289062;586.0;280505;586.0;1174.0;Calculated values ==>;1562539425.116;332.06;331.26000000000005;292.16;292.16;290.16;277.46000000000004;274.38016830617;276.96000000000004;276.36;271.16;277.36;347.96000000000004;294.16;271.06;272.96000000000004;300.56;288.66;298.66;328.46000000000004;297.56;276.96000000000004;331.76000000000005;331.76000000000005;278.26000000000005;242.98782864720522;268.5567601203482;274.38016830617;290.56;6300000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;6320000.0;0.07266666666666667;0.0;0.2796666666666667;0.037000000000000005;0.0;0.07266666666666667;2.9618069127011597;8137.1015625;3120.9814453125;1372.41821289062;14753.3828125;478388.9727157332;476950.7340769891;249143.59734744433;249143.59734744433;242492.86717927715;430148.3826014536;433683.32636128634;437443.34373287327;472620.9849758201;528048.3146882235;468571.3559037268;437285.26766895736;440235.24653219705;468647.30412562937;453335.3603122476;405761.75891283987;472670.178662674;464737.35524180415;433683.32636128634;245852.32104278926;245852.32104278926;473506.44976773835;203103.60955728337;203103.60955728337;274.38016830617;1756625.8466837446;816497.7647371083;199489.7911537051;495918.7873826844;0;19;0;33;49;50;0;2;91;99;1036635183744.9432;396790845939.8577;872536180795.0319;65537.01232443997;10004.905087786836;-0.0;16755.459421090884;3999203.436671226;775551.7701976345;3.2112147975372114;491884.1797147016;7.307499141999976;0.4169282980076077
4784;2019-07-08 00:44:45.106;589;582;192;191;171;47;38;34;-18;42;757;210;-20;0;273;154;255;552;174;238;38;49;637;361;366;143;366;308;639;339.0;-1.0;1650.0;217.0;0.0;0;99;43;1;0;0;1;0;0;0;1;0;0;0;0;15221.03515625;8636.80078125;3153.37255859375;1396.73693847656;587.0;280506;586.0;1172.0;Calculated values ==>;1562539485.106;332.06;331.36;292.36;292.26000000000005;290.26000000000005;277.86;274.4858918419099;276.96000000000004;276.56;271.36;277.36;348.86;294.16;271.16;273.16;300.46000000000004;288.56;298.66;328.36;296.96000000000004;276.96000000000004;331.76000000000005;331.86;278.06;243.1966462407574;268.5567601203482;274.4858918419099;290.56;6370000.0;3610000.0;3660000.0;1430000.0;3660000.0;3080000.0;6390000.0;0.0565;0.0;0.275;0.036166666666666666;0.0;0.0565;2.9566090368718654;8636.80078125;3153.37255859375;1396.73693847656;15221.03515625;477555.48663887865;476255.7017640618;249560.14202603715;249213.35133529434;242596.0296981947;430081.6785162784;433433.583526483;437758.51091407164;472489.7604950056;528991.4166193262;468571.3559037268;437443.34373287327;440539.589879252;468379.0567313847;453018.7353767087;402089.080662156;471621.447610941;463795.54956771457;433433.583526483;245852.32104278926;246270.64818160105;473179.6374401198;203348.42391349084;203348.42391349084;274.4858918419099;1756875.5918690544;816637.5239595751;199512.863600588;495971.06495167804;0;19;0;33;49;50;0;2;91;99;1036854447194.9781;396876331689.87134;872720949995.0613;64462.77392515972;9758.895555879748;-0.0;12999.811518134056;4000286.587668219;775716.4410866348;3.2112147975372114;492132.09897913603;6.614246943241007;0.3993947406492021
4785;2019-07-08 00:45:45.097;589;583;195;194;173;49;39;35;-19;42;763;210;-20;-1;273;154;255;555;175;234;39;47;631;365;370;144;370;308;632;507.0;-1.0;1746.0;249.0;0.0;0;99;47;1;0;0;1;0;0;0;1;0;0;0;0;15387.794921875;8861.9765625;3089.67236328125;1389.3649902343802;588.0;280507;587.0;1173.0;Calculated values ==>;1562539545.097;332.06;331.46000000000004;292.66;292.56;290.46000000000004;278.06;274.9066339382667;277.06;276.66;271.26000000000005;277.36;349.46000000000004;294.16;271.16;273.06;300.46000000000004;288.56;298.66;328.66;296.56;277.06;331.86;331.96000000000004;277.86;243.40439225979637;268.5567601203482;274.9066339382667;290.66;6310000.0;3650000.0;3700000.0;1440000.0;3700000.0;3080000.0;6320000.0;0.0845;0.0;0.29100000000000004;0.0415;0.0;0.0845;2.958979222934287;8861.9765625;3089.67236328125;1389.3649902343802;15387.794921875;478270.30025773746;477251.8043113106;250906.6105261942;250550.23354617902;243455.1063493348;429811.8947417682;432607.708960572;437601.09044165985;472358.32031004626;529619.7100872716;468571.3559037268;437443.34373287327;440387.5567900925;467819.00490425795;452319.8775088197;405265.1692218273;472980.19700702326;462663.03993443033;432607.708960572;246270.64818160105;246688.97952812296;472851.94155074406;204371.37285369987;204371.37285369987;274.9066339382667;1757130.6271917336;816783.3252304817;199536.07763400883;496023.08252216625;0;19;0;33;49;50;0;2;91;99;1037075214074.7466;396962418774.781;872905722274.8674;67869.84781809636;11141.943600927334;-0.0;19285.9704010307;4001389.1940991455;775890.5886200431;3.2112147975372114;492401.1068042861;7.3680877959395445;0.41647456054334125
4786;2019-07-08 00:46:45.107;587;582;197;196;178;52;39;37;-18;43;763;211;-20;-1;273;154;255;548;175;60;39;46;630;367;372;146;371;309;632;228.0;-1.0;1812.0;203.0;0.0;9;99;53;1;0;0;1;0;0;0;1;0;0;0;0;16059.265625;9181.615234375;3353.6826171875;1390.8093261718802;588.0;280508;587.0;1173.0;Calculated values ==>;1562539605.107;331.86;331.36;292.86;292.76000000000005;290.96000000000004;278.36;275.1157276137837;277.06;276.86;271.36;277.46000000000004;349.46000000000004;294.26000000000005;271.16;273.06;300.46000000000004;288.56;298.66;327.96000000000004;279.16;277.06;331.86;331.96000000000004;277.76000000000005;243.81672145450628;268.67533136820026;275.1157276137837;290.66;6300000.0;3670000.0000000005;3720000.0000000005;1460000.0;3710000.0;3090000.0;6320000.0;0.038;0.0;0.302;0.03383333333333333;0.0;0.038;2.958979222934287;9181.615234375;3353.6826171875;1390.8093261718802;16059.265625;478090.4749844061;477101.34337916895;251625.334453998;251264.9619714589;245084.50484744034;429675.2189834977;432094.3283962027;437530.6787186241;472193.8583601894;529543.430864508;468553.67013221566;437214.0438153077;440171.277620612;467678.363150232;451967.5125635441;405761.75891283987;471892.08818513155;435945.43890024326;432094.3283962027;246270.64818160105;246688.97952812296;472490.94950669346;204868.3773595055;204868.3773595055;275.1157276137837;1757392.729707097;816933.7135565734;199559.24961475382;496076.78609631245;0;19;0;33;49;50;0;2;91;99;1037297851175.5957;397049433275.1129;873090853125.5735;70264.01501045382;9054.56369097986;-0.0;8634.586139394492;4002540.501479695;776058.9208988223;3.2112147975372114;492633.81688822794;6.3157035715947405;0.40812411893522593
4787;2019-07-08 00:47:45.097;584;582;200;199;179;53;42;39;-18;44;761;213;-20;-2;272;153;255;548;176;60;42;45;630;366;371;148;370;309;631;303.0;-1.0;1712.0;141.0;0.0;31;99;58;1;0;0;1;0;0;0;1;0;0;0;0;17261.4765625;9476.66015625;3994.82543945312;1392.6232910156198;587.0;280509;587.0;1173.0;Calculated values ==>;1562539665.097;331.56;331.36;293.16;293.06;291.06;278.46000000000004;275.0112864084945;277.36;277.06;271.36;277.56;349.26;294.46000000000004;271.16;272.96000000000004;300.36;288.46000000000004;298.66;327.96000000000004;279.16;277.36;331.86;331.86;277.66;244.22491754036054;268.67533136820026;275.0112864084945;290.76000000000005;6300000.0;3660000.0;3710000.0;1480000.0;3700000.0;3090000.0;6310000.0;0.050499999999999996;0.0;0.2853333333333333;0.0235;0.0;0.050499999999999996;2.95913174082824;9476.66015625;3994.82543945312;1392.6232910156198;17261.4765625;477641.6543698139;477221.5981099626;252765.3646740738;252397.92019185825;245448.97556692018;429743.705733735;432913.8003328046;437530.6787186241;472029.1217495138;529333.9131714968;468796.8095345991;437214.0438153077;440018.3298031032;467688.8706608602;451998.23903938825;405761.75891283987;472020.0424659651;436181.9865522242;432913.8003328046;246270.64818160105;246270.64818160105;472128.4612561565;204588.49663270888;204588.49663270888;275.0112864084945;1757670.3562787916;817089.173269964;199582.4410205966;496138.0134569563;0;19;0;33;49;50;0;2;91;99;1037520714024.7454;397137618574.7765;873276222224.8662;66466.16928851447;6287.189168651019;-0.0;11530.427836854835;4003679.729774806;776186.7475308414;3.2112147975372114;492801.83066375845;5.670288541099757;0.3332373174840726
4788;2019-07-08 00:48:45.098;583;582;202;201;179;50;42;41;-18;44;750;214;-20;1;272;148;255;551;176;103;42;44;628;365;370;139;370;309;629;339.0;-1.0;1720.0;231.0;0.0;43;0;63;1;0;0;1;0;0;0;1;1;0;1;0;18974.4140625;9671.2138671875;4422.2958984375;2394.24877929688;587.0;280510;587.0;1174.0;Calculated values ==>;1562539725.098;331.46000000000004;331.36;293.36;293.26000000000005;291.06;278.16;274.9066339382667;277.36;277.26000000000005;271.36;277.56;348.16;294.56;271.16;273.26000000000005;300.36;287.96000000000004;298.66;328.26000000000005;283.46000000000004;277.36;331.86;331.86;277.56;242.35481222062532;268.67533136820026;274.9066339382667;290.76000000000005;6280000.0;3650000.0;3700000.0;1390000.0;3700000.0;3090000.0;6290000.0;0.0565;0.0;0.2866666666666667;0.0385;0.0;0.0565;2.9616544447846156;9671.2138671875;4422.2958984375;2394.24877929688;18974.4140625;477731.16958483093;477461.6978227887;253603.2836753397;253229.76470112384;245518.3923964195;429811.8947417682;433166.4952995384;437530.6787186241;473209.3688182048;528180.8629909446;468918.2663313994;437214.0438153077;440476.3296797733;467688.8706608602;451445.1764727166;406730.6985282111;472740.66342780757;443620.6131974555;433166.4952995384;246270.64818160105;246270.64818160105;473209.3688182048;204322.24747842658;204322.24747842658;274.9066339382667;1757972.3270675975;817248.7415466943;199613.99881389094;496208.1573040107;0;19;0;33;49;50;0;2;92;99;1037743017730.3601;397223720010.0146;873461625315.3789;66853.08362218997;10352.15417158146;-0.0;12929.70000189282;4004790.7420686977;776325.4110367467;3.2112147975372114;493005.6684602184;5.4667793411752275;0.3384377541951612
4789;2019-07-08 00:49:45.089;583;582;203;202;180;46;42;41;-19;44;709;215;-20;6;272;147;255;552;176;124;42;42;632;363;368;130;367;307;633;504.0;-2.0;1178.0;157.0;0.0;44;0;65;1;0;0;1;0;0;0;1;1;0;1;0;19480.263671875;9968.4677734375;4469.29052734375;2431.7236328125;588.0;280511;587.0;1172.0;Calculated values ==>;1562539785.089;331.46000000000004;331.36;293.46000000000004;293.36;291.16;277.76000000000005;274.69669130483857;277.36;277.26000000000005;271.26000000000005;277.56;344.06000000000006;294.66;271.16;273.76000000000005;300.36;287.86;298.66;328.36;285.56;277.36;331.86;331.96000000000004;277.36;240.39332010688793;268.43790593516167;274.69669130483857;290.76000000000005;6320000.0;3629999.9999999995;3679999.9999999995;1300000.0;3670000.0000000005;3070000.0;6330000.0;0.084;0.0;0.19633333333333333;0.026166666666666668;0.0;0.084;2.9564566490016926;9968.4677734375;4469.29052734375;2431.7236328125;19480.263671875;477251.8043113106;476980.9515799274;253784.54708807773;253411.7261784858;245710.9618101925;429947.3805835815;433667.60643972526;437828.56808052456;474372.5853179056;524031.49736068834;469315.984377403;437671.5478804793;441657.1800723928;468109.9962351786;451654.8667034098;404759.9877851244;472387.76193966746;447300.75962724886;433667.60643972526;246270.64818160105;246688.97952812296;474179.22265781194;203785.4366911401;203785.4366911401;274.69032417967986;1758292.7346467006;817412.3810105924;199654.20921815082;496282.2427429981;0;19;0;33;49;50;0;2;92;99;1037964384520.1278;397304407904.92993;873646397595.185;45950.46812944915;7075.304066127915;-0.0;19310.102258881157;4005730.630661202;776470.6180709191;3.2112147975372114;493274.29317902355;4.287972490157458;0.2096528191888827
4790;2019-07-08 00:50:45.119;586;583;202;201;179;43;45;39;-21;45;712;218;-22;2;272;148;255;554;177;142;45;42;635;360;365;132;365;305;636;608.0;-1.0;1124.0;81.0;0.0;43;100;65;1;0;0;1;0;0;0;1;0;0;1;0;18753.26171875;10028.1494140625;4500.029296875;1405.6896972656198;588.0;280512;587.0;1176.0;Calculated values ==>;1562539845.119;331.76000000000005;331.46000000000004;293.36;293.26000000000005;291.06;277.46000000000004;274.38016830617;277.66;277.06;271.06;277.66;344.36;294.96000000000004;270.96000000000004;273.36;300.36;287.96000000000004;298.66;328.56;287.36;277.66;331.86;331.96000000000004;277.36;240.83765695389522;268.19934244402924;274.38016830617;290.86;6350000.0;3600000.0;3650000.0;1320000.0;3650000.0;3050000.0;6360000.0;0.10133333333333333;0.0;0.18733333333333332;0.013500000000000002;0.0;0.10133333333333333;2.966546944732073;10028.1494140625;4500.029296875;1405.6896972656198;18753.26171875;477343.23562198004;476770.2575339954;253270.40321749216;252902.09557590916;245277.5320369705;430148.3826014536;434947.67464153876;437968.82056851813;474212.47449241596;524505.973527244;469952.5135695722;437812.597326149;441480.6793942096;468389.4931519048;452329.7272228385;403188.48577885784;472317.6316951741;450563.2400308196;434947.67464153876;246270.64818160105;246688.97952812296;473921.58982693544;203006.46412760892;203006.46412760892;274.3751349138202;1758611.506664493;817579.1028063138;199686.2036517751;496357.0244469969;0;19;0;33;49;50;0;2;92;99;1038184394470.023;397383047204.89246;873830089395.0975;44016.281439930324;3657.3541969409084;-0.0;23503.37599874489;4006480.7284353795;776560.1016091447;3.2112147975372114;493631.2505538264;4.467026450335975;0.17452128419055812
4791;2019-07-08 00:51:45.099;588;584;200;199;179;41;48;38;-22;46;746;219;-24;-5;272;149;256;554;176;153;48;43;635;359;364;136;363;305;635;660.0;-1.0;1012.0;57.0;0.0;44;100;64;1;0;0;1;0;0;0;1;0;0;0;0;18763.07421875;9971.7919921875;4571.623046875;1391.7946777343802;589.0;280513;588.0;1172.0;Calculated values ==>;1562539905.099;331.96000000000004;331.56;293.16;293.06;291.06;277.26000000000005;274.27422755570615;277.96000000000004;276.96000000000004;270.96000000000004;277.76000000000005;347.76;295.06;270.76000000000005;272.66;300.36;288.06;298.76000000000005;328.56;288.46000000000004;277.96000000000004;331.96000000000004;332.06;277.46000000000004;241.71165711629368;268.19934244402924;274.27422755570615;290.76000000000005;6350000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3050000.0;6350000.0;0.11;0.0;0.16866666666666666;0.0095;0.0;0.11;2.9563040816119774;9971.7919921875;4571.623046875;1391.7946777343802;18763.07421875;477644.0848914145;477041.7944547303;252581.45200480762;252216.81251418195;245311.58431242622;430214.79039162316;435720.79255775904;437812.597326149;473794.00437491824;528070.4398255501;470072.7615667927;437499.1961693786;440427.53025024605;468667.9988650251;452648.96075887873;403726.9215203628;472444.7837278569;452350.433217933;435720.79255775904;246688.97952812296;247107.31509690773;473501.42000396166;202748.43552085158;202748.43552085158;274.2704866536136;1758924.0385853604;817745.7134293594;199709.50825078425;496432.59635085124;0;19;0;33;49;50;0;2;92;99;1038403021570.0925;397463420404.918;874013028395.1558;39647.4886244935;2572.1533525895456;-0.0;25626.95927405982;4007177.69412011;776611.9968678863;3.2112147975372114;494040.5335414097;4.257653489155374;0.1407578140818214
4792;2019-07-08 00:52:45.110;590;586;199;199;176;39;52;36;-23;45;770;219;-25;-6;271;150;256;557;175;166;52;43;637;358;363;137;363;304;638;837.0;-1.0;1432.0;191.0;0.0;39;100;63;1;0;0;1;0;0;0;1;0;0;1;0;18704.314453125;9934.0673828125;4350.62353515625;1386.7199707031198;590.0;280514;588.0;1174.0;Calculated values ==>;1562539965.11;332.16;331.76000000000005;293.06;293.06;290.76000000000005;277.06;274.1680685717883;278.36;276.76000000000005;270.86;277.66;350.16;295.06;270.66;272.56;300.26000000000005;288.16;298.76000000000005;328.86;289.76000000000005;278.36;331.96000000000004;332.16;277.46000000000004;241.92719264551067;268.0796299477929;274.1680685717883;290.66;6370000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6380000.0;0.13949999999999999;0.0;0.23866666666666667;0.03183333333333333;0.0;0.13949999999999999;2.961195961728133;9934.0673828125;4350.62353515625;1386.7199707031198;18704.314453125;477705.9593610939;476982.9495194472;252083.07825558176;252083.07825558176;244231.53740800355;430280.9020939914;436657.0512451711;437883.18805776763;473566.98283907154;530655.2663078107;470209.2475916673;437570.5891863215;440491.74836370035;468539.4126624423;452966.72595957475;402651.5269248257;472531.40146569855;454389.7536915715;436657.0512451711;246688.97952812296;247525.65490268572;473371.616014766;202481.25417922548;202481.25417922548;274.1621774563734;1759236.3240657097;817911.6260023206;199732.6667844425;496506.96203680994;0;19;0;33;49;50;0;2;92;99;1038621161554.7944;397545335419.8061;874195761889.906;56182.59488567873;8623.34318509804;-0.0;32667.523690699414;4007976.4245553417;776705.3097764703;3.2112147975372114;494526.40995980095;6.2198268205663085;0.25722014462261605
4793;2019-07-08 00:53:45.140;593;587;198;197;176;39;55;35;-23;45;780;218;-25;-8;271;151;256;559;174;172;55;44;635;358;363;138;362;303;636;830.0;-1.0;1200.0;187.0;0.0;39;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18288.49609375;9858.162109375;4332.6220703125;1376.20422363281;590.0;280515;589.0;1174.0;Calculated values ==>;1562540025.14;332.46000000000004;331.86;292.96000000000004;292.86;290.76000000000005;277.06;274.1680685717883;278.66;276.66;270.86;277.66;351.16;294.96000000000004;270.66;272.36;300.26000000000005;288.26000000000005;298.76000000000005;329.06;290.36;278.66;332.06;332.16;277.56;242.14157278889297;267.9596281332873;274.1680685717883;290.56;6350000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3030000.0;6360000.0;0.13833333333333334;0.0;0.2;0.03116666666666667;0.0;0.13833333333333334;2.961195961728133;9858.162109375;4332.6220703125;1376.20422363281;18288.49609375;478393.65758910315;477373.9834213782;251810.18311052097;251450.37778848666;244296.83971132323;430280.9020939914;437176.3494204144;438109.25301780854;473437.2657590101;531773.6079719749;470225.66241189424;437798.07955487026;440405.2139601131;468678.5276441959;453109.7795175533;403726.9215203628;473095.2865090762;455239.982138536;437176.3494204144;247107.31509690773;247525.65490268572;473339.4428557924;202488.17171660543;202488.17171660543;274.1648641097833;1759544.7516247223;818076.6437162884;199755.7026649933;496579.35859729856;0;19;0;33;49;50;0;2;92;99;1038839070455.556;397627876670.0946;874377952940.5427;47124.216260240624;8441.531283837994;-0.0;32465.197915693578;4008837.745096281;776847.5881678524;3.2112147975372114;495069.4540280922;5.6549759773056625;0.2181538759951153
4794;2019-07-08 00:54:45.121;596;588;197;197;175;39;57;35;-19;45;782;216;-23;-9;271;152;256;560;172;177;57;44;638;356;361;138;361;302;639;986.0;-1.0;1247.0;56.0;0.0;36;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17992.54296875;9593.5498046875;4323.37158203125;1381.9582519531198;591.0;280516;590.0;1174.0;Calculated values ==>;1562540085.121;332.76000000000005;331.96000000000004;292.86;292.86;290.66;277.06;273.955091788801;278.86;276.66;271.26000000000005;277.66;351.36;294.76000000000005;270.86;272.26000000000005;300.26000000000005;288.36;298.76000000000005;329.16;290.86;278.86;332.16;332.26000000000005;277.56;242.14157278889297;267.8393353686513;273.955091788801;290.36;6380000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6390000.0;0.16433333333333333;0.0;0.20783333333333334;0.009333333333333334;0.0;0.16433333333333333;2.961042774855585;9593.5498046875;4323.37158203125;1381.9582519531198;17992.54296875;478487.57686080533;477165.1099111181;251321.118473622;251321.118473622;243875.96806159822;430412.23801567365;437977.1081470654;438950.1900821458;473437.2657590101;532056.9234048271;470122.41596136003;438334.26632045925;440469.9055531801;468817.39725562325;453597.93676159094;402097.6065698708;472872.1841133661;456275.1894504466;437977.1081470654;247525.65490268572;247943.99896000302;473339.4428557924;201969.86559109946;201969.86559109946;273.9541598282673;1759846.99787501;818238.6899845215;199778.68007378507;496651.4690354651;0;19;0;33;49;50;0;2;92;99;1039056201675.3627;397710650450.0209;874559395465.3812;49252.410773389136;2532.7827211371346;-0.0;38783.8568600304;4009640.62932697;776939.0118244838;3.2112147975372114;495663.00813235575;5.919979272574968;0.15419483359181896
4795;2019-07-08 00:55:45.091;599;591;198;199;176;36;69;31;-15;44;782;215;-18;-7;270;152;257;564;174;186;69;44;672;349;354;137;354;303;674;415.0;-1.0;1022.0;88.0;8.0;1;100;60;1;0;0;1;0;0;0;1;0;0;0;0;17891.4453125;10329.7041015625;3490.46606445312;1380.69873046875;593.0;280517;591.0;1174.0;Calculated values ==>;1562540145.091;333.06;332.26000000000005;292.96000000000004;293.06;290.76000000000005;276.76000000000005;273.20264511476705;280.06;276.26000000000005;271.66;277.56;351.36;294.66;271.36;272.46000000000004;300.16;288.36;298.86;329.56;291.76000000000005;280.06;332.26000000000005;332.46000000000004;277.56;241.92719264551067;267.9596281332873;273.20264511476705;290.56;6720000.0;3490000.0;3540000.0;1370000.0;3540000.0;3030000.0;6740000.000000001;0.06916666666666667;0.0;0.17033333333333334;0.014666666666666666;0.0013333333333333333;0.07050000000000001;2.960735863371541;10329.7041015625;3490.46606445312;1380.69873046875;17891.4453125;474861.2234555127;473355.2157680703;250261.84809018913;250601.93557340794;243124.48835414293;430862.6128555636;441495.20933154924;439341.82880185475;473469.3076824459;531982.0436786455;469865.74067600165;438881.8371443283;440556.0271991494;469656.07375970454;454791.9797414716;275287.3722649927;469008.9383153865;458651.7747534489;441495.20933154924;247943.99896000302;248780.69988749037;473469.3076824459;200128.53018992607;201076.67804619583;273.20264511476705;1760145.8815942118;818404.6340869281;199801.69070424547;496716.55179155996;0;19;0;33;49;50;0;2;92;99;1039270594425.465;397793109200.06024;874740804715.4678;40745.99853023185;4008.9980698902905;-0.0;16949.50645561742;4010390.2410781523;776993.499407015;3.2112147975372114;496127.22060452716;4.059274734617997;0.18021654629950004
4796;2019-07-08 00:56:45.102;609;594;199;199;176;37;36;31;-19;42;782;214;-20;-5;270;152;259;568;174;178;36;44;659;356;361;136;361;301;660;528.0;-2.0;1568.0;256.0;0.0;11;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17508.373046875;9664.9287109375;3675.69604492188;1376.93859863281;596.0;280518;594.0;1176.0;Calculated values ==>;1562540205.102;334.06;332.56;293.06;293.06;290.76000000000005;276.86;273.955091788801;276.76000000000005;276.26000000000005;271.26000000000005;277.36;351.36;294.56;271.16;272.66;300.16;288.36;299.06;329.96000000000004;290.96000000000004;276.76000000000005;332.56;332.76000000000005;277.56;241.71165711629368;267.7187500070086;273.955091788801;290.56;6590000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6600000.0;0.08800000000000001;0.0;0.2613333333333333;0.042666666666666665;0.0;0.08800000000000001;2.965317210865944;9664.9287109375;3675.69604492188;1376.93859863281;17508.373046875;477966.3285739508;475545.61001749185;251152.70299595775;251152.70299595775;243540.3698508131;430412.23801567365;434310.53623595677;439171.4593555984;473403.85947104497;532131.7650018728;470019.48056823504;439018.5917755428;441282.59110265225;468689.177056728;453597.93676159094;278487.64625608537;471465.3234135406;456414.7828251579;434310.53623595677;249199.05678690012;250035.78352995744;473598.9642825547;201993.4947098247;201993.4947098247;273.955091788801;1760440.9341631925;818571.2865741602;199824.67522834692;496776.2807573597;0;19;0;33;49;50;0;2;92;99;1039485133750.1718;397875024214.9483;874922037935.2201;61982.50809409551;11588.500035103147;-0.0;20443.899654299625;4011246.4689118476;777123.5023872233;3.2112147975372114;496438.88945049874;6.387939736967563;0.35209899359186053
4797;2019-07-08 00:57:45.102;618;596;193;192;175;43;33;33;-23;42;782;213;-23;-4;269;155;261;561;174;49;33;44;647;360;365;136;365;302;648;540.0;-1.0;1424.0;256.0;0.0;34;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17549.337890625;9388.306640625;4258.6513671875;1374.24108886719;598.0;280519;596.0;1174.0;Calculated values ==>;1562540265.102;334.96000000000004;332.76000000000005;292.46000000000004;292.36;290.66;277.46000000000004;274.38016830617;276.46000000000004;276.46000000000004;270.86;277.36;351.36;294.46000000000004;270.86;272.76000000000005;300.06;288.66;299.26000000000005;329.26000000000005;278.06;276.46000000000004;332.76000000000005;332.96000000000004;277.56;241.71165711629368;267.8393353686513;274.38016830617;290.56;6470000.0;3600000.0;3650000.0;1360000.0;3650000.0;3020000.0;6480000.0;0.09000000000000001;0.0;0.23733333333333334;0.042666666666666665;0.0;0.09000000000000001;2.9599654558869912;9388.306640625;4258.6513671875;1374.24108886719;17549.337890625;480717.9997858281;477298.77301809733;249551.15185197498;249207.47415351067;243591.67732281185;430148.3826014536;432764.09833711403;438334.26632045925;473403.85947104497;532056.9234048271;469762.69761624956;438334.26632045925;441219.5769185515;468002.0445757234;453335.3603122476;399846.1554570052;471886.9906021405;435659.06545682263;432764.09833711403;250035.78352995744;250872.52762923925;473598.9642825547;203041.95865077322;203041.95865077322;274.38016830617;1760733.0817543385;818730.0635354233;199847.60172574274;496842.40031912725;0;19;0;33;49;50;0;2;92;99;1039702933750.1718;397956624214.9483;875102937935.2201;55842.70768693882;11543.765573622675;-0.0;20674.992571770676;4012228.345710023;777316.271267296;3.2112147975372114;496781.546885716;5.862479104733884;0.3180202848083271
4798;2019-07-08 00:58:45.123;619;598;190;189;170;47;35;35;-24;42;782;214;-26;-5;268;155;260;552;174;42;35;44;636;362;367;137;367;302;637;588.0;-1.0;1227.0;201.0;0.0;53;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17520.5546875;9178.41015625;4833.6044921875;1374.12023925781;599.0;280520;597.0;1175.0;Calculated values ==>;1562540325.123;335.06;332.96000000000004;292.16;292.06;290.16;277.86;274.5913991737795;276.66;276.66;270.76000000000005;277.36;351.36;294.56;270.56;272.66;299.96000000000004;288.66;299.16;328.36;277.36;276.66;332.86;333.06;277.56;241.92719264551067;267.8393353686513;274.5913991737795;290.56;6360000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3020000.0;6370000.0;0.098;0.0;0.2045;0.033499999999999995;0.0;0.098;2.9623319729913336;9178.41015625;4833.6044921875;1374.12023925781;17520.5546875;482122.3147180603;478904.5212566819;248946.17122029385;248601.72030093396;242339.65340295885;430014.67791919125;432626.2974239531;438179.53515710204;473273.90776018414;532056.9234048271;469882.6732820486;437869.15320432716;441070.164538651;467591.3090735269;452988.6427295784;405281.3650549666;471877.54111415154;433916.0690215914;432626.2974239531;250454.15340279948;251290.9062238717;473469.3076824459;203560.8712448441;203560.8712448441;274.5913991737795;1761025.433145897;818884.8403280851;199870.51275282938;496918.19563691935;0;19;0;33;49;50;0;2;92;99;1039922610609.8367;398038552879.82336;875284201354.9436;47979.51677005675;9041.93262065966;-0.0;22448.41176555268;4013093.8337273323;777487.8787936064;3.2112147975372114;497141.03436457465;5.165030836940289;0.24907858466283717
4799;2019-07-08 00:59:45.083;614;598;193;192;170;47;37;37;-24;43;780;214;-26;-5;268;152;260;540;173;41;37;44;631;361;366;135;366;302;632;559.0;-1.0;1159.0;20.0;0.0;58;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17433.634765625;9090.8291015625;4908.2021484375;1381.26354980469;599.0;280521;598.0;1174.0;Calculated values ==>;1562540385.083;334.56;332.96000000000004;292.46000000000004;292.36;290.16;277.86;274.4858918419099;276.86;276.86;270.76000000000005;277.46000000000004;351.16;294.56;270.56;272.66;299.96000000000004;288.36;299.16;327.16;277.26000000000005;276.86;332.96000000000004;333.06;277.56;241.49495122638035;267.8393353686513;274.4858918419099;290.46000000000004;6310000.0;3610000.0;3660000.0;1350000.0;3660000.0;3020000.0;6320000.0;0.09316666666666666;0.0;0.19316666666666665;0.0033333333333333335;0.0;0.09316666666666666;2.959810839397298;9090.8291015625;4908.2021484375;1381.26354980469;17433.634765625;481960.34963353607;479491.4144506736;250195.78618403003;249843.22522675665;242492.86717927715;430081.6785162784;433249.8226776551;438179.53515710204;473631.01605711324;531848.6080526202;469882.6732820486;437869.15320432716;441070.164538651;467732.1305133992;452731.1775036387;407665.6724681615;470637.84091447614;433981.5763581648;433249.8226776551;250872.52762923925;251290.9062238717;473728.41363301896;203281.6828387535;203281.6828387535;274.4858918419099;1761316.5238682502;819036.98249289;199893.45897673178;496999.32323782815;0;19;0;33;49;50;0;2;92;99;1040142364009.9764;398120098479.87524;875465280555.0588;45374.43513949432;901.4891026475516;-0.0;21425.36502832433;4013871.264694007;777570.6854001215;3.2112147975372114;497506.4054282183;4.4018200009616155;0.15566507142677768
4800;2019-07-08 01:00:45.114;607;596;199;199;174;45;38;38;-25;43;781;215;-26;-6;268;150;258;533;173;40;38;44;622;360;365;134;365;302;623;485.0;-1.0;384.0;83.0;0.0;60;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17424.412109375;8796.8232421875;4855.6015625;1386.35986328125;599.0;280522;598.0;1173.0;Calculated values ==>;1562540445.114;333.86;332.76000000000005;293.06;293.06;290.56;277.66;274.38016830617;276.96000000000004;276.96000000000004;270.66;277.46000000000004;351.26;294.66;270.56;272.56;299.96000000000004;288.16;298.96000000000004;326.46000000000004;277.16;276.96000000000004;332.96000000000004;333.06;277.56;241.2770596917726;267.8393353686513;274.38016830617;290.46000000000004;6220000.0;3600000.0;3650000.0;1340000.0;3650000.0;3020000.0;6230000.0;0.08083333333333333;0.0;0.064;0.013833333333333333;0.0;0.08083333333333333;2.9572897058032632;8796.8232421875;4855.6015625;1386.35986328125;17424.412109375;481967.4439225558;480246.6350592357;252770.1943762018;252770.1943762018;244074.35417863046;430148.3826014536;433683.32636128634;438024.4983934438;473760.40514917683;531952.7699279393;470002.5792903727;437869.15320432716;440920.49340534693;467872.6978674129;452617.9766110549;410735.55946998735;470709.92159268225;434047.17992658;433683.32636128634;250872.52762923925;251290.9062238717;473857.65670332924;203027.9389424046;203027.9389424046;274.38016830617;1761607.1576761308;819186.1232790434;199916.53442138332;497080.7303075382;0;19;0;33;49;50;0;2;92;99;1040361777315.4784;398200840175.05994;875646574175.4736;15039.77980486651;3746.477762359457;-0.0;18644.643816359603;4014374.976603121;777609.4384694981;3.2112147975372114;497840.4946930041;2.4889578652795;0.06635433224696144
