;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4801;2019-07-08 01:01:45.124;599;592;205;204;180;43;38;38;-25;44;783;215;-26;-6;268;151;257;514;173;44;38;44;609;360;365;134;365;302;609;566.0;0.0;590.0;52.0;0.0;65;94;48;1;0;0;1;0;0;0;1;0;0;1;0;17522.857421875;8547.384765625;4939.70556640625;1348.82189941406;597.0;280523;596.0;1174.0;Calculated values ==>;1562540505.124;333.06;332.36;293.66;293.56;291.16;277.46000000000004;274.38016830617;276.96000000000004;276.96000000000004;270.66;277.56;351.46000000000004;294.66;270.56;272.56;299.96000000000004;288.26000000000005;298.86;324.56;277.56;276.96000000000004;332.76000000000005;332.86;277.56;241.2770596917726;267.8393353686513;274.38016830617;290.46000000000004;6090000.0;3600000.0;3650000.0;1340000.0;3650000.0;3020000.0;6090000.0;0.09433333333333334;0.0;0.09833333333333334;0.008666666666666666;0.0;0.09433333333333334;2.9601198942728284;8547.384765625;4939.70556640625;1348.82189941406;17522.857421875;482294.9423303087;481285.64494728786;255809.769414572;255410.1034964328;246583.0472497463;430148.3826014536;433683.32636128634;438024.4983934438;473857.65670332924;532161.0685149269;470002.5792903727;437869.15320432716;440920.49340534693;467872.6978674129;452761.82112387515;415437.3232049786;469576.6884521501;434768.59577993193;433683.32636128634;250035.78352995744;250454.15340279948;473857.65670332924;203019.46007791444;203019.46007791444;274.38016830617;1761898.4334600526;819330.68243493;199939.33140159905;497162.371471526;0;19;0;33;49;50;0;2;92;99;1040580813815.4436;398281253575.0472;875827804375.4448;23108.828767693725;2347.2643707535944;-0.0;21759.29138606475;4014692.934658687;777660.2281174633;3.2112147975372114;498177.25026954745;3.182506325727458;0.08086838473267971
4802;2019-07-08 01:02:45.115;588;587;205;205;183;41;37;37;-25;44;784;215;-27;-8;268;153;255;486;172;50;37;44;601;357;362;135;362;302;602;442.0;146.0;122.0;25.0;0.0;55;93;45;1;0;0;1;0;0;0;1;0;0;0;0;17313.55859375;8214.896484375;4515.8974609375;1326.06311035156;594.0;280524;594.0;1174.0;Calculated values ==>;1562540565.115;331.96000000000004;331.86;293.66;293.66;291.46000000000004;277.26000000000005;274.0616903277293;276.86;276.86;270.66;277.56;351.56000000000006;294.66;270.46000000000004;272.36;299.96000000000004;288.46000000000004;298.66;321.76000000000005;278.16;276.86;332.56;332.56;277.56;241.49495122638035;267.8393353686513;274.0616903277293;290.36;6010000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6020000.0;0.07366666666666667;0.024333333333333332;0.02033333333333333;0.004166666666666667;0.0;0.07366666666666667;2.9605821391054126;8214.896484375;4515.8974609375;1326.06311035156;17313.55859375;481631.09896835685;481372.06429017254;256213.84270406718;256213.84270406718;247901.4843493872;430346.717906069;434244.55786418;438024.4983934438;473728.41363301896;532265.2052897905;470002.5792903727;437713.4967235476;440620.3661345886;468292.88811147213;453567.83574282797;417598.62880514143;466097.9689707111;436543.3446468343;434244.55786418;249199.05678690012;249199.05678690012;473728.41363301896;202234.48292222194;202234.48292222194;274.0616903277293;1762188.693381025;819470.3471590152;199961.6187663841;497241.15634383407;0;19;0;33;49;50;0;2;92;99;1040798881100.2148;398361941469.9625;876008977195.2548;4794.396981248178;1131.2247112949876;0.0;17091.40885405758;4014925.4266606523;777689.2111783386;3.2112147975372114;498500.95754116686;1.6374236755382154;-0.001673068454638275
4803;2019-07-08 01:03:45.125;578;583;206;206;182;38;39;34;-27;44;783;215;-28;-8;268;154;253;479;173;64;39;44;595;354;360;136;359;301;597;820.0;332.0;328.0;0.0;21.0;40;93;40;1;0;0;1;0;0;0;1;0;0;0;0;16821.376953125;7886.47900390625;3980.93701171875;1318.46484375;592.0;280525;592.0;1174.0;Calculated values ==>;1562540625.125;330.96000000000004;331.46000000000004;293.76000000000005;293.76000000000005;291.36;276.96000000000004;273.7412296467126;277.06;276.56;270.46000000000004;277.56;351.46000000000004;294.66;270.36;272.36;299.96000000000004;288.56;298.46000000000004;321.06;279.56;277.06;332.36;332.36;277.56;241.71165711629368;267.7187500070086;273.7412296467126;290.46000000000004;5950000.0;3540000.0;3600000.0;1360000.0;3590000.0;3010000.0;5970000.0;0.13666666666666666;0.05533333333333333;0.05466666666666666;0.0;0.0035;0.14016666666666666;2.96088940867906;7886.47900390625;3980.93701171875;1318.46484375;16821.376953125;480888.64540343214;481374.75396802794;256929.97392212792;256929.97392212792;247752.91918599678;430542.39183029096;435089.031508698;437940.2675631159;473598.9642825547;532235.8501681656;470139.18008100917;437785.01000687695;440834.61030177056;468710.8368602682;454223.52545643086;418988.2182289379;465675.02705318853;439378.91214579094;435089.031508698;248362.34728340767;248362.34728340767;473598.9642825547;201446.94854128102;202832.37485875757;273.7412296467126;1762473.1985868365;819604.5476510845;199983.66017228694;497311.9750989206;0;19;0;33;49;50;0;2;92;99;1041015517200.1804;398443255019.9496;876189907345.226;12928.301439860306;0.0;0.0;32554.64137376665;4015073.140428997;777698.6396220766;3.2112147975372114;498914.7435791805;3.4493670387814204;-0.009585212858221788
4804;2019-07-08 01:04:45.126;569;573;202;202;186;39;35;35;-26;44;780;214;-27;-8;268;156;251;436;174;70;35;44;583;357;362;136;362;302;583;584.0;83.0;170.0;20.0;7.0;53;91;38;1;0;0;1;0;0;0;1;0;0;0;0;16673.873046875;7535.94140625;4196.615234375;1311.19128417969;588.0;280526;589.0;1174.0;Calculated values ==>;1562540685.126;330.06;330.46000000000004;293.36;293.36;291.76000000000005;277.06;274.0616903277293;276.66;276.66;270.56;277.56;351.16;294.56;270.46000000000004;272.36;299.96000000000004;288.76000000000005;298.26000000000005;316.76000000000005;280.16;276.66;332.06;331.96000000000004;277.56;241.71165711629368;267.8393353686513;274.0616903277293;290.56;5830000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5830000.0;0.09733333333333333;0.013833333333333333;0.028333333333333332;0.0033333333333333335;0.0011666666666666668;0.09849999999999999;2.9615017968668833;7535.94140625;4196.615234375;1311.19128417969;16673.873046875;480996.56133869046;481565.6817704868;256121.13582342508;256121.13582342508;249812.10784668638;430346.717906069;433883.48505660606;437869.15320432716;473598.9642825547;531848.6080526202;469882.6732820486;437713.4967235476;440620.3661345886;468292.88811147213;453993.70447563543;422239.5083520141;460713.2815661794;439936.2520002742;433883.48505660606;247107.31509690773;246688.97952812296;473598.9642825547;202234.48292222194;202872.73431022264;274.0616903277293;1762752.3303219506;819733.0699630167;200005.57433855656;497380.12250332686;0;19;0;33;49;50;0;2;92;99;1041232120809.9188;398524856379.851;876370810360.0074;6676.315657992981;904.5482712011092;0.0;22754.558948518763;4015236.514960812;777706.1776499592;3.2112147975372114;499375.6612631428;2.32566767255793;-0.006586750935978712
4805;2019-07-08 01:05:45.116;559;543;203;203;183;39;37;34;-27;43;778;214;-28;-8;268;156;250;348;173;78;36;44;580;354;359;136;359;300;581;603.0;129.0;119.0;63.0;0.0;36;90;34;1;0;0;1;0;0;0;1;0;0;0;0;15973.7109375;7307.2578125;3737.40185546875;1295.98913574219;585.0;280527;586.0;1174.0;Calculated values ==>;1562540745.116;329.06;327.46000000000004;293.46000000000004;293.46000000000004;291.46000000000004;277.06;273.7412296467126;276.86;276.56;270.46000000000004;277.46000000000004;350.96000000000004;294.56;270.36;272.36;299.96000000000004;288.76000000000005;298.16;307.96000000000004;280.96000000000004;276.76000000000005;331.76000000000005;331.66;277.56;241.71165711629368;267.5978703862781;273.7412296467126;290.46000000000004;5800000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;5810000.0;0.1005;0.021500000000000002;0.01983333333333333;0.0105;0.0;0.1005;2.9619592004412825;7307.2578125;3737.40185546875;1295.98913574219;15973.7109375;479919.74862793874;477492.3349417025;256672.97812732754;256672.97812732754;248796.81170202047;430542.39183029096;434976.4790924014;438165.9764317512;473501.42000396166;531790.3850531746;470156.0501315211;438011.42202021845;441047.95758756367;468710.8368602682;454505.01285514946;422870.62821757206;445340.91342911724;441886.47173210006;434799.06761956174;245852.32104278926;245433.99809710225;473598.9642825547;201454.77693561395;201454.77693561395;273.7412296467126;1763024.348177997;819856.7426743048;200027.29722097545;497446.22829295124;0;19;0;33;49;50;0;2;92;99;1041448384759.9532;398606442779.864;876551380260.0361;4694.772123340055;2857.513967142878;0.0;23451.101213736754;4015331.258232494;777737.5229435306;3.2112147975372114;499760.6442566948;2.512297999672165;0.005149142653179346
4806;2019-07-08 01:06:45.117;551;481;203;203;184;37;40;32;-27;43;775;214;-29;-8;267;157;248;282;174;90;40;44;578;352;357;135;357;299;579;579.0;198.0;312.0;35.0;3.0;16;84;29;1;0;0;1;0;0;0;1;0;0;0;0;15310.892578125;6935.10107421875;3144.94018554688;1263.47973632812;582.0;280528;583.0;1173.0;Calculated values ==>;1562540805.117;328.26000000000005;321.26000000000005;293.46000000000004;293.46000000000004;291.56;276.86;273.5264737036516;277.16;276.36;270.46000000000004;277.46000000000004;350.66;294.56;270.26000000000005;272.36;299.86;288.86;297.96000000000004;301.36;282.16;277.16;331.46000000000004;331.36;277.56;241.49495122638035;267.47669482898436;273.5264737036516;290.56;5780000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2990000.0;5790000.0;0.0965;0.033;0.052000000000000005;0.005833333333333333;0.0005;0.097;2.959891629066301;6935.10107421875;3144.94018554688;1263.47973632812;15310.892578125;479009.3458928539;468467.0085354564;256803.24347812647;256803.24347812647;249255.1423540352;430671.36484660726;435981.958921699;438390.63782803225;473631.01605711324;531553.3465226239;470292.38313502533;438082.61597026663;441260.4188921009;468860.654768684;454983.4136287204;422903.1212301739;431564.8627840758;444201.263013129;435981.958921699;244597.3647265701;244179.05427248686;473728.41363301896;200924.15397398488;201212.19051782065;273.5264737036516;1763285.0575530985;819975.4309767943;200048.62648378348;497503.5820993325;0;19;0;33;49;50;0;2;92;99;1041663188340.5474;398687744135.08887;876731083255.5331;12348.257160410465;1591.3581813443652;0.0;22772.667535176202;4015473.285844005;777774.5974961028;3.2112147975372114;500145.84875063563;3.236409831618706;0.03375094420515607
4807;2019-07-08 01:07:45.127;544;493;203;203;183;35;45;30;-29;42;774;214;-30;-7;267;157;247;264;174;103;44;44;578;349;354;134;354;299;580;636.0;328.0;274.0;64.0;9.0;1;77;22;1;0;0;1;0;0;0;1;0;0;1;0;14912.416015625;6542.376953125;2796.68579101562;1211.3173828125;579.0;280529;580.0;1172.0;Calculated values ==>;1562540865.127;327.56;322.46000000000004;293.46000000000004;293.46000000000004;291.46000000000004;276.66;273.20264511476705;277.66;276.16;270.26000000000005;277.36;350.56000000000006;294.56;270.16;272.46000000000004;299.86;288.86;297.86;299.56;283.46000000000004;277.56;331.16;331.06;277.56;241.2770596917726;267.47669482898436;273.20264511476705;290.56;5780000.0;3490000.0;3540000.0;1340000.0;3540000.0;2990000.0;5800000.0;0.10600000000000001;0.05466666666666666;0.04566666666666667;0.010666666666666666;0.0015;0.10750000000000001;2.9578216560480683;6542.376953125;2796.68579101562;1211.3173828125;14912.416015625;478000.0924220781;470175.99972510943;256737.88604437374;256737.88604437374;248841.55687050507;430862.6128555636;437539.0193056962;438082.61597026663;473663.1379967309;531449.315300629;470292.38313502533;437928.15255369636;441408.8056941941;469275.61845933116;455487.00962965307;422613.05641493126;426750.4317176611;446789.94784018834;437369.4857097868;243342.44575359824;242924.1476594651;473857.65670332924;200141.3117065814;200931.0313485041;273.20264511476705;1763536.960434824;820087.7620123905;200069.2532303246;497553.1039013876;0;19;0;33;49;50;0;2;92;99;1041876523890.5134;398768457585.07605;876910513155.5045;10865.986228041627;2919.6410132986434;0.0;25417.133843837895;4015666.770114216;777812.1954213289;3.2112147975372114;500547.4973590099;3.715767641871655;0.03989187384048069
4808;2019-07-08 01:08:45.128;541;523;202;203;182;33;51;26;-29;41;772;214;-30;-6;267;157;247;287;174;119;50;44;584;345;350;134;350;299;586;701.0;192.0;30.0;15.0;0.0;1;71;17;1;0;0;1;0;0;0;1;0;0;0;0;14922.02734375;6357.578125;2881.28662109375;1192.31860351562;577.0;280530;578.0;1171.0;Calculated values ==>;1562540925.128;327.26000000000005;325.46000000000004;293.36;293.46000000000004;291.36;276.46000000000004;272.7676641592781;278.26000000000005;275.76000000000005;270.26000000000005;277.26000000000005;350.36;294.56;270.16;272.56;299.86;288.86;297.86;301.86;285.06;278.16;330.96000000000004;330.86;277.56;241.2770596917726;267.47669482898436;272.7676641592781;290.56;5840000.0;3450000.0;3500000.0;1340000.0;3500000.0;2990000.0;5860000.0;0.11683333333333333;0.032;0.005;0.0025;0.0;0.11683333333333333;2.9555990075561716;6357.578125;2881.28662109375;1192.31860351562;14922.02734375;476835.70089057926;473927.8272538858;255935.5765401734;256354.93968257934;248214.62144532282;431113.4868728058;439438.3088758126;438082.61597026663;473565.85517348704;531241.2277816804;470292.38313502533;437928.15255369636;441556.94245388557;469825.54013447074;456152.5074520586;420722.27057776257;431031.8445245292;449914.8418680354;439274.0899257802;242505.85365607988;242087.5637286956;473857.65670332924;199074.20939737163;199074.20939737163;272.7676641592781;1763785.5849395245;820195.2634295721;200089.2838640248;497600.4211267053;0;19;0;33;49;50;0;2;92;99;1042087727410.2583;398848858924.97894;877089916145.2878;1195.042032864475;686.9586182648941;0.0;28063.3527084024;4015767.2803580784;777842.2509191389;3.2112147975372114;500993.1755075856;2.8707532363193646;-0.059615938793274155
4809;2019-07-08 01:09:45.078;542;547;203;204;182;29;60;21;-29;40;772;214;-31;-7;266;156;247;356;174;136;59;44;600;338;343;133;343;299;603;863.0;-1.0;57.0;113.0;12.0;1;62;12;1;0;0;1;0;0;0;1;0;0;0;0;15555.6005859375;6326.90185546875;3018.60009765625;1129.31518554688;576.0;280531;577.0;1174.0;Calculated values ==>;1562540985.078;327.36;327.86;293.46000000000004;293.56;291.36;276.06;271.99741764416325;279.16;275.26000000000005;270.26000000000005;277.16;350.36;294.56;270.06;272.46000000000004;299.76000000000005;288.76000000000005;297.86;308.76000000000005;286.76000000000005;279.06;330.86;330.76000000000005;277.56;241.05796691057077;267.47669482898436;271.99741764416325;290.56;6000000.0;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;2990000.0;6030000.0;0.14383333333333334;0.0;0.0095;0.01883333333333333;0.002;0.14583333333333334;2.963321652930322;6326.90185546875;3018.60009765625;1129.31518554688;15555.6005859375;475012.46929387137;475388.19097393646;255346.1133039865;255748.9203190602;247509.92590503715;431541.1909327263;442380.4824771715;438082.61597026663;473598.1776897576;531241.2277816804;470292.38313502533;437773.3837767312;441408.8056941941;470654.2678360127;457166.314853319;415185.3065626973;442667.2331001921;453581.8423445852;442223.8092211471;242087.5637286956;241669.27786274583;473986.6944556456;197243.32626469719;198040.1644869503;271.99741764416325;1764039.3535222798;820300.8793428268;200108.61468982548;497649.54587796505;0;19;0;33;49;50;0;2;92;99;1042295454160.4236;398928892175.0426;877269166645.4304;2287.97325220291;5212.000100929527;-0.0;35610.114857070366;4015796.281297871;777891.3679435134;3.2112147975372114;501523.34556086146;4.115593393133811;-0.005617794224936857
4810;2019-07-08 01:10:45.129;548;559;203;205;179;25;71;15;-29;38;771;214;-31;-7;265;153;248;437;174;151;70;44;620;332;337;132;337;298;623;1009.0;-1.0;235.0;33.0;13.0;1;49;6;1;0;0;1;0;0;0;1;0;0;1;0;16226.0634765625;6199.0517578125;3223.28564453125;1041.63256835938;577.0;280532;576.0;1173.0;Calculated values ==>;1562541045.129;327.96000000000004;329.06;293.46000000000004;293.66;291.06;275.66;271.32779825182536;280.26000000000005;274.66;270.26000000000005;276.96000000000004;350.26;294.56;270.06;272.46000000000004;299.66;288.46000000000004;297.96000000000004;316.86;288.26000000000005;280.16;330.76000000000005;330.86;277.56;240.83765695389522;267.35522164206344;271.32779825182536;290.56;6200000.0;3320000.0000000005;3370000.0000000005;1320000.0;3370000.0000000005;2980000.0;6230000.0;0.16816666666666666;0.0;0.03916666666666667;0.0055000000000000005;0.0021666666666666666;0.17033333333333334;2.960646999029367;6199.0517578125;3223.28564453125;1041.63256835938;16226.0634765625;473416.7652186046;474720.667562765;254278.4469088021;255048.03183156587;245729.61047212308;431896.3278553544;445283.9845325915;438307.6172986034;473533.532933398;531212.5610053532;470428.48073255713;437999.7806145802;441619.8036147813;471340.32647573046;457737.55000298825;407233.18522839254;454650.22519944946;456653.93792121264;445133.66331968753;241669.27786274583;242087.5637286956;474115.52784487547;195602.21385134893;196348.58472194275;271.32779825182536;1764304.4258423906;820405.3510148998;200126.7212986184;497701.60580573644;0;19;0;33;49;50;0;2;92;99;1042499627560.015;399008459749.88336;877448418880.0718;9505.961635017467;1531.8232269643959;-0.0;42376.39172114919;4015894.647628773;777947.6142398819;3.2112147975372114;502173.7855188;5.104580453946187;-0.03541336023805407
4811;2019-07-08 01:11:45.109;561;565;201;204;174;22;77;11;-29;36;769;214;-31;-8;264;149;250;487;174;160;76;45;636;330;335;132;334;299;638;1208.0;-1.0;216.0;5.0;8.0;1;39;2;1;0;0;1;0;0;0;1;0;0;0;0;16489.400390625;6093.1416015625;3355.88793945312;964.390258789062;578.0;280533;577.0;1173.0;Calculated values ==>;1562541105.109;329.26000000000005;329.66;293.26000000000005;293.56;290.56;275.36;271.1026128081217;280.86;274.26000000000005;270.26000000000005;276.76000000000005;350.06000000000006;294.56;270.06;272.36;299.56;288.06;298.16;321.86;289.16;280.76000000000005;330.86;330.96000000000004;277.66;240.83765695389522;267.47669482898436;271.1026128081217;290.56;6360000.0;3300000.0;3350000.0;1320000.0;3340000.0;2990000.0;6380000.0;0.20133333333333334;0.0;0.036000000000000004;0.0008333333333333334;0.0013333333333333333;0.20266666666666666;2.960496287568518;6093.1416015625;3355.88793945312;964.390258789062;16489.400390625;473405.14011937333;473773.23109580873;252810.39222320725;253917.7454287857;243585.86665482752;432012.3539207929;446568.63409779785;438082.61597026663;473339.41292369686;530929.0333387898;470292.38313502533;437773.3837767312;441260.4188921009;471619.7836088452;457527.57551136246;399680.9571177279;461121.39510918624;458188.77482019964;446420.7486591944;242087.5637286956;242505.85365607988;474212.47449241596;195049.5856256648;195429.59093222758;271.1026128081217;1764576.9638317486;820507.7518146123;200143.43258323098;497756.4139768049;0;19;0;33;49;50;0;2;92;99;1042701160360.0791;399087633349.90857;877627459180.1287;8749.189092405668;232.63574072229264;-0.0;50867.54129933194;4016046.723176131;777962.3131633423;3.2112147975372114;502950.5592832927;5.747330587170072;-0.08320861923864405
4812;2019-07-08 01:12:45.100;575;568;195;198;175;24;22;11;-29;34;767;214;-32;-9;263;149;252;509;174;106;22;46;611;341;345;133;345;297;614;1420.0;-1.0;1704.0;327.0;0.0;0;32;1;1;0;0;0;0;0;0;1;0;0;0;0;12310.3310546875;5809.88720703125;0.0;928.8700561523441;579.0;280534;579.0;1173.0;Calculated values ==>;1562541165.1;330.66;329.96000000000004;292.66;292.96000000000004;290.66;275.56;272.3289490889957;275.36;274.26000000000005;270.26000000000005;276.56;349.86;294.56;269.96000000000004;272.26000000000005;299.46000000000004;288.06;298.36;324.06;283.76000000000005;275.36;331.06;331.06;277.76000000000005;241.05796691057077;267.23344911666527;272.3289490889957;290.56;6110000.0;3410000.0;3450000.0;1330000.0;3450000.0;2970000.0;6140000.0;0.23666666666666666;0.0;0.284;0.0545;0.0;0.23666666666666666;2.9603453946624447;5809.88720703125;0.0;928.8700561523441;12310.3310546875;478571.338037651;477175.9021581055;251708.72927204784;252828.1569706206;244711.66190972168;431359.6534126046;435721.8474773972;438531.5804257387;473014.93639070686;530872.0879574019;470564.3440687201;438071.4457414646;441535.2645725576;470007.062131793;455719.76992794045;412817.1161673186;468120.2880058204;448937.5338502123;435721.8474773972;242924.1476594651;242924.1476594651;474180.86133098433;198113.6082526001;198113.6082526001;272.3289490889957;1764816.9255938767;820606.9288424605;200159.2073859302;497784.3755147444;0;19;0;33;49;50;0;2;92;99;1042905129759.8651;399167121424.8252;877806232359.941;68278.70409717136;15045.665292771939;-0.0;56233.94994986864;4016688.5260005044;778089.6132406116;3.2112147975372114;503842.937832569;20.70980061891714;0.7565396700476753
4813;2019-07-08 01:13:45.120;577;566;187;191;184;31;17;14;-22;33;764;215;-28;-8;259;151;252;498;174;28;17;47;598;352;357;138;357;302;601;1443.0;-1.0;1514.0;276.0;0.0;0;43;1;1;0;0;0;0;0;0;1;0;0;0;0;11171.9580078125;5625.64453125;0.0;996.6026000976559;579.0;280535;579.0;1173.0;Calculated values ==>;1562541225.12;330.86;329.76000000000005;291.86;292.26000000000005;291.56;276.26000000000005;273.5264737036516;274.86;274.56;270.96000000000004;276.46000000000004;349.56000000000006;294.66;270.36;272.36;299.06;288.26000000000005;298.36;322.96000000000004;275.96000000000004;274.86;331.06;331.06;277.86;242.14157278889297;267.8393353686513;273.5264737036516;290.56;5980000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;6010000.0;0.2405;0.0;0.25233333333333335;0.046;0.0;0.2405;2.9603453946624447;5625.64453125;0.0;996.6026000976559;11171.9580078125;480395.02748095384;478441.6006410707;249370.19309506787;250831.85063453164;248296.29861314376;430671.36484660726;431850.1467525821;438488.69466843555;472262.261994151;530180.8496845886;470002.5792903727;437557.52604302316;440620.3661345886;467836.5946055993;454142.3701868646;417635.8343551592;468138.56174458505;433860.36567593284;431850.1467525821;242924.1476594651;242924.1476594651;473632.86133578786;201037.48019295;201037.48019295;273.5264737036516;1765012.6765645829;820702.2567056152;200175.25833992902;497784.3755147444;0;19;0;33;49;50;0;2;92;99;1043115799959.7982;399248448524.7994;877985992259.8839;59916.856452647524;12539.387532570541;-0.0;55510.44630759152;4017757.178436859;778319.5653058965;3.2112147975372114;504774.4515355192;19.323756385812775;0.6331182419922748
4814;2019-07-08 01:14:45.141;570;565;184;187;185;38;20;16;-14;32;761;215;-16;-3;256;153;251;490;174;27;19;48;608;357;361;144;361;309;611;1468.0;-1.0;1334.0;120.0;0.0;0;72;11;1;0;0;0;0;0;0;1;0;0;0;0;11124.8291015625;6331.55224609375;0.0;1214.05834960938;579.0;280536;579.0;1173.0;Calculated values ==>;1562541285.141;330.16;329.66;291.56;291.86;291.66;276.96000000000004;274.0616903277293;275.16;274.76000000000005;271.76000000000005;276.36;349.26;294.66;271.56;272.86;298.76000000000005;288.46000000000004;298.26000000000005;322.16;275.86;275.06;331.06;331.06;277.96000000000004;243.40439225979637;268.67533136820026;274.0616903277293;290.56;6080000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3090000.0;6110000.0;0.24466666666666667;0.0;0.22233333333333333;0.02;0.0;0.24466666666666667;2.9603453946624447;6331.55224609375;0.0;1214.05834960938;11124.8291015625;478192.8035533672;477092.4328549439;247889.51283136566;248945.0453604119;248239.48751149588;430346.717906069;431367.6903080456;438160.0216932036;471369.63528795214;529333.9131714968;469039.64832984173;437845.99643053644;439865.0975002962;466883.92173941486;453567.83574282797;413612.5633441933;465487.8120825884;432673.03185780125;431178.7770801881;242924.1476594651;242924.1476594651;472950.60946461116;202299.40999313197;202299.40999313197;274.06169032772925;1765198.548156578;820801.9348874942;200193.6869623161;497784.3755147444;0;19;0;33;49;50;0;2;92;99;1043331275350.3254;399333078135.0065;878169356415.3326;52439.67600131592;5413.023989429584;-0.0;55999.151813966404;4018693.8105828203;778469.2210968129;3.2112147975372114;505704.0234251346;15.088487586351881;0.34242383064298226
4815;2019-07-08 01:15:45.121;562;567;183;185;183;47;21;19;-15;31;759;213;-15;4;255;155;251;507;173;27;21;47;622;360;365;148;365;311;626;1291.0;-1.0;1288.0;143.0;3.0;0;99;24;1;0;0;0;0;0;0;1;0;0;0;0;11601.611328125;7215.3720703125;0.0;1381.8937988281198;579.0;280537;579.0;1173.0;Calculated values ==>;1562541345.121;329.36;329.86;291.46000000000004;291.66;291.46000000000004;277.86;274.38016830617;275.26000000000005;275.06;271.66;276.26000000000005;349.06000000000006;294.46000000000004;271.66;273.56;298.66;288.66;298.26000000000005;323.86;275.86;275.26000000000005;331.06;331.06;277.86;244.22491754036054;268.91163127593666;274.38016830617;290.46000000000004;6220000.0;3600000.0;3650000.0;1480000.0;3650000.0;3110000.0;6260000.0;0.21516666666666667;0.0;0.21466666666666667;0.02383333333333333;0.0005;0.21566666666666667;2.9603453946624447;7215.3720703125;0.0;1381.8937988281198;11601.611328125;475299.5510301598;475565.03664619866;246968.75858231957;247650.84847450152;246968.75858231957;430148.3826014536;430497.2866431116;437548.62350390764;470735.8213545205;528971.1743391309;468518.62338018074;437548.62350390764;440502.8199851677;466181.95831478277;453335.3603122476;407684.9188411558;466162.73630790884;431641.91653400875;430497.2866431116;242924.1476594651;242924.1476594651;472327.0795286795;203103.05666825417;203204.7545861384;274.38016830617;1765387.872031218;820914.7882931548;200215.3126859151;497784.3755147444;0;19;0;33;49;50;0;2;92;99;1043549002750.3947;399420648935.0343;878355294415.3917;50327.648347386945;6416.505878173469;-0.0;49019.42274695389;4019549.9194878754;778567.7676526024;3.2112147975372114;506578.8864951578;12.302001424911895;0.32216056763342693
4816;2019-07-08 01:16:45.182;558;568;184;185;179;54;24;23;-14;31;756;212;-15;8;255;157;252;524;173;29;24;45;628;364;369;150;369;314;631;368.0;0.0;1448.0;157.0;0.0;0;99;40;1;0;0;0;0;0;0;1;0;0;1;0;12329.0966796875;8259.0205078125;0.0;1396.81005859375;578.0;280538;578.0;1175.0;Calculated values ==>;1562541405.182;328.96000000000004;329.96000000000004;291.56;291.66;291.06;278.56;274.8017692304317;275.56;275.46000000000004;271.76000000000005;276.26000000000005;348.76;294.36;271.66;273.96000000000004;298.66;288.86;298.36;325.56;276.06;275.56;330.96000000000004;330.96000000000004;277.66;244.62907804385475;269.2639976450953;274.8017692304317;290.46000000000004;6280000.0;3640000.0;3690000.0;1500000.0;3690000.0;3140000.0;6310000.0;0.06133333333333334;0.0;0.24133333333333334;0.026166666666666668;0.0;0.06133333333333334;2.9655440220741753;8259.0205078125;0.0;1396.81005859375;12329.0966796875;473945.2834550028;475102.24411168846;247122.7705289834;247462.1167574161;245448.97556692018;429879.7862731237;430001.2821625164;437019.13673288765;470467.02973526024;528425.7356653834;467976.83003115223;436858.596315483;440468.49050985416;465605.36528908013;452928.8433368577;405264.27206929534;468227.210226143;430971.15175297123;430001.2821625164;242505.85365607988;242505.85365607988;471864.10887394473;204173.4013153726;204173.4013153726;274.8017692304317;1765587.4973437947;821043.8726668531;200238.4920931401;497784.3755147444;0;19;0;33;49;50;0;2;92;99;1043769426619.9187;399510139824.84106;878542985039.9865;56193.4374807603;7004.573514449304;-0.0;13850.776691958152;4020438.4976715017;778679.7236869995;3.2112147975372114;507103.33747298364;7.9795090807858;0.4406749739223487
4817;2019-07-08 01:17:45.112;558;568;182;183;173;59;27;29;-10;32;751;212;-12;9;254;159;253;531;172;30;27;42;631;365;370;146;370;318;634;2050.0;-1.0;1307.0;130.0;12.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;14385.6142578125;9972.966796875;0.0;2437.54077148438;577.0;280539;577.0;1173.0;Calculated values ==>;1562541465.112;328.96000000000004;329.96000000000004;291.36;291.46000000000004;290.46000000000004;279.06;274.9066339382667;275.86;276.06;272.16;276.36;348.26;294.36;271.96000000000004;274.06;298.56;289.06;298.46000000000004;326.26000000000005;276.16;275.86;330.86;330.86;277.36;243.81672145450628;269.7299932089509;274.9066339382667;290.36;6310000.0;3650000.0;3700000.0;1460000.0;3700000.0;3180000.0;6340000.0;0.3416666666666667;0.0;0.21783333333333335;0.021666666666666667;0.002;0.3436666666666667;2.960646999029367;9972.966796875;0.0;2437.54077148438;14385.6142578125;473569.51167172706;474731.93926287116;246341.50379932232;246676.3402648941;243391.29699451826;429811.8947417682;430316.88444519625;436737.29309844685;471102.9871208479;527590.5308930441;467413.4690672751;436412.5115516029;439754.41671299294;465328.47617258277;453043.4802602214;404240.64043644036;468947.44834833243;430898.39857246703;430316.88444519625;242087.5637286956;242087.5637286956;472094.78864732845;204359.22315908116;204603.5429300234;274.9066339382667;1765809.860208832;821195.6286391291;200270.4077383488;497784.3755147444;0;19;0;33;49;50;0;2;93;99;1043990867970.1654;399598836224.9399;878732363840.1974;50619.689568458496;5800.937252245359;-0.0;77570.1517007144;4021327.5686036116;778786.3117788194;3.2112147975372114;507864.2897291886;10.79655910794721;0.146304839938379
4818;2019-07-08 01:18:45.092;560;569;183;183;169;59;30;35;-10;34;716;212;-12;14;254;160;254;537;171;42;30;36;637;368;373;142;373;317;640;797.0;-1.0;1295.0;175.0;0.0;0;1;83;1;0;0;0;0;0;0;1;1;0;1;0;15615.419921875;11265.4462890625;0.0;2437.52514648438;577.0;280540;577.0;1174.0;Calculated values ==>;1562541525.092;329.16;330.06;291.46000000000004;291.46000000000004;290.06;279.06;275.2199585193972;276.16;276.66;272.16;276.56;344.76;294.36;271.96000000000004;274.56;298.56;289.16;298.56;326.86;277.36;276.16;330.86;330.86;276.76000000000005;242.98782864720522;269.6138998590099;275.2199585193972;290.26000000000005;6370000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3170000.0;6400000.0;0.13283333333333333;0.0;0.21583333333333332;0.029166666666666667;0.0;0.13283333333333333;2.963170994765965;11265.4462890625;0.0;2437.52514648438;15615.419921875;473124.41748427204;474141.7240544521;246462.52234084;246462.52234084;241933.37381024007;429606.4342157736;430094.108609392;436969.1101896967;471832.65708311246;523972.666985253;467554.6981907443;436645.889417906;440744.478331309;464891.5232240489;452665.6381322617;401512.9376547706;469112.37783923914;432404.01063279;430094.108609392;242087.5637286956;242087.5637286956;472029.85167895287;205115.94076274047;205115.94076274047;275.2199585193972;1766059.7854908695;821372.5564193096;200311.01974582835;497784.3755147444;0;19;0;33;49;50;0;2;93;99;1044213693670.2362;399685207424.96735;878922800340.2579;50041.64240131805;7784.989068389527;-0.0;29884.59996229688;4022166.133422149;778899.4900928432;3.2112147975372114;508759.44750791043;6.400891357364486;0.2524122403871103
4819;2019-07-08 01:19:45.123;566;569;185;185;168;59;33;39;-8;37;713;215;-11;13;253;162;255;539;171;41;34;31;642;366;370;141;370;318;644;1007.0;-1.0;1216.0;157.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16861.400390625;12519.9404296875;0.0;2437.72265625;578.0;280541;577.0;1174.0;Calculated values ==>;1562541585.123;329.76000000000005;330.06;291.66;291.66;289.96000000000004;279.06;275.0112864084945;276.46000000000004;277.06;272.36;276.86;344.46000000000004;294.66;272.06;274.46000000000004;298.46000000000004;289.36;298.66;327.06;277.26000000000005;276.56;330.86;330.96000000000004;276.26000000000005;242.77792619122317;269.7299932089509;275.0112864084945;290.26000000000005;6420000.0;3660000.0;3700000.0;1410000.0;3700000.0;3180000.0;6440000.000000001;0.16783333333333333;0.0;0.20266666666666666;0.026166666666666668;0.0;0.16783333333333333;2.9630201548213466;12519.9404296875;0.0;2437.72265625;16861.400390625;473427.61373479385;473643.20659738453;246987.47086734432;246987.47086734432;241501.9635107564;429743.705733735;431473.88110614876;437060.6290143916;472260.1919623333;523575.30686158105;467783.8016071777;436575.08484221715;440375.043793608;465196.3094706972;453302.6587714118;399120.99230070197;468904.09315227;432980.8147056428;431664.4107814828;242087.5637286956;242505.85365607988;471669.41905304807;204543.02878545655;204543.02878545655;274.9963169955286;1766330.5654904386;821570.8703842692;200351.66780143295;497784.3755147444;0;19;0;33;49;50;0;2;93;99;1044436708834.8607;399770151289.8243;879113398764.937;47123.566979730844;6989.807212001979;-0.0;38118.53861166641;4022976.2618491673;779022.6770086786;3.2112147975372114;509326.43311969645;6.166198039994054;0.19438128246588038
4820;2019-07-08 01:20:45.123;572;571;189;188;166;55;36;41;-8;40;732;217;-10;12;254;164;255;543;172;45;36;28;632;366;370;141;370;319;633;738.0;0.0;1214.0;193.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;1;0;16674.078125;12273.216796875;0.0;2443.94213867188;579.0;280542;578.0;1175.0;Calculated values ==>;1562541645.123;330.36;330.26000000000005;292.06;291.96000000000004;289.76000000000005;278.66;275.0112864084945;276.76000000000005;277.26000000000005;272.36;277.16;346.36;294.86;272.16;274.36;298.56;289.56;298.66;327.46000000000004;277.66;276.76000000000005;330.96000000000004;331.06;275.96000000000004;242.77792619122317;269.84581860846123;275.0112864084945;290.36;6320000.0;3660000.0;3700000.0;1410000.0;3700000.0;3190000.0;6330000.0;0.123;0.0;0.20233333333333334;0.03216666666666666;0.0;0.123;2.9653928718911953;12273.216796875;0.0;2443.94213867188;16674.078125;475588.4461993673;475313.54310090333;248757.20195226188;248412.31867742457;241197.19402989122;429743.705733735;432043.5753533974;436829.22223652044;472555.3283204977;525506.3358737273;467889.9209982741;436504.3302994169;440003.1080072971;465328.47617258277;453590.46378911263;404759.9877851244;470980.19112773007;433720.1347006524;432043.5753533974;242505.85365607988;242924.1476594651;471373.7779470034;204475.68794790874;204475.68794790874;274.97044102237084;1766610.0278114022;821777.4800278238;200392.34834139064;497784.3755147444;0;19;0;33;49;50;0;2;93;99;1044658708834.8607;399854751289.8243;879304498764.937;47012.865104395765;8585.221894970875;-0.0;27990.850150875107;4023760.732116535;779152.4689179034;3.2112147975372114;509877.34469271766;5.679692494748181;0.23645567117552616
4821;2019-07-08 01:21:45.124;574;571;194;193;170;50;40;41;-5;42;752;218;-8;13;254;165;255;535;172;47;39;26;623;362;367;143;367;321;625;276.0;-1.0;299.0;84.0;0.0;0;2;98;1;0;0;0;0;0;0;1;1;0;1;0;16572.021484375;12055.109375;0.0;2484.22387695312;579.0;280543;578.0;1176.0;Calculated values ==>;1562541705.124;330.56;330.26000000000005;292.56;292.46000000000004;290.16;278.16;274.5913991737795;277.16;277.26000000000005;272.66;277.36;348.36;294.96000000000004;272.36;274.46000000000004;298.56;289.66;298.66;326.66;277.86;277.06;330.96000000000004;331.06;275.76000000000005;243.1966462407574;270.0766712529157;274.5913991737795;290.36;6230000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3210000.0;6250000.0;0.046;0.0;0.049833333333333334;0.014;0.0;0.046;2.9679166105055703;12055.109375;0.0;2484.22387695312;16572.021484375;476984.8332131419;476291.631761223;250850.12558084365;250491.31740739368;242711.48994524052;430014.67791919125;433550.350954743;436852.2801394956;472489.7604950056;527463.6736038643;467732.22147491254;436362.97416716564;439722.5143049425;465762.9190754383;454417.6614094304;409026.90434125497;470762.79068127746;434821.0723081777;433366.6693374496;242505.85365607988;242924.1476594651;470909.40455562726;203339.94798261047;203339.94798261047;274.5135467386296;1766887.0832597604;821980.219458751;200433.41707610193;497784.3755147444;0;19;0;33;49;50;0;2;93;99;1044879812520.4722;399939952710.05994;879496501965.468;11636.69788581811;3745.9723920222355;-0.0;10581.2291823226;4024249.486621911;779255.230583245;3.2112147975372114;510198.78404528316;1.7857696092546145;0.06926694323571957
4822;2019-07-08 01:22:45.144;569;570;200;199;173;46;41;40;-5;43;768;219;-7;14;254;167;255;531;172;49;41;24;610;362;367;143;367;321;611;698.0;-1.0;801.0;163.0;0.0;0;13;98;1;0;0;0;0;0;0;1;1;0;1;0;16715.03515625;11789.8681640625;0.0;2524.35986328125;578.0;280544;578.0;1174.0;Calculated values ==>;1562541765.144;330.06;330.16;293.16;293.06;290.46000000000004;277.76000000000005;274.5913991737795;277.26000000000005;277.16;272.66;277.46000000000004;349.96000000000004;295.06;272.46000000000004;274.56;298.56;289.86;298.66;326.26000000000005;278.06;277.26000000000005;330.96000000000004;330.96000000000004;275.56;243.1966462407574;270.0766712529157;274.5913991737795;290.36;6100000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3210000.0;6110000.0;0.11633333333333334;0.0;0.1335;0.027166666666666665;0.0;0.11633333333333334;2.9630201548213466;11789.8681640625;0.0;2524.35986328125;16715.03515625;477805.7362713419;477833.6236905436;253739.03739851213;253355.87043412126;244151.42966835178;430014.67791919125;433733.48194404994;436852.2801394956;472588.3698738022;529152.3171057737;467855.931495812;436526.44640622236;439878.8976911709;465762.9190754383;454701.3540030205;414338.0801111941;471952.83715660294;435179.4868428049;433733.48194404994;242505.85365607988;242505.85365607988;470711.50521904713;203357.3166403741;203357.3166403741;274.52026342008566;1767164.5678623903;822178.9938408955;200475.16918665657;497784.3755147444;0;19;0;33;49;50;0;2;93;99;1045100085920.4022;400025781310.03265;879689166165.4067;31171.577627132723;7263.122123053951;-0.0;26800.427230327623;4024606.341162949;779347.0036183263;3.2112147975372114;510510.40168655734;4.5573625665246436;0.1614082530546384
4823;2019-07-08 01:23:45.135;560;567;202;201;176;42;43;38;-4;43;779;220;-7;15;254;169;254;521;172;51;43;24;616;358;363;142;363;319;613;732.0;-1.0;340.0;69.0;0.0;0;18;0;1;1;0;0;0;0;0;1;1;0;0;0;30051.1015625;24817.802734375;0.0;2518.361328125;576.0;280545;576.0;1175.0;Calculated values ==>;1562541825.135;329.16;329.86;293.36;293.26000000000005;290.76000000000005;277.36;274.1680685717883;277.46000000000004;276.96000000000004;272.76000000000005;277.46000000000004;351.06000000000006;295.16;272.46000000000004;274.66;298.56;290.06;298.56;325.26000000000005;278.26000000000005;277.46000000000004;330.76000000000005;330.76000000000005;275.56;242.98782864720522;269.84581860846123;274.1680685717883;290.36;6160000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3190000.0;6130000.0;0.12200000000000001;0.0;0.056666666666666664;0.0115;0.0;0.12200000000000001;2.9658457769958506;24817.802734375;0.0;2518.361328125;30051.1015625;475735.6854969059;477147.94338333653;254408.260882213;254021.40617088464;245080.65692045572;430280.9020939914;435074.67720794375;437474.7011156585;472719.4423773052;530463.1486733867;468259.70417956583;436991.12473680306;440468.3131542372;466338.3406344101;455654.961665661;411589.10334511456;470142.5197864596;436483.0716089266;435074.67720794375;241669.27786274583;241669.27786274583;470845.5270076962;202383.10111585585;202383.10111585585;274.12404344213826;1767554.2272103003;822484.0120051404;200517.18555980604;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1045319053070.1725;400111268484.94293;879881137365.2053;13321.85733332215;3087.3178977561643;-0.0;28388.372283234727;4024977.0641704365;779433.2443470259;3.2112147975372114;510970.2393626885;1.6387649493136724;0.01782282413344058
4824;2019-07-08 01:24:45.125;573;572;203;203;180;39;42;35;-24;42;785;220;-27;-9;255;171;254;533;172;53;43;23;635;359;364;139;364;300;634;-1.0;-2.0;1447.0;289.0;0.0;0;17;0;1;1;0;0;0;0;0;1;1;0;1;0;26712.33984375;21184.884765625;0.0;2379.73681640625;581.0;280546;577.0;1173.0;Calculated values ==>;1562541885.125;330.46000000000004;330.36;293.46000000000004;293.46000000000004;291.16;277.06;274.27422755570615;277.36;276.66;270.76000000000005;277.36;351.66;295.16;270.46000000000004;272.26000000000005;298.66;290.26000000000005;298.56;326.46000000000004;278.46000000000004;277.46000000000004;330.86;331.26000000000005;275.46000000000004;242.35481222062532;267.5978703862781;274.27422755570615;290.36;6350000.0;3590000.0;3640000.0;1390000.0;3640000.0;3000000.0;6340000.0;0.0;0.0;0.24116666666666667;0.04816666666666667;0.0;0.0;2.9600430652325023;21184.884765625;0.0;2379.73681640625;26712.33984375;475373.01152636233;475343.2078083595;253736.46146533274;253736.46146533274;245676.23843222347;430214.79039162316;434653.35091899;438627.8345891578;473013.37450241524;532518.6200375481;470872.0016870855;438165.9764317512;440898.71900803724;466325.4276100551;455768.1312034748;402637.9483752732;469266.58341898606;436597.2893215753;434832.48858899495;242087.5637286956;243760.74795305103;471147.87813747115;202447.52329685728;202383.10111585585;274.153664326156;1768027.1770506478;822867.3038417465;200557.9962414362;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1045537116720.2072;400195554434.95636;880066806415.2349;56958.818406659804;12942.400424822903;-0.0;0.0;4025562.638856313;779566.8030695709;3.2112147975372114;511206.76970345824;2.9663628837895084;0.238039898812858
4825;2019-07-08 01:25:45.096;625;594;198;197;180;37;39;34;-31;41;783;221;-34;-16;255;174;255;549;173;54;39;23;681;348;353;137;353;292;681;923.0;-1.0;0.0;30.0;19.0;0;9;0;1;1;0;0;0;0;0;1;1;0;0;0;27980.69921875;23012.541015625;0.0;2279.51098632812;594.0;280547;588.0;1176.0;Calculated values ==>;1562541945.096;335.66;332.56;292.96000000000004;292.86;291.16;276.86;273.0942459734351;277.06;276.56;270.06;277.26000000000005;351.46000000000004;295.26000000000005;269.76000000000005;271.56;298.66;290.56;298.66;328.06;278.56;277.06;331.96000000000004;332.56;275.46000000000004;241.92719264551067;266.62003547228215;273.0942459734351;290.46000000000004;6809999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2920000.0;6809999.999999999;0.15383333333333335;0.0;0.0;0.005;0.0031666666666666666;0.15700000000000003;2.965625720262322;23012.541015625;0.0;2279.51098632812;27980.69921875;477820.9691692795;472961.10471043014;250000.55529949118;249665.31817556618;244167.65454912416;430925.7729439634;436749.201950118;439336.4473106853;473176.1828425327;532907.1808368277;472064.0960771944;438884.6286365988;441560.16659196327;467886.156361153;457982.87884967105;273131.371124479;465578.18713519047;439268.9956247608;436749.201950118;246688.97952812296;249199.05678690012;471414.1961389312;199808.47861150134;200820.84533875374;273.0724100182557;1768482.732084428;823235.4377055783;200596.80454001584;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1045752112755.0499;400278314414.8958;880244320575.105;0.0;1358.0285876371493;-0.0;37040.75198798419;4026037.0662585585;779685.9157123041;3.2112147975372114;511515.29344454804;1.5182153101953169;-0.03413867428328266
4826;2019-07-08 01:26:45.116;674;618;199;198;177;36;31;30;-46;39;776;220;-48;-32;255;177;257;575;174;55;31;23;651;355;360;135;360;289;651;1511.0;-1.0;1287.0;262.0;14.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18450.0390625;12953.1845703125;0.0;2251.36376953125;608.0;280548;601.0;1176.0;Calculated values ==>;1562542005.116;340.56000000000006;334.96000000000004;293.06;292.96000000000004;290.86;276.76000000000005;273.8482719121499;276.26000000000005;276.16;268.56;277.06;350.76;295.16;268.36;269.96000000000004;298.66;290.86;298.86;330.66;278.66;276.26000000000005;333.26000000000005;333.96000000000004;275.46000000000004;241.49495122638035;266.24828229547654;273.8482719121499;290.56;6509999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;2890000.0;6509999.999999999;0.2518333333333333;0.0;0.2145;0.043666666666666666;0.0023333333333333335;0.25416666666666665;2.9634511870791247;12953.1845703125;0.0;2251.36376953125;18450.0390625;488414.43765181105;480257.0245506624;251523.100256428;251170.61836761844;244137.07337605735;430477.46260093397;433656.0705203272;437736.72071871895;473241.2657668606;532406.5131835642;472345.85846970166;437431.3039465478;439842.99615729565;466896.63142237026;457259.30272698647;394308.47133648506;473703.2099592527;437864.61894757615;433656.0705203272;252127.67657613798;255056.51255035817;471679.62040862173;201576.03865557973;202034.56905716125;273.7961105599281;1768869.7838775883;823535.2519901592;200634.57441539923;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1045966084054.9819;400359941614.8699;880418678675.0496;50656.46630254336;11794.523069882835;-0.0;58870.46495522134;4026459.3441900187;779795.5568442809;3.2112147975372114;512314.8200055344;7.979286961765435;0.22289798701279395
4827;2019-07-08 01:27:45.117;691;615;188;188;174;43;32;32;-31;38;770;221;-33;-6;254;178;259;539;174;38;31;23;589;360;365;135;365;301;590;1344.0;1.0;1126.0;233.0;20.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16216.853515625;11507.787109375;0.0;2341.111328125;611.0;280549;608.0;1177.0;Calculated values ==>;1562542065.117;342.26;334.66;291.96000000000004;291.96000000000004;290.56;277.46000000000004;274.38016830617;276.36;276.36;270.06;276.96000000000004;350.16;295.26000000000005;269.86;272.56;298.56;290.96000000000004;299.06;327.06;276.96000000000004;276.26000000000005;333.96000000000004;334.26000000000005;275.46000000000004;241.49495122638035;267.7187500070086;274.38016830617;290.56;5890000.0;3600000.0;3650000.0;1350000.0;3650000.0;3010000.0;5900000.0;0.224;0.00016666666666666666;0.18766666666666668;0.03883333333333334;0.0033333333333333335;0.22733333333333333;2.965500234812713;11507.787109375;0.0;2341.111328125;16216.853515625;497056.9668028222;486673.98441996344;250229.89163475012;250229.89163475012;245243.1371979832;430148.3826014536;432578.5526393707;437317.3582810305;473143.78782676667;530882.0883741961;470855.9467420913;437003.99495502526;441133.5214113407;466051.1729702569;456579.465419306;422743.7199276207;475805.0626791743;433683.32636128634;432392.4233332471;255056.51255035817;256311.7953858065;471679.62040862173;202893.24808811504;203587.33377061703;274.3312676052088;1769158.6794647179;823739.0968187442;200672.84567916262;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1046183587680.5835;400440942965.0939;880595681625.5391;43993.5913462038;10437.870791779678;0.0;52015.023693904564;4027248.1078184475;779980.829881473;3.2112147975372114;513238.881147595;7.686278176728671;0.21289449370026053
4828;2019-07-08 01:28:45.117;659;602;193;193;173;45;34;34;-23;39;772;221;-25;10;253;179;256;490;174;36;33;24;578;359;364;138;364;305;580;-1.0;0.0;812.0;183.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;15989.0205078125;11255.359375;0.0;2357.67407226562;608.0;280550;606.0;1179.0;Calculated values ==>;1562542125.117;339.06000000000006;333.36;292.46000000000004;292.46000000000004;290.46000000000004;277.66;274.27422755570615;276.56;276.56;270.86;277.06;350.36;295.26000000000005;270.66;274.16;298.46000000000004;291.06;298.76000000000005;322.16;276.76000000000005;276.46000000000004;333.76000000000005;333.96000000000004;275.56;242.14157278889297;268.19934244402924;274.27422755570615;290.56;5780000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5800000.0;0.0;0.0;0.13533333333333333;0.030500000000000003;0.0;0.0;2.97101101153596;11255.359375;0.0;2357.67407226562;15989.0205078125;493912.03531231894;485969.6371338384;252634.7229370458;252634.7229370458;245279.36789061403;430214.79039162316;433201.5241952028;437656.05685647397;472850.0741107318;530788.4338752198;470313.0473591377;437342.01223029394;442668.9074931304;466064.25039095;456882.49295791436;425156.11267957033;469717.23271185474;433567.68989926;433017.6092021058;254219.67992080047;255056.51255035817;471379.3427040597;202487.58483038822;203587.33377061703;274.1692305307642;1769427.0617482464;823928.789706114;200712.0022241659;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1046402287680.5835;400522842965.0939;880777481625.5391;31826.133214196936;8201.198615146981;-0.0;0.0;4027879.938856451;780136.1554598641;3.2112147975372114;513672.33967837755;2.940368286348698;0.2435494762766394
