;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4829;2019-07-08 01:29:45.088;617;590;202;202;180;41;33;34;-20;39;776;219;-20;19;253;180;253;446;173;37;33;24;576;354;359;139;359;306;577;1288.0;247.0;349.0;28.0;0.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;16607.208984375;11169.462890625;0.0;2396.30078125;603.0;280551;602.0;1180.0;Calculated values ==>;1562542185.088;334.86;332.16;293.36;293.36;291.16;277.26000000000005;273.7412296467126;276.46000000000004;276.56;271.16;277.06;350.76;295.06;271.16;275.06;298.46000000000004;291.16;298.46000000000004;317.76000000000005;276.86;276.46000000000004;333.36;333.46000000000004;275.56;242.35481222062532;268.3187672390254;273.7412296467126;290.46000000000004;5760000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;5770000.0;0.21466666666666667;0.04116666666666667;0.05816666666666667;0.004666666666666667;0.0;0.21466666666666667;2.974314227446003;11169.462890625;0.0;2396.30078125;16607.208984375;488465.2023520979;484637.7480439953;256503.4841739698;256503.4841739698;247880.55099564375;430542.39183029096;434263.8640799596;437898.67151236854;472719.2527797885;531130.6756210164;469936.0384969846;437898.67151236854;443785.1483169292;466780.0534477276;457833.16231334955;424910.39882014575;463230.34750509565;434976.4790924014;434263.8640799596;252546.06836287308;252964.46457616048;471246.2272376559;201422.17694057248;201422.17694057248;273.73155631993;1769698.5657034472;824115.5729026567;200751.5995332953;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1046619082845.4249;400605902800.03314;880960693030.405;13755.049434259472;1259.1789013863895;0.0;49983.3488392551;4028259.598454036;780214.9538348125;3.2112147975372114;514088.6662632451;4.791295112243193;-0.028247310081046858
4830;2019-07-08 01:30:45.128;588;535;203;203;182;36;34;31;-22;38;778;219;-24;21;253;182;251;336;174;40;34;24;577;351;356;138;356;304;578;1505.0;180.0;486.0;0.0;0.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;17062.48828125;11249.3837890625;0.0;2377.58349609375;597.0;280552;597.0;1179.0;Calculated values ==>;1562542245.128;331.96000000000004;326.66;293.46000000000004;293.46000000000004;291.36;276.76000000000005;273.4187578820637;276.56;276.26000000000005;270.96000000000004;276.96000000000004;350.96000000000004;295.06;270.76000000000005;275.26000000000005;298.46000000000004;291.36;298.26000000000005;306.76000000000005;277.16;276.56;332.86;332.86;275.56;242.14157278889297;268.0796299477929;273.4187578820637;290.56;5770000.0;3510000.0;3560000.0;1380000.0;3560000.0;3040000.0;5780000.0;0.25083333333333335;0.030000000000000002;0.081;0.0;0.0;0.25083333333333335;2.972726878490344;11249.3837890625;0.0;2377.58349609375;17062.48828125;484359.2997679083;476693.1483326364;256869.05774192468;256869.05774192468;248564.62603424955;430735.4089219946;435171.47162705613;438039.0146135774;472752.1489716358;531489.9788147744;470209.2475916673;437727.04723144654;444478.12225269125;467206.3499891093;458587.2860036269;424059.6670351699;443555.4608505266;436218.22072168795;435171.47162705613;250454.15340279948;250454.15340279948;471379.3427040597;200656.79144527;200656.79144527;273.4187578820637;1769979.3335676894;824302.5211740169;200791.40842382718;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1046833725845.2886;400689058199.9803;881143815030.2887;19227.9600766329;0.0;0.0;58824.09894559802;4028534.6401053937;780225.4539877557;3.2112147975372114;514995.9994800301;5.727764467979052;-0.03401832374017474
4831;2019-07-08 01:31:45.108;572;531;203;203;183;35;35;28;-24;37;779;220;-27;17;254;184;250;304;173;42;35;24;583;348;353;133;352;301;585;1482.0;77.0;574.0;40.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17666.865234375;11443.02734375;0.0;2358.30151367188;593.0;280553;593.0;1179.0;Calculated values ==>;1562542305.108;330.36;326.26000000000005;293.46000000000004;293.46000000000004;291.46000000000004;276.66;273.0942459734351;276.66;275.96000000000004;270.76000000000005;276.86;351.06000000000006;295.16;270.46000000000004;274.86;298.56;291.56;298.16;303.56;277.36;276.66;332.46000000000004;332.46000000000004;275.56;241.05796691057077;267.7187500070086;273.0942459734351;290.46000000000004;5830000.0;3479999.9999999995;3529999.9999999995;1330000.0;3520000.0000000005;3010000.0;5850000.0;0.247;0.012833333333333334;0.09566666666666666;0.006666666666666667;0.0005;0.2475;2.97334547096682;11443.02734375;0.0;2358.30151367188;17666.865234375;481423.576830129;475241.8175038823;256417.7026732113;256417.7026732113;248619.85356169983;430925.7729439634;436061.7692676645;438404.20131815126;473306.6277234293;531819.4597172331;470736.65436875983;437940.2675631159;444501.2531899496;467898.84525345423;459333.7169838635;421943.7610006579;435279.68974579236;437260.31864347594;436061.7692676645;248780.69988749037;248780.69988749037;472041.5853210863;199839.80310884258;199954.1018958413;273.08474270606575;1770268.6483766518;824491.5615657084;200830.8609770183;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1047046354945.3562;400770331100.0061;881325254530.3464;22822.660762023865;1814.6785480816247;0.0;58436.64767452625;4028884.945138547;780240.5712682208;3.2112147975372114;515972.8466445456;6.019274509204772;0.0023781367827893146
4832;2019-07-08 01:32:45.129;567;558;203;204;185;34;36;25;-24;35;781;220;-17;13;254;186;250;364;175;44;36;24;592;348;353;129;352;296;595;1296.0;-1.0;652.0;54.0;3.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;17894.220703125;11180.5078125;0.0;2336.46728515625;590.0;280554;590.0;1178.0;Calculated values ==>;1562542365.129;329.86;328.96000000000004;293.46000000000004;293.56;291.66;276.56;273.0942459734351;276.76000000000005;275.66;270.76000000000005;276.66;351.26;295.16;271.46000000000004;274.46000000000004;298.56;291.76000000000005;298.16;309.56;277.56;276.76000000000005;332.16;332.16;275.56;240.16925963744896;267.1113755279542;273.0942459734351;290.66;5920000.0;3479999.9999999995;3529999.9999999995;1290000.0;3520000.0000000005;2960000.0;5950000.0;0.21600000000000003;0.0;0.10866666666666666;0.009000000000000001;0.0005;0.21650000000000003;2.9712852154307843;11180.5078125;0.0;2336.46728515625;17894.220703125;479654.99917274166;477989.64514925494;255807.80976704005;256219.73292248926;248908.42179253834;430925.7729439634;436234.2779913113;439512.3108922574;473631.5180336029;532401.607853083;471411.0985963135;440561.7739685301;444924.569094875;467898.84525345423;459602.28324466385;419030.1097389451;445818.63482016145;437599.0066534678;436234.2779913113;247525.65490268572;247525.65490268572;472567.4425401675;199835.24380243587;199964.51069842803;273.08294782168554;1770565.094478846;824680.157010367;200869.99774335785;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1047258229075.033;400848958609.88617;881504417215.0731;26044.907957093936;2454.5897886395846;-0.0;51152.404618909226;4029292.3174076607;780276.1609563385;3.2112147975372114;516886.4083803333;5.892731309274501;0.04468476630762778
4833;2019-07-08 01:33:48.100;570;573;202;203;188;36;38;26;-21;34;784;220;-11;12;254;188;251;435;174;47;38;23;597;350;355;126;355;293;599;1358.0;-1.0;861.0;118.0;0.0;0;1;76;1;0;0;0;0;0;0;1;1;0;0;0;17184.328125;10097.2685546875;0.0;2317.35009765625;589.0;280555;588.0;1176.0;Calculated values ==>;1562542428.1;330.16;330.46000000000004;293.36;293.46000000000004;291.96000000000004;276.76000000000005;273.3108153835814;276.96000000000004;275.76000000000005;271.06;276.56;351.56000000000006;295.16;272.06;274.36;298.56;291.96000000000004;298.26000000000005;316.66;277.86;276.96000000000004;331.96000000000004;332.06;275.46000000000004;239.4893008659735;266.74333088950624;273.3108153835814;290.56;5970000.0;3500000.0;3550000.0;1260000.0;3550000.0;2930000.0;5990000.0;0.22633333333333333;0.0;0.1435;0.019666666666666666;0.0;0.22633333333333333;2.9663938566345447;10097.2685546875;0.0;2317.35009765625;17184.328125;479499.3369418887;479698.8249928265;255170.39014649557;255574.23170702148;249820.93076345138;430799.1582183253;436107.93194895133;440611.2226433799;473922.61981710925;532936.3410731404;471813.0446901295;442080.90240903996;445375.3277671383;467476.37365174666;459556.16276525194;417649.17447857995;458102.79197986226;437648.64973000437;436107.93194895133;246688.97952812296;247107.31509690773;472863.20171499666;200339.31923033894;200339.31923033894;273.28981253014035;1770871.890492279;824866.2518512955;200910.69990088686;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1047481146414.8777;400929246634.83026;881689866809.944;34479.018139771375;5359.636355531601;-0.0;53362.29601197927;4029821.6579837147;780344.503961086;3.2112147975372114;517800.4910482281;7.507355088163492;0.1213377397121471
4834;2019-07-08 01:34:45.100;577;578;199;201;190;39;39;27;-21;34;787;220;-9;9;254;189;251;480;171;49;39;24;601;352;357;136;357;292;604;1685.0;0.0;1112.0;175.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;15201.8408203125;9065.8876953125;0.0;1335.10803222656;589.0;280556;588.0;1178.0;Calculated values ==>;1562542485.1;330.86;330.96000000000004;293.06;293.26000000000005;292.16;277.06;273.5264737036516;277.06;275.86;271.06;276.56;351.86;295.16;272.26000000000005;274.06;298.56;292.06;298.26000000000005;321.16;278.06;277.06;331.96000000000004;332.06;275.56;241.71165711629368;266.62003547228215;273.5264737036516;290.26000000000005;6010000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2920000.0;6040000.0;0.2808333333333334;0.0;0.18533333333333332;0.029166666666666667;0.0;0.2808333333333334;2.971438744145828;9065.8876953125;0.0;1335.10803222656;15201.8408203125;480044.0082171161;479837.30625671824;253714.130865998;254495.983583721;250327.46828170412;430671.36484660726;435807.7667011844;440825.2415684498;472622.7809936826;533321.3067643694;471946.5797266202;442579.07251461333;445149.6110370882;467193.43905229;459375.61671724723;416231.9578840046;464852.4413207318;437529.9546409269;435807.7667011844;246688.97952812296;247107.31509690773;471644.9034095714;200862.89236514946;200862.89236514946;273.50392570545654;1771128.2809964295;825017.960171608;200939.6151944151;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1047684066414.8777;401003916634.83026;881856591809.944;44473.022052345;7897.808655462307;-0.0;65980.35220936983;4030446.694968569;780449.4587340897;3.2112147975372114;518745.2870133138;11.37883199046172;0.19756509197509395
4835;2019-07-08 01:35:45.120;583;580;195;197;189;42;30;29;-34;36;788;219;-34;8;254;190;252;507;172;52;30;26;604;354;359;144;359;294;607;1900.0;-2.0;960.0;180.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;14208.4912109375;8389.5185546875;0.0;1330.40356445312;589.0;280557;588.0;1178.0;Calculated values ==>;1562542545.12;331.46000000000004;331.16;292.66;292.86;292.06;277.36;273.7412296467126;276.16;276.06;269.76000000000005;276.76000000000005;351.96000000000004;295.06;269.76000000000005;273.96000000000004;298.56;292.16;298.36;323.86;278.36;276.16;331.96000000000004;332.06;275.76000000000005;243.40439225979637;266.86631818009863;273.7412296467126;290.36;6040000.0;3540000.0;3590000.0;1440000.0;3590000.0;2940000.0;6070000.0;0.31666666666666665;0.0;0.16;0.030000000000000002;0.0;0.31666666666666665;2.971438744145828;8389.5185546875;0.0;1330.40356445312;14208.4912109375;480562.8129143222;479776.28446661704;252038.90549668236;252793.75835164502;249831.34346596786;430542.39183029096;433724.0844890748;438439.1573181969;471765.34391292307;533276.4881450715;471561.3202107439;438439.1573181969;444611.4291799879;466909.46258657274;459194.73155988165;415490.48878747877;468745.68957407866;437582.33777929767;433724.0844890748;246688.97952812296;247107.31509690773;470775.47163449007;201388.3376826896;201388.3376826896;273.7183395964697;1771373.4487919786;825163.4703775514;200961.83519524592;497784.3755147444;0;20;0;33;49;50;0;2;93;99;1047898938014.8094;401087944634.8036;882032450409.8881;37928.131141681166;8081.614018554014;-0.0;73572.98648868865;4031133.60013706;780582.6649769495;3.2112147975372114;519908.6191502576;12.302848745407093;0.15325125783128302
4836;2019-07-08 01:36:45.121;587;581;191;193;187;45;31;30;-32;37;778;218;-33;6;254;190;252;523;172;46;31;27;607;357;362;147;362;298;610;1730.0;-1.0;1095.0;253.0;0.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;14920.369140625;8175.94091796875;0.0;2719.8232421875;588.0;280558;587.0;1178.0;Calculated values ==>;1562542605.121;331.86;331.26000000000005;292.26000000000005;292.46000000000004;291.86;277.66;274.0616903277293;276.26000000000005;276.16;269.96000000000004;276.86;350.96000000000004;294.96000000000004;269.86;273.76000000000005;298.56;292.16;298.36;325.46000000000004;277.76000000000005;276.26000000000005;331.86;331.96000000000004;275.86;244.02132995426717;267.35522164206344;274.0616903277293;290.36;6070000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2980000.0;6100000.0;0.28833333333333333;0.0;0.1825;0.042166666666666665;0.0;0.28833333333333333;2.971592092597264;8175.94091796875;0.0;2719.8232421875;14920.369140625;480793.3758895668;479569.7810565066;250424.1342958898;251155.55969669428;248986.7495575979;430346.717906069;433154.95317096787;437845.4099550722;471466.26734783495;531940.3573943052;470904.42799693963;437690.7340488345;443519.5148697985;466481.5206930663;458718.309999043;414369.1759274814;470846.6742376375;435844.5533831253;433154.95317096787;246270.64818160105;246688.97952812296;470471.85281878355;202152.74579556502;202152.74579556502;274.0298956368898;1771616.1933412547;825301.518174297;200995.5876479261;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1048115241620.4077;401175246090.04504;882210053370.3793;43013.91120911006;11314.122346145714;-0.0;66605.63645990782;4031808.128400466;780744.2988076212;3.2112147975372114;521076.79381397984;11.09914534103034;0.23122855904047304
4837;2019-07-08 01:37:45.111;588;582;188;190;184;48;32;31;-26;36;761;215;-28;14;254;191;253;536;172;36;32;25;616;359;364;141;364;302;618;1826.0;-1.0;934.0;264.0;2.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;14660.3857421875;8803.138671875;0.0;2316.53955078125;588.0;280559;587.0;1177.0;Calculated values ==>;1562542665.111;331.96000000000004;331.36;291.96000000000004;292.16;291.56;277.96000000000004;274.27422755570615;276.36;276.26000000000005;270.56;276.76000000000005;349.26;294.66;270.36;274.56;298.56;292.26000000000005;298.46000000000004;326.76000000000005;276.76000000000005;276.36;331.86;331.96000000000004;275.66;242.77792619122317;267.8393353686513;274.27422755570615;290.36;6160000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;6180000.0;0.30433333333333334;0.0;0.15566666666666668;0.044000000000000004;0.0003333333333333333;0.3046666666666667;2.9690695186646683;8803.138671875;0.0;2316.53955078125;14660.3857421875;479890.34761378064;478772.60039074626;249009.37897943775;249717.9983534509;247614.3795913598;430214.79039162316;432833.13015370606;437869.15320432716;472161.77640367835;529867.8939616912;470002.5792903727;437557.52604302316;443867.07844128745;466194.8918654774;458535.8290576415;411183.9614479757;471823.9389782269;433567.68989926;432833.13015370606;246270.64818160105;246688.97952812296;471077.96398673364;202663.4626151181;202714.16930698275;274.237521103982;1771862.6585476021;825442.9869221798;201037.55034292585;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1048333005320.4424;401261631690.0588;882390023370.4078;36613.68583505355;11810.238060351086;-0.0;70109.57673796838;4032471.581115388;780936.9696938721;3.2112147975372114;522215.89737523603;10.659795927535207;0.18801431331625457
4838;2019-07-08 01:38:45.132;588;582;187;188;180;51;34;32;-23;36;753;215;-25;15;255;191;254;545;171;38;34;23;622;362;367;139;367;305;625;1789.0;-1.0;1113.0;227.0;0.0;0;0;57;1;0;0;0;0;0;0;1;1;0;1;0;14747.46875;9282.2431640625;0.0;2348.41723632812;588.0;280560;587.0;1178.0;Calculated values ==>;1562542725.132;331.96000000000004;331.36;291.86;291.96000000000004;291.16;278.26000000000005;274.5913991737795;276.56;276.36;270.86;276.76000000000005;348.46000000000004;294.66;270.66;274.66;298.66;292.26000000000005;298.56;327.66;276.96000000000004;276.56;331.86;331.96000000000004;275.46000000000004;242.35481222062532;268.19934244402924;274.5913991737795;290.26000000000005;6220000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6250000.0;0.2981666666666667;0.0;0.18550000000000003;0.03783333333333334;0.0;0.2981666666666667;2.971592092597264;9282.2431640625;0.0;2348.41723632812;14747.46875;479186.0791405225;477940.26837399567;248378.8179479007;248726.31066181554;245993.2124627648;430014.67791919125;432439.757026355;437656.05685647397;472424.9728513876;528802.8376560764;469591.34527448076;437342.01223029394;443403.66687243717;465894.2078454827;458054.80583079654;409031.52728375193;472320.44351743127;433182.4302400453;432439.757026355;246270.64818160105;246688.97952812296;471147.87813747115;203448.73983878558;203448.73983878558;274.5556051946132;1772107.8097742386;825593.7511862797;201076.4385888831;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1048552382075.1078;401345661089.9306;882572187105.13;43445.4573067812;10127.95073230027;-0.0;68277.48829142695;4033138.974146386;781119.8519199159;3.2112147975372114;523369.5265443277;10.476696261066657;0.19513321463222252
4839;2019-07-08 01:39:45.112;589;583;185;186;176;53;36;33;-20;37;756;217;-22;16;254;192;254;550;171;39;36;22;627;362;367;138;367;308;629;400.0;-1.0;895.0;175.0;3.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;15058.3876953125;9943.23828125;0.0;2382.6611328125;588.0;280561;587.0;1177.0;Calculated values ==>;1562542785.112;332.06;331.46000000000004;291.66;291.76000000000005;290.76000000000005;278.46000000000004;274.5913991737795;276.76000000000005;276.46000000000004;271.16;276.86;348.76;294.86;270.96000000000004;274.76000000000005;298.56;292.36;298.56;328.16;277.06;276.76000000000005;331.86;331.96000000000004;275.36;242.14157278889297;268.5567601203482;274.5913991737795;290.26000000000005;6270000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3080000.0;6290000.0;0.06666666666666667;0.0;0.14916666666666664;0.029166666666666667;0.0005;0.06716666666666667;2.9690695186646683;9943.23828125;0.0;2382.6611328125;15058.3876953125;478744.2029334872;477611.5315202192;247537.18180126083;247879.14603113767;244528.86372399834;430014.67791919125;432812.2514932043;437443.34373287327;472654.2065195329;528886.6670609541;469420.0537271385;437126.8590839872;442936.2754991869;465762.9190754383;458192.6064316991;406732.11008623475;472585.7674417488;433366.6693374496;432812.2514932043;246270.64818160105;246688.97952812296;471182.93757713656;203366.2383427857;203695.05429905228;274.5237132558528;1772356.109117316;825753.9101275931;201115.85110008743;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1048772508675.1777;401428733389.95703;882756025805.1885;34916.501554021386;7811.320394335232;-0.0;15389.038411540545;4033791.772798326;781269.29601471;3.2112147975372114;524066.51519338874;4.715019846226572;0.23902824136865192
4840;2019-07-08 01:40:45.103;590;583;185;185;171;53;38;35;-18;38;763;219;-20;14;255;192;255;555;172;40;38;21;628;363;368;136;368;309;630;339.0;-1.0;898.0;197.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;1;0;15110.6845703125;10406.439453125;0.0;2388.64721679688;589.0;280562;588.0;1176.0;Calculated values ==>;1562542845.103;332.16;331.46000000000004;291.66;291.66;290.26000000000005;278.46000000000004;274.69669130483857;276.96000000000004;276.66;271.36;276.96000000000004;349.46000000000004;295.06;271.16;274.56;298.66;292.36;298.66;328.66;277.16;276.96000000000004;331.96000000000004;332.06;275.26000000000005;241.71165711629368;268.67533136820026;274.69669130483857;290.36;6280000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3090000.0;6300000.0;0.0565;0.0;0.14966666666666667;0.03283333333333333;0.0;0.0565;2.9663938566345447;10406.439453125;0.0;2388.64721679688;15110.6845703125;478774.5556867859;477491.7581921841;247499.5787444225;247499.5787444225;242875.08754599257;429947.3805835815;432929.84295338165;437530.6787186241;473013.45329280203;529543.430864508;469524.4353171711;437214.0438153077;442432.96582128026;465749.9238030741;458031.83721652924;406730.6985282111;473232.5840039908;433299.8492016903;432929.84295338165;246688.97952812296;247107.31509690773;471351.1979698544;203573.58729046857;203573.58729046857;274.6085509514715;1772607.480341259;825923.4653381045;201155.6060388237;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1048992975599.9464;401510921059.8708;882941098039.9943;35015.57801708062;8792.031550639835;-0.0;12958.62844495459;4034374.4527123743;781407.636526583;3.2112147975372114;524302.7103156948;4.4365653377025245;0.24994294149587476
4841;2019-07-08 01:41:45.143;590;584;185;186;170;52;38;37;-15;39;771;219;-17;14;255;193;256;556;172;40;38;21;640;360;365;137;365;312;643;203.0;-1.0;889.0;85.0;8.0;0;0;88;1;0;0;0;0;0;0;1;1;0;1;0;16291.3310546875;11676.798828125;0.0;2420.31103515625;589.0;280563;588.0;1178.0;Calculated values ==>;1562542905.143;332.16;331.56;291.66;291.76000000000005;290.16;278.36;274.38016830617;276.96000000000004;276.86;271.66;277.06;350.26;295.06;271.46000000000004;274.56;298.66;292.46000000000004;298.76000000000005;328.76000000000005;277.16;276.96000000000004;331.96000000000004;332.06;275.26000000000005;241.92719264551067;269.02936301313275;274.38016830617;290.36;6400000.0;3600000.0;3650000.0;1370000.0;3650000.0;3120000.0;6430000.0;0.03383333333333333;0.0;0.14816666666666667;0.014166666666666666;0.0013333333333333333;0.035166666666666666;2.971438744145828;11676.798828125;0.0;2420.31103515625;16291.3310546875;477347.37680698105;476074.89097882714;247023.19323067422;247358.33647972246;242158.91718049874;430148.3826014536;433683.32636128634;437319.724394416;472980.6827117325;530153.5332298422;469110.65620865877;437000.6383046333;441806.21220497484;466181.95831478277;458650.0266283497;400954.1150222446;471738.00630405627;434047.17992658;433683.32636128634;246688.97952812296;247107.31509690773;471218.06502558704;202892.16823142135;204565.38244940253;274.3308490408707;1772869.3382602765;826107.6150083217;201195.70740733255;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1049213022199.8066;401592875659.8187;883127522239.8759;34734.34957148371;3801.2835379173475;-0.0;8057.314360901247;4034956.089608174;781512.6507817826;3.2112147975372114;524477.9599275368;3.3051418285150054;0.18054582995242072
4842;2019-07-08 01:42:45.144;592;585;188;187;169;49;38;37;-13;40;779;220;-16;12;255;194;256;559;171;43;38;20;639;362;367;135;367;314;641;185.0;-1.0;1244.0;200.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17124.69140625;12451.5791015625;0.0;2441.59497070312;590.0;280564;588.0;1176.0;Calculated values ==>;1562542965.144;332.36;331.66;291.96000000000004;291.86;290.06;278.06;274.5913991737795;276.96000000000004;276.86;271.86;277.16;351.06000000000006;295.16;271.56;274.36;298.66;292.56;298.76000000000005;329.06;277.46000000000004;276.96000000000004;331.96000000000004;332.16;275.16;241.49495122638035;269.2639976450953;274.5913991737795;290.26000000000005;6390000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3140000.0;6409999.999999999;0.030833333333333334;0.0;0.20733333333333331;0.03333333333333333;0.0;0.030833333333333334;2.9662405885794585;12451.5791015625;0.0;2441.59497070312;17124.69140625;477768.37237807934;476469.518929453;248107.86168425344;247768.70289285274;241903.64194898086;430014.67791919125;433182.4302400453;437179.3288687813;473338.7274854557;530841.1641920215;468955.66077814595;436697.7041726919;441080.0289307292;465894.2078454827;458467.77020745806;401532.0369582178;472463.11821115704;434098.11877146957;433182.4302400453;246688.97952812296;247525.65490268572;471386.32401312795;203301.68364034288;203301.68364034288;274.4987467049052;1773147.809756002;826308.6881761221;201236.2239660915;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1049432625860.414;401674477020.04443;883315325370.3953;48490.63177736289;8936.154679092835;-0.0;7087.9896868241585;4035649.6426803577;781618.7978696398;3.2112147975372114;524604.1728984647;4.33183523070617;0.28324155791565303
4843;2019-07-08 01:43:45.124;595;586;189;189;169;49;39;37;-11;41;786;220;-13;11;255;195;257;561;171;45;39;17;632;365;369;135;369;316;634;-2.0;-1.0;1171.0;241.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16980.359375;12311.7822265625;0.0;2454.7861328125;590.0;280565;589.0;1177.0;Calculated values ==>;1562543025.124;332.66;331.76000000000005;292.06;292.06;290.06;278.06;274.9066339382667;277.06;276.86;272.06;277.26000000000005;351.76;295.16;271.86;274.26000000000005;298.66;292.66;298.86;329.26000000000005;277.66;277.06;332.06;332.16;274.86;241.49495122638035;269.49753711883926;274.9066339382667;290.26000000000005;6320000.0;3650000.0;3690000.0;1350000.0;3690000.0;3160000.0;6340000.0;0.0;0.0;0.19516666666666668;0.04016666666666667;0.0;0.0;2.968762902005121;12311.7822265625;0.0;2454.7861328125;16980.359375;479046.03205111646;477463.06000277196;248718.1051701823;248718.1051701823;242113.69698134682;429811.8947417682;432862.1520614866;437039.1322159168;473436.17305719486;531425.0384582774;468678.0271104741;436716.74332067836;440498.27415839763;465605.36528908013;458124.62172241724;405764.2675314704;473655.96648818697;433968.3197976986;432862.1520614866;247107.31509690773;247525.65490268572;471092.8683005434;203922.2924880916;203301.68364034288;274.75260199711806;1773431.9237763504;826514.980733474;201277.01354090846;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1049653352260.4841;401755450020.0702;883504262370.4553;45496.63655354723;10731.351461800146;-0.0;0.0;4036432.608840952;781782.6391222379;3.2112147975372114;524663.2197903468;3.8077897753169814;0.3061656119439508
4844;2019-07-08 01:44:45.115;594;586;191;190;169;49;40;38;-8;42;794;220;-10;15;256;196;257;559;172;47;39;15;634;362;367;135;367;319;636;159.0;-1.0;1135.0;175.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16971.509765625;12285.35546875;0.0;2468.865234375;590.0;280566;589.0;1177.0;Calculated values ==>;1562543085.115;332.56;331.76000000000005;292.26000000000005;292.16;290.06;278.06;274.5913991737795;277.16;276.96000000000004;272.36;277.36;352.56000000000006;295.16;272.16;274.66;298.76000000000005;292.76000000000005;298.86;329.06;277.86;277.06;332.06;332.16;274.66;241.49495122638035;269.84581860846123;274.5913991737795;290.36;6340000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3190000.0;6360000.0;0.026500000000000003;0.0;0.18916666666666665;0.029166666666666667;0.0;0.026500000000000003;2.968762902005121;12285.35546875;0.0;2468.865234375;16971.509765625;478661.3211509681;477223.2759852236;249332.04357498587;248985.34749380132;242053.21750106648;430014.67791919125;433550.350954743;436829.22223652044;473533.6025564079;532040.2514165659;468259.70417956583;436504.3302994169;440468.3131542372;466025.3883456046;458742.35651751276;404766.1670645641;473095.2865090762;434821.0723081777;433366.6693374496;247107.31509690773;247525.65490268572;470897.14156183373;203227.3113446947;203227.3113446947;274.4699699814296;1773714.8135790557;826719.9261342979;201318.0378143611;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1049874119140.2524;401836437869.9852;883694733795.2555;44189.69481037037;7807.036714666556;-0.0;6098.692986808005;4037179.882826953;781937.1025172279;3.2112147975372114;524714.034608484;3.937546121940558;0.2591699760410184
4845;2019-07-08 01:45:45.125;590;586;193;192;169;47;40;38;-6;42;801;220;-8;18;256;197;257;559;173;50;40;13;627;363;367;135;367;321;628;177.0;-2.0;1080.0;201.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16840.29296875;12126.671875;0.0;2495.57080078125;590.0;280567;589.0;1178.0;Calculated values ==>;1562543145.125;332.16;331.76000000000005;292.46000000000004;292.36;290.06;277.86;274.69669130483857;277.16;276.96000000000004;272.56;277.36;353.26;295.16;272.36;274.96000000000004;298.76000000000005;292.86;298.86;329.06;278.16;277.16;332.06;332.16;274.46000000000004;241.49495122638035;270.0766712529157;274.69669130483857;290.46000000000004;6270000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;3210000.0;6280000.0;0.029500000000000002;0.0;0.18000000000000002;0.033499999999999995;0.0;0.029500000000000002;2.9712852154307843;12126.671875;0.0;2495.57080078125;16840.29296875;478892.63380047865;478179.1856731212;250363.59593764765;250008.6349341823;242297.42183026942;429947.3805835815;433550.350954743;436689.5471521298;473533.6025564079;532626.6993279299;467979.559056063;436362.97416716564;440501.4184486745;466025.3883456046;458720.27757983824;408123.67138421664;474098.60200471396;435357.9492644566;433550.350954743;247107.31509690773;247525.65490268572;470701.3423759907;203411.48892036726;203411.48892036726;274.5459035960164;1773996.6255626346;826923.393601057;201359.41500969755;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1050094355840.2174;401917451369.97235;883886765795.225;41990.05048171726;8954.210090763383;-0.0;6789.096430014084;4037898.1670650304;782076.802853427;3.2112147975372114;524821.4507533147;3.948324363274193;0.26434253805169905
4846;2019-07-08 01:46:45.115;584;583;195;194;171;46;42;38;-3;43;807;220;-6;23;256;198;257;552;173;52;41;12;620;362;367;135;367;323;622;-2.0;-1.0;900.0;205.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16726.76953125;11927.046875;0.0;2504.20874023438;588.0;280568;588.0;1176.0;Calculated values ==>;1562543205.115;331.56;331.46000000000004;292.66;292.56;290.26000000000005;277.76000000000005;274.5913991737795;277.36;276.96000000000004;272.86;277.46000000000004;353.86;295.16;272.56;275.46000000000004;298.76000000000005;292.96000000000004;298.86;328.36;278.36;277.26000000000005;331.96000000000004;331.96000000000004;274.36;241.49495122638035;270.30646906291605;274.5913991737795;290.46000000000004;6200000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3229999.9999999995;6220000.0;0.0;0.0;0.15;0.034166666666666665;0.0;0.0;2.966546944732073;11927.046875;0.0;2504.20874023438;16726.76953125;478831.29993944307;478446.17733957915;251344.29348850276;250981.44192002557;243130.00783463535;430014.67791919125;433916.0690215914;436713.6589687924;473631.01605711324;533109.0388902061;467698.3912640794;436221.82679391984;440846.235806524;466025.3883456046;459016.37217970134;411156.95700796123;473777.5829111054;435713.41266068537;433733.48194404994;246688.97952812296;246688.97952812296;470603.4154074653;202979.70783886997;203411.48892036726;274.3740635418294;1774276.3044625921;827123.8078493961;201401.07289507438;497784.3755147444;0;20;0;33;49;50;0;2;94;99;1050314519140.2524;401998437869.9852;884079933595.2557;35060.09266948837;9143.810008593673;-0.0;0.0;4038540.144577305;782227.5945514733;3.2112147975372114;524878.0171276066;3.0630669885313453;0.2531317837536764
4847;2019-07-08 01:47:45.086;584;583;197;196;177;47;41;39;-16;43;812;219;-4;12;256;198;257;551;172;54;41;11;626;367;371;134;371;308;623;164.0;-1.0;1355.0;294.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;25473.578125;20883.42578125;0.0;2393.58032226562;590.0;280569;587.0;1178.0;Calculated values ==>;1562543265.086;331.56;331.46000000000004;292.86;292.76000000000005;290.86;277.86;275.1157276137837;277.26000000000005;277.06;271.56;277.46000000000004;354.36;295.06;272.76000000000005;274.36;298.76000000000005;292.96000000000004;298.86;328.26000000000005;278.56;277.26000000000005;331.86;332.16;274.26000000000005;241.2770596917726;268.5567601203482;275.1157276137837;290.36;6260000.0;3670000.0000000005;3710000.0;1340000.0;3710000.0;3080000.0;6230000.0;0.02733333333333333;0.0;0.22583333333333336;0.049;0.0;0.02733333333333333;2.9712852154307843;20883.42578125;0.0;2393.58032226562;25473.578125;478119.11178578227;478327.3434048418;252030.45218870236;251663.96429414887;245063.20576866457;429675.2189834977;432727.05303922435;438072.3853947394;473760.40514917683;534738.5438788116;469661.8765517251;439929.7848208182;442343.2040964072;465447.61932404153;458218.4865142734;408574.7780354431;473498.7163245056;435111.22071931604;432727.05303922435;246270.64818160105;247525.65490268572;470639.7110939334;204335.43098945505;204335.43098945505;274.9213082328466;1774627.8040525145;827397.0963013723;201441.86807669277;497784.3755147444;0;21;0;33;49;50;0;2;94;99;1050535812130.0906;402079098864.9262;884269142100.1173;52785.59553652672;13048.90972511944;-0.0;6242.704336027027;4039271.8381555756;782412.4444951089;3.2112147975372114;524930.0145194763;3.096498290078082;0.22251920465128447
4848;2019-07-08 01:48:48.086;613;593;199;198;178;47;41;40;-18;44;812;220;-19;0;256;198;257;538;173;56;41;11;606;364;369;133;368;308;605;191.0;-2.0;1104.0;142.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;24754.546875;20180.01171875;0.0;2398.27172851562;597.0;280570;593.0;1178.0;Calculated values ==>;1562543328.086;334.46000000000004;332.46000000000004;293.06;292.96000000000004;290.96000000000004;277.86;274.8017692304317;277.26000000000005;277.16;271.36;277.56;354.36;295.16;271.26000000000005;273.16;298.76000000000005;292.96000000000004;298.86;326.96000000000004;278.76000000000005;277.26000000000005;332.46000000000004;332.86;274.26000000000005;241.05796691057077;268.5567601203482;274.8017692304317;290.46000000000004;6060000.0;3640000.0;3690000.0;1330000.0;3679999.9999999995;3080000.0;6050000.0;0.03183333333333333;0.0;0.184;0.023666666666666666;0.0;0.03183333333333333;2.970205481646841;20180.01171875;0.0;2398.27172851562;24754.546875;484630.38147455157;481889.8923861458;253662.15044719487;253276.42263741134;246049.05949048168;429879.7862731237;433233.1241697373;437758.51091407164;473986.6944556456;534738.5438788116;469782.67929403676;437601.09044165985;440539.589879252;465881.35710542713;458698.32593839575;416521.87875371304;473784.9259366584;435946.76658367296;433233.1241697373;248780.69988749037;250454.15340279948;470773.7228275629;203744.7336348262;203744.7336348262;274.679357321875;1775067.3001462645;827756.4013794973;201483.7967821371;497784.3755147444;0;21;0;33;49;50;0;2;94;99;1050768912130.0906;402163203864.9262;884463182100.1173;43058.53501938116;6319.686077561435;-0.0;7305.380432028002;4040110.47429794;782581.9197083823;3.2112147975372114;525048.5602611968;2.510536359478442;0.15526597805359563
4849;2019-07-08 01:49:45.117;626;601;209;208;182;39;42;38;-22;44;810;220;-22;9;256;199;256;530;172;56;42;11;613;353;358;131;358;301;613;922.0;-1.0;213.0;54.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26589.115234375;20555.171875;0.0;2347.12158203125;601.0;280571;598.0;1177.0;Calculated values ==>;1562543385.117;335.76000000000005;333.26000000000005;294.06;293.96000000000004;291.36;277.06;273.6339639331285;277.36;276.96000000000004;270.96000000000004;277.56;354.16;295.16;270.96000000000004;274.06;298.76000000000005;293.06;298.76000000000005;326.16;278.76000000000005;277.36;332.96000000000004;333.26000000000005;274.26000000000005;240.61611355647437;267.7187500070086;273.6339639331285;290.36;6130000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3010000.0;6130000.0;0.15366666666666667;0.0;0.0355;0.009000000000000001;0.0;0.15366666666666667;2.9670636819984977;20555.171875;0.0;2347.12158203125;26589.115234375;485696.4402353408;482126.500114509;257200.38319878423;256791.80940561125;247117.76833425893;430607.02586249536;436093.27495369175;438711.9858211006;474244.15781875124;535043.1334956181;470736.65436875983;438711.9858211006;443343.77367153234;467309.61631303944;460563.8850680069;413563.6501245092;471540.7099272129;438486.3910099264;436093.27495369175;250872.52762923925;252127.67657613798;471041.0630420859;201038.38475263974;201038.38475263974;273.577058404426;1775473.9918685993;828079.0636379875;201521.38491082398;497784.3755147444;0;21;0;33;49;50;0;2;94;99;1050976219815.5897;402238484785.1075;884636841495.5355;8437.41283793036;2430.024104605016;-0.0;36120.10146089499;4040518.3722714568;782651.2259198547;3.2112147975372114;525392.5322978356;2.0516520972708387;-0.006564466701049125
4850;2019-07-08 01:50:45.117;631;607;212;212;185;33;43;30;-26;43;810;220;-5;-10;256;201;255;550;171;56;42;13;624;347;352;139;352;289;624;468.0;-1.0;429.0;40.0;3.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;28025.05078125;21146.037109375;0.0;1301.36486816406;605.0;280572;601.0;1177.0;Calculated values ==>;1562543445.117;336.26000000000005;333.86;294.36;294.36;291.66;276.46000000000004;272.9856168485579;277.46000000000004;276.16;270.56;277.46000000000004;354.16;295.16;272.66;272.16;298.76000000000005;293.26000000000005;298.66;328.16;278.76000000000005;277.36;333.26000000000005;333.66;274.46000000000004;242.35481222062532;266.24828229547654;272.9856168485579;290.26000000000005;6240000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2890000.0;6240000.0;0.078;0.0;0.0715;0.006666666666666667;0.0005;0.0785;2.9664404303693614;21146.037109375;0.0;1301.36486816406;28025.05078125;485197.266250529;481738.9526972439;257774.33780816238;257774.33780816238;247727.35217637388;430988.63858405815;437659.0919483519;440729.7771358697;473111.3802909942;535918.7358307613;472345.85846970166;443766.3466115872;443052.28958028473;468154.0428263464;461753.13320302847;408580.9230047123;473219.06014240795;439818.0053428054;437490.34238097246;252127.67657613798;253801.27034056993;470163.3332718048;199473.2033317061;199844.54813728863;272.9359961990373;1775929.1099187296;828426.5737128573;201551.78896457562;497784.3755147444;0;21;0;33;49;50;0;2;94;99;1051189219815.5897;402319484785.1075;884813841495.5355;17249.845026997697;1804.6008662673246;-0.0;18655.19484812918;4040732.4327536644;782686.5144612787;3.2112147975372114;525848.9931004108;1.6799111442440682;0.0359576431516251
4851;2019-07-08 01:51:45.108;643;614;204;205;188;30;44;26;-43;41;807;219;-29;-4;256;203;256;569;171;57;43;14;640;343;348;140;347;288;645;1983.0;-1.0;183.0;103.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16731.5;9354.1708984375;0.0;1296.1875;610.0;280573;605.0;1178.0;Calculated values ==>;1562543505.108;337.46000000000004;334.56;293.56;293.66;291.96000000000004;276.16;272.5487779782249;277.56;275.76000000000005;268.86;277.26000000000005;353.86;295.06;270.26000000000005;272.76000000000005;298.76000000000005;293.46000000000004;298.76000000000005;330.06;278.86;277.46000000000004;333.66;334.16;274.56;242.56692532238324;266.1237361191953;272.5487779782249;290.26000000000005;6400000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;2880000.0;6450000.0;0.33049999999999996;0.0;0.030500000000000003;0.017166666666666667;0.0021666666666666666;0.3326666666666666;2.9681770509207825;9354.1708984375;0.0;1296.1875;16731.5;485159.1657178848;480354.43960080825;253588.3482431876;253956.84671126335;247959.02544011374;431237.1583312671;438730.63638703706;438416.81106759136;472784.61766108364;535682.0569457684;472361.70183166687;440502.73540896765;444109.82998113096;468850.80558649433;462622.50321984786;400954.1150222446;473518.1979867296;440847.36477879237;438565.3371782853;253801.27034056993;255893.36323571714;470126.95240123506;198415.73139717264;198775.0720880535;272.50096208457546;1776302.0252291602;828680.7039873957;201573.43198734717;497784.3755147444;0;21;0;33;49;50;0;2;94;99;1051399188315.3694;402403172230.01965;884986915530.3539;7320.032929947772;4664.375960569739;-0.0;79770.22818668376;4040937.1510240766;782740.4145152248;3.2112147975372114;526669.081926395;8.61516895907113;-0.11132929455365927
4852;2019-07-08 01:52:45.118;655;619;202;205;185;29;44;20;-35;39;798;218;-34;2;255;205;257;582;171;56;44;15;660;342;347;141;347;291;662;98.0;-1.0;1791.0;303.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;19367.251953125;12100.5029296875;0.0;1300.79052734375;612.0;280574;609.0;1180.0;Calculated values ==>;1562543565.118;338.66;335.06;293.36;293.66;291.66;276.06;272.43898195401505;277.56;275.16;269.66;277.06;352.96000000000004;294.96000000000004;269.76000000000005;273.36;298.66;293.66;298.86;331.36;278.76000000000005;277.56;334.06;334.36;274.66;242.77792619122317;266.49643012054327;272.43898195401505;290.26000000000005;6600000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;2910000.0;6620000.0;0.01633333333333333;0.0;0.2985;0.050499999999999996;0.0;0.01633333333333333;2.97290114046962;12100.5029296875;0.0;1300.79052734375;19367.251953125;484705.52702365856;479130.77567336743;252121.45831087322;253187.14184394627;246365.3352453279;431298.55289687274;438953.8661919454;438955.35224907694;472456.96783784614;534533.0830820652;471845.06317778974;439105.8547355798;444358.53048356116;468724.39914996806;463033.67154922616;276951.3278764496;473428.27629981487;440901.42802330444;438953.8661919454;255474.93562877487;256730.23209357203;470090.63861072535;197942.8160792013;197942.8160792013;272.309091636341;1776602.8982992107;828859.5227340931;201595.07707781886;497784.3755147444;0;21;0;33;49;50;0;2;94;99;1051607723065.3363;402487486280.0062;885160644480.3263;71942.24204670788;13743.465037841965;-0.0;3936.5138185081532;4041597.7800686033;782893.838756633;3.2112147975372114;527366.7543690245;6.687579910880614;0.48723885204227674
4853;2019-07-08 01:53:45.109;660;619;195;196;183;33;24;21;-31;37;790;216;-20;2;255;205;258;585;171;35;23;16;641;350;355;144;355;293;643;1670.0;0.0;1632.0;489.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;17088.396484375;10688.2236328125;0.0;1304.42639160156;613.0;280575;610.0;1179.0;Calculated values ==>;1562543625.109;339.16;335.06;292.66;292.76000000000005;291.46000000000004;276.46000000000004;273.3108153835814;275.56;275.26000000000005;270.06;276.86;352.16;294.76000000000005;271.16;273.36;298.66;293.66;298.96000000000004;331.66;276.66;275.46000000000004;334.16;334.46000000000004;274.76000000000005;243.40439225979637;266.74333088950624;273.3108153835814;290.26000000000005;6409999.999999999;3500000.0;3550000.0;1440000.0;3550000.0;2930000.0;6430000.0;0.2783333333333333;0.0;0.272;0.08149999999999999;0.0;0.2783333333333333;2.970223971296886;10688.2236328125;0.0;1304.42639160156;17088.396484375;487484.85327985254;481324.70785454323;250446.13560674142;250797.79203396098;246357.3076490493;430799.1582183253;433638.2926471082;439116.185694671;471864.221826097;533557.7938740463;471341.58427806664;440759.296980983;443956.8112044281;467604.7241699096;461824.31338027015;401554.44737547694;476227.394111018;435586.53424517426;433458.17107015935;255893.36323571714;257148.6733736563;469783.5483368761;200124.42598286935;200124.42598286935;273.20536756000536;1776906.649799644;829049.4003026732;201616.78396226614;497784.3755147444;0;21;0;33;49;50;0;2;94;99;1051818291475.1154;402572973454.9165;885335818200.1425;65005.75864161005;21977.218471851545;-0.0;64944.55904929571;4042738.8422214747;783191.4664680471;3.2112147975372114;527940.6772076463;12.668387375056433;0.46397703322978867
4854;2019-07-08 01:54:45.119;658;616;185;187;179;40;26;23;-26;35;776;214;-13;7;255;203;259;573;170;29;25;16;628;357;361;146;361;298;630;-2.0;-2.0;1632.0;368.0;0.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;16277.5732421875;10147.9453125;0.0;2261.84936523438;613.0;280576;610.0;1178.0;Calculated values ==>;1562543685.119;338.96000000000004;334.76000000000005;291.66;291.86;291.06;277.16;274.0616903277293;275.76000000000005;275.46000000000004;270.56;276.66;350.76;294.56;271.86;273.86;298.66;293.46000000000004;299.06;330.46000000000004;276.06;275.66;334.16;334.46000000000004;274.76000000000005;243.81672145450628;267.35522164206344;274.0616903277293;290.16;6280000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;2980000.0;6300000.0;0.0;0.0;0.272;0.06133333333333334;0.0;0.0;2.9677046973602472;10147.9453125;0.0;2261.84936523438;16277.5732421875;488587.25841061014;482365.48279955174;247499.5787444225;248184.1335867922;245483.6231105773;430346.717906069;432488.3262666401;438767.1513630838;471400.74093632615;531732.4566961714;470428.48073255713;440729.25174775714;443664.0442716264;466754.22869122244;460480.0777649803;408571.24003222183;475984.64866263035;433040.73848485097;432303.0427934189;255893.36323571714;257148.6733736563;469511.7560845713;201886.90970949904;200124.42598286935;273.9263726551214;1777184.7458889459;829223.0639829801;201646.50788006248;497784.3755147444;0;21;0;33;49;50;0;2;94;100;1052033127275.0812;402659987954.90265;885513147750.1143;64431.42572977506;16414.323911004434;-0.0;0.0;4043817.6651982656;783511.4493094401;3.2112147975372114;528481.9720670809;6.514672622733454;0.528770389374356
4855;2019-07-08 01:55:45.120;649;613;180;181;172;48;29;25;-20;33;724;213;-3;19;255;202;258;557;171;31;29;13;624;360;365;147;365;305;626;-2.0;-1.0;1508.0;327.0;0.0;0;13;81;1;0;0;0;0;0;0;1;0;1;0;0;15947.7294921875;10834.4013671875;0.0;2368.67114257812;612.0;280577;609.0;1181.0;Calculated values ==>;1562543745.12;338.06000000000006;334.46000000000004;291.16;291.26000000000005;290.36;277.96000000000004;274.38016830617;276.06;275.66;271.16;276.46000000000004;345.56000000000006;294.46000000000004;272.86;275.06;298.66;293.36;298.96000000000004;328.86;276.26000000000005;276.06;334.06;334.36;274.46000000000004;244.02132995426717;268.19934244402924;274.38016830617;290.26000000000005;6240000.0;3600000.0;3650000.0;1470000.0;3650000.0;3050000.0;6260000.0;0.0;0.0;0.25133333333333335;0.0545;0.0;0.0;2.9754205482157805;10834.4013671875;0.0;2368.67114257812;15947.7294921875;487748.194310645;482383.2330501625;245957.488736757;246293.03887688098;243324.7446522517;430148.3826014536;432018.3835250704;438124.7295301388;471068.7543314603;525765.4135414169;469350.2095338345;440729.75779049523;443987.30161898106;466181.95831478277;459876.824148246;409887.43854552176;474042.0018998651;432392.4233332471;432018.3835250704;255474.93562877487;256730.23209357203;469076.02605466876;202664.35264112378;200124.42598286935;274.2424789711083;1777453.2945538112;829397.9197859811;201685.09619404215;497784.3755147444;0;21;0;33;49;50;0;2;94;100;1052250930904.8181;402747889419.79645;885694050764.8958;59179.04139143911;14519.436201038203;-0.0;0.0;4044847.7695911517;783769.2349397513;3.2112147975372114;528481.9720670809;5.581918719144079;0.452013720609044
4856;2019-07-08 01:56:45.110;637;611;180;180;168;53;32;29;-19;34;705;215;-20;23;254;202;258;555;172;33;32;9;627;362;367;146;367;309;629;-2.0;-1.0;1461.0;320.0;0.0;0;37;93;1;0;0;0;0;0;0;1;0;1;0;0;16552.95703125;11857.4931640625;0.0;2559.74365234375;610.0;280578;608.0;1179.0;Calculated values ==>;1562543805.11;336.86;334.26000000000005;291.16;291.16;289.96000000000004;278.46000000000004;274.5913991737795;276.36;276.06;271.26000000000005;276.56;343.66;294.66;271.16;275.46000000000004;298.56;293.36;298.96000000000004;328.66;276.46000000000004;276.36;333.96000000000004;334.16;274.06;243.81672145450628;268.67533136820026;274.5913991737795;290.36;6270000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3090000.0;6290000.0;0.0;0.0;0.2435;0.05333333333333334;0.0;0.0;2.9706967258366745;11857.4931640625;0.0;2559.74365234375;16552.95703125;485723.7266887611;481750.54865337646;245851.08334871515;245851.08334871515;241948.3578752151;430014.67791919125;432064.8867102419;437372.52749135875;471301.5102264595;523450.55186197185;469039.64832984173;437214.0438153077;443762.66017274064;465762.9190754383;459562.71824716876;408572.6837493192;473358.5402591455;432252.62270688626;432064.8867102419;255056.51255035817;255893.36323571714;468813.82501422684;203094.41620807853;200124.42598286935;274.418513963955;1777724.0884683738;829586.9873905847;201726.15947231915;497784.3755147444;0;21;0;33;49;50;0;2;94;100;1052470494304.853;402835774769.8104;885878220064.925;57046.720097478734;14171.70180299458;-0.0;0.0;4045816.1561790444;784008.2879076868;3.2112147975372114;528481.9720670809;4.9398107839519945;0.4027664460759981
