;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4857;2019-07-08 01:57:45.130;625;609;184;183;166;54;35;32;-16;35;713;218;-19;22;255;202;258;563;172;35;34;5;630;363;367;145;367;311;632;-2.0;-1.0;1260.0;313.0;0.0;0;52;98;1;0;0;0;0;0;0;1;0;1;1;0;17034.1171875;12290.123046875;0.0;2669.84692382812;609.0;280579;607.0;1180.0;Calculated values ==>;1562543865.13;335.66;334.06;291.56;291.46000000000004;289.76000000000005;278.56;274.69669130483857;276.66;276.36;271.56;276.66;344.46000000000004;294.96000000000004;271.26000000000005;275.36;298.66;293.36;298.96000000000004;329.46000000000004;276.66;276.56;333.86;334.06;273.66;243.61107973660833;268.91163127593666;274.69669130483857;290.36;6300000.0;3629999.9999999995;3670000.0000000005;1450000.0;3670000.0000000005;3110000.0;6320000.0;0.0;0.0;0.21;0.05216666666666667;0.0;0.0;2.9733737654711994;12290.123046875;0.0;2669.84692382812;17034.1171875;483670.272760517;481114.07500525884;247085.93994954787;246748.6441087243;241226.63076790917;429947.3805835815;432626.2974239531;437389.9950341223;471533.705207396;524133.95185447263;469127.31431043457;436912.08382788545;443207.87997338927;465894.2078454827;459405.1334793091;407201.47174575634;474213.4988793135;432626.2974239531;432439.757026355;254638.09398592086;255474.93562877487;468552.3519787662;203208.7064233453;200124.42598286935;274.4674380446616;1778004.0740519816;829788.2846031232;201769.75392058707;497784.3755147444;0;21;0;33;49;50;0;2;94;100;1052690767705.6581;402923103870.1296;886064282065.605;49178.070608263166;13842.09350980779;-0.0;0.0;4046701.657840358;784241.8140189117;3.2112147975372114;528481.9720670809;4.212586271328525;0.35157494455210453
4858;2019-07-08 01:58:45.121;617;606;187;187;168;54;36;35;-13;37;728;222;-15;20;255;203;258;560;172;36;36;4;607;366;371;144;371;316;608;-2.0;-1.0;1292.0;332.0;3.0;0;61;98;1;0;0;0;0;0;0;1;0;1;1;0;16615.029296875;11710.41015625;0.0;2790.63720703125;607.0;280580;606.0;1182.0;Calculated values ==>;1562543925.121;334.86;333.76000000000005;291.86;291.86;289.96000000000004;278.56;275.0112864084945;276.76000000000005;276.66;271.86;276.86;345.96000000000004;295.36;271.66;275.16;298.66;293.46000000000004;298.96000000000004;329.16;276.76000000000005;276.76000000000005;333.76000000000005;333.86;273.56;243.40439225979637;269.49753711883926;275.0112864084945;290.36;6070000.0;3660000.0;3710000.0;1440000.0;3710000.0;3160000.0;6080000.0;0.0;0.0;0.21533333333333332;0.05533333333333333;0.0005;0.0005;2.9787281123286258;11710.41015625;0.0;2790.63720703125;16615.029296875;485085.399152767;483411.1293215652;249070.6869886876;249070.6869886876;242609.88489749143;429743.705733735;431784.28850342275;436716.74332067836;471864.221826097;525320.1102762269;468922.8291895777;436392.92105508584;441871.74304771953;465315.4189708446;459067.71765648585;416512.017277047;476713.1232733786;431784.28850342275;431784.28850342275;254219.67992080047;254638.09398592086;468590.4005405076;203912.7212038325;249070.6869886876;274.7536583274563;1778284.4415442909;829988.2590456062;201815.251129358;497784.3755147444;0;21;0;33;49;50;0;2;94;100;1052912134495.4258;403009790865.03864;886252353850.4077;50130.46609582747;14645.498256629355;-0.0;91.35680075736758;4047529.10484302;784479.1750072265;3.2112147975372114;528482.733259557;4.473285241276271;0.3753040358913157
4859;2019-07-08 01:59:45.142;603;600;192;191;170;52;37;37;-8;39;745;224;-10;22;255;203;257;538;172;38;36;4;612;360;365;143;365;319;613;202.0;-1.0;581.0;264.0;0.0;0;68;98;1;0;0;0;0;0;0;1;0;1;1;0;16993.19921875;11780.76953125;0.0;2847.33764648438;604.0;280581;603.0;1181.0;Calculated values ==>;1562543985.142;333.46000000000004;333.16;292.36;292.26000000000005;290.16;278.36;274.38016830617;276.86;276.86;272.36;277.06;347.66;295.56;272.16;275.36;298.66;293.46000000000004;298.86;326.96000000000004;276.96000000000004;276.76000000000005;333.46000000000004;333.56;273.56;243.1966462407574;269.84581860846123;274.38016830617;290.36;6120000.0;3600000.0;3650000.0;1430000.0;3650000.0;3190000.0;6130000.0;0.033666666666666664;0.0;0.09683333333333333;0.044000000000000004;0.0;0.033666666666666664;2.976678401047209;11780.76953125;0.0;2847.33764648438;16993.19921875;482528.5113110316;481982.1855456733;250654.42016333595;250291.8635599444;243098.05830462908;430148.3826014536;433500.59072566376;436829.22223652044;472193.81962526246;526879.8141062971;468751.62416200945;436504.3302994169;441543.71948002063;466181.95831478277;460012.4503564219;414319.99460369884;472771.6957649764;433683.32636128634;433317.3069910173;252964.46457616048;253382.8652305231;468727.92092005763;202145.5371952267;202145.5371952267;274.040739866919;1778564.608138827;830184.0873919774;201862.25069715892;497784.3755147444;0;21;0;33;49;50;0;2;94;100;1053133011775.0889;403095920999.9072;886442920525.1171;22725.203501498607;11729.624883892562;-0.0;7782.782916458284;4048136.4479177743;784699.0446271714;3.2112147975372114;528548.3740566745;2.8874283452161076;0.20743517098626157
4860;2019-07-08 02:00:45.122;588;595;198;197;173;47;38;36;-7;40;761;226;-10;24;255;204;256;538;172;38;37;5;605;359;364;141;364;319;607;-2.0;-1.0;627.0;221.0;0.0;0;71;98;1;0;0;0;0;0;0;1;0;1;0;0;17155.830078125;11669.8759765625;0.0;2881.69873046875;600.0;280582;600.0;1179.0;Calculated values ==>;1562544045.122;331.96000000000004;332.66;292.96000000000004;292.86;290.46000000000004;277.86;274.27422755570615;276.96000000000004;276.76000000000005;272.46000000000004;277.16;349.26;295.76000000000005;272.16;275.56;298.66;293.56;298.76000000000005;326.96000000000004;276.96000000000004;276.86;333.16;333.16;273.66;242.77792619122317;269.84581860846123;274.27422755570615;290.36;6050000.0;3590000.0;3640000.0;1410000.0;3640000.0;3190000.0;6070000.0;0.0;0.0;0.1045;0.036833333333333336;0.0;0.0;2.9722610536826033;11669.8759765625;0.0;2881.69873046875;17155.830078125;481169.6412157929;481948.27993160614;253175.04441338792;252793.75835164502;244289.8605883949;430214.79039162316;433931.68165179034;436991.12473680306;472555.3283204977;528567.6286478131;468997.1091804143;436504.3302994169;441848.47677720647;466325.4276100551;460303.8616837284;416532.22892852005;473532.59414775745;433931.68165179034;433749.95420475816;251709.28920128586;251709.28920128586;469101.2764714543;201857.9096280411;202145.5371952267;273.92409842637426;1778849.0885246433;830379.4442972561;201909.9767529921;497784.3755147444;0;21;0;33;49;50;0;2;94;100;1053351638875.1584;403181092599.9343;886634256725.1779;24571.420978865626;9843.46401206572;-0.0;0.0;4048530.4550757236;784878.7604427813;3.2112147975372114;528613.2089621575;2.365028231226565;0.2119989571043529
4861;2019-07-08 02:01:45.122;575;589;199;199;177;45;38;35;-7;40;775;227;-9;24;256;205;256;534;172;36;37;7;602;359;364;140;364;320;604;89.0;0.0;756.0;230.0;0.0;0;72;98;1;0;0;0;0;0;0;1;0;1;0;0;17459.111328125;11569.13671875;0.0;2922.76391601562;596.0;280583;596.0;1179.0;Calculated values ==>;1562544105.122;330.66;332.06;293.06;293.06;290.86;277.66;274.27422755570615;276.96000000000004;276.66;272.46000000000004;277.16;350.66;295.86;272.26000000000005;275.56;298.76000000000005;293.66;298.76000000000005;326.56;276.76000000000005;276.86;332.76000000000005;332.76000000000005;273.86;242.56692532238324;269.9613774848165;274.27422755570615;290.36;6020000.0;3590000.0;3640000.0;1400000.0;3640000.0;3200000.0;6040000.0;0.014833333333333334;0.0;0.126;0.03833333333333333;0.0;0.014833333333333334;2.9728817955875404;11569.13671875;0.0;2922.76391601562;17459.111328125;479636.17064951017;481429.29740303603;253714.130865998;253714.130865998;245745.10892971742;430214.79039162316;433931.68165179034;436759.35772741947;472686.4266018815;529966.2413346115;468981.32821965555;436433.62650159607;441637.89237249835;466455.85816738626;460438.91947669676;417587.16651543375;473305.2026999102;433567.68989926;433749.95420475816;250035.78352995744;250035.78352995744;469435.60934050113;202062.557466322;202062.557466322;274.0038768566697;1779137.5463696953;830573.1027363837;201958.34727504614;497784.3755147444;0;21;0;33;49;50;0;2;94;100;1053570038875.1584;403265392599.9343;886825956725.1779;29571.796832898282;10249.300321843533;-0.0;3436.69638495347;4048981.6485574883;785046.2001455638;3.2112147975372114;528641.8480986988;2.984963437847565;0.23201575789840315
4862;2019-07-08 02:02:45.103;565;585;198;198;177;43;36;34;-7;40;785;227;-9;25;256;206;255;533;174;36;36;8;603;358;363;139;363;320;604;246.0;-1.0;787.0;230.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;17533.021484375;11386.56640625;0.0;2905.28930664062;592.0;280584;593.0;1177.0;Calculated values ==>;1562544165.103;329.66;331.66;292.96000000000004;292.96000000000004;290.86;277.46000000000004;274.1680685717883;276.76000000000005;276.56;272.46000000000004;277.16;351.66;295.86;272.26000000000005;275.66;298.76000000000005;293.76000000000005;298.66;326.46000000000004;276.76000000000005;276.76000000000005;332.46000000000004;332.36;273.96000000000004;242.35481222062532;269.9613774848165;274.1680685717883;290.56;6030000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3200000.0;6040000.0;0.041;0.0;0.13116666666666668;0.03833333333333333;0.0;0.041;2.9684555656007263;11386.56640625;0.0;2905.28930664062;17533.021484375;478055.7118992812;480852.13532825594;253327.50379903268;253327.50379903268;245745.10892971742;430280.9020939914;433816.67410848953;436759.35772741947;472817.310826017;531018.904696762;468981.32821965555;436433.62650159607;441790.46706155804;466598.81152663083;460728.8237906335;416898.18725616427;473153.39185582235;433816.67410848953;433816.67410848953;248780.69988749037;248362.34728340767;469670.3247129736;201923.33754711575;201923.33754711575;273.94509488167523;1779429.0551358561;830764.3396847051;202006.89900560683;497784.3755147444;0;21;0;33;49;50;0;2;94;100;1053788069809.9644;403349066094.8598;887017895925.007;30802.657980316508;10263.63450802455;-0.0;9507.626799016325;4049484.6096923393;785217.0871376381;3.2112147975372114;528749.6832998386;3.538653083499993;0.23095938036930952
4863;2019-07-08 02:03:45.133;573;586;198;199;178;41;36;33;-26;40;791;226;-29;-6;256;207;255;545;173;36;36;8;653;359;364;137;364;297;653;162.0;-1.0;1212.0;264.0;1.0;0;67;0;1;1;0;0;0;0;0;1;0;1;0;0;27892.5703125;22028.7265625;0.0;2663.408203125;594.0;280585;592.0;1178.0;Calculated values ==>;1562544225.133;330.46000000000004;331.76000000000005;292.96000000000004;293.06;290.96000000000004;277.26000000000005;274.27422755570615;276.76000000000005;276.46000000000004;270.56;277.16;352.26;295.76000000000005;270.26000000000005;272.56;298.76000000000005;293.86;298.66;327.66;276.76000000000005;276.76000000000005;332.36;332.56;273.96000000000004;241.92719264551067;267.23344911666527;274.27422755570615;290.46000000000004;6530000.0;3590000.0;3640000.0;1370000.0;3640000.0;2970000.0;6530000.0;0.027000000000000003;0.0;0.20199999999999999;0.044000000000000004;0.00016666666666666666;0.02716666666666667;2.9706693014192305;22028.7265625;0.0;2663.408203125;27892.5703125;473140.7208586395;475162.91817291104;251088.30408733763;251439.62031564742;244394.3761971963;430214.79039162316;433567.68989926;438989.0907281145;473078.44118532055;533365.0868022642;471986.66871250735;438531.5804257387;441976.9197830647;466455.85816738626;460708.6424910782;276701.9490146742;468680.85834412737;433567.68989926;433567.68989926;248362.34728340767;249199.05678690012;469941.3943347461;202252.47653884912;202552.08284282757;274.07781961966333;1779807.791007282;831042.9396896993;202053.32802107238;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1054006278859.8604;403431907494.8203;887203088474.9187;47820.796066231596;11778.312383019469;-0.0;6275.9239916997485;4050140.13274014;785400.8618697546;3.2112147975372114;528881.2786544934;2.667854888458584;0.19000872628255255
4864;2019-07-08 02:04:45.104;613;600;193;192;175;42;37;34;-35;39;786;226;-37;-1;256;208;257;560;174;38;37;6;645;359;364;136;364;290;645;148.0;0.0;1133.0;208.0;0.0;0;59;0;1;1;0;0;0;0;0;1;0;1;0;0;27232.765625;21862.8046875;0.0;2578.92138671875;602.0;280586;598.0;1180.0;Calculated values ==>;1562544285.104;334.46000000000004;333.16;292.46000000000004;292.36;290.66;277.36;274.27422755570615;276.86;276.56;269.66;277.06;351.76;295.76000000000005;269.46000000000004;273.06;298.76000000000005;293.96000000000004;298.86;329.16;276.96000000000004;276.86;332.96000000000004;333.36;273.76000000000005;241.71165711629368;266.37251300914875;274.27422755570615;290.56;6450000.0;3590000.0;3640000.0;1360000.0;3640000.0;2900000.0;6450000.0;0.024666666666666667;0.0;0.18883333333333333;0.034666666666666665;0.0;0.024666666666666667;2.974470348497693;21862.8046875;0.0;2578.92138671875;27232.765625;480205.76580807345;478260.2928327364;249668.92963494724;249323.66741211768;243685.5320155879;430214.79039162316;433749.95420475816;439176.2375724525;473111.07959547755;533366.2037270205;472914.8890176563;438875.71466257534;444133.29827416735;466455.85816738626;460843.3091966263;398522.1728524358;472111.6824440695;433931.68165179034;433749.95420475816;250872.52762923925;252546.06836287308;469880.1985323968;202306.7559337186;202306.7559337186;274.0989360054536;1780266.9467756476;831408.5256659677;202096.99298619077;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1054224573300.5685;403513767910.0859;887379103360.4897;44728.85378278092;9275.879343420844;-0.0;5708.932224018976;4050911.007055293;785576.2286664383;3.2112147975372114;528981.1041842774;2.443103452223327;0.1694866324201668
4865;2019-07-08 02:05:45.114;646;614;189;188;171;41;39;34;-33;40;778;225;-9;-7;256;208;258;560;175;39;38;4;632;357;362;135;361;284;631;136.0;-2.0;838.0;172.0;0.0;0;54;0;1;1;0;0;0;0;0;1;0;1;0;0;26251.54296875;21372.072265625;0.0;2494.20385742188;610.0;280587;606.0;1179.0;Calculated values ==>;1562544345.114;337.76;334.56;292.06;291.96000000000004;290.26000000000005;277.26000000000005;274.0616903277293;277.06;276.56;269.86;277.16;350.96000000000004;295.66;272.26000000000005;272.46000000000004;298.76000000000005;293.96000000000004;298.96000000000004;329.16;277.06;276.96000000000004;333.76000000000005;334.16;273.56;241.49495122638035;265.62235894841564;274.0616903277293;290.66;6320000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2840000.0;6310000.0;0.02266666666666667;0.0;0.1396666666666667;0.028666666666666667;0.0;0.02266666666666667;2.9706967258366745;21372.072265625;0.0;2494.20385742188;26251.54296875;486461.31801710563;481960.34963353607;248835.85505461766;248489.89892490738;242843.6848563409;430346.717906069;434603.5697922251;440773.35557857825;473338.7274854557;532985.8892103472;473586.4166016963;444207.3606073279;444488.0633696608;466883.92173941486;461151.7468027471;406252.4719167574;473877.36822284566;434603.5697922251;434424.3181684167;254219.67992080047;255893.36323571714;469819.3315087438;201706.26642309938;201706.26642309938;273.8559247510824;1780712.7236309533;831768.8763556267;202139.2760758925;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1054442409600.5338;403595081460.07294;887551332060.4624;33389.703452048554;7685.907865788474;-0.0;5274.942506227192;4051562.1035301425;785717.600451197;3.2112147975372114;529072.6517290631;1.9420940906363273;0.13407313731713782
4866;2019-07-08 02:06:45.115;657;611;190;189;170;39;39;33;-27;39;771;226;10;18;256;209;258;524;174;39;39;1;586;356;361;135;361;303;587;-2.0;-1.0;551.0;202.0;8.0;0;51;100;1;0;0;0;0;0;0;1;0;1;0;0;16605.978515625;11462.9228515625;0.0;2620.89819335938;612.0;280588;610.0;1179.0;Calculated values ==>;1562544405.115;338.86;334.26000000000005;292.16;292.06;290.16;277.06;273.955091788801;277.06;276.46000000000004;270.46000000000004;277.06;350.26;295.76000000000005;274.16;274.96000000000004;298.76000000000005;294.06;298.96000000000004;325.56;277.06;277.06;334.16;334.36;273.26000000000005;241.49495122638035;267.9596281332873;273.955091788801;290.56;5860000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;5870000.0;0.0;0.0;0.09183333333333334;0.033666666666666664;0.0013333333333333333;0.0013333333333333333;2.9703817327234594;11462.9228515625;0.0;2620.89819335938;16605.978515625;492828.7841348873;486447.24274673854;251121.8244489836;250744.6923036826;243992.2466290862;430412.23801567365;434846.9440822899;437485.64907481754;473241.2657668606;530835.221780368;471182.43685157836;443080.6557621375;444244.8339766329;466883.92173941486;461439.12787311134;423361.5960394647;473950.8290777654;434846.9440822899;434846.9440822899;255893.36323571714;256730.23209357203;469524.9881567522;200975.32909452057;251121.8244489836;273.5656333809455;1781069.8755953251;832042.505875022;202181.902636695;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1054659313215.2719;403676082809.9751;887727434995.2496;21719.53105152394;9041.171855095132;-0.0;244.9668261777417;4052021.354804511;785856.9951052415;3.2112147975372114;529118.6517400984;2.2015097773467054;0.19852898976189295
4867;2019-07-08 02:07:45.075;639;604;198;198;174;37;40;31;-22;38;771;226;-20;30;256;210;255;477;173;39;39;-2;581;353;358;135;358;306;582;-2.0;-1.0;724.0;154.0;0.0;0;47;100;1;0;0;0;0;0;0;1;0;1;0;0;16942.94921875;11260.8984375;0.0;2633.07421875;611.0;280589;609.0;1181.0;Calculated values ==>;1562544465.075;337.06;333.56;292.96000000000004;292.96000000000004;290.56;276.86;273.6339639331285;277.16;276.26000000000005;270.96000000000004;276.96000000000004;350.26;295.76000000000005;271.16;276.16;298.76000000000005;294.16;298.66;320.86;277.06;277.06;334.06;334.26000000000005;272.96000000000004;241.49495122638035;268.3187672390254;273.6339639331285;290.46000000000004;5810000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3060000.0;5820000.0;0.0;0.0;0.12066666666666667;0.025666666666666667;0.0;0.0;2.9755784004365444;11260.8984375;0.0;2633.07421875;16942.94921875;490921.1757815088;486026.2033476955;254524.3769063687;254524.3769063687;245548.8331882795;430607.02586249536;435744.4992520704;437585.1090581189;473143.78782676667;530608.3473777291;470777.26336559723;437898.67151236854;445377.61611900316;467309.61631303944;462030.1321161972;423999.6233134499;467436.8272111336;435569.4238987748;435569.4238987748;255474.93562877487;256311.7953858065;469230.471024758;200497.4670993627;251121.8244489836;273.36500565528473;1781349.2636103574;832231.7448090997;202225.65655142147;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1054874869415.4089;403757028810.0266;887910013195.3658;28608.575463023248;6897.480434085147;-0.0;0.0;4052440.4760918072;785989.7286596675;3.2112147975372114;529120.691769391;2.5555006315012805;0.2081888265946142
4868;2019-07-08 02:08:45.126;613;590;199;199;183;39;34;32;-19;38;775;225;-21;30;257;210;253;429;173;40;34;0;567;358;362;135;362;310;569;-1.0;308.0;1134.0;254.0;6.0;0;43;100;1;0;0;0;0;0;0;1;0;1;0;0;16945.3515625;10916.9697265625;0.0;2634.08349609375;606.0;280590;606.0;1180.0;Calculated values ==>;1562544525.126;334.46000000000004;332.16;293.06;293.06;291.46000000000004;277.06;274.1680685717883;276.56;276.36;271.26000000000005;276.96000000000004;350.66;295.66;271.06;276.16;298.86;294.16;298.46000000000004;316.06;277.16;276.56;333.76000000000005;333.76000000000005;273.16;241.49495122638035;268.7936212382143;274.1680685717883;290.46000000000004;5670000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3100000.0;5690000.0;0.0;0.051333333333333335;0.189;0.042333333333333334;0.001;0.001;2.973844795955792;10916.9697265625;0.0;2634.08349609375;16945.3515625;488887.43069507944;485529.4522042726;409352.5130601531;409352.5130601531;249347.83792662944;430280.9020939914;433702.1600636701;437142.86386454466;473143.78782676667;530724.1602615719;470113.00592600234;436824.05902419396;444584.47720753064;466871.3337883854;461266.0568022734;427454.3040129489;461659.475233892;434782.31747122854;433702.1600636701;254219.67992080047;254219.67992080047;469426.83520598995;201816.23128627893;409352.5130601531;273.9033309646179;1781631.9061584328;832416.7174699963;202269.5868413244;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1055091053014.9763;403838097659.8644;888094970274.9957;44476.733557292224;11328.848899267767;0.0;24.349647003516964;4053050.038020029;786141.7438403075;3.2112147975372114;529120.8948555923;4.119969952610063;0.3387968158961604
4869;2019-07-08 02:09:45.116;586;515;198;197;180;39;34;31;-15;38;780;224;-18;28;257;210;251;319;171;41;34;-6;568;354;360;135;359;312;569;245.0;245.0;767.0;131.0;0.0;0;41;100;1;0;0;0;0;0;0;1;0;1;0;0;16990.966796875;10884.8994140625;0.0;2634.244140625;601.0;280591;602.0;1180.0;Calculated values ==>;1562544585.116;331.76000000000005;324.66;292.96000000000004;292.86;291.16;277.06;273.7412296467126;276.56;276.26000000000005;271.66;276.96000000000004;351.16;295.56;271.36;275.96000000000004;298.86;294.16;298.26000000000005;305.06;277.26000000000005;276.56;333.36;333.26000000000005;272.56;241.49495122638035;269.02936301313275;273.7412296467126;290.26000000000005;5680000.0;3540000.0;3600000.0;1350000.0;3590000.0;3120000.0;5690000.0;0.04083333333333334;0.04083333333333334;0.12783333333333333;0.021833333333333333;0.0;0.04083333333333334;2.974626291213447;10884.8994140625;0.0;2634.244140625;16990.966796875;485089.1854344349;474883.894524145;408918.82761355897;408477.7841261618;248233.75386559934;430542.39183029096;434197.24731978856;437319.724394416;473143.78782676667;531096.875235804;469718.1665709948;436840.5790983701;443889.7556836854;467297.0874545841;461877.967187257;426654.01728687965;441942.0020359541;435442.3189386135;434197.24731978856;252546.06836287308;252127.67657613798;468837.507044565;200953.40279983883;200953.40279983883;273.5482123283634;1781914.661677697;832598.36943249;202313.48225451566;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1055307616915.0107;403919084159.87726;888281539175.0254;30215.49477717345;5848.802942676521;0.0;9524.123651231283;4053672.369517043;786284.8670811633;3.2112147975372114;529200.452204655;3.3721382709390904;0.1864355798671231
4870;2019-07-08 02:10:45.127;565;514;198;198;178;36;35;29;-16;37;785;222;-18;27;257;211;249;282;172;42;35;-10;571;352;357;135;357;310;573;304.0;358.0;634.0;160.0;0.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;17227.232421875;11028.3212890625;0.0;2600.30932617188;596.0;280592;597.0;1179.0;Calculated values ==>;1562544645.127;329.66;324.56;292.96000000000004;292.96000000000004;290.96000000000004;276.76000000000005;273.5264737036516;276.66;276.06;271.56;276.86;351.66;295.36;271.36;275.86;298.86;294.26000000000005;298.06;301.36;277.36;276.66;332.86;332.76000000000005;272.16;241.49495122638035;268.7936212382143;273.5264737036516;290.36;5710000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3100000.0;5730000.0;0.050666666666666665;0.059666666666666666;0.10566666666666666;0.02666666666666667;0.0;0.050666666666666665;2.9728817955875404;11028.3212890625;0.0;2600.30932617188;17227.232421875;481822.094168416;474233.50100411545;255060.17505673622;255060.17505673622;247330.15807303233;430671.36484660726;435106.3833865666;437618.5379703155;473046.2935902154;531770.671694277;469750.20665899105;437301.7563972805;444146.6137790267;467579.62498545926;462314.2591512738;425264.322518861;433036.7125256766;436328.9944427473;435106.3833865666;250454.15340279948;250035.78352995744;468444.224088775;200249.86141951173;200249.86141951173;273.2633614108834;1782199.865616401;832781.0130840236;202357.1115307538;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1055522756350.5714;404000099010.0884;888468173385.5118;25081.956822201595;7151.849671180355;0.0;11899.397112997447;4054133.2660971233;786393.225715336;3.2112147975372114;529379.0142752012;3.2382713166388366;0.17222732134959304
4871;2019-07-08 02:11:45.107;553;544;198;198;178;35;37;27;-17;36;787;222;-20;21;257;212;249;303;173;43;37;-14;579;349;354;133;354;308;581;-1.0;-1.0;625.0;68.0;2.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;17633.87109375;11216.8818359375;0.0;2514.31909179688;592.0;280593;592.0;1177.0;Calculated values ==>;1562544705.107;328.46000000000004;327.56;292.96000000000004;292.96000000000004;290.96000000000004;276.66;273.20264511476705;276.86;275.86;271.46000000000004;276.76000000000005;351.86;295.36;271.16;275.26000000000005;298.86;294.36;298.06;303.46000000000004;277.46000000000004;276.86;332.36;332.36;271.76000000000005;241.05796691057077;268.5567601203482;273.20264511476705;290.46000000000004;5790000.0;3490000.0;3540000.0;1330000.0;3540000.0;3080000.0;5810000.0;0.0;0.0;0.10416666666666667;0.011333333333333334;0.0003333333333333333;0.0003333333333333333;2.9684555656007263;11216.8818359375;0.0;2514.31909179688;17633.87109375;479177.69754267;477637.6396727952;254582.44906341098;254582.44906341098;246993.79787065525;430862.6128555636;436171.05879841355;437915.60822266474;473209.4130839679;532129.5172443853;470024.0691138933;437443.34373287327;443672.2141913368;468001.51024759;462898.3910149112;422886.6807115659;435967.1578684448;437199.54331133293;436171.05879841355;248362.34728340767;248362.34728340767;468326.9503684106;199649.44293933746;254582.44906341098;273.01404103999323;1782490.2779760582;832966.3279845599;202399.71922694927;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1055735985250.6392;404080472210.11395;888653511585.5708;24819.39221701326;3045.0117508628296;-0.0;60.52953657833419;4054548.972057724;786478.1712359317;3.2112147975372114;529478.6471086276;2.0336847193060468;0.14912722213140372
4872;2019-07-08 02:12:45.118;549;564;200;200;180;34;38;25;-21;35;789;222;-23;15;257;213;249;382;173;44;38;-16;594;347;352;131;352;304;596;-1.0;-1.0;775.0;89.0;7.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;18486.478515625;11680.7841796875;0.0;2391.46655273438;588.0;280594;589.0;1177.0;Calculated values ==>;1562544765.118;328.06;329.56;293.16;293.16;291.16;276.56;272.9856168485579;276.96000000000004;275.66;271.06;276.66;352.06000000000006;295.36;270.86;274.66;298.86;294.46000000000004;298.06;311.36;277.56;276.96000000000004;332.06;331.96000000000004;271.56;240.61611355647437;268.0796299477929;272.9856168485579;290.46000000000004;5940000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3040000.0;5960000.0;0.0;0.0;0.12916666666666668;0.014833333333333334;0.0011666666666666668;0.0011666666666666668;2.9690695186646683;11680.7841796875;0.0;2391.46655273438;18486.478515625;476789.8828024272;478745.7141868239;254537.43428979174;254537.43428979174;247089.66184413672;430988.63858405815;436811.2778682478;438194.52980446257;473372.2673856561;532636.8050945956;470568.9554260146;437883.18805776763;443607.19622175704;468281.5014453167;463328.8324430222;418023.7626341875;449094.6464374146;437827.4432351541;436811.2778682478;247107.31509690773;246688.97952812296;468406.69053229276;199087.55339797685;254537.43428979174;272.7837028231645;1782791.3360729257;833157.176850308;202440.60826888142;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1055947824080.3496;404159686730.0057;888837145245.3198;30884.651119171074;3994.9005341590196;-0.0;212.65281750819878;4055013.2575216237;786536.8479269815;3.2112147975372114;529480.9240456038;2.4937165445743026;0.1830780086099918
4873;2019-07-08 02:13:45.098;554;572;201;202;184;35;40;24;-24;34;788;221;-23;9;257;214;250;457;173;46;40;-17;609;349;354;131;354;299;612;283.0;-1.0;1462.0;85.0;8.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19385.06640625;12019.6279296875;0.0;2324.62280273438;587.0;280595;587.0;1177.0;Calculated values ==>;1562544825.098;328.56;330.36;293.26000000000005;293.36;291.56;276.66;273.20264511476705;277.16;275.56;270.76000000000005;276.56;351.96000000000004;295.26000000000005;270.86;274.06;298.86;294.56;298.16;318.86;277.76000000000005;277.16;331.86;331.86;271.46000000000004;240.61611355647437;267.47669482898436;273.20264511476705;290.46000000000004;6090000.0;3490000.0;3540000.0;1310000.0;3540000.0;2990000.0;6120000.0;0.04716666666666667;0.0;0.24366666666666664;0.014166666666666666;0.0013333333333333333;0.0485;2.969222556653741;12019.6279296875;0.0;2324.62280273438;19385.06640625;475695.50532944564;478009.5301937492;254073.02920295083;254460.7927066729;247849.73814447827;430862.6128555636;436687.2200625221;438850.44880392915;473275.31562819314;532905.0070289635;471126.0094195569;439003.13721699157;443750.3205605084;468001.51024759;463160.7286658373;412838.19762599654;459871.4511837825;437708.14831564703;436687.2200625221;246270.64818160105;246270.64818160105;468308.8621005006;199897.84792224635;201387.19998494614;273.11190129259387;1783106.8270819725;833354.6144501375;202479.8959132746;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1056159553480.417;404238260530.03064;889017984945.3773;58224.78374817003;3802.489367525269;-0.0;11412.050973762434;4055755.5886195465;786601.8045167665;3.2112147975372114;529577.7642863847;5.119774149197283;0.2756132203770387
4874;2019-07-08 02:14:45.088;567;577;199;202;189;38;42;25;-17;33;786;220;-13;7;257;215;252;504;174;48;42;-17;633;351;356;131;356;296;636;154.0;-1.0;1552.0;231.0;9.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20364.3125;12603.5703125;0.0;2296.31640625;588.0;280596;587.0;1177.0;Calculated values ==>;1562544885.088;329.86;330.86;293.06;293.36;292.06;276.96000000000004;273.4187578820637;277.36;275.66;271.46000000000004;276.46000000000004;351.76;295.16;271.86;273.86;298.86;294.66;298.36;323.56;277.96000000000004;277.36;331.86;331.96000000000004;271.46000000000004;240.61611355647437;267.1113755279542;273.4187578820637;290.56;6330000.0;3510000.0;3560000.0;1310000.0;3560000.0;2960000.0;6360000.0;0.025666666666666667;0.0;0.25866666666666666;0.0385;0.0015;0.02716666666666667;2.9690695186646683;12603.5703125;0.0;2296.31640625;20364.3125;474702.5287730512;475860.1181229026;252172.0379315477;253270.40321749216;248640.36562898388;430735.4089219946;436563.54194264;440561.7739685301;473178.34860283375;532920.5035272825;471411.0985963135;441155.73919670144;444068.11450643884;467720.508243715;462992.3648214444;402627.6007018287;464275.9410696981;437589.2515478474;436563.54194264;246270.64818160105;246688.97952812296;468308.8621005006;200076.07312723235;202952.53744158102;273.19067613454416;1783438.0166987733;833559.7735699685;202518.39732205114;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1056372517980.4508;404316847430.04315;889196455195.4056;62205.63461761569;10326.962375470826;-0.0;6346.432288945435;4056759.0081749507;786719.5303237382;3.2112147975372114;529725.7269823707;5.293934831247453;0.3626273941777938
4875;2019-07-08 02:15:45.119;587;582;194;196;189;41;30;27;-12;34;783;219;-7;8;258;214;253;531;173;41;31;-16;638;358;363;131;363;295;640;-2.0;0.0;1828.0;258.0;0.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;19569.08984375;12102.40234375;0.0;2281.72583007812;591.0;280597;589.0;1177.0;Calculated values ==>;1562544945.119;331.86;331.36;292.56;292.76000000000005;292.06;277.26000000000005;274.1680685717883;276.16;275.86;271.96000000000004;276.56;351.46000000000004;295.06;272.46000000000004;273.96000000000004;298.96000000000004;294.56;298.46000000000004;326.26000000000005;277.26000000000005;276.26000000000005;332.06;332.26000000000005;271.56;240.61611355647437;266.98899913490544;274.1680685717883;290.46000000000004;6380000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2950000.0;6400000.0;0.0;0.0;0.3046666666666667;0.043000000000000003;0.0;0.0;2.968609323684007;12102.40234375;0.0;2281.72583007812;19569.08984375;477134.07749514154;476134.3401653008;250218.08371610488;250923.07770279018;248486.66792138256;430280.9020939914;432717.6920543523;441514.93198774563;473275.31562819314;532683.7438750278;471427.14254199417;442247.69132820406;444411.7732431085;466858.86781954044;461801.27186994074;400326.0158656782;468147.7127107471;434717.7860891638;432902.2481429067;247107.31509690773;247943.99896000302;468406.69053229276;201894.26313682797;202952.53744158102;273.9337607411732;1783770.9669865596;833765.7630480282;202556.56738497145;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1056588329425.0874;404395488039.9107;889373846800.1069;73004.43044324625;11460.034378004988;-0.0;0.0;4057886.340869673;786901.1824348362;3.2112147975372114;529778.6412429396;5.872060079034481;0.44633535264475743
4876;2019-07-08 02:16:45.120;607;588;185;186;182;48;32;29;-16;35;780;219;-3;13;258;211;255;543;173;37;33;-15;632;363;368;132;368;301;634;-1.0;-1.0;1956.0;168.0;0.0;0;1;97;1;0;0;0;0;0;0;1;0;1;0;0;18502.1796875;12244.05859375;0.0;2326.9306640625;594.0;280598;592.0;1177.0;Calculated values ==>;1562545005.12;333.86;331.96000000000004;291.66;291.76000000000005;291.36;277.96000000000004;274.69669130483857;276.36;276.06;271.56;276.66;351.16;295.06;272.86;274.46000000000004;298.96000000000004;294.26000000000005;298.66;327.46000000000004;276.86;276.46000000000004;332.36;332.56;271.66;240.83765695389522;267.7187500070086;274.69669130483857;290.46000000000004;6320000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3010000.0;6340000.0;0.0;0.0;0.32599999999999996;0.028;0.0;0.0;2.968147510840776;12244.05859375;0.0;2326.9306640625;18502.1796875;480820.23882469226;477763.4931837464;247350.566220477;247690.01668981233;246341.50379932232;429947.3805835815;431805.7454725317;439628.3511256179;473242.3297776949;531923.5698078771;470617.29491098126;441579.96937780036;443924.276660834;466143.89801963745;460629.17054598924;404759.9877851244;470850.6608541828;432743.97865350964;431994.6062598477;248362.34728340767;249199.05678690012;468366.78916821175;203416.30856153634;202952.53744158102;274.5477672498696;1784088.2328532797;833968.6536037152;202594.97349580075;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1056807633079.8225;404474389354.81537;889552649779.891;77005.12587589059;7418.613456986911;-0.0;0.0;4059136.441338816;787058.5071219722;3.2112147975372114;529778.6412429396;5.7939607146173815;0.41459867584321924
4877;2019-07-08 02:17:45.120;618;593;181;181;171;52;35;32;-23;36;778;218;-24;16;257;210;255;552;172;37;35;-15;632;364;369;131;369;305;634;-2.0;-1.0;1908.0;181.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17609.080078125;12379.8955078125;0.0;2369.88452148438;597.0;280599;595.0;1178.0;Calculated values ==>;1562545065.12;334.96000000000004;332.46000000000004;291.26000000000005;291.26000000000005;290.26000000000005;278.36;274.8017692304317;276.66;276.36;270.86;276.76000000000005;350.96000000000004;294.96000000000004;270.76000000000005;274.76000000000005;298.86;294.16;298.66;328.36;276.86;276.66;332.66;332.86;271.66;240.61611355647437;268.19934244402924;274.8017692304317;290.36;6320000.0;3640000.0;3690000.0;1310000.0;3690000.0;3050000.0;6340000.0;0.0;0.0;0.31799999999999995;0.030166666666666668;0.0;0.0;2.970205481646841;12379.8955078125;0.0;2369.88452148438;17609.080078125;482429.98340993264;478512.04055133334;246008.14592209118;246008.14592209118;242750.07746618855;429879.7862731237;432113.16921278025;437656.05685647397;473469.2039465459;531414.780835583;469952.5135695722;437499.1961693786;443549.91784386104;465868.6305586301;460338.21932957764;404759.9877851244;472260.451253185;432488.85388799326;432113.16921278025;249617.41799618208;250454.15340279948;468504.4997121543;203632.06632808296;202952.53744158102;274.63585553566503;1784389.1600179933;834173.8532212282;202634.11362234698;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1057028733079.8225;404553289354.81537;889734449779.891;74419.62898802833;7990.318407086153;-0.0;0.0;4060398.3142960155;787186.914887506;3.2112147975372114;529778.6412429396;5.587198401022048;0.40246851950755075
4878;2019-07-08 02:18:45.100;620;596;180;179;165;54;37;34;-17;38;780;219;-19;13;258;210;256;556;174;39;37;-13;620;366;371;131;371;312;620;148.0;-1.0;1797.0;168.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;1;0;16764.220703125;12057.173828125;0.0;2412.63061523438;599.0;280600;597.0;1178.0;Calculated values ==>;1562545125.1;335.16;332.76000000000005;291.16;291.06;289.66;278.56;275.0112864084945;276.86;276.56;271.46000000000004;276.96000000000004;351.16;295.06;271.26000000000005;274.46000000000004;298.96000000000004;294.16;298.76000000000005;328.76000000000005;277.06;276.86;332.86;333.06;271.86;240.61611355647437;269.02936301313275;275.0112864084945;290.56;6200000.0;3660000.0;3710000.0;1310000.0;3710000.0;3120000.0;6200000.0;0.024666666666666667;0.0;0.2995;0.028;0.0;0.024666666666666667;2.969895373773439;12057.173828125;0.0;2412.63061523438;16764.220703125;484067.8129898651;480595.0499564878;246173.78859705187;245836.93421112397;241269.174159946;429743.705733735;431974.0715495897;437000.6383046333;473663.03176242136;531096.875235804;469110.65620865877;436680.1712671876;441655.497424456;465711.6847928491;460026.21490959387;410745.76998462516;474637.09308398084;432351.7763424921;431974.0715495897;250454.15340279948;251290.9062238717;468700.0606696762;204187.4049828214;204187.4049828214;274.8595338862119;1784675.5087098703;834377.427585011;202673.95463040136;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1057250659079.8931;404631863154.84033;889919488079.9498;69727.56337988266;7406.354359231936;-0.0;5618.737775313618;4061599.1404905957;787315.1777253974;3.2112147975372114;529825.4484501439;5.718989212214671;0.37631039833830543
4879;2019-07-08 02:19:45.121;611;595;182;181;164;54;39;37;-11;40;786;219;-13;13;258;210;256;547;173;40;39;-12;601;367;372;131;372;317;601;-2.0;-1.0;1457.0;200.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16121.3984375;11596.80859375;0.0;2471.6884765625;598.0;280601;598.0;1178.0;Calculated values ==>;1562545185.121;334.26000000000005;332.66;291.36;291.26000000000005;289.56;278.56;275.1157276137837;277.06;276.86;272.06;277.16;351.76;295.06;271.86;274.46000000000004;298.96000000000004;294.16;298.76000000000005;327.86;277.16;277.06;332.96000000000004;332.96000000000004;271.96000000000004;240.61611355647437;269.6138998590099;275.1157276137837;290.46000000000004;6010000.0;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3170000.0;6010000.0;0.0;0.0;0.24283333333333335;0.03333333333333333;0.0011666666666666668;0.0011666666666666668;2.970050517065482;11596.80859375;0.0;2471.6884765625;16121.3984375;484903.4464551925;482633.4513876351;247590.26016856762;247240.07222642156;241537.78076161855;429675.2189834977;432094.3283962027;436807.67884266505;473856.7996405058;531349.865431759;468416.0995903715;436483.73832462454;440590.69347694214;465567.06659654994;459869.6921084229;417932.4602686282;475635.217929586;432283.37754313025;432094.3283962027;250872.52762923925;250872.52762923925;468797.81262315146;204230.86944659526;247590.26016856762;274.8810543769844;1784949.651453102;834574.6130964579;202714.67153552998;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1057473637095.4387;404710490665.0327;890108254125.4117;56477.40188167895;8818.898105885206;-0.0;215.25474626557428;4062651.216634832;787450.4354865907;3.2112147975372114;529874.082070421;4.6566135960658475;0.3520741541873629
4880;2019-07-08 02:20:45.151;592;590;188;187;165;51;39;38;-7;42;793;219;-10;14;258;211;255;535;173;41;39;-11;604;363;367;131;368;319;605;-1.0;-1.0;1224.0;136.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;1;0;16449.54296875;11622.1171875;0.0;2470.83740234375;595.0;280602;595.0;1178.0;Calculated values ==>;1562545245.151;332.36;332.16;291.96000000000004;291.86;289.66;278.26000000000005;274.69669130483857;277.06;276.96000000000004;272.46000000000004;277.36;352.46000000000004;295.06;272.16;274.56;298.96000000000004;294.26000000000005;298.66;326.66;277.26000000000005;277.06;332.66;332.66;272.06;240.61611355647437;269.84581860846123;274.69669130483857;290.46000000000004;6040000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;3190000.0;6050000.0;0.0;0.0;0.20400000000000001;0.02266666666666667;0.0;0.0;2.970514873994976;11622.1171875;0.0;2470.83740234375;16449.54296875;481860.88988831465;481458.1063721398;249557.4107540212;249197.9396807179;241733.76921406496;429947.3805835815;433366.6693374496;436991.12473680306;474050.5081408163;531935.1792139378;468136.52406532527;436504.3302994169;440313.5393257791;466143.89801963745;460629.17054598924;416543.0675860821;473330.2343324668;433733.48194404994;433366.6693374496;249617.41799618208;249617.41799618208;468895.5456763309;203286.44829549888;247590.26016856762;274.497532244971;1785221.2116769473;834768.2008900668;202755.87984502572;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1057695447945.333;404789129964.99524;890299149525.3208;47675.753994026054;6020.4728739655275;-0.0;0.0;4063519.5935715316;787574.1587420763;3.2112147975372114;529875.876756867;3.810146873437624;0.28124844456219106
4881;2019-07-08 02:21:45.132;573;584;196;196;173;47;40;38;-5;43;801;220;-7;15;258;212;254;529;171;40;40;-9;595;361;366;131;366;322;597;-1.0;-1.0;436.0;62.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16666.765625;11385.4794921875;0.0;2502.66821289062;592.0;280603;592.0;1176.0;Calculated values ==>;1562545305.132;330.46000000000004;331.56;292.76000000000005;292.76000000000005;290.46000000000004;277.86;274.4858918419099;277.16;276.96000000000004;272.66;277.46000000000004;353.26;295.16;272.46000000000004;274.66;298.96000000000004;294.36;298.56;326.06;277.16;277.16;332.36;332.36;272.26000000000005;240.61611355647437;270.1917013154234;274.4858918419099;290.26000000000005;5950000.0;3610000.0;3660000.0;1310000.0;3660000.0;3220000.0000000005;5970000.0;0.0;0.0;0.07266666666666667;0.010333333333333333;0.0;0.0;2.9659335132935043;11385.4794921875;0.0;2502.66821289062;16666.765625;480168.64010816644;481518.1598804091;252915.07767859907;252915.07767859907;244644.756043089;430081.6785162784;433799.4536676275;436619.791235;474147.34029804735;532552.247378582;467839.1036518345;436292.37402088987;439816.90396436665;466430.68673233996;461073.2656927703;419308.9935551811;473436.08523611276;433799.4536676275;433799.4536676275;248362.34728340767;248362.34728340767;469090.9554291696;202651.05227531816;247590.26016856762;274.24192131790204;1785497.0935247242;834959.8701477356;202797.31260058706;497784.3755147444;0;22;0;33;49;50;0;2;94;100;1057915278310.1373;404867705074.9253;890491388630.1497;17001.72836440355;2753.212332589798;-0.0;0.0;4064058.401914016;787647.2496326187;3.2112147975372114;529875.876756867;1.422431638581297;0.10755367872230673
4882;2019-07-08 02:22:45.132;557;578;201;201;177;42;37;36;-13;43;808;219;-16;7;258;213;254;527;172;36;37;-8;626;357;362;136;362;306;626;415.0;-1.0;97.0;53.0;20.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25691.52734375;20931.916015625;0.0;1402.01623535156;587.0;280604;588.0;1178.0;Calculated values ==>;1562545365.132;328.86;330.96000000000004;293.26000000000005;293.26000000000005;290.86;277.36;274.0616903277293;276.86;276.76000000000005;271.86;277.46000000000004;353.96000000000004;295.06;271.56;273.86;298.96000000000004;294.46000000000004;298.56;325.86;276.76000000000005;276.86;331.96000000000004;331.86;272.36;241.71165711629368;268.3187672390254;274.0616903277293;290.36;6260000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6260000.0;0.06916666666666667;0.0;0.016166666666666666;0.008833333333333334;0.0033333333333333335;0.0725;2.9717452606101173;20931.916015625;0.0;1402.01623535156;25691.52734375;474042.0018998651;477222.5376887329;253373.51790993894;253373.51790993894;244959.7208433584;430346.717906069;434244.55786418;438986.2991974235;473501.42000396166;534468.463670587;469936.0384969846;438522.0130485024;442016.3825157325;467001.0665144205;461820.26031341054;407205.87973746116;469371.3121084993;434064.28222162405;434244.55786418;246688.97952812296;246270.64818160105;468503.3621329318;201765.63855555898;204138.41461782932;273.87908790268887;1785850.079299464;835229.1817769674;202829.85163765575;497784.3755147444;0;23;0;33;49;50;0;2;94;100;1058133678310.1373;404947805074.9253;890679788630.1497;3835.0673470434763;2356.18322493346;-0.0;16682.695385360425;4064232.041878278;787689.8279289315;3.2112147975372114;530014.8992184118;1.0241790697801185;0.005341236438756148
4883;2019-07-08 02:23:45.123;573;582;199;199;180;39;34;34;-29;44;816;218;-32;-22;258;214;254;543;173;36;35;-6;644;355;360;141;360;297;644;144.0;-1.0;583.0;0.0;19.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26832.36328125;21687.1875;0.0;1347.82385253906;590.0;280605;589.0;1176.0;Calculated values ==>;1562545425.123;330.46000000000004;331.36;293.06;293.06;291.16;277.06;273.8482719121499;276.56;276.56;270.26000000000005;277.56;354.76;294.96000000000004;269.96000000000004;270.96000000000004;298.96000000000004;294.56;298.56;327.46000000000004;276.76000000000005;276.66;332.06;332.16;272.56;242.77792619122317;267.23344911666527;273.8482719121499;290.46000000000004;6440000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;6440000.000000001;0.024;0.0;0.09716666666666667;0.0;0.0031666666666666666;0.027166666666666665;2.9662405885794585;21687.1875;0.0;1347.82385253906;26832.36328125;474262.8913781368;475647.4896571246;251820.78844711947;251820.78844711947;245335.5241324665;430477.46260093397;434197.24731978856;438531.5804257387;472948.58913472976;535957.2798067386;471039.4861838283;438071.4457414646;439595.14120875363;467284.67955467483;462257.26908921276;397129.3261205862;469545.8399194058;434555.4581654633;434376.6058122323;247107.31509690773;247525.65490268572;468010.513558456;201709.7481601087;207550.91236534307;273.8482719121499;1786287.7127326832;835584.2876986789;202852.76353439735;497784.3755147444;0;23;0;33;49;50;0;2;94;100;1058350245819.9102;405030892609.83813;890860661494.9598;23011.188035143718;0.0;-0.0;6162.098005307157;4064455.7271150756;787709.4598438896;3.2112147975372114;530205.2439404759;1.2664758698820966;0.05553534006830524
4884;2019-07-08 02:24:45.133;610;597;199;199;176;35;29;30;-38;43;811;217;-37;-20;258;215;256;562;172;31;29;-4;686;354;358;143;359;284;686;-2.0;-1.0;1839.0;238.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28213.26171875;23163.6875;0.0;1267.33618164062;599.0;280606;595.0;1175.0;Calculated values ==>;1562545485.133;334.16;332.86;293.06;293.06;290.76000000000005;276.66;273.7412296467126;276.06;276.16;269.36;277.46000000000004;354.26;294.86;269.46000000000004;271.16;298.96000000000004;294.66;298.76000000000005;329.36;276.26000000000005;276.06;332.66;333.06;272.76000000000005;243.1966462407574;265.62235894841564;273.7412296467126;290.36;6859999.999999999;3540000.0;3579999.9999999995;1430000.0;3590000.0;2840000.0;6859999.999999999;0.0;0.0;0.3065;0.03966666666666666;0.0;0.0;2.9623319729913336;23163.6875;0.0;1267.33618164062;28213.26171875;474883.6699951939;472817.60465000063;250152.30025953008;250152.30025953008;242781.48347027143;430542.39183029096;433792.1832038272;440041.42810733936;472588.3698738022;536384.9803285;472658.61589670315;440188.30369669356;442648.96718026086;467426.0965774196;462540.9979189812;273138.24010655517;467089.84383931675;434151.6192275535;433792.1832038272;249617.41799618208;251290.9062238717;467932.042539271;200913.38768157066;207550.91236534307;273.5325366658987;1786746.502726534;835958.1072831681;202874.56016684545;497784.3755147444;0;23;0;33;49;50;0;2;94;100;1058565681719.876;405116106809.8246;891034990544.9321;73292.7443904981;10591.739976022112;-0.0;0.0;4065258.3936406234;787797.7390544257;3.2112147975372114;530256.603315648;3.433523108143748;0.25670069374656646
