;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4885;2019-07-08 02:25:45.094;648;609;187;187;174;40;30;31;-32;42;793;216;-7;-20;258;214;259;563;172;34;30;-2;622;356;361;146;361;298;624;-2.0;-1.0;1116.0;147.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16864.935546875;12311.5673828125;0.0;1332.95239257812;607.0;280607;604.0;1177.0;Calculated values ==>;1562545545.094;337.96000000000004;334.06;291.86;291.86;290.56;277.16;273.955091788801;276.16;276.26000000000005;269.96000000000004;277.36;352.46000000000004;294.76000000000005;272.46000000000004;271.16;298.96000000000004;294.56;299.06;329.46000000000004;276.56;276.16;333.56;333.86;272.96000000000004;243.81672145450628;267.35522164206344;273.955091788801;290.36;6220000.0;3560000.0;3610000.0;1460000.0;3610000.0;2980000.0;6240000.0;0.0;0.0;0.186;0.0245;0.0005;0.0005;2.9661277396030394;12311.5673828125;0.0;1332.95239257812;16864.935546875;487821.78668474255;482029.79245221027;248418.21394730842;248418.21394730842;244041.02198634346;430412.23801567365;433223.753696834;437845.4099550722;472094.78864732845;533498.5928320066;470666.5868987404;441619.8036147813;439678.4812000956;467143.0033113598;462105.5904936287;411147.01796366606;475204.60050662444;433950.3860404442;433223.753696834;253382.8652305231;254638.09398592086;467714.7899645664;201462.47274200813;248418.21394730842;273.75624872834555;1787121.9101981234;836253.5422505665;202896.21515347454;497784.3755147444;0;23;0;33;49;50;0;2;94;100;1058781241515.6096;405202750455.1195;891209477055.526;43967.22632162992;6523.181771952679;-0.0;92.40276987476281;4066234.9249083735;787940.2706969845;3.2112147975372114;530257.372838218;3.7071887978563365;0.27746530169086775
4886;2019-07-08 02:26:45.104;650;606;184;183;166;42;32;32;-26;42;780;216;0;2;258;213;259;534;173;35;32;-1;606;357;362;147;362;302;608;-2.0;0.0;843.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15737.400390625;11930.6240234375;0.0;1349.71105957031;608.0;280608;606.0;1178.0;Calculated values ==>;1562545605.104;338.16;333.76000000000005;291.56;291.46000000000004;289.76000000000005;277.36;274.0616903277293;276.36;276.36;270.56;277.36;351.16;294.76000000000005;273.16;273.36;298.96000000000004;294.46000000000004;299.06;326.56;276.66;276.36;333.76000000000005;333.96000000000004;273.06;244.02132995426717;267.8393353686513;274.0616903277293;290.46000000000004;6060000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;6080000.0;0.0;0.0;0.14049999999999999;0.024333333333333332;0.0;0.0;2.968491070050348;11930.6240234375;0.0;1349.71105957031;15737.400390625;489799.1474197172;483411.1293215652;248009.80327577316;247659.9458443668;241961.3617987665;430346.717906069;433337.9007451696;437869.15320432716;471962.6950587572;531848.6080526202;470122.41596136003;441814.68150891823;442110.7359169888;467001.0665144205;461820.26031341054;417207.8178161085;472796.8039815343;433883.48505660606;433337.9007451696;254219.67992080047;255056.51255035817;467675.6978963523;201601.61984263538;248418.21394730842;273.81507703733865;1787393.6416119148;836455.5941819635;202918.57440816035;497784.3755147444;0;23;0;33;49;50;0;2;94;100;1058998177665.5752;405290665105.1055;891389507055.4974;33195.58843731769;6474.469232640445;-0.0;0.0;4066878.055535172;788048.602507632;3.2112147975372114;530258.1429896373;2.9871277661296345;0.23471149457744764
4887;2019-07-08 02:27:45.135;632;604;186;186;166;42;33;32;-23;40;754;214;-24;16;259;214;257;524;174;37;33;-1;600;357;362;136;362;305;602;-1.0;-1.0;988.0;177.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16348.75;11788.201171875;0.0;2356.08129882812;607.0;280609;605.0;1178.0;Calculated values ==>;1562545665.135;336.36;333.56;291.76000000000005;291.76000000000005;289.76000000000005;277.36;274.0616903277293;276.46000000000004;276.36;270.86;277.16;348.56000000000006;294.56;270.76000000000005;274.76000000000005;299.06;294.56;298.86;325.56;276.86;276.46000000000004;333.66;333.86;273.06;241.71165711629368;268.19934244402924;274.0616903277293;290.56;6000000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6020000.0;0.0;0.0;0.16466666666666668;0.029500000000000002;0.0;0.0;2.968647814148157;11788.201171875;0.0;2356.08129882812;16348.75;487948.6566073048;483801.5509115321;248967.49333503196;248967.49333503196;242154.09489425193;430346.717906069;433520.3008126533;437656.05685647397;473208.68934220774;528907.4271763442;469470.81331304443;437499.1961693786;443549.91784386104;467130.69761941896;461953.5920572434;418602.42397295503;472037.7020272028;434244.55786418;433520.3008126533;253801.27034056993;254638.09398592086;469192.267325385;201624.26258146862;248418.21394730842;273.82391771118665;1787661.164346756;836653.3531809776;202949.47196658986;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1059215489885.2092;405375608969.96246;891571701140.1907;38866.56879061755;7893.256139945534;-0.0;0.0;4067478.883778681;788168.3954132416;3.2112147975372114;530258.1429896373;3.305917074790902;0.2627116498169108
4888;2019-07-08 02:28:45.105;612;600;193;193;171;43;34;32;-21;40;734;215;-23;16;259;214;256;519;175;39;34;-2;582;362;367;132;367;309;583;-1.0;0.0;1082.0;304.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16318.58203125;11304.01171875;0.0;2405.45849609375;604.0;280610;603.0;1179.0;Calculated values ==>;1562545725.105;334.36;333.16;292.46000000000004;292.46000000000004;290.26000000000005;277.46000000000004;274.5913991737795;276.56;276.36;271.06;277.16;346.56000000000006;294.66;270.86;274.76000000000005;299.06;294.56;298.76000000000005;325.06;277.06;276.56;333.46000000000004;333.56;272.96000000000004;240.83765695389522;268.67533136820026;274.5913991737795;290.66;5820000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3090000.0;5830000.0;0.0;0.0;0.18033333333333335;0.050666666666666665;0.0011666666666666668;0.0011666666666666668;2.9716374554061464;11304.01171875;0.0;2405.45849609375;16318.58203125;487131.3043284506;485360.415578966;252476.3378278485;252476.3378278485;244478.0290428844;430014.67791919125;432439.757026355;437055.2244796515;473727.59171134117;526501.500163964;469039.64832984173;436736.56573954393;442730.14272439573;466418.2858072211;461188.73474552366;423985.5509444353;473710.5399374987;433366.6693374496;432439.757026355;252964.46457616048;253382.8652305231;469638.70506418415;202644.54846887494;252476.3378278485;274.2439951940609;1787933.2559999293;836845.6920709376;202989.13162515065;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1059434080535.3135;405455968770.0008;891755809040.2786;42272.05857394337;13527.703934162333;-0.0;209.95732239825762;4068154.7009294275;788346.814159944;3.2112147975372114;530259.8917591693;4.085476605059484;0.3524554233280057
4889;2019-07-08 02:29:45.126;591;589;199;199;180;46;36;34;-14;40;743;218;-16;16;259;212;254;491;174;39;36;-2;573;360;365;130;365;314;574;-2.0;-1.0;740.0;150.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16497.2890625;11018.78125;0.0;2451.9248046875;600.0;280611;600.0;1178.0;Calculated values ==>;1562545785.126;332.26000000000005;332.06;293.06;293.06;291.16;277.76000000000005;274.38016830617;276.76000000000005;276.56;271.76000000000005;277.16;347.46000000000004;294.96000000000004;271.56;274.76000000000005;299.06;294.36;298.56;322.26000000000005;277.06;276.76000000000005;333.16;333.16;272.96000000000004;240.39332010688793;269.2639976450953;274.38016830617;290.56;5730000.0;3600000.0;3650000.0;1300000.0;3650000.0;3140000.0;5740000.0;0.0;0.0;0.12333333333333334;0.025;0.0;0.0;2.969740051940718;11018.78125;0.0;2451.9248046875;16497.2890625;485222.8997807971;484834.32600160653;255418.2423654602;255418.2423654602;248011.50083032323;430148.3826014536;433317.3069910173;437019.13673288765;473985.80243904516;527058.088371073;468711.4193172521;436697.7041726919;441687.1745379894;466704.04308719933;461227.1456847587;426043.6104857862;470665.15384721954;433865.5205784961;433317.3069910173;251709.28920128586;251709.28920128586;469909.67259303824;202332.47190162115;252476.3378278485;274.1135067471304;1788206.8173049174;837031.7804535395;203029.62398663003;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1059653757394.9784;405534596279.88086;891942774454.9934;28944.68866252287;6689.430017285427;-0.0;0.0;4068748.381537672;788515.3492425897;3.2112147975372114;530261.6420158955;2.6453044506459578;0.21487856958518423
4890;2019-07-08 02:30:45.116;566;578;201;201;180;42;35;34;-12;41;764;218;-15;16;259;212;252;456;175;40;35;-1;572;357;362;129;362;315;573;150.0;0.0;159.0;56.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16948.8828125;10990.0146484375;0.0;2451.40795898438;594.0;280612;595.0;1177.0;Calculated values ==>;1562545845.116;329.76000000000005;330.96000000000004;293.26000000000005;293.26000000000005;291.16;277.36;274.0616903277293;276.66;276.56;271.96000000000004;277.26000000000005;349.56000000000006;294.96000000000004;271.66;274.76000000000005;299.06;294.36;298.36;318.76000000000005;277.16;276.66;332.66;332.56;273.06;240.16925963744896;269.38090353596624;274.0616903277293;290.66;5720000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3150000.0;5730000.0;0.025;0.0;0.026500000000000003;0.009333333333333334;0.0005;0.025500000000000002;2.968147510840776;10990.0146484375;0.0;2451.40795898438;16948.8828125;481847.30053568503;483415.7813310226;408315.9542519298;408315.9542519298;248055.54588297528;430346.717906069;433883.48505660606;437109.2053401759;474211.1747634917;529190.0268616463;468572.2912452081;436626.3353312552;441476.05242402817;467130.69761941896;461686.8058337108;425790.11108963174;465395.88046602975;434782.31747122854;433883.48505660606;249617.41799618208;249199.05678690012;470142.0355805553;201610.17663662074;205663.231099666;273.8184181183227;1788485.4889509035;837215.1565182835;203070.47828281607;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1059871821045.0131;405612283329.8932;892131443005.0234;6240.724260644212;2506.2973501433894;-0.0;5819.616475901972;4069041.5444434495;788591.9675321535;3.2112147975372114;530310.1307370684;1.0837125289585336;0.04680856055746541
4891;2019-07-08 02:31:45.117;546;537;200;200;180;39;36;33;-13;41;785;218;-16;9;259;213;251;353;175;42;36;0;574;354;359;138;359;313;576;187.0;-1.0;146.0;46.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16382.66015625;11090.2626953125;0.0;1417.4348144531198;588.0;280613;590.0;1177.0;Calculated values ==>;1562545905.117;327.76000000000005;326.86;293.16;293.16;291.16;277.06;273.7412296467126;276.76000000000005;276.46000000000004;271.86;277.26000000000005;351.66;294.96000000000004;271.56;274.06;299.06;294.46000000000004;298.26000000000005;308.46000000000004;277.36;276.76000000000005;332.16;331.96000000000004;273.16;242.14157278889297;269.14681796795327;273.7412296467126;290.66;5740000.0;3540000.0;3590000.0;1380000.0;3590000.0;3130000.0;5760000.0;0.03116666666666667;0.0;0.024333333333333332;0.007666666666666667;0.0;0.03116666666666667;2.9690695186646683;11090.2626953125;0.0;1417.4348144531198;16382.66015625;478768.74057521665;477228.2988874985;255715.24585315416;255715.24585315416;247924.00529082306;430542.39183029096;434799.06761956174;437408.94190281845;473045.8727645816;531545.5445524799;468850.2983513595;436929.5940270328;440836.3383662121;467555.0069493674;462276.143222953;424941.5601033314;447241.84233057837;435856.36625110224;434799.06761956174;247525.65490268572;246688.97952812296;469017.4129134338;200958.00618467733;200958.00618467733;273.55001542096556;1788763.2564391256;837399.1618966955;203102.71917668983;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1060088124650.6113;405692384665.11475;892319846145.5444;5753.6394358081;2055.1221182537997;-0.0;7288.046414720565;4069141.4991404135;788629.9799946924;3.2112147975372114;530419.3630819677;1.2070013651189877;0.03879992203826346
4892;2019-07-08 02:32:45.117;534;530;200;201;179;36;37;31;-15;41;804;218;-18;6;259;215;251;320;175;43;37;1;584;349;354;141;354;310;586;266.0;-1.0;210.0;54.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16949.69921875;11351.390625;0.0;1399.3864746093802;584.0;280614;585.0;1175.0;Calculated values ==>;1562545965.117;326.56;326.16;293.16;293.26000000000005;291.06;276.76000000000005;273.20264511476705;276.86;276.26000000000005;271.66;277.26000000000005;353.56000000000006;294.96000000000004;271.36;273.76000000000005;299.06;294.66;298.26000000000005;305.16;277.46000000000004;276.86;331.66;331.56;273.26000000000005;242.77792619122317;268.7936212382143;273.20264511476705;290.66;5840000.0;3490000.0;3540000.0;1410000.0;3540000.0;3100000.0;5860000.0;0.044333333333333336;0.0;0.035;0.009000000000000001;0.0005;0.044833333333333336;2.964634400935936;11351.390625;0.0;1399.3864746093802;16949.69921875;475808.47934787703;474969.1654369866;255108.34031098787;255520.09030737155;247142.64706606095;430862.6128555636;436171.05879841355;437776.4333770113;472653.6706096803;533756.5909966695;469265.45371204393;437301.7563972805;441021.3247816201;468257.0741332307;463291.72860536695;421928.347737787;438596.6251913883;437199.54331133293;436171.05879841355;245433.99809710225;245015.67932991832;468704.9404502916;199726.2067397242;200343.85135204313;273.04429847433596;1789041.026100584;837586.1756743648;203126.19268743202;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1060302024650.6113;405776084665.11475;892506746145.5444;8331.757932305049;2420.808603395107;-0.0;10572.919800512274;4069258.8774518142;788667.2794173728;3.2112147975372114;530568.2044670946;1.672485227340829;0.048221980801437754
4893;2019-07-08 02:33:45.127;531;551;201;201;179;35;38;28;-20;40;810;216;-22;3;258;216;251;386;174;45;37;2;592;349;355;142;354;306;595;-1.0;-1.0;502.0;161.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17664.3828125;11602.845703125;0.0;1371.94555664062;580.0;280615;582.0;1176.0;Calculated values ==>;1562546025.127;326.26000000000005;328.26000000000005;293.26000000000005;293.26000000000005;291.06;276.66;273.20264511476705;276.96000000000004;275.96000000000004;271.16;277.16;354.16;294.76000000000005;270.96000000000004;273.46000000000004;298.96000000000004;294.76000000000005;298.26000000000005;311.76000000000005;277.66;276.86;331.36;331.16;273.36;242.98782864720522;268.3187672390254;273.20264511476705;290.56;5920000.0;3490000.0;3550000.0;1420000.0;3540000.0;3060000.0;5950000.0;0.0;0.0;0.08366666666666665;0.026833333333333334;0.0005;0.0005;2.9677651499549054;11602.845703125;0.0;1371.94555664062;17664.3828125;474367.13767640496;476962.5996210726;254994.58218920368;254994.58218920368;246779.80102151886;430862.6128555636;436107.93194895133;437898.67151236854;472424.0149512065;534676.7957712923;469574.45669621165;437585.1090581189;441418.9449877505;468129.3392673732;463422.6167568847;419349.9784540633;450020.92349619925;437309.20404756913;435934.5832721793;244179.05427248686;243342.44575359824;468666.69496225734;199216.11915188562;254994.58218920368;272.8429738097711;1789329.5248592459;837777.4928579526;203149.29097009436;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1060514760100.5775;405860998815.10126;892691576945.515;19969.773547493736;7230.257117578308;-0.0;90.4700005414878;4069494.762855124;788747.7183692927;3.2112147975372114;530657.0808590195;2.1033479552183962;0.18534339280531245
4894;2019-07-08 02:34:45.108;537;561;200;201;183;36;40;27;-14;39;805;214;-4;3;259;217;251;453;175;47;39;4;607;349;355;143;354;300;609;129.0;-1.0;884.0;151.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18512.470703125;12009.994140625;0.0;1337.58312988281;579.0;280616;580.0;1175.0;Calculated values ==>;1562546085.108;326.86;329.26000000000005;293.16;293.26000000000005;291.46000000000004;276.76000000000005;273.20264511476705;277.16;275.86;271.76000000000005;277.06;353.66;294.56;272.76000000000005;273.46000000000004;299.06;294.86;298.26000000000005;318.46000000000004;277.86;277.06;331.16;331.06;273.56;243.1966462407574;267.5978703862781;273.20264511476705;290.66;6070000.0;3490000.0;3550000.0;1430000.0;3540000.0;3000000.0;6090000.0;0.021500000000000002;0.0;0.14733333333333334;0.025166666666666667;0.0011666666666666668;0.02266666666666667;2.9653928718911953;12009.994140625;0.0;1337.58312988281;18512.470703125;473380.7258101074;476740.266949284;253841.8352828742;254229.52773441092;247620.25665513898;430862.6128555636;436453.30209453666;440148.60326349793;472193.81962526246;534597.1416645724;470156.0501315211;441642.3686528343;442673.11146970803;468257.0741332307;463553.39371655026;413998.6605274471;459644.0859413366;437648.64973000437;436280.8366206006;243342.44575359824;242924.1476594651;468727.92092005763;199678.91618263576;202466.71348926568;273.0256599854098;1789630.9031715777;837974.2042114814;203171.86322565013;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1060727692650.388;405946471740.02515;892873319375.3531;35429.20056324703;6771.066619225117;-0.0;5299.786790976926;4069956.2747805654;788864.3591190579;3.2112147975372114;530701.9854412868;3.5587023031065717;0.23869064365659398
4895;2019-07-08 02:35:45.109;551;567;197;199;185;37;41;27;-13;38;793;213;-1;4;259;218;253;497;175;49;41;5;623;351;356;144;356;295;625;329.0;-1.0;1046.0;197.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18782.21875;12346.806640625;0.0;1319.86071777344;580.0;280617;580.0;1175.0;Calculated values ==>;1562546145.109;328.26000000000005;329.86;292.86;293.06;291.66;276.86;273.4187578820637;277.26000000000005;275.86;271.86;276.96000000000004;352.46000000000004;294.46000000000004;273.06;273.56;299.06;294.96000000000004;298.46000000000004;322.86;278.06;277.26000000000005;331.16;331.16;273.66;243.40439225979637;266.98899913490544;273.4187578820637;290.66;6230000.0;3510000.0;3560000.0;1440000.0;3560000.0;2950000.0;6250000.0;0.05483333333333333;0.0;0.17433333333333334;0.03283333333333333;0.0011666666666666668;0.056;2.965241540133516;12346.806640625;0.0;1319.86071777344;18782.21875;473498.7163245056;475687.66414978885;251939.0060419229;252675.82689655572;247689.0269656798;430735.4089219946;436391.10032494814;441367.65752489946;471963.08021786925;533720.6000597856;470716.8250851248;443119.3036228862;443839.4948927071;467977.0067639726;463386.3092251209;408136.1418265273;464667.2427482105;437758.75445384247;436391.10032494814;243342.44575359824;243342.44575359824;468689.9516013245;200246.60929675898;201323.5342289499;273.257741201588;1789941.6974297962;838177.180933969;203194.00896010993;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1060940996205.1302;406032573174.92114;893051822350.1376;42035.43607443916;8813.8897389999;-0.0;13163.783701375902;4070601.8241774105;788994.2359197969;3.2112147975372114;530855.851092922;4.683885824986999;0.27128879709382003
4896;2019-07-08 02:36:45.119;572;573;194;195;185;40;43;29;-34;38;779;212;-33;2;259;218;254;523;173;51;43;6;639;353;358;144;358;292;641;-2.0;0.0;1187.0;222.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18889.552734375;12754.33203125;0.0;1303.75244140625;583.0;280618;582.0;1174.0;Calculated values ==>;1562546205.119;330.36;330.46000000000004;292.56;292.66;291.66;277.16;273.6339639331285;277.46000000000004;276.06;269.76000000000005;276.96000000000004;351.06000000000006;294.36;269.86;273.36;299.06;294.96000000000004;298.56;325.46000000000004;278.26000000000005;277.46000000000004;331.36;331.46000000000004;273.76000000000005;243.40439225979637;266.62003547228215;273.6339639331285;290.46000000000004;6390000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2920000.0;6409999.999999999;0.0;0.0;0.19783333333333333;0.037000000000000005;0.0011666666666666668;0.0011666666666666668;2.962263234686901;12754.33203125;0.0;1303.75244140625;18889.552734375;474727.55929229624;474634.2553493167;250177.32266761572;250528.31357470833;247095.0226696527;430607.02586249536;436266.9853589771;438884.6286365988;471963.08021786925;532492.9357209998;471004.2216297742;439035.50973093935;444158.0439782486;467695.9284303967;463087.3425671512;400337.502016012;466713.6817476129;437641.0399101803;436266.9853589771;244179.05427248686;244597.3647265701;468789.48013398366;200683.8296835716;250177.32266761572;273.4381456071468;1790255.6811806876;838386.3919522273;203215.87604700678;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1061155231905.0962;406118987574.9074;893227951700.1096;47124.058059540555;9919.909066665248;-0.0;217.10460647325496;4071344.943794373;789150.3769289843;3.2112147975372114;530967.3770800368;4.073177383736383;0.3224260556149436
4897;2019-07-08 02:37:45.119;594;580;188;189;181;43;33;31;-35;38;766;212;-36;-4;260;217;255;539;173;42;32;7;636;360;364;145;364;293;638;-1.0;-1.0;1320.0;274.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;17797.859375;12348.869140625;0.0;1306.62512207031;587.0;280619;586.0;1175.0;Calculated values ==>;1562546265.119;332.56;331.16;291.96000000000004;292.06;291.26000000000005;277.46000000000004;274.38016830617;276.46000000000004;276.26000000000005;269.66;276.96000000000004;349.76;294.36;269.56;272.76000000000005;299.16;294.86;298.66;327.06;277.36;276.36;331.76000000000005;331.86;273.86;243.61107973660833;266.74333088950624;274.38016830617;290.46000000000004;6360000.0;3600000.0;3640000.0;1450000.0;3640000.0;2930000.0;6380000.0;0.0;0.0;0.22;0.04566666666666667;0.0;0.0;2.964177148740991;12348.869140625;0.0;1306.62512207031;17797.859375;478424.83066335256;476072.99144417833;248220.95375261497;248563.22301716174;245868.7045031449;430148.3826014536;433017.6092021058;438510.57582547225;471830.8059033014;531070.3352886428;470869.1163173143;438358.4652479722;443095.66280701087;466976.539238069;461897.48510764097;402644.3355844138;469695.36383086356;434653.35091899;432833.13015370606;245852.32104278926;246270.64818160105;468751.72169904737;202490.18211557716;250177.32266761572;274.1748292120158;1790561.4096149325;838595.5852953263;203237.6291933691;497784.3755147444;0;23;0;33;49;50;0;2;95;100;1061371831905.0962;406205687574.9074;893403451700.1096;51924.48661617692;12159.276974311806;-0.0;0.0;4072170.3483333373;789334.3701459925;3.2112147975372114;530969.1862850907;4.692892278938274;0.3803389937336388
4898;2019-07-08 02:38:45.130;611;586;182;183;174;48;34;32;-21;38;753;212;-10;1;260;215;256;545;173;38;34;8;628;363;368;136;368;299;630;-2.0;-1.0;1115.0;250.0;0.0;0;1;96;1;0;0;0;0;0;0;1;1;0;0;0;17466.82421875;12151.1171875;0.0;2301.77734375;591.0;280620;589.0;1176.0;Calculated values ==>;1562546325.13;334.26000000000005;331.76000000000005;291.36;291.46000000000004;290.56;277.96000000000004;274.69669130483857;276.56;276.36;271.06;276.96000000000004;348.46000000000004;294.36;272.16;273.26000000000005;299.16;294.66;298.76000000000005;327.66;276.96000000000004;276.56;332.06;332.26000000000005;273.96000000000004;241.71165711629368;267.47669482898436;274.69669130483857;290.46000000000004;6280000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2990000.0;6300000.0;0.0;0.0;0.18583333333333335;0.041666666666666664;0.0;0.0;2.966087140741199;12151.1171875;0.0;2301.77734375;17466.82421875;481864.6994264321;477941.01203654474;246484.76464877365;246821.47653769597;243843.3688878822;429947.3805835815;432182.85202778585;439307.656594583;473013.45329280203;529262.6817932395;470053.60074598977;440962.88685121783;442587.06714554323;466406.0084139577;461169.71765311295;407202.30367163074;471680.3228561781;432929.84295338165;432182.85202778585;247107.31509690773;247943.99896000302;470076.5757111503;203264.05487497823;250177.32266761572;274.4888652411063;1790855.3358555797;838799.7892791276;203267.7047268331;497784.3755147444;0;23;0;33;49;50;0;2;96;100;1061591472165.6686;406290003030.12714;893581084260.5725;43864.76931955989;11117.188368173835;-0.0;0.0;4072968.7384795793;789528.3762522853;3.2112147975372114;530969.1862850907;3.804217734298961;0.3127297884232978
4899;2019-07-08 02:39:45.120;617;590;181;181;168;51;36;34;-14;38;741;212;4;13;260;214;256;549;174;39;36;8;631;363;368;132;368;302;632;-2.0;-1.0;1111.0;225.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17248.755859375;12379.7265625;0.0;2362.86108398438;594.0;280621;592.0;1176.0;Calculated values ==>;1562546385.12;334.86;332.16;291.26000000000005;291.26000000000005;289.96000000000004;278.26000000000005;274.69669130483857;276.76000000000005;276.56;271.76000000000005;276.96000000000004;347.26;294.36;273.56;274.46000000000004;299.16;294.56;298.76000000000005;328.06;277.06;276.76000000000005;332.36;332.56;273.96000000000004;240.83765695389522;267.8393353686513;274.69669130483857;290.56;6310000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3020000.0;6320000.0;0.0;0.0;0.18516666666666665;0.0375;0.0;0.0;2.965625720262322;12379.7265625;0.0;2362.86108398438;17248.755859375;482397.6697350552;478300.9392225008;246078.60697711565;246078.60697711565;241857.42384955322;429947.3805835815;432557.5304485172;439713.54161806765;473533.532933398;527779.3963660207;469642.65197080246;442405.8132597088;443721.9807720978;466406.0084139577;461034.77648449154;405762.6522988369;472048.05809695536;433115.1307267976;432557.5304485172;248362.34728340767;249199.05678690012;470614.97290035227;203310.42058428627;250177.32266761572;274.50680890425105;1791144.5841390437;839004.1789056482;203306.57023491812;497784.3755147444;0;23;0;33;49;50;0;2;96;100;1061812235364.8263;406370389629.82043;893761354209.8848;43773.97791142185;10023.920711852474;-0.0;0.0;4073698.9396499027;789704.522797962;3.2112147975372114;530969.1862850907;3.6491489766454492;0.2959450339531692
4900;2019-07-08 02:40:45.101;618;593;182;182;165;51;38;36;-24;39;749;214;-25;16;260;214;257;555;173;40;37;8;628;362;367;127;367;304;630;-2.0;-1.0;899.0;236.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16823.3359375;12324.8388671875;0.0;2394.0;596.0;280622;594.0;1175.0;Calculated values ==>;1562546445.101;334.96000000000004;332.46000000000004;291.36;291.36;289.66;278.26000000000005;274.5913991737795;276.96000000000004;276.76000000000005;270.76000000000005;277.06;348.06000000000006;294.56;270.66;274.76000000000005;299.16;294.56;298.86;328.66;277.16;276.86;332.56;332.76000000000005;273.96000000000004;239.71726792356844;268.0796299477929;274.5913991737795;290.46000000000004;6280000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;3040000.0;6300000.0;0.0;0.0;0.14983333333333335;0.03933333333333333;0.0;0.0;2.962795682625412;12324.8388671875;0.0;2394.0;16823.3359375;482882.1435111955;478984.2753860788;246484.76464877365;246484.76464877365;240971.39972772557;430014.67791919125;433182.4302400453;437727.04723144654;474275.28757416795;528461.3794440429;469608.3408413213;437570.5891863215;443752.90924145415;466549.03878759366;461188.73474552366;407666.01651130075;473232.5840039908;433550.350954743;432997.62667057913;249199.05678690012;250035.78352995744;471282.81821569137;202919.16670374395;250177.32266761572;274.3505898708688;1791428.428325762;839209.9850922605;203346.1981912457;497784.3755147444;0;23;0;33;49;50;0;2;96;100;1062032665540.5062;406448065025.06;893943096640.4453;35182.047432400774;10555.63695946993;-0.0;0.0;4074356.698173619;789875.9648052524;3.2112147975372114;530969.1862850907;3.107424763908047;0.26372441236381416
4901;2019-07-08 02:41:45.131;616;594;185;184;166;50;39;37;-21;41;767;216;-23;7;260;214;257;552;173;41;39;9;616;362;367;137;367;307;618;-2.0;-1.0;1010.0;210.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15661.5888671875;12045.2646484375;0.0;1396.54345703125;597.0;280623;595.0;1176.0;Calculated values ==>;1562546505.131;334.76000000000005;332.56;291.66;291.56;289.76000000000005;278.16;274.5913991737795;277.06;276.86;271.06;277.26000000000005;349.86;294.76000000000005;270.86;273.86;299.16;294.56;298.86;328.36;277.26000000000005;277.06;332.66;332.86;274.06;241.92719264551067;268.43790593516167;274.5913991737795;290.46000000000004;6160000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3070000.0;6180000.0;0.0;0.0;0.16833333333333333;0.035;0.0;0.0;2.9651626879598347;12045.2646484375;0.0;1396.54345703125;15661.5888671875;483942.02653568337;480534.83490060415;247960.4513960243;247614.3795913598;241648.42473768;430014.67791919125;433366.6693374496;437514.20447033056;473176.1828425327;530114.3709831942;469436.86616945645;437198.53567211574;441806.74464207777;466549.03878759366;461188.73474552366;412774.2159945347;474278.2327926379;433733.48194404994;433366.6693374496;249617.41799618208;250454.15340279948;470039.7140759448;203001.5054393375;250177.32266761572;274.3825128650912;1791699.271386192;839413.1708302252;203377.80184730364;497784.3755147444;0;23;0;33;49;50;0;2;96;100;1062252975640.4012;406527304625.0222;894126488290.3579;39476.30433688383;9346.337302281256;-0.0;0.0;4074979.1621811986;790041.8975155806;3.2112147975372114;530969.1862850907;3.6321483877828737;0.2949433725600259
4902;2019-07-08 02:42:45.122;607;592;188;188;169;48;39;38;-17;43;783;217;-20;2;260;215;256;540;172;40;39;11;604;362;367;141;367;311;606;-2.0;-1.0;1118.0;187.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15427.373046875;11708.3779296875;0.0;1399.07702636719;596.0;280624;595.0;1177.0;Calculated values ==>;1562546565.122;333.86;332.36;291.96000000000004;291.96000000000004;290.06;277.96000000000004;274.5913991737795;277.06;276.96000000000004;271.46000000000004;277.46000000000004;351.46000000000004;294.86;271.16;273.36;299.16;294.66;298.76000000000005;327.16;277.16;277.06;332.66;332.76000000000005;274.26000000000005;242.77792619122317;268.91163127593666;274.5913991737795;290.36;6040000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3110000.0;6060000.0;0.0;0.0;0.18633333333333332;0.03116666666666667;0.0;0.0;2.967838739106476;11708.3779296875;0.0;1399.07702636719;15427.373046875;484002.9604161921;481631.1576351906;249514.1645210661;249514.1645210661;243002.37994128352;430014.67791919125;433366.6693374496;437231.03110804653;472850.300935316;531486.3169444797;469005.7273586062;436752.093818078;440196.911670792;466549.03878759366;461323.382721853;416887.13144073467;473961.6364975863;433550.350954743;433366.6693374496;249617.41799618208;250035.78352995744;469695.1433260035;203089.27103728664;250177.32266761572;274.41652088618713;1791958.307207335;839611.0881594487;203401.09519011524;497784.3755147444;0;23;0;33;49;50;0;2;96;100;1062473142610.1703;406610692114.93475;894311860480.1635;43628.41462651826;8309.216352998343;-0.0;0.0;4075671.5976242684;790189.0050597782;3.2112147975372114;530969.1862850907;3.962449701612379;0.30868599955325166
4903;2019-07-08 02:43:45.122;592;588;194;194;171;46;39;38;-14;44;791;216;-16;3;260;216;256;528;173;40;38;12;597;361;366;143;366;314;598;-2.0;-1.0;1131.0;168.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15481.8857421875;11476.2041015625;0.0;1412.029296875;594.0;280625;594.0;1179.0;Calculated values ==>;1562546625.122;332.36;331.96000000000004;292.56;292.56;290.26000000000005;277.76000000000005;274.4858918419099;277.06;276.96000000000004;271.76000000000005;277.56;352.26;294.76000000000005;271.56;273.46000000000004;299.16;294.76000000000005;298.76000000000005;325.96000000000004;277.16;276.96000000000004;332.56;332.56;274.36;243.1966462407574;269.2639976450953;274.4858918419099;290.46000000000004;5970000.0;3610000.0;3660000.0;1430000.0;3660000.0;3140000.0;5980000.0;0.0;0.0;0.1885;0.028;0.0;0.0;2.973191091997685;11476.2041015625;0.0;1412.029296875;15481.8857421875;482661.15055745974;481975.9030181774;252099.22739303872;252099.22739303872;243937.28386842654;430081.6785162784;433616.79160117084;437019.13673288765;472686.96060398995;532099.3496952928;468466.8690088573;436697.7041726919;439697.6537546098;466691.8031326377;461610.94820493297;419283.87939243723;473158.01227279525;433799.4536676275;433433.583526483;249199.05678690012;249199.05678690012;469522.3774010839;202871.28568854264;250177.32266761572;274.327388798151;1792215.8843639106;839804.2930097091;203424.52107614226;497784.3755147444;0;23;0;33;49;50;0;2;96;100;1062693042610.1703;406695892114.93475;894499360480.1635;44136.869921859034;7466.230567951155;-0.0;0.0;4076402.974995505;790320.4671174528;3.2112147975372114;530969.1862850907;4.003892457135845;0.3076950952164145
4904;2019-07-08 02:44:45.133;573;583;199;199;176;44;39;38;-11;44;793;215;-13;4;260;216;255;518;173;40;38;12;593;360;365;145;365;316;594;-2.0;-1.0;1148.0;108.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15885.8583984375;11489.9365234375;0.0;1416.16442871094;590.0;280626;591.0;1178.0;Calculated values ==>;1562546685.133;330.46000000000004;331.46000000000004;293.06;293.06;290.76000000000005;277.56;274.38016830617;277.06;276.96000000000004;272.06;277.56;352.46000000000004;294.66;271.86;273.56;299.16;294.76000000000005;298.66;324.96000000000004;277.16;276.96000000000004;332.26000000000005;332.16;274.36;243.61107973660833;269.49753711883926;274.38016830617;290.46000000000004;5930000.0;3600000.0;3650000.0;1450000.0;3650000.0;3160000.0;5940000.0;0.0;0.0;0.19133333333333333;0.018000000000000002;0.0;0.0;2.9712852154307843;11489.9365234375;0.0;1416.16442871094;15885.8583984375;480402.76559060026;481720.8552814939;254249.61421513185;254249.61421513185;245778.84804226013;430148.3826014536;433865.5205784961;437039.1322159168;472424.47507279465;532159.5351276012;468064.649675361;436716.74332067836;439414.06249404507;466834.3028272825;461763.66765822354;420280.867442092;472153.9549244443;434047.17992658;433683.32636128634;247943.99896000302;247525.65490268572;469249.7498014296;202746.4741469372;250177.32266761572;274.27434923211274;1792477.3301543344;839995.7126018151;203448.09367800812;497784.3755147444;0;23;0;33;49;50;0;2;96;100;1062912382814.8705;406782307954.81665;894688395129.9052;44827.99524386477;4797.058961780865;-0.0;0.0;4077144.4847894167;790422.6799323087;3.2112147975372114;530969.1862850907;3.845084924535996;0.27829204904769117
4905;2019-07-08 02:45:45.113;557;577;200;200;178;41;40;36;-9;44;792;214;-11;5;260;217;254;515;173;40;39;13;597;356;361;146;361;317;598;197.0;0.0;678.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16490.939453125;11538.0595703125;0.0;1421.37951660156;586.0;280627;587.0;1176.0;Calculated values ==>;1562546745.113;328.86;330.86;293.16;293.16;290.96000000000004;277.26000000000005;273.955091788801;277.16;276.76000000000005;272.26000000000005;277.56;352.36;294.56;272.06;273.66;299.16;294.86;298.56;324.66;277.16;277.06;331.86;331.76000000000005;274.46000000000004;243.81672145450628;269.6138998590099;273.955091788801;290.46000000000004;5970000.0;3560000.0;3610000.0;1460000.0;3610000.0;3170000.0;5980000.0;0.03283333333333333;0.0;0.113;0.009166666666666667;0.0;0.03283333333333333;2.9668525803548245;11538.0595703125;0.0;1421.37951660156;16490.939453125;477602.30942820385;480395.02748095384;254427.1631173266;254427.1631173266;246315.3356663845;430412.23801567365;435024.7519814282;437130.186993585;472292.90834925044;531979.8270671696;467801.2165707867;436807.67884266505;439349.89067754016;467401.68226075795;462504.01303383906;418638.45043388143;471177.5050727064;435024.7519814282;434846.9440822899;246270.64818160105;245852.32104278926;469212.77825340634;201790.10058049863;201790.10058049863;273.88411522843774;1792747.0468676337;840187.5486026682;203471.7319954934;497784.3755147444;0;23;0;33;49;50;0;2;96;100;1063130110214.9397;406869578854.8444;894878231829.9656;26593.429764678764;2451.3745453349875;-0.0;7652.033028308812;4077739.4649384967;790483.0634103497;3.2112147975372114;531032.9319713663;2.8316686464754177;0.14249677562597157
4906;2019-07-08 02:46:45.124;545;572;200;200;178;39;40;34;-9;43;789;213;-11;8;260;218;254;521;174;41;40;13;598;356;361;138;361;318;599;157.0;-1.0;805.0;61.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17816.947265625;11592.220703125;0.0;2504.64794921875;582.0;280628;583.0;1177.0;Calculated values ==>;1562546805.124;327.66;330.36;293.16;293.16;290.96000000000004;277.06;273.955091788801;277.16;276.56;272.26000000000005;277.46000000000004;352.06000000000006;294.46000000000004;272.06;273.96000000000004;299.16;294.96000000000004;298.56;325.26000000000005;277.26000000000005;277.16;331.46000000000004;331.36;274.46000000000004;242.14157278889297;269.7299932089509;273.955091788801;290.56;5980000.0;3560000.0;3610000.0;1380000.0;3610000.0;3180000.0;5990000.0;0.026166666666666668;0.0;0.13416666666666668;0.010166666666666666;0.0;0.026166666666666668;2.969985036156041;11592.220703125;0.0;2504.64794921875;17816.947265625;475707.52417630015;479553.6765471002;254372.48968250732;254372.48968250732;246276.85176977402;430412.23801567365;435024.7519814282;436899.13996127737;473241.6031071014;531589.8608210544;467536.99546477385;436575.08484221715;439598.51207664324;467401.68226075795;462636.5820206667;418298.83475474425;471966.1199624798;435202.0721543156;435024.7519814282;244597.3647265701;244179.05427248686;470298.1829359995;201796.74695426342;201796.74695426342;273.8867063987174;1793032.9983391955;840380.3362767108;203504.4548892247;497784.3755147444;0;23;0;33;49;50;0;2;97;100;1063346749925.5043;406954794475.0665;895068766755.4622;31542.904395107707;2729.7645991476497;-0.0;6102.799464877478;4078224.0232104906;790526.2474856288;3.2112147975372114;531147.5765901024;2.864144474554638;0.16057376763871983
4907;2019-07-08 02:47:45.134;540;568;198;199;178;39;41;33;-9;41;774;212;-11;14;260;219;254;526;175;40;40;14;603;355;360;131;360;317;605;-2.0;-1.0;772.0;180.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17930.927734375;11738.9052734375;0.0;2464.22021484375;579.0;280629;580.0;1174.0;Calculated values ==>;1562546865.134;327.16;329.96000000000004;292.96000000000004;293.06;290.96000000000004;277.06;273.8482719121499;277.26000000000005;276.46000000000004;272.26000000000005;277.26000000000005;350.56000000000006;294.36;272.06;274.56;299.16;295.06;298.56;325.76000000000005;277.16;277.16;331.16;331.06;274.56;240.61611355647437;269.6138998590099;273.8482719121499;290.66;6030000.0;3550000.0;3600000.0;1310000.0;3600000.0;3170000.0;6050000.0;0.0;0.0;0.12866666666666665;0.030000000000000002;0.0;0.0;2.9628691332768198;11738.9052734375;0.0;2464.22021484375;17930.927734375;474338.03585290123;478257.1505558206;253276.42263741134;253662.15044719487;246049.05949048168;430477.46260093397;435442.3189386135;437130.186993585;473953.66127806285;530088.896112901;467554.6981907443;436807.67884266505;440744.478331309;467542.87897321215;462919.32119116804;416554.39447868563;471957.3908195077;435265.9143433108;435265.9143433108;243342.44575359824;242924.1476594651;471332.97713222547;201214.2406535428;201796.74695426342;273.654746338009;1793330.9469473078;840574.7947308263;203545.8690251244;497784.3755147444;0;23;0;33;49;50;0;2;97;100;1063563085975.4698;407035507925.0537;895259298505.4319;30354.51842908543;8103.562094360481;-0.0;0.0;4078739.92103592;790616.5402543475;3.2112147975372114;531198.4417284119;2.7077195477275056;0.22675769330646003
4908;2019-07-08 02:48:45.125;540;565;195;196;176;39;42;33;-10;40;777;214;-12;14;260;220;254;532;176;42;42;14;603;357;362;125;362;316;605;136.0;-1.0;1050.0;150.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17871.90625;11719.0888671875;0.0;2472.88671875;577.0;280630;578.0;1175.0;Calculated values ==>;1562546925.125;327.16;329.66;292.66;292.76000000000005;290.76000000000005;277.06;274.0616903277293;277.36;276.46000000000004;272.16;277.16;350.86;294.56;271.96000000000004;274.56;299.16;295.16;298.56;326.36;277.36;277.36;330.96000000000004;330.86;274.56;239.25999513918347;269.49753711883926;274.0616903277293;290.76000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;3160000.0;6050000.0;0.02266666666666667;0.0;0.175;0.025;0.0;0.02266666666666667;2.9656949905025627;11719.0888671875;0.0;2472.88671875;17871.90625;474338.03585290123;477815.73081757285;252135.2915668366;252513.06879297216;245368.6048644124;430346.717906069;435138.326120535;437199.7979686943;474627.7726321263;530479.9983374861;467941.73593980167;436878.1151619385;440958.58779026335;467260.227616787;462751.0426575283;416554.39447868563;472874.0971092014;435138.326120535;435138.326120535;242505.85365607988;242087.5637286956;472126.8802649601;201953.6941085431;201953.6941085431;273.9523967929083;1793629.259143322;840770.2486926337;203587.00541147753;497784.3755147444;0;23;0;33;49;50;0;2;97;100;1063779653485.2427;407112296404.97314;895449170020.2327;41168.06817552646;6754.329653910426;-0.0;5285.5183256051505;4079335.8531870996;790740.3374464219;3.2112147975372114;531242.4811075146;3.749154994866573;0.25162992625231245
4909;2019-07-08 02:49:45.135;543;564;192;192;174;41;44;34;-11;41;794;216;-13;7;261;220;254;534;175;44;43;16;605;357;362;133;362;315;607;160.0;-1.0;1304.0;212.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16691.697265625;11784.4658203125;0.0;1440.9401855468802;576.0;280631;577.0;1174.0;Calculated values ==>;1562546985.135;327.46000000000004;329.56;292.36;292.36;290.56;277.26000000000005;274.0616903277293;277.56;276.56;272.06;277.26000000000005;352.56000000000006;294.76000000000005;271.86;273.86;299.26000000000005;295.16;298.56;326.56;277.56;277.46000000000004;330.86;330.76000000000005;274.76000000000005;241.05796691057077;269.38090353596624;274.0616903277293;290.66;6050000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3150000.0;6070000.0;0.02666666666666667;0.0;0.21733333333333332;0.035333333333333335;0.0;0.02666666666666667;2.963321652930322;11784.4658203125;0.0;1440.9401855468802;16691.697265625;474539.5951482943;477427.3652891622;250924.90111483293;250924.90111483293;244623.6592662674;430346.717906069;435492.39016710146;437269.4612400554;473695.32993624324;532339.0754369305;468327.3025776485;436948.6013565401;440098.1693480276;467389.657016189;462751.0426575283;415833.4741610001;472924.1515357707;435492.39016710146;435315.5984456732;242087.5637286956;241669.27786274583;471261.7068757205;201926.6499336594;201926.6499336594;273.94185973033626;1793917.337177578;840966.1442921577;203619.62607154553;497784.3755147444;0;23;0;33;49;50;0;2;97;100;1063996889685.2081;407189709304.9608;895638501570.2026;51147.83765725672;9516.50534528616;-0.0;6223.705293653701;4080105.2806187863;790875.9503364422;3.2112147975372114;531338.4072893593;5.057542147784539;0.34775870632233885
4910;2019-07-08 02:50:45.106;545;564;191;191;171;41;46;34;-11;41;812;217;-13;5;261;221;254;536;174;46;45;17;606;358;363;136;362;315;608;285.0;-1.0;1364.0;180.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16526.830078125;11807.0390625;0.0;1430.0390625;575.0;280632;576.0;1174.0;Calculated values ==>;1562547045.106;327.66;329.56;292.26000000000005;292.26000000000005;290.26000000000005;277.26000000000005;274.1680685717883;277.76000000000005;276.56;272.06;277.26000000000005;354.36;294.86;271.86;273.66;299.26000000000005;295.26000000000005;298.56;326.76000000000005;277.76000000000005;277.66;330.76000000000005;330.66;274.86;241.71165711629368;269.38090353596624;274.1680685717883;290.56;6060000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3150000.0;6080000.0;0.0475;0.0;0.22733333333333333;0.030000000000000002;0.0;0.0475;2.963472129133619;11807.0390625;0.0;1430.0390625;16526.830078125;474715.8860516019;477306.67855221947;250513.30172170245;250513.30172170245;243592.77218535147;430280.9020939914;435606.35181711527;437269.4612400554;473306.2826088756;534224.4880599282;468449.83609443565;436948.6013565401;439788.8290333797;467389.657016189;462733.1757949236;415467.69938775024;473101.8205479609;435606.35181711527;435429.60780573246;241669.27786274583;241250.99604349316;470959.3386274875;202265.44974036943;202265.44974036943;274.07830196829264;1794194.0244417272;841162.6451446983;203643.53933492868;497784.3755147444;0;23;0;33;49;50;0;2;97;100;1064214284560.0491;407270370299.9018;895827410220.0645;53424.24528092861;8060.816666613543;-0.0;11075.297508104744;4080976.2934495225;791022.3572222206;3.2112147975372114;531482.4959693961;5.481599396063616;0.32877441809342317
4911;2019-07-08 02:51:45.116;545;563;190;191;171;42;48;35;-11;42;820;216;-14;4;261;221;255;537;175;48;47;18;610;358;363;138;362;315;612;297.0;-1.0;1090.0;57.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16460.73046875;11937.1767578125;0.0;1425.71716308594;574.0;280633;575.0;1174.0;Calculated values ==>;1562547105.116;327.66;329.46000000000004;292.16;292.26000000000005;290.26000000000005;277.36;274.1680685717883;277.96000000000004;276.66;272.06;277.36;355.16;294.76000000000005;271.76000000000005;273.56;299.26000000000005;295.26000000000005;298.66;326.86;277.96000000000004;277.86;330.66;330.56;274.96000000000004;242.14157278889297;269.38090353596624;274.1680685717883;290.66;6100000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3150000.0;6120000.0;0.0495;0.0;0.18166666666666667;0.0095;0.0;0.0495;2.9636224231943356;11937.1767578125;0.0;1425.71716308594;16460.73046875;474216.3535386411;476673.4978906307;249974.64407243885;250335.75890242096;243458.30190160422;430280.9020939914;435958.4241996531;437269.4612400554;473143.7464358393;535061.5463874172;468327.3025776485;436787.6458509821;439633.71485172777;467389.657016189;462733.1757949236;414338.0801111941;472745.87833411025;435958.4241996531;435782.62218529254;241250.99604349316;240832.718256323;470789.9032000179;202403.50803963016;202403.50803963016;274.1319738591243;1794468.9665956304;841360.5465879136;203667.34126979954;497784.3755147444;0;23;0;33;49;50;0;2;97;100;1064432120860.0144;407352583999.88873;896016441720.0344;42667.314831410586;2549.6707540236835;-0.0;11552.266150210287;4081777.1899108314;791110.7926875;3.2112147975372114;531671.0904270238;4.248275266696702;0.21016339721717098
4912;2019-07-08 02:52:45.117;546;563;191;191;170;42;50;35;-12;42;819;215;-15;4;261;221;255;538;175;50;49;19;608;359;363;139;363;314;609;242.0;-1.0;1212.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16374.53125;11861.921875;0.0;1417.6281738281198;574.0;280634;574.0;1172.0;Calculated values ==>;1562547165.117;327.76000000000005;329.46000000000004;292.26000000000005;292.26000000000005;290.16;277.36;274.27422755570615;278.16;276.66;271.96000000000004;277.36;355.06000000000006;294.66;271.66;273.56;299.26000000000005;295.26000000000005;298.66;326.96000000000004;278.16;278.06;330.56;330.56;275.06;242.35481222062532;269.2639976450953;274.27422755570615;290.66;6080000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3140000.0;6090000.0;0.04033333333333333;0.0;0.20199999999999999;0.025166666666666667;0.0;0.04033333333333333;2.9585736626778205;11861.921875;0.0;1417.6281738281198;16374.53125;474617.2686348769;477037.4652956936;250468.61805860078;250468.61805860078;243230.395346605;430214.79039162316;436308.6438538564;437339.1761139985;473013.37450241524;535030.079475938;468344.4771181295;436858.596315483;439852.404679072;467248.1840708977;462582.5062421609;415087.8712413349;473279.6145793826;436308.6438538564;436133.76305498433;240832.718256323;240832.718256323;470754.2918620804;202545.54441260683;202545.54441260683;274.19174397376275;1794742.5983378298;841558.8757158326;203691.0362092484;497784.3755147444;0;23;0;33;49;50;0;2;97;100;1064649924490.6168;407435685385.1185;896205144865.5563;47428.31360368112;6749.920144145086;-0.0;9421.391485242559;4082527.999329815;791188.2905701422;3.2112147975372114;531845.8738208107;4.7892906762064005;0.28877733675398326
