;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4913;2019-07-08 02:53:45.117;547;563;191;191;170;42;52;35;-13;43;815;214;-15;2;261;222;255;537;175;52;51;19;606;359;364;141;364;314;608;229.0;-1.0;1386.0;174.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16330.1103515625;11797.841796875;0.0;1414.12829589844;573.0;280635;574.0;1174.0;Calculated values ==>;1562547225.117;327.86;329.46000000000004;292.26000000000005;292.26000000000005;290.16;277.36;274.27422755570615;278.36;276.66;271.86;277.46000000000004;354.66;294.56;271.66;273.36;299.26000000000005;295.36;298.66;326.86;278.36;278.26000000000005;330.56;330.46000000000004;275.06;242.77792619122317;269.2639976450953;274.27422755570615;290.66;6060000.0;3590000.0;3640000.0;1410000.0;3640000.0;3140000.0;6080000.0;0.03816666666666667;0.0;0.23099999999999998;0.029;0.0;0.03816666666666667;2.9637725349306785;11797.841796875;0.0;1414.12829589844;16330.1103515625;475016.5072155834;477158.5026096905;250513.30172170245;250513.30172170245;243263.76217183875;430214.79039162316;436422.9032701672;437179.3288687813;472850.300935316;534611.8167835097;468222.0069081799;436858.596315483;439542.6058175214;467106.4518600339;462715.43254397233;415822.59899053635;473254.0840701146;436422.9032701672;436248.0655949691;240832.718256323;240414.4444865203;470485.8080591802;202528.10812398914;202528.10812398914;274.18497202877256;1795015.1370178428;841756.0404130982;203714.63417982947;497784.3755147444;0;23;0;33;49;50;0;2;97;100;1064868024490.6168;407519685385.1185;896393544865.5563;54204.43199204698;7770.773298120542;-0.0;8920.311710142401;4083374.9388764463;791309.2963488278;3.2112147975372114;531998.7213474389;5.366006470078803;0.33636368434361485
4914;2019-07-08 02:54:45.118;548;562;191;191;171;43;54;36;-12;43;809;214;-14;3;262;222;255;534;174;54;53;20;609;357;362;145;362;314;610;-1.0;0.0;709.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16249.796875;11873.9521484375;0.0;1402.64904785156;573.0;280636;573.0;1173.0;Calculated values ==>;1562547285.118;327.96000000000004;329.36;292.26000000000005;292.26000000000005;290.26000000000005;277.46000000000004;274.0616903277293;278.56;276.76000000000005;271.96000000000004;277.46000000000004;354.06000000000006;294.56;271.76000000000005;273.46000000000004;299.36;295.36;298.66;326.56;278.56;278.46000000000004;330.46000000000004;330.46000000000004;275.16;243.61107973660833;269.2639976450953;274.0616903277293;290.56;6090000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3140000.0;6100000.0;0.0;0.0;0.11816666666666667;0.017;0.0;0.0;2.9612480268089314;11873.9521484375;0.0;1402.64904785156;16249.796875;474794.1927197695;476767.5469839813;250424.1342958898;250424.1342958898;243525.30558485768;430346.717906069;437235.0200923345;437339.1761139985;472325.57890635525;533984.170344933;468222.0069081799;437019.13673288765;439697.6537546098;467518.9863235821;463015.90774916107;414714.9117492153;472541.6099536939;437235.0200923345;437062.7516608749;240414.4444865203;240414.4444865203;470045.44345262425;201947.70879610535;202528.10812398914;273.95006492888416;1795286.64076939;841953.3086501533;203738.10771555145;497784.3755147444;0;23;0;33;49;50;0;2;97;100;1065085828120.3538;407605486815.0149;896581948005.3287;27815.425054731044;4557.6614891608215;-0.0;0.0;4084058.449075991;791412.035017547;3.2112147975372114;532073.0585171991;2.4383564788358982;0.18740308014504506
4915;2019-07-08 02:55:45.128;547;562;192;192;170;41;55;35;-12;43;799;213;-14;5;262;222;255;534;175;56;55;20;608;357;362;146;361;315;609;182.0;-1.0;869.0;103.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17127.912109375;11886.166015625;0.0;2393.53125;572.0;280637;573.0;1174.0;Calculated values ==>;1562547345.128;327.86;329.36;292.36;292.36;290.16;277.26000000000005;274.0616903277293;278.66;276.66;271.96000000000004;277.46000000000004;353.06000000000006;294.46000000000004;271.76000000000005;273.66;299.36;295.36;298.66;326.56;278.76000000000005;278.66;330.46000000000004;330.36;275.16;243.81672145450628;269.38090353596624;274.0616903277293;290.66;6080000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;3150000.0;6090000.0;0.030333333333333334;0.0;0.14483333333333331;0.017166666666666667;0.0;0.030333333333333334;2.9639224641601336;11886.166015625;0.0;2393.53125;17127.912109375;474767.9504733144;476888.93763710133;250833.9212906345;250833.9212906345;243230.395346605;430346.717906069;437406.86254204705;437109.2053401759;472193.8583601894;532863.0906257537;467959.22807697376;436787.6458509821;439788.8290333797;467659.9626277319;463015.90774916107;415087.8712413349;472669.29029800365;437578.2834772544;437406.86254204705;240414.4444865203;239996.17471937067;469910.0821911929;202030.64501459053;202030.64501459053;273.98236868395185;1795564.8347021446;842151.3426349865;203769.74782383448;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1065303064320.3192;407692801365.00104;896770679455.2987;34047.21148715561;4598.597004865007;-0.0;7139.745264999515;4084574.0569674196;791488.3498886774;3.2112147975372114;532132.5663107109;3.2063392455271473;0.18931543249238816
4916;2019-07-08 02:56:45.119;547;561;193;192;171;41;57;35;-11;41;771;214;-13;12;262;223;255;534;175;57;57;19;607;357;362;144;362;316;608;257.0;-1.0;860.0;144.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17151.060546875;11804.3017578125;0.0;2398.4677734375;572.0;280638;572.0;1174.0;Calculated values ==>;1562547405.119;327.86;329.26000000000005;292.46000000000004;292.36;290.26000000000005;277.26000000000005;274.0616903277293;278.86;276.66;272.06;277.26000000000005;350.26;294.56;271.86;274.36;299.36;295.46000000000004;298.66;326.56;278.86;278.86;330.36;330.36;275.06;243.40439225979637;269.49753711883926;274.0616903277293;290.66;6070000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3160000.0;6080000.0;0.04283333333333333;0.0;0.14333333333333334;0.024;0.0;0.04283333333333333;2.9639224641601336;11804.3017578125;0.0;2398.4677734375;17151.060546875;474892.3059093973;476861.72569108335;251247.56251627562;250879.30709503635;243592.77218535147;430346.717906069;437749.2872906415;437039.1322159168;472259.5391352755;529849.5305759095;467941.73593980167;436716.74332067836;440651.9951771629;467518.9863235821;463148.1647397199;415457.0660859093;472796.8039815343;437749.2872906415;437749.2872906415;239996.17471937067;239996.17471937067;470081.34618783195;201985.7439972165;201985.7439972165;273.9648818274324;1795850.4499585978;842348.7335864733;203809.67515898912;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1065520231740.0913;407779788314.9098;896959951060.1001;33690.98564468038;6434.294452574772;-0.0;10098.538437735036;4085138.4572701794;791580.276859612;3.2112147975372114;532276.197126895;3.53619893813555;0.20315368856211755
4917;2019-07-08 02:57:45.119;547;561;194;194;172;40;59;34;-11;40;764;216;-13;15;262;223;255;534;173;59;58;18;611;356;361;142;361;316;613;-2.0;-1.0;917.0;181.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17251.83984375;11901.41796875;0.0;2407.8251953125;571.0;280639;572.0;1173.0;Calculated values ==>;1562547465.119;327.86;329.26000000000005;292.56;292.56;290.36;277.16;273.955091788801;279.06;276.56;272.06;277.16;349.56000000000006;294.76000000000005;271.86;274.66;299.36;295.46000000000004;298.66;326.56;279.06;278.96000000000004;330.36;330.26000000000005;274.96000000000004;242.98782864720522;269.49753711883926;273.955091788801;290.46000000000004;6110000.0;3560000.0;3610000.0;1420000.0;3610000.0;3160000.0;6130000.0;0.0;0.0;0.15283333333333332;0.030166666666666668;0.0;0.0;2.961547447317538;11901.41796875;0.0;2407.8251953125;17251.83984375;474393.9547253941;476252.98968241503;251386.048991288;251386.048991288;243753.25717736612;430412.23801567365;438316.31352762313;437039.1322159168;472424.0149512065;529113.5270864561;468187.4834884124;436716.74332067836;441111.46426553925;467659.9626277319;463297.66702555475;413957.2637213615;472157.56360319065;438316.31352762313;438146.9115166479;239996.17471937067;239577.9089402584;470252.297931023;201614.2617439831;201985.7439972165;273.8155221901591;1796137.1407951864;842546.2812508612;203849.72760039536;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1065737131740.0913;407865588314.9098;897149551060.1001;35980.76770379386;8103.914091642371;-0.0;0.0;4085719.05521475;791701.4285974804;3.2112147975372114;532360.3516138761;3.080853493786059;0.24799283426613375
4918;2019-07-08 02:58:45.130;550;562;194;194;172;39;60;33;-11;40;769;219;-13;18;262;224;255;536;174;60;59;17;612;356;361;142;361;315;613;305.0;-1.0;1082.0;197.0;0.0;0;8;100;1;0;0;0;0;0;0;1;1;0;0;0;17416.943359375;11940.9619140625;0.0;2445.5166015625;572.0;280640;572.0;1172.0;Calculated values ==>;1562547525.13;328.16;329.36;292.56;292.56;290.36;277.06;273.955091788801;279.16;276.46000000000004;272.06;277.16;350.06000000000006;295.06;271.86;274.96000000000004;299.36;295.56;298.66;326.76000000000005;279.16;279.06;330.36;330.36;274.86;242.98782864720522;269.38090353596624;273.955091788801;290.56;6120000.0;3560000.0;3610000.0;1420000.0;3610000.0;3150000.0;6130000.0;0.05083333333333333;0.0;0.18033333333333335;0.03283333333333333;0.0;0.05083333333333333;2.958873192500576;11940.9619140625;0.0;2445.5166015625;17416.943359375;474722.79729114735;476402.5125913096;251386.048991288;251386.048991288;243753.25717736612;430412.23801567365;438485.31824677397;437269.4612400554;472424.0149512065;529715.4800727104;468694.66840166104;436948.6013565401;441779.22038523917;467659.9626277319;463429.53646658803;413572.3445220377;472464.96614332765;438485.31824677397;438316.31352762313;239996.17471937067;239996.17471937067;470153.35528917355;201689.85985148055;201689.85985148055;273.84502175108435;1796426.1002888288;842745.0041762608;203890.1795303025;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1065953771450.6559;407950803935.1319;897338885765.5935;42482.85478373967;8814.551433537585;-0.0;12028.511395203914;4086373.0386121627;791842.4416582134;3.2112147975372114;532460.6075859898;4.4017663908303595;0.26035107468904756
4919;2019-07-08 02:59:45.110;554;562;193;193;172;40;62;34;-11;39;776;220;-13;22;262;224;256;538;175;62;61;16;615;356;361;141;361;315;617;122.0;-1.0;1041.0;200.0;0.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;17550.93359375;12018.15234375;0.0;2472.82373046875;572.0;280641;572.0;1174.0;Calculated values ==>;1562547585.11;328.56;329.36;292.46000000000004;292.46000000000004;290.36;277.16;273.955091788801;279.36;276.56;272.06;277.06;350.76;295.16;271.86;275.36;299.36;295.56;298.76000000000005;326.96000000000004;279.36;279.26000000000005;330.36;330.36;274.76000000000005;242.77792619122317;269.38090353596624;273.955091788801;290.66;6150000.0;3560000.0;3610000.0;1410000.0;3610000.0;3150000.0;6170000.0;0.02033333333333333;0.0;0.17350000000000002;0.03333333333333333;0.0;0.02033333333333333;2.9639224641601336;12018.15234375;0.0;2472.82373046875;17550.93359375;474954.58433080046;475913.7724094861;250840.08027593608;250840.08027593608;243619.39806823345;430412.23801567365;438822.1517515752;437269.4612400554;472456.96783784614;530450.6945909645;468816.9679330348;436948.6013565401;442382.39042806684;467659.9626277319;463429.53646658803;412781.6760409978;472261.1364313418;438822.1517515752;438653.9296755554;239996.17471937067;239996.17471937067;470189.461290968;201639.53591441232;201639.53591441232;273.8253861530758;1796717.4021293814;842944.5969079175;203931.15203752977;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1066170299249.864;408035675634.82153;897527822764.9026;40881.79204399908;8951.664179218522;-0.0;4819.292673143242;4087067.5124313906;791990.4441038462;3.2112147975372114;532600.959153257;3.771502251914892;0.2685916270143208
4920;2019-07-08 03:00:45.121;560;564;192;192;171;40;63;33;-11;39;782;221;-14;25;262;225;256;540;176;63;63;16;617;356;361;140;361;315;619;143.0;-1.0;1090.0;203.0;0.0;0;15;100;1;0;0;0;0;0;0;1;1;0;0;0;17463.412109375;12086.54296875;0.0;2485.75244140625;573.0;280642;573.0;1173.0;Calculated values ==>;1562547645.121;329.16;329.56;292.36;292.36;290.26000000000005;277.16;273.955091788801;279.46000000000004;276.46000000000004;272.06;277.06;351.36;295.26000000000005;271.76000000000005;275.66;299.36;295.66;298.76000000000005;327.16;279.46000000000004;279.46000000000004;330.46000000000004;330.46000000000004;274.76000000000005;242.56692532238324;269.38090353596624;273.955091788801;290.76000000000005;6170000.0;3560000.0;3610000.0;1400000.0;3610000.0;3150000.0;6190000.0;0.02383333333333333;0.0;0.18166666666666667;0.03383333333333333;0.0;0.02383333333333333;2.9612480268089314;12086.54296875;0.0;2485.75244140625;17463.412109375;475612.84638535854;475969.71950414276;250391.08451016987;250391.08451016987;243227.34322915864;430412.23801567365;438989.9883500334;437269.4612400554;472588.21769833704;531080.4967838326;468939.19020613644;436787.6458509821;442832.06594697013;467659.9626277319;463561.2915065947;411981.7897267222;472313.7933251063;438989.9883500334;438989.9883500334;240414.4444865203;240414.4444865203;470324.29699050833;201652.2198818276;201652.2198818276;273.83033583093123;1797009.241838474;843145.5061959965;203972.48108133892;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1066386938960.4286;408119991090.04126;897716857415.3953;42803.798846744714;9090.071942177032;-0.0;5656.550148492238;4087765.0202102843;792140.8194690133;3.2112147975372114;532688.2738484247;3.9493037519198153;0.27686481646847416
4921;2019-07-08 03:01:45.101;566;567;191;191;171;41;65;34;-11;39;787;222;-14;24;262;225;256;542;174;65;65;15;618;358;363;140;363;315;620;261.0;0.0;1093.0;266.0;0.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;17439.990234375;12091.330078125;0.0;2519.41162109375;574.0;280643;574.0;1173.0;Calculated values ==>;1562547705.101;329.76000000000005;329.86;292.26000000000005;292.26000000000005;290.26000000000005;277.26000000000005;274.1680685717883;279.66;276.56;272.06;277.06;351.86;295.36;271.76000000000005;275.56;299.36;295.66;298.76000000000005;327.36;279.66;279.66;330.56;330.56;274.66;242.56692532238324;269.38090353596624;274.1680685717883;290.56;6180000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3150000.0;6200000.0;0.0435;0.0;0.18216666666666667;0.044333333333333336;0.0;0.0435;2.961098042936078;12091.330078125;0.0;2519.41162109375;17439.990234375;476392.1413913705;476298.6238763961;249989.88733453213;249989.88733453213;243194.7902755811;430280.9020939914;438880.1015656627;437269.4612400554;472588.21769833704;531605.0685653338;469061.33558536053;436787.6458509821;442682.42722630623;467377.75337343523;463263.0670591279;411574.7673259884;472494.62063689914;438880.1015656627;438880.1015656627;240832.718256323;240832.718256323;470225.6346856305;202108.49260705392;202108.49260705392;274.0172245873985;1797300.0065708691;843346.9213106928;204014.1768786395;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1066604066560.4977;408203963090.068;897905794415.4553;42838.48978597843;11886.52663215023;-0.0;10299.564989699482;4088478.468053871;792315.5661888588;3.2112147975372114;532821.1971520765;4.450464100074061;0.29429700138410037
4922;2019-07-08 03:02:45.112;571;569;191;191;170;42;67;34;-12;39;790;222;-14;24;263;225;256;544;172;66;66;14;621;358;363;140;363;314;622;287.0;-1.0;1058.0;208.0;0.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;17501.01171875;12144.099609375;0.0;2535.39135742188;576.0;280644;575.0;1172.0;Calculated values ==>;1562547765.112;330.26000000000005;330.06;292.26000000000005;292.26000000000005;290.16;277.36;274.1680685717883;279.86;276.56;271.96000000000004;277.06;352.16;295.36;271.76000000000005;275.56;299.46000000000004;295.66;298.76000000000005;327.56;279.76000000000005;279.76000000000005;330.66;330.76000000000005;274.56;242.56692532238324;269.2639976450953;274.1680685717883;290.36;6210000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3140000.0;6220000.0;0.04783333333333333;0.0;0.17633333333333334;0.034666666666666665;0.0;0.04783333333333333;2.958273404799266;12144.099609375;0.0;2535.39135742188;17501.01171875;476777.2403221509;476355.6610700313;249905.25811258747;249905.25811258747;242806.70571336904;430280.9020939914;439216.07561312395;437339.1761139985;472588.21769833704;531994.5521251713;469199.5962977113;437019.13673288765;442888.86602837057;467507.2221363894;463263.0670591279;410323.4505029337;472548.2859155711;439048.280311298;439048.280311298;241250.99604349316;241669.27786274583;470126.95240123506;202166.77500864686;202166.77500864686;274.0399114939227;1797591.2349688334;843548.9202508301;204056.30795935186;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1066821906490.2;408287978489.9532;898094529010.1974;41468.73339491034;9289.286149609725;-0.0;11330.832003643478;4089181.1570487865;792492.0636470685;3.2112147975372114;533001.4835065479;4.2296324640003204;0.25410208511538335
4923;2019-07-08 03:03:45.122;575;570;190;190;169;43;69;34;-12;39;793;222;-15;26;263;225;257;546;172;67;68;13;620;359;364;139;364;314;621;266.0;-1.0;1133.0;319.0;0.0;0;23;100;1;0;0;0;0;0;0;1;1;0;0;0;17426.880859375;12116.7900390625;0.0;2550.9970703125;577.0;280645;576.0;1174.0;Calculated values ==>;1562547825.122;330.66;330.16;292.16;292.16;290.06;277.46000000000004;274.27422755570615;280.06;276.56;271.96000000000004;277.06;352.46000000000004;295.36;271.66;275.76000000000005;299.46000000000004;295.66;298.86;327.76000000000005;279.86;279.96000000000004;330.76000000000005;330.86;274.46000000000004;242.35481222062532;269.2639976450953;274.27422755570615;290.36;6200000.0;3590000.0;3640000.0;1390000.0;3640000.0;3140000.0;6210000.0;0.044333333333333336;0.0;0.18883333333333333;0.05316666666666667;0.0;0.044333333333333336;2.963170994765965;12116.7900390625;0.0;2550.9970703125;17426.880859375;477495.6166166689;476627.3328011127;249592.10804907125;249592.10804907125;242516.241159746;430214.79039162316;439329.79719206213;437339.1761139985;472719.2527797885;532308.9173677488;469199.5962977113;436858.596315483;443186.763454987;467365.9715764312;463113.4986451415;411156.95700796123;472983.4148507591;438993.869243743;439162.0244259253;241669.27786274583;242087.5637286956;470163.3332718048;202283.49540680795;202283.49540680795;274.0898878396258;1797882.3492512335;843751.1280268817;204098.7015940046;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1067040042840.1653;408371692439.9399;898282960410.1675;44386.34770687448;14242.278046489;-0.0;10501.614786514203;4089896.7353010224;792688.1926980661;3.2112147975372114;533183.4508859464;4.713065442277431;0.3212175627308881
4924;2019-07-08 03:04:45.133;578;572;191;190;169;43;70;35;-8;40;795;223;9;29;263;225;257;547;172;69;69;11;622;358;363;138;363;313;623;0.0;-1.0;1057.0;180.0;0.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;17272.34375;12149.16015625;0.0;2531.32934570312;578.0;280646;577.0;1173.0;Calculated values ==>;1562547885.133;330.96000000000004;330.36;292.26000000000005;292.16;290.06;277.46000000000004;274.1680685717883;280.16;276.66;272.36;277.16;352.66;295.46000000000004;274.06;276.06;299.46000000000004;295.66;298.86;327.86;280.06;280.06;330.86;330.96000000000004;274.26000000000005;242.14157278889297;269.14681796795327;274.1680685717883;290.36;6220000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3130000.0;6230000.0;0.0;0.0;0.17616666666666667;0.030000000000000002;0.0;0.0;2.960496287568518;12149.16015625;0.0;2531.32934570312;17272.34375;477702.79673871305;476684.9052721892;249863.21028678512;249509.05310061242;242453.21821644338;430280.9020939914;439717.1983153084;438201.1285570381;472947.9820155742;532592.9632368105;469459.2526892444;440836.3383662121;443834.65588331444;467507.2221363894;463263.0670591279;410318.5209523524;472883.8021590794;439550.530927348;439550.530927348;242087.5637286956;242505.85365607988;470101.35966640816;202082.2013820922;202283.49540680795;274.0069877173217;1798171.5624686207;843953.3813512124;204141.06207874554;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1067258182824.8672;408454807674.8263;898471094894.9104;41596.28433731963;8040.57474852948;-0.0;0.0;4090613.3885960993;792873.9171810182;3.2112147975372114;533270.9803865148;3.381144687256193;0.26403147341289085
4925;2019-07-08 03:05:45.123;583;574;191;191;168;42;71;34;1;40;796;223;19;34;263;225;257;549;172;69;70;9;622;358;363;138;362;313;623;-2.0;-1.0;1011.0;282.0;0.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;17257.111328125;12171.5234375;0.0;2518.59008789062;579.0;280647;578.0;1175.0;Calculated values ==>;1562547945.123;331.46000000000004;330.56;292.26000000000005;292.26000000000005;289.96000000000004;277.36;274.1680685717883;280.26000000000005;276.56;273.26000000000005;277.16;352.76;295.46000000000004;275.06;276.56;299.46000000000004;295.66;298.86;328.06;280.06;280.16;330.96000000000004;331.06;274.06;242.14157278889297;269.14681796795327;274.1680685717883;290.36;6220000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3130000.0;6230000.0;0.0;0.0;0.16849999999999998;0.047;0.0;0.0;2.9653928718911953;12171.5234375;0.0;2518.59008789062;17257.111328125;478446.17733957915;476984.8332131419;249863.21028678512;249863.21028678512;242132.81792624746;430280.9020939914;439883.4970131265;439606.97596512566;472947.9820155742;532697.6553714613;469459.2526892444;442348.23877446656;444568.9331196101;467648.2160412544;463263.0670591279;410318.5209523524;473191.59338417905;439550.530927348;439717.1983153084;242505.85365607988;242924.1476594651;469904.45810332865;201832.63810663574;202283.49540680795;273.90973033192995;1798459.2599700743;844156.0199357986;204183.13772692185;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1067475946524.9019;408537593874.8395;898658863594.9403;40064.975929155546;12599.375539844568;-0.0;0.0;4091293.785680011;793045.8881001843;3.2112147975372114;533270.9803865148;3.5850200461673927;0.3057402185698846
4926;2019-07-08 03:06:45.124;589;576;191;191;169;41;72;34;9;40;797;223;29;40;263;226;257;550;171;70;71;6;620;357;362;137;362;313;622;198.0;-1.0;897.0;126.0;0.0;0;20;100;1;0;0;0;0;0;0;1;1;0;0;0;17173.0234375;12099.8154296875;0.0;2516.20458984375;581.0;280648;580.0;1174.0;Calculated values ==>;1562548005.124;332.06;330.76000000000005;292.26000000000005;292.26000000000005;290.06;277.26000000000005;274.0616903277293;280.36;276.56;274.06;277.16;352.86;295.46000000000004;276.06;277.16;299.46000000000004;295.76000000000005;298.86;328.16;280.16;280.26000000000005;331.16;331.26000000000005;273.76000000000005;241.92719264551067;269.14681796795327;274.0616903277293;290.26000000000005;6200000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3130000.0;6220000.0;0.033;0.0;0.14950000000000002;0.021;0.0;0.033;2.962566546106528;12099.8154296875;0.0;2516.20458984375;17173.0234375;479568.524716729;477404.4507627903;249905.25811258747;249905.25811258747;242484.67871902353;430346.717906069;440267.06782150705;440836.3383662121;473078.44118532055;532802.3385954703;469459.2526892444;443834.65588331444;445442.62595952844;467648.2160412544;463544.24104893836;411156.95700796123;473471.2566189498;439936.2520002742;440101.83946078573;243342.44575359824;243760.74795305103;469744.696391452;201890.46011794067;201890.46011794067;273.92775643791845;1798746.1825425446;844358.2844646039;204225.0950486294;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1067693450150.5034;408620095250.0676;898846666725.4597;35722.40879811658;5624.938961743738;-0.0;7860.975518313888;4091925.357747177;793197.7599192723;3.2112147975372114;533336.4896078174;3.3667389078844714;0.1970415926017674
4927;2019-07-08 03:07:45.144;594;579;192;191;169;40;73;33;12;40;798;223;36;46;263;226;257;551;173;70;72;3;619;356;361;137;361;312;621;-2.0;-1.0;901.0;243.0;0.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;17132.9375;12103.89453125;0.0;2484.56811523438;583.0;280649;581.0;1172.0;Calculated values ==>;1562548065.144;332.56;331.06;292.36;292.26000000000005;290.06;277.16;273.955091788801;280.46000000000004;276.46000000000004;274.36;277.16;352.96000000000004;295.46000000000004;276.76000000000005;277.76000000000005;299.46000000000004;295.76000000000005;298.86;328.26000000000005;280.16;280.36;331.26000000000005;331.46000000000004;273.46000000000004;241.92719264551067;269.02936301313275;273.955091788801;290.46000000000004;6190000.0;3560000.0;3610000.0;1370000.0;3610000.0;3120000.0;6210000.0;0.0;0.0;0.15016666666666667;0.0405;0.0;0.0;2.9572167896533625;12103.89453125;0.0;2484.56811523438;17132.9375;480418.68557686254;477971.27238206216;250304.82540903284;249947.483266769;242516.241159746;430412.23801567365;440647.96367074497;441504.51939280285;473078.44118532055;532981.3109619208;469596.8130238755;445059.4903884575;446502.0201951406;467788.9545893743;463692.9327583057;411568.4772396858;473750.129691009;440154.36420568853;440483.78149257216;243760.74795305103;244597.3647265701;469449.5019888445;201201.42644768686;201890.46011794067;273.65417647823494;1799032.1608446022;844560.0492800752;204266.78204552707;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1067910422450.4344;408702322650.0415;899034229225.4001;36085.51445725825;10864.047059416884;-0.0;0.0;4092523.9565739017;793335.2139388105;3.2112147975372114;533402.0195731589;3.2182665613493784;0.2733148712607985
4928;2019-07-08 03:08:45.135;599;581;192;192;169;39;73;32;13;39;799;223;39;50;263;227;257;553;175;71;73;0;616;356;361;135;361;311;618;285.0;-1.0;961.0;313.0;0.0;0;11;100;1;0;0;0;0;0;0;1;1;0;0;0;17033.7734375;12016.9404296875;0.0;2460.80712890625;585.0;280650;583.0;1174.0;Calculated values ==>;1562548125.135;333.06;331.26000000000005;292.36;292.36;290.06;277.06;273.955091788801;280.46000000000004;276.36;274.46000000000004;277.06;353.06000000000006;295.46000000000004;277.06;278.16;299.46000000000004;295.86;298.86;328.46000000000004;280.26000000000005;280.46000000000004;331.46000000000004;331.66;273.16;241.49495122638035;268.91163127593666;273.955091788801;290.66;6160000.0;3560000.0;3610000.0;1350000.0;3610000.0;3110000.0;6180000.0;0.0475;0.0;0.16016666666666665;0.05216666666666667;0.0;0.0475;2.9619592004412825;12016.9404296875;0.0;2460.80712890625;17033.7734375;481493.59856565524;478624.87558053876;250434.49456906272;250434.49456906272;242611.54679483917;430412.23801567365;440647.96367074497;441865.84420653095;473241.2657668606;533160.1184356257;469734.13242668274;445690.6980614366;447264.18199385295;467788.9545893743;463824.4608297027;412774.2159945347;474430.2348970867;440319.24944479857;440647.96367074497;244597.3647265701;245433.99809710225;469426.83520598995;201206.43664035527;201206.43664035527;273.6561371138699;1799316.8407270606;844761.0260868284;204307.9873241326;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1068126989960.2073;408783910409.95593;899221101190.2041;38545.61511184913;13992.164125173942;-0.0;11373.47253394351;4093145.78936408;793542.3179615341;3.2112147975372114;533496.7842940018;4.414447172276459;0.30041546935206603
4929;2019-07-08 03:09:45.095;604;584;192;192;169;39;74;32;15;39;799;223;42;51;263;227;257;553;174;71;74;-2;617;355;360;135;360;309;618;93.0;0.0;772.0;238.0;0.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;16974.36328125;12087.6767578125;0.0;2427.49829101562;587.0;280651;585.0;1172.0;Calculated values ==>;1562548185.095;333.56;331.56;292.36;292.36;290.06;277.06;273.8482719121499;280.56;276.36;274.66;277.06;353.06000000000006;295.46000000000004;277.36;278.26000000000005;299.46000000000004;295.86;298.86;328.46000000000004;280.26000000000005;280.56;331.66;331.86;272.96000000000004;241.49495122638035;268.67533136820026;273.8482719121499;290.56;6170000.0;3550000.0;3600000.0;1350000.0;3600000.0;3090000.0;6180000.0;0.015500000000000002;0.0;0.12866666666666665;0.03966666666666666;0.0;0.015500000000000002;2.9566090368718654;12087.6767578125;0.0;2427.49829101562;16974.36328125;482103.2957875994;479067.6409736099;250434.49456906272;250434.49456906272;242611.54679483917;430477.46260093397;441026.24236554437;442581.67753276543;473241.2657668606;533308.410934082;470008.05317070324;446509.7460264576;447785.0797391884;467929.4390683793;463972.5866278886;412376.9533776292;474430.2348970867;440535.73838924203;441026.24236554437;245433.99809710225;246270.64818160105;469230.471024758;200844.318288286;200844.318288286;273.50987232345625;1799600.0529324708;844961.763982312;204348.69604540552;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1068343145760.3448;408864856410.00745;899406977190.3224;31103.54022278968;10645.984058546721;-0.0;3722.819823197505;4093725.8120524855;793747.4989845947;3.2112147975372114;533622.5028621004;3.1327451409692166;0.24430447890808885
4930;2019-07-08 03:10:45.116;609;586;192;192;170;38;75;32;18;39;799;222;44;53;263;228;257;554;174;71;75;1;615;355;360;131;360;307;617;125.0;-1.0;508.0;237.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16970.849609375;12076.802734375;0.0;2398.23315429688;589.0;280652;587.0;1174.0;Calculated values ==>;1562548245.116;334.06;331.76000000000005;292.36;292.36;290.16;276.96000000000004;273.8482719121499;280.66;276.36;274.96000000000004;277.06;353.06000000000006;295.36;277.56;278.46000000000004;299.46000000000004;295.96000000000004;298.86;328.56;280.26000000000005;280.66;331.86;332.06;273.26000000000005;240.61611355647437;268.43790593516167;273.8482719121499;290.56;6150000.0;3550000.0;3600000.0;1310000.0;3600000.0;3070000.0;6170000.0;0.020833333333333332;0.0;0.08466666666666667;0.0395;0.0;0.020833333333333332;2.9613489691232613;12076.802734375;0.0;2398.23315429688;16970.849609375;483051.0310175915;479479.7188695756;250478.09393852632;250478.09393852632;242967.49291513363;430477.46260093397;441189.06381045876;443435.5918674444;473759.9231585776;533456.5562643654;470160.6437842797;447177.4714065356;448441.18314597476;467929.4390683793;464103.7369688208;413167.0198669612;474706.39983823296;440535.73838924203;441189.06381045876;246270.64818160105;247107.31509690773;470066.8993565604;200703.71753817986;200703.71753817986;273.4547199102629;1799883.0287129986;845163.2051241716;204388.92454910514;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1068559221360.0153;408944684339.8857;899591841870.0404;20551.298693211065;10639.84568182603;-0.0;5010.111380672477;4094156.4197027422;793924.9429824973;3.2112147975372114;533695.3027597376;2.500944110545561;0.19589709243502273
4931;2019-07-08 03:11:45.116;615;589;192;192;171;38;76;32;13;38;800;221;38;53;263;228;257;553;173;72;76;-3;613;355;360;128;360;308;615;-2.0;-2.0;1077.0;263.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16936.736328125;11965.83984375;0.0;2416.37963867188;591.0;280653;589.0;1174.0;Calculated values ==>;1562548305.116;334.66;332.06;292.36;292.36;290.26000000000005;276.96000000000004;273.8482719121499;280.76000000000005;276.36;274.46000000000004;276.96000000000004;353.16;295.26000000000005;276.96000000000004;278.46000000000004;299.46000000000004;295.96000000000004;298.86;328.46000000000004;280.36;280.76000000000005;332.06;332.26000000000005;272.86;239.943914813709;268.5567601203482;273.8482719121499;290.46000000000004;6130000.0;3550000.0;3600000.0;1280000.0;3600000.0;3080000.0;6150000.0;0.0;0.0;0.1795;0.04383333333333333;0.0;0.0;2.961042774855585;11965.83984375;0.0;2416.37963867188;16936.736328125;484134.4462837911;480153.476654952;250565.86768273707;250565.86768273707;243358.65036573363;430477.46260093397;441351.550520343;442491.83973573893;474050.2932466569;533486.862226083;469903.4100371286;446132.43613918;448254.08648987196;467929.4390683793;464103.7369688208;413939.78397238447;474803.4154592214;440699.58282389754;441351.550520343;247107.31509690773;247943.99896000302;470082.60878908826;200931.0160613471;200703.71753817986;273.5438563798113;1800165.5919291445;845363.5604789893;204429.04632237987;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1068775221360.0153;409022384339.8857;899776341870.0404;43360.167849553334;11797.811481232653;-0.0;0.0;4094689.0152572654;794111.9234588561;3.2112147975372114;533737.0536879099;3.835150714964455;0.3194502975957143
4932;2019-07-08 03:12:45.136;619;591;193;193;172;38;77;31;6;38;805;220;26;53;263;229;257;555;171;73;77;-6;614;355;360;126;360;308;615;190.0;-1.0;1172.0;279.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17026.193359375;11992.365234375;0.0;2438.912109375;593.0;280654;591.0;1175.0;Calculated values ==>;1562548365.136;335.06;332.26000000000005;292.46000000000004;292.46000000000004;290.36;276.96000000000004;273.8482719121499;280.86;276.26000000000005;273.76000000000005;276.96000000000004;353.66;295.16;275.76000000000005;278.46000000000004;299.46000000000004;296.06;298.86;328.66;280.46000000000004;280.86;332.26000000000005;332.46000000000004;272.56;239.4893008659735;268.5567601203482;273.8482719121499;290.26000000000005;6140000.0;3550000.0;3600000.0;1260000.0;3600000.0;3080000.0;6150000.0;0.03166666666666666;0.0;0.19533333333333333;0.0465;0.0;0.03166666666666666;2.963257784890597;11992.365234375;0.0;2438.912109375;17026.193359375;484592.96730854845;480445.48606513324;250929.20399201591;250929.20399201591;243686.09873781528;430477.46260093397;441513.7055510032;441446.09905818984;474307.44796210685;534008.5390614033;469782.67929403676;444402.3695586691;448254.08648987196;467929.4390683793;464234.7764519513;413555.4997765368;475105.59850705386;440863.08308527886;441513.7055510032;247943.99896000302;248780.69988749037;470061.5837748559;200987.87362735852;200987.87362735852;273.56613352448227;1800448.7106845884;845563.2787384798;204469.52057385558;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1068991293359.9465;409098609739.86145;899961203469.9817;46969.506700822385;12511.927521858626;-0.0;7616.651344248748;4095442.013460709;794314.5721442036;3.2112147975372114;533800.5469397899;4.649490406751075;0.3232011304690537
4933;2019-07-08 03:13:45.127;621;594;193;193;173;39;79;32;-3;39;813;219;13;40;264;229;257;557;172;73;78;-5;612;356;361;137;361;308;614;311.0;-1.0;1430.0;319.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16145.3076171875;11992.2275390625;0.0;1406.47058105469;594.0;280655;592.0;1175.0;Calculated values ==>;1562548425.127;335.26000000000005;332.56;292.46000000000004;292.46000000000004;290.46000000000004;277.06;273.955091788801;281.06;276.36;272.86;277.06;354.46000000000004;295.06;274.46000000000004;277.16;299.56;296.06;298.86;328.86;280.46000000000004;280.96000000000004;332.36;332.56;272.66;241.92719264551067;268.5567601203482;273.955091788801;290.36;6120000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;6140000.0;0.05183333333333333;0.0;0.23833333333333334;0.05316666666666667;0.0;0.05183333333333333;2.9631039296838675;11992.2275390625;0.0;1406.47058105469;16145.3076171875;485098.6812360829;480998.19270867034;250974.06592602565;250974.06592602565;244048.87547762142;430412.23801567365;441625.88944252714;440082.6566914647;472980.6827117325;534842.7981688094;469661.8765517251;442491.83973573893;446417.86147193075;467917.8483940991;464087.17984003224;414319.99460369884;475530.3660794211;440647.96367074497;441463.73940184334;248362.34728340767;249199.05678690012;468661.43441217777;201303.40434228498;201303.40434228498;273.69407118232044;1800725.0983958254;845763.1203647687;204501.56062297453;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1069207560915.5791;409177497905.0922;900145975750.5222;56909.05514322117;14214.535265382632;-0.0;12448.310700587108;4096307.538297072;794537.2592600035;3.2112147975372114;533967.7298761166;6.237315025682508;0.4059365241709488
4934;2019-07-08 03:14:45.117;620;595;194;194;174;40;81;32;5;40;819;219;20;35;264;229;257;558;171;74;80;-4;614;356;361;142;361;309;615;253.0;-1.0;1244.0;255.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16101.4873046875;12052.8349609375;0.0;1399.2565917968802;595.0;280656;593.0;1174.0;Calculated values ==>;1562548485.117;335.16;332.66;292.56;292.56;290.56;277.16;273.955091788801;281.26000000000005;276.36;273.66;277.16;355.06000000000006;295.06;275.16;276.66;299.56;296.06;298.86;328.96000000000004;280.56;281.16;332.46000000000004;332.66;272.76000000000005;242.98782864720522;268.67533136820026;273.955091788801;290.26000000000005;6140000.0;3560000.0;3610000.0;1420000.0;3610000.0;3090000.0;6150000.0;0.042166666666666665;0.0;0.20733333333333331;0.042499999999999996;0.0;0.042166666666666665;2.9604282360527177;12052.8349609375;0.0;1399.2565917968802;16101.4873046875;484735.24677150307;481027.96875218797;251294.7103248409;251294.7103248409;244345.1642420763;430412.23801567365;441949.20867466513;441083.1268105331;472424.0149512065;535395.2326647986;469524.4353171711;443321.5776185104;445506.6431651295;467917.8483940991;464087.17984003224;413555.4997765368;475557.72093356506;440811.79925200954;441787.71154795174;248780.69988749037;249617.41799618208;468070.66303951683;201338.6373864705;201338.6373864705;273.7078486874551;1800993.7768996686;845963.4624897137;204524.93778590873;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1069424124815.6135;409261183955.1055;900331044900.5516;49707.024140588976;11336.111090254468;-0.0;10138.935960475792;4097195.8575466904;794750.1458259921;3.2112147975372114;534155.9255604795;5.2915244378373405;0.34029084145843463
4935;2019-07-08 03:15:45.118;617;595;194;194;174;41;82;33;12;40;815;217;30;35;264;229;257;561;172;75;81;-3;615;356;361;145;361;309;616;21.0;-1.0;1224.0;243.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16111.80859375;11986.1640625;0.0;1396.24670410156;596.0;280657;594.0;1175.0;Calculated values ==>;1562548545.118;334.86;332.66;292.56;292.56;290.56;277.26000000000005;273.955091788801;281.36;276.46000000000004;274.36;277.16;354.66;294.86;276.16;276.66;299.56;296.06;298.86;329.26000000000005;280.66;281.26000000000005;332.56;332.76000000000005;272.86;243.61107973660833;268.67533136820026;273.955091788801;290.36;6150000.0;3560000.0;3610000.0;1450000.0;3610000.0;3090000.0;6160000.0;0.0035;0.0;0.20400000000000001;0.0405;0.0;0.0035;2.962795682625412;11986.1640625;0.0;1396.24670410156;16111.80859375;484196.5870682891;480912.38079021143;251249.35246882137;251249.35246882137;244310.9016783506;430412.23801567365;442110.38373763114;442134.79477467417;472028.77388759464;534978.1270211897;469282.1893316024;444783.8392473439;445506.6431651295;467917.8483940991;464087.17984003224;413167.0198669612;475886.00575677655;440975.2914610382;441949.20867466513;249199.05678690012;250035.78352995744;467753.9469974688;201274.15200128744;201274.15200128744;273.6826300286154;1801262.2255059;846163.7908200836;204548.2340349441;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1069640728425.3519;409347285390.0015;900516447990.3276;49135.5711257709;10792.431697345346;-0.0;842.362698356822;4098019.55956772;794934.5534224081;3.2112147975372114;534247.4379077062;4.54106263672144;0.35539207541172746
4936;2019-07-08 03:16:45.118;616;595;194;194;174;42;84;33;17;41;806;215;38;40;264;229;257;561;173;76;83;-2;614;357;362;148;362;310;616;281.0;-1.0;1335.0;254.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16184.3720703125;12017.14453125;0.0;1391.26428222656;596.0;280658;594.0;1174.0;Calculated values ==>;1562548605.118;334.76000000000005;332.66;292.56;292.56;290.56;277.36;274.0616903277293;281.56;276.46000000000004;274.86;277.26000000000005;353.76;294.66;276.96000000000004;277.16;299.56;296.06;298.86;329.26000000000005;280.76000000000005;281.46000000000004;332.56;332.76000000000005;272.96000000000004;244.22491754036054;268.7936212382143;274.0616903277293;290.46000000000004;6140000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3100000.0;6160000.0;0.04683333333333333;0.0;0.2225;0.042333333333333334;0.0;0.04683333333333333;2.9602741543848796;12017.14453125;0.0;1391.26428222656;16184.3720703125;484165.4546723353;480912.38079021143;251249.35246882137;251249.35246882137;244310.9016783506;430346.717906069;442222.9895933941;442671.98866168805;471730.980663899;533965.4552249111;468901.11156396026;445742.4428687401;446029.80726630177;467777.34666785965;463939.2883609972;413555.4997765368;475886.00575677655;440924.4576432406;442061.818510252;249199.05678690012;250035.78352995744;467435.94244764873;201651.0927046136;201651.0927046136;273.8343916615391;1801531.3603447673;846363.8183916982;204571.46329316348;497784.3755147444;0;23;0;33;49;50;0;2;98;100;1069857628425.3519;409435185390.0015;900702147990.3276;53627.149350449065;11251.558639121822;-0.0;11259.235658564065;4098875.9155716887;795118.2533418786;3.2112147975372114;534348.2845606806;5.678372781385515;0.3604061054654328
4937;2019-07-08 03:17:45.109;615;596;194;193;174;42;85;33;22;40;777;214;45;49;265;229;257;563;174;77;85;-2;616;358;363;138;363;312;617;173.0;-1.0;1094.0;203.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17031.10546875;12049.5947265625;0.0;2398.49560546875;596.0;280659;594.0;1175.0;Calculated values ==>;1562548665.109;334.66;332.76000000000005;292.56;292.46000000000004;290.56;277.36;274.1680685717883;281.66;276.46000000000004;275.36;277.16;350.86;294.56;277.66;278.06;299.66;296.06;298.86;329.46000000000004;280.86;281.66;332.56;332.76000000000005;272.96000000000004;242.14157278889297;269.02936301313275;274.1680685717883;290.56;6160000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;6170000.0;0.028833333333333332;0.0;0.18233333333333332;0.03383333333333333;0.0;0.028833333333333332;2.962795682625412;12049.5947265625;0.0;2398.49560546875;17031.10546875;483798.94608632446;480942.3522037939;251204.1995861391;250840.08027593608;244276.75828914097;430280.9020939914;442174.86015567573;443002.71056877903;472947.9820155742;530782.513304676;468501.26290358853;446358.7080335891;446930.7417295069;467765.86006012256;463791.1003516643;412774.2159945347;476064.0097040819;440873.7416961306;442174.86015567573;249199.05678690012;250035.78352995744;468820.06781444605;201926.37760976053;201926.37760976053;273.94627987373093;1801808.1144712889;846564.3444685455;204603.03988832794;497784.3755147444;0;23;0;33;49;50;0;2;98;101;1070075095800.1238;409520972519.9115;900888720000.1318;43956.25137619437;9029.903185258529;-0.0;6927.164580073888;4099688.98859764;795287.2401717439;3.2112147975372114;534499.8151628433;4.146798487873491;0.27821825721107946
4938;2019-07-08 03:18:45.109;616;596;193;193;174;44;87;34;17;40;736;215;39;56;265;228;257;565;175;79;87;-2;615;360;365;133;365;314;616;93.0;-1.0;1115.0;293.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17047.62890625;11967.2607421875;0.0;2445.83471679688;597.0;280660;595.0;1175.0;Calculated values ==>;1562548725.109;334.76000000000005;332.76000000000005;292.46000000000004;292.46000000000004;290.56;277.56;274.38016830617;281.86;276.56;274.86;277.16;346.76;294.66;277.06;278.76000000000005;299.66;295.96000000000004;298.86;329.66;281.06;281.86;332.66;332.86;272.96000000000004;241.05796691057077;269.2639976450953;274.38016830617;290.66;6150000.0;3600000.0;3650000.0;1330000.0;3650000.0;3140000.0;6160000.0;0.015500000000000002;0.0;0.18583333333333335;0.04883333333333333;0.0;0.015500000000000002;2.962641291116331;11967.2607421875;0.0;2445.83471679688;17047.62890625;484053.7959810515;481057.8737884925;250884.54274379497;250884.54274379497;244310.9016783506;430148.3826014536;442078.96600834065;441838.2919045499;473598.1776897576;526320.9060097164;468344.4771181295;445099.93830332055;447545.94486895227;467484.0592496592;463361.4524620667;413167.0198669612;476485.7937794599;440772.66656542826;442078.96600834065;249617.41799618208;250454.15340279948;469502.8659822866;202220.04213634948;202220.04213634948;274.0697524501513;1802092.103924414;846764.4849307851;204643.40930768015;497784.3755147444;0;23;0;33;49;50;0;2;98;101;1070293495800.1238;409602272519.9115;901076520000.1318;44529.05808192391;13052.311231143261;-0.0;3717.8133200158636;4100426.3661764576;795471.2586252139;3.2112147975372114;534588.5233120107;4.2530199572689495;0.333191321572339
4939;2019-07-08 03:19:45.120;617;597;193;193;173;44;89;34;11;40;735;217;35;56;265;227;257;566;176;80;88;-2;618;360;365;131;365;315;619;127.0;-1.0;925.0;186.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17067.181640625;12029.0263671875;0.0;2452.87353515625;597.0;280661;595.0;1176.0;Calculated values ==>;1562548785.12;334.86;332.86;292.46000000000004;292.46000000000004;290.46000000000004;277.56;274.38016830617;282.06;276.56;274.26000000000005;277.16;346.66;294.86;276.66;278.76000000000005;299.66;295.86;298.86;329.76000000000005;281.16;281.96000000000004;332.66;332.86;272.96000000000004;240.61611355647437;269.38090353596624;274.38016830617;290.76000000000005;6180000.0;3600000.0;3650000.0;1310000.0;3650000.0;3150000.0;6190000.0;0.021166666666666667;0.0;0.15416666666666667;0.031000000000000003;0.0;0.021166666666666667;2.9651626879598347;12029.0263671875;0.0;2452.87353515625;17067.181640625;483861.47061019135;480856.87533991685;250751.74420621115;250751.74420621115;243880.30126599985;430148.3826014536;442402.23115914676;440713.3703373002;473856.7996405058;526137.2210542052;468449.83609443565;444315.00789404113;447355.88499070413;467484.0592496592;463228.9603270487;411975.0902293153;476270.31112514937;440937.14457736025;442240.75960155786;249617.41799618208;250454.15340279948;469774.3068606054;202406.09686542535;202406.09686542535;274.1421421447884;1802376.4461317654;846964.4906507508;204684.23936052824;497784.3755147444;0;23;0;33;49;50;0;2;98;101;1070512535949.8245;409681487039.8032;901265254594.8739;36739.03799358071;8288.414509850581;-0.0;5076.500361248138;4101103.7244690857;795649.1306100322;3.2112147975372114;534661.8226950114;3.4597637880766325;0.24398701091328914
4940;2019-07-08 03:20:45.110;617;597;193;193;172;44;89;35;11;41;751;219;35;54;265;227;257;568;175;80;89;-1;619;360;364;128;364;315;621;265.0;-1.0;909.0;142.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17174.810546875;12063.376953125;0.0;2462.69750976562;598.0;280662;596.0;1176.0;Calculated values ==>;1562548845.11;334.86;332.86;292.46000000000004;292.46000000000004;290.36;277.56;274.38016830617;282.06;276.66;274.26000000000005;277.26000000000005;348.26;295.06;276.66;278.56;299.66;295.86;298.86;329.96000000000004;281.16;282.06;332.76000000000005;332.96000000000004;273.06;239.943914813709;269.38090353596624;274.38016830617;290.66;6190000.0;3600000.0;3640000.0;1280000.0;3640000.0;3150000.0;6210000.0;0.04416666666666667;0.0;0.1515;0.023666666666666666;0.0;0.04416666666666667;2.965007986476237;12063.376953125;0.0;2462.69750976562;17174.810546875;483749.5435060563;480625.3520888973;250664.18111710742;250664.18111710742;243487.34503796906;430148.3826014536;442610.33407865284;440713.3703373002;474339.62717879337;527822.6431967781;468694.66840166104;444315.00789404113;447070.25265591755;467625.08733946737;463228.9603270487;411568.4772396858;476327.07387448836;441151.0922300985;442610.33407865284;250035.78352995744;250872.52762923925;470276.7756715117;202581.0672860953;202581.0672860953;274.21013958847254;1802661.748508384;847165.2272167808;204725.19562539377;497784.3755147444;0;23;0;33;49;50;0;2;98;101;1070731199499.8593;409759174089.81555;901454223094.9039;36077.04391225754;6335.465098454855;-0.0;10601.292616671291;4101710.424018284;795770.9759625102;3.2112147975372114;534792.4491951357;3.6495614670581964;0.20710929132914707
