;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4941;2019-07-08 03:21:45.101;617;598;193;193;172;43;90;35;11;42;776;219;37;49;265;228;257;569;175;81;90;1;618;359;364;141;364;314;620;87.0;0.0;754.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16155.8388671875;12056.48828125;0.0;1423.25622558594;598.0;280663;596.0;1175.0;Calculated values ==>;1562548905.101;334.86;332.96000000000004;292.46000000000004;292.46000000000004;290.36;277.46000000000004;274.27422755570615;282.16;276.66;274.26000000000005;277.36;350.76;295.06;276.86;278.06;299.66;295.96000000000004;298.86;330.06;281.26000000000005;282.16;332.76000000000005;332.96000000000004;273.26000000000005;242.77792619122317;269.2639976450953;274.27422755570615;290.66;6180000.0;3590000.0;3640000.0;1410000.0;3640000.0;3140000.0;6200000.0;0.0145;0.0;0.12566666666666668;0.02333333333333333;0.0;0.0145;2.962486721181614;12056.48828125;0.0;1423.25622558594;16155.8388671875;483861.47061019135;480887.1720580536;250707.86693821702;250707.86693821702;243520.19167225756;430214.79039162316;442770.8624740845;440927.56204847124;472751.9947874012;530526.4046931311;468833.5784711037;444808.1289173907;446545.99598913855;467625.08733946737;463510.5090081324;411975.0902293153;476598.7515096026;441314.5531615306;442770.8624740845;250035.78352995744;250872.52762923925;468704.9404502916;202180.51988810353;202180.51988810353;274.04981480169744;1802939.4622576684;847366.1959444901;204757.5737158409;497784.3755147444;0;23;0;33;49;50;0;2;98;101;1070949566740.498;409839861985.0516;901642894790.4558;30002.544964819546;6218.903146451054;-0.0;3488.559967496724;4102261.0046610506;795875.5800052301;3.2112147975372114;534909.8470213648;2.9459021317970318;0.2079127428362142
4942;2019-07-08 03:22:45.121;617;598;193;193;171;42;90;35;11;43;799;219;38;46;265;228;257;569;175;80;90;3;619;358;363;145;363;314;621;-1.0;-1.0;709.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16149.046875;12097.2958984375;0.0;1414.28015136719;599.0;280664;597.0;1176.0;Calculated values ==>;1562548965.121;334.86;332.96000000000004;292.46000000000004;292.46000000000004;290.26000000000005;277.36;274.1680685717883;282.16;276.66;274.26000000000005;277.46000000000004;353.06000000000006;295.06;276.96000000000004;277.76000000000005;299.66;295.96000000000004;298.86;330.06;281.16;282.16;332.86;333.06;273.46000000000004;243.61107973660833;269.2639976450953;274.1680685717883;290.66;6190000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3140000.0;6210000.0;0.0;0.0;0.11816666666666667;0.011833333333333333;0.0;0.0;2.9648531065853683;12097.2958984375;0.0;1414.28015136719;16149.046875;483749.5435060563;480771.53932134015;250664.18111710742;250664.18111710742;243162.34538439888;430280.9020939914;442977.54009388597;440927.56204847124;472325.57890635525;532937.4030323016;468833.5784711037;444954.14487134095;446114.40113514924;467765.86006012256;463659.26402989647;411568.4772396858;476477.27757200337;441364.16243693535;442977.54009388597;250454.15340279948;251290.9062238717;468352.8904771392;202134.8063933375;202180.51988810353;274.02746850338036;1803208.7593745615;847567.5445731018;204781.22773435348;497784.3755147444;0;23;0;33;49;50;0;2;98;101;1071167739440.4287;409925690585.0243;901831357590.3959;28217.34395991497;3150.247328324987;-0.0;0.0;4102746.3321238495;795953.6822845797;3.2112147975372114;534938.9280448625;2.321534599118315;0.17055221526766345
4943;2019-07-08 03:23:45.132;617;598;193;193;170;40;91;35;12;43;804;217;39;47;265;229;257;570;175;80;90;5;617;358;363;149;363;313;619;191.0;-1.0;804.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16117.3525390625;12039.4345703125;0.0;1397.51806640625;599.0;280665;597.0;1176.0;Calculated values ==>;1562549025.132;334.86;332.96000000000004;292.46000000000004;292.46000000000004;290.16;277.16;274.1680685717883;282.26000000000005;276.66;274.36;277.46000000000004;353.56000000000006;294.86;277.06;277.86;299.66;296.06;298.86;330.16;281.16;282.16;332.86;333.06;273.66;244.42749628697553;269.14681796795327;274.1680685717883;290.66;6170000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3130000.0;6190000.0;0.03183333333333333;0.0;0.13399999999999998;0.028166666666666666;0.0;0.03183333333333333;2.9648531065853683;12039.4345703125;0.0;1397.51806640625;16117.3525390625;483973.2867381278;481002.6824024201;250751.74420621115;250751.74420621115;242902.85973148246;430280.9020939914;443137.14487336105;441292.71172936825;471797.38380554324;533534.8743971565;468728.27960797376;445297.55985454115;446452.1327793413;467765.86006012256;463791.1003516643;412376.9533776292;476869.7129651483;441364.16243693535;442977.54009388597;250454.15340279948;251290.9062238717;467999.4618644289;201945.00640244232;201945.00640244232;273.9535407225444;1803477.6953318657;847768.7208689603;204804.66368193907;497784.3755147444;0;23;0;33;49;50;0;2;98;101;1071385579370.131;410013906754.90375;902019492075.1388;32072.59251380807;7493.867162179289;-0.0;7672.868989177622;4103248.840370069;796042.3995003876;3.2112147975372114;535002.8803421236;3.5156281295563634;0.22453969091430154
4944;2019-07-08 03:24:45.122;617;598;194;194;171;40;92;34;13;42;785;215;42;52;265;229;258;570;175;80;91;5;618;357;362;139;362;313;620;-2.0;-1.0;718.0;57.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17049.21875;12068.283203125;0.0;2408.61865234375;599.0;280666;597.0;1178.0;Calculated values ==>;1562549085.122;334.86;332.96000000000004;292.56;292.56;290.26000000000005;277.16;274.0616903277293;282.36;276.56;274.46000000000004;277.36;351.66;294.66;277.36;278.36;299.66;296.06;298.96000000000004;330.16;281.16;282.26000000000005;332.86;333.06;273.66;242.35481222062532;269.14681796795327;274.0616903277293;290.66;6180000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;6200000.0;0.0;0.0;0.11966666666666666;0.0095;0.0;0.0;2.969895373773439;12068.283203125;0.0;2408.61865234375;17049.21875;483861.47061019135;480887.1720580536;251069.95124094523;251069.95124094523;243194.7902755811;430346.717906069;443501.124914463;441444.2932139741;473013.37450241524;531545.5445524799;468484.01136252005;445732.1121024689;447167.02832255303;467906.3786984534;463939.2883609972;412370.4320520283;476748.5935897196;441576.36550645786;443342.4248480381;250454.15340279948;251290.9062238717;469374.27755306003;201966.83321110808;201945.00640244232;273.95751544211134;1803754.0373613029;847969.5850341629;204836.3762016327;497784.3755147444;0;23;0;33;49;50;0;2;99;101;1071603043120.1655;410100292354.9175;902207260775.1687;28657.469380342965;2540.3707212485438;-0.0;0.0;4103754.839871959;796126.004212988;3.2112147975372114;535066.8102602811;2.1550080544205876;0.15450125161270556
4945;2019-07-08 03:25:45.103;617;599;194;194;171;39;92;33;14;41;764;216;43;57;265;230;258;570;177;80;91;5;619;356;361;134;361;314;620;-2.0;-1.0;875.0;87.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17139.80078125;12040.392578125;0.0;2427.96118164062;600.0;280667;597.0;1177.0;Calculated values ==>;1562549145.103;334.86;333.06;292.56;292.56;290.26000000000005;277.06;273.955091788801;282.36;276.46000000000004;274.56;277.26000000000005;349.56000000000006;294.76000000000005;277.46000000000004;278.86;299.66;296.16;298.96000000000004;330.16;281.16;282.26000000000005;332.86;333.16;273.66;241.2770596917726;269.2639976450953;273.955091788801;290.86;6190000.0;3560000.0;3610000.0;1340000.0;3610000.0;3140000.0;6200000.0;0.0;0.0;0.14583333333333334;0.0145;0.0;0.0;2.967219050198833;12040.392578125;0.0;2427.96118164062;17139.80078125;483749.5435060563;481033.041091329;251069.95124094523;251069.95124094523;243194.7902755811;430412.23801567365;443705.0340120716;441384.1414952521;473565.85517348704;529266.4860645531;468466.8690088573;445680.9202930856;447688.0038891409;468046.64453070954;464218.37197162234;411968.9668647485;476748.5935897196;441787.71154795174;443546.9278479287;250454.15340279948;251709.28920128586;470052.5991512875;201654.53191599477;201945.00640244232;273.83123801516894;1804038.8556361194;848170.4270453778;204876.6682703499;497784.3755147444;0;23;0;33;49;50;0;2;99;101;1071819874434.9724;410182166419.8446;902395301210.0012;34960.568063641695;3891.771974911745;-0.0;0.0;4104284.822302588;796179.5884283651;3.2112147975372114;535066.8102602811;2.6853324630889333;0.19919666788347784
4946;2019-07-08 03:26:45.103;619;599;194;194;172;39;93;33;15;40;768;218;43;57;265;230;258;569;177;80;92;4;617;356;361;132;361;314;619;-1.0;-1.0;633.0;79.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17022.07421875;12023.916015625;0.0;2446.03857421875;600.0;280668;598.0;1175.0;Calculated values ==>;1562549205.103;335.06;333.06;292.56;292.56;290.36;277.06;273.955091788801;282.46000000000004;276.46000000000004;274.66;277.16;349.96000000000004;294.96000000000004;277.46000000000004;278.86;299.66;296.16;298.96000000000004;330.06;281.16;282.36;332.96000000000004;333.16;273.56;240.83765695389522;269.2639976450953;273.955091788801;290.86;6170000.0;3560000.0;3610000.0;1320000.0;3610000.0;3140000.0;6190000.0;0.0;0.0;0.1055;0.013166666666666667;0.0;0.0;2.9621770467150625;12023.916015625;0.0;2446.03857421875;17022.07421875;484259.22369750397;481148.36238987837;251114.50089538752;251114.50089538752;243553.14888363812;430412.23801567365;443862.8476542991;441535.7918162193;473727.59171134117;529686.6175703827;468711.4193172521;445680.9202930856;447688.0038891409;468046.64453070954;464218.37197162234;412767.3155615537;476720.0832791932;441787.71154795174;443705.0340120716;250872.52762923925;251709.28920128586;470224.6814958697;201583.59321222294;201945.00640244232;273.8035507848067;1804323.5379277861;848370.9629503257;204917.28493498208;497784.3755147444;0;23;0;33;49;50;0;2;99;101;1072036474434.9724;410261966419.8446;902583701210.0012;25314.95695272161;3537.1076624013485;-0.0;0.0;4104787.1183443908;796241.495758676;3.2112147975372114;535066.8102602811;1.9939291748278052;0.15207970639777874
4947;2019-07-08 03:27:45.104;620;600;194;194;171;38;94;33;19;40;781;220;44;59;265;231;258;570;175;80;93;4;618;356;360;129;360;314;620;-1.0;-1.0;803.0;94.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17066.361328125;12037.6376953125;0.0;2443.33569335938;601.0;280669;599.0;1176.0;Calculated values ==>;1562549265.104;335.16;333.16;292.56;292.56;290.26000000000005;276.96000000000004;273.955091788801;282.56;276.46000000000004;275.06;277.16;351.26;295.16;277.56;279.06;299.66;296.26000000000005;298.96000000000004;330.16;281.16;282.46000000000004;333.06;333.26000000000005;273.56;240.16925963744896;269.2639976450953;273.955091788801;290.66;6180000.0;3560000.0;3600000.0;1290000.0;3600000.0;3140000.0;6200000.0;0.0;0.0;0.13383333333333333;0.015666666666666666;0.0;0.0;2.964542812260181;12037.6376953125;0.0;2443.33569335938;17066.361328125;484290.7278364338;481178.7829288993;251069.95124094523;251069.95124094523;243194.7902755811;430412.23801567365;444222.35671622586;442139.7394027526;474114.60106150573;531050.9559254063;468955.66077814595;445825.62605872244;447971.5428111246;468186.6588226815;464349.45330830896;412370.4320520283;476748.5935897196;441998.2104767617;444065.411795852;251290.9062238717;252127.67657613798;470627.93931277987;201606.87842804886;201945.00640244232;273.8126403406371;1804607.6129593006;848571.4792403538;204958.03039973768;497784.3755147444;0;23;0;33;49;50;0;2;99;101;1072252778040.5707;410340267725.06116;902772104350.5222;32191.31456044785;4214.663287194119;-0.0;0.0;4105266.3452619747;796306.0949267361;3.2112147975372114;535066.8102602811;2.5140559871563255;0.1882902815084328
4948;2019-07-08 03:28:45.104;621;601;194;194;172;39;95;33;23;40;796;220;46;57;265;231;258;571;174;80;94;4;616;356;361;136;361;313;618;318.0;-1.0;1029.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16122.74609375;11972.7421875;0.0;1419.36779785156;601.0;280670;599.0;1177.0;Calculated values ==>;1562549325.104;335.26000000000005;333.26000000000005;292.56;292.56;290.36;277.06;273.955091788801;282.66;276.46000000000004;275.46000000000004;277.16;352.76;295.16;277.76000000000005;278.86;299.66;296.26000000000005;298.96000000000004;330.26000000000005;281.16;282.56;333.06;333.26000000000005;273.56;241.71165711629368;269.14681796795327;273.955091788801;290.56;6160000.0;3560000.0;3610000.0;1360000.0;3610000.0;3130000.0;6180000.0;0.053000000000000005;0.0;0.17149999999999999;0.015500000000000002;0.0;0.053000000000000005;2.9670636819984977;11972.7421875;0.0;1419.36779785156;16122.74609375;484655.7165468279;481554.1686619252;251159.2497077439;251159.2497077439;243586.2174276467;430412.23801567365;444177.6072395959;442945.74777951854;473208.68934220774;532697.6553714613;469094.1068900942;446308.544671297;447876.98117718834;468046.64453070954;464349.45330830896;413159.75807969784;477139.9643089915;441787.71154795174;444020.37124934135;251290.9062238717;252127.67657613798;469683.74434536137;201744.6061142603;201744.6061142603;273.86637568528994;1804884.188854483;848771.5657393773;204990.21959549777;497784.3755147444;0;23;0;33;49;50;0;2;99;101;1072469078040.5707;410419767725.06116;902960204350.5222;41365.995795591785;4153.056642582067;-0.0;12840.615552159297;4105879.322848275;796375.8259261509;3.2112147975372114;535173.8153898824;4.357764986560564;0.21800570239830516
4949;2019-07-08 03:29:45.125;622;601;194;194;172;39;97;33;11;41;811;220;38;52;265;231;258;570;174;81;96;5;617;356;361;142;361;313;619;-2.0;-2.0;1122.0;95.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16092.306640625;12037.7294921875;0.0;1402.65661621094;602.0;280671;600.0;1177.0;Calculated values ==>;1562549385.125;335.36;333.26000000000005;292.56;292.56;290.36;277.06;273.955091788801;282.86;276.46000000000004;274.26000000000005;277.26000000000005;354.26;295.16;276.96000000000004;278.36;299.66;296.26000000000005;298.96000000000004;330.16;281.26000000000005;282.76000000000005;333.16;333.36;273.66;242.98782864720522;269.14681796795327;273.955091788801;290.56;6170000.0;3560000.0;3610000.0;1420000.0;3610000.0;3130000.0;6190000.0;0.0;0.0;0.187;0.01583333333333333;0.0;0.0;2.966908135747275;12037.7294921875;0.0;1402.65661621094;16092.306640625;484687.27608260943;481439.3435599557;251114.50089538752;251114.50089538752;243553.14888363812;430412.23801567365;444491.22601722035;441140.86030291184;472522.5091947854;534266.9862343854;469094.1068900942;445152.2762234786;447167.02832255303;468046.64453070954;464349.45330830896;412767.3155615537;476869.7129651483;441949.20867466513;444334.5580357216;251709.28920128586;252546.06836287308;468964.41255619563;201694.51092317625;201744.6061142603;273.8468362058447;1805152.7415874302;848971.7230336118;205013.7446964836;497784.3755147444;0;23;0;33;49;50;0;2;99;101;1072685753850.2402;410503196914.9339;903148070080.2356;44776.46733401056;4231.773442522806;-0.0;0.0;4106597.4279554435;796445.7239658412;3.2112147975372114;535280.8579711159;3.646341733137397;0.26174835527864104
4950;2019-07-08 03:30:45.105;622;602;194;194;172;39;98;33;1;41;816;218;27;47;265;231;258;571;173;81;97;6;618;356;361;146;361;312;620;120.0;-1.0;883.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16228.5908203125;12072.2333984375;0.0;1394.72790527344;602.0;280672;600.0;1176.0;Calculated values ==>;1562549445.105;335.36;333.36;292.56;292.56;290.36;277.06;273.955091788801;282.96000000000004;276.46000000000004;273.26000000000005;277.26000000000005;354.76;294.96000000000004;275.86;277.86;299.66;296.26000000000005;298.96000000000004;330.26000000000005;281.26000000000005;282.86;333.16;333.36;273.76000000000005;243.81672145450628;269.02936301313275;273.955091788801;290.46000000000004;6180000.0;3560000.0;3610000.0;1460000.0;3610000.0;3120000.0;6200000.0;0.02;0.0;0.14716666666666667;0.009833333333333333;0.0;0.02;2.9643873981638023;12072.2333984375;0.0;1394.72790527344;16228.5908203125;484576.32832955604;481469.8874392949;251069.95124094523;251069.95124094523;243520.19167225756;430412.23801567365;444647.61353300465;439825.72986527404;471995.6991225075;534862.9090815671;468988.9296012791;443742.5085081118;446645.12888361624;468046.64453070954;464349.45330830896;412370.4320520283;476898.28885271953;441949.20867466513;444491.22601722035;251709.28920128586;252546.06836287308;468514.36943292903;201778.85160699673;201778.85160699673;273.8797294263202;1805421.9926194197;849172.5724189784;205037.0484636575;497784.3755147444;0;23;0;33;49;50;0;2;99;101;1072902281650.3091;410589568114.96136;903335507580.2952;35032.56558367648;2622.8992586216673;-0.0;4854.247488204473;4107262.281538211;796502.8271976114;3.2112147975372114;535321.2965495096;3.1565927436643553;0.18486732656195587
4951;2019-07-08 03:31:45.106;621;602;194;194;173;40;99;33;-5;41;811;216;-2;40;266;231;258;571;173;82;99;6;617;357;362;146;362;312;619;294.0;-1.0;959.0;75.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16116.7001953125;12034.873046875;0.0;1392.2219238281198;602.0;280673;600.0;1177.0;Calculated values ==>;1562549505.106;335.26000000000005;333.36;292.56;292.56;290.46000000000004;277.16;274.0616903277293;283.06;276.46000000000004;272.66;277.26000000000005;354.26;294.76000000000005;272.96000000000004;277.16;299.76000000000005;296.26000000000005;298.96000000000004;330.26000000000005;281.36;283.06;333.16;333.36;273.76000000000005;243.81672145450628;269.02936301313275;274.0616903277293;290.46000000000004;6170000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3120000.0;6190000.0;0.049;0.0;0.15983333333333333;0.0125;0.0;0.049;2.966908135747275;12034.873046875;0.0;1392.2219238281198;16116.7001953125;484544.7050058075;481584.64594223455;251114.50089538752;251114.50089538752;243880.30126599985;430346.717906069;444603.8499484956;438895.3439655771;471995.6991225075;534340.5168238301;468745.2490244883;439361.88655270665;445639.04230116797;468035.31262452714;464202.0896790568;412767.3155615537;477019.1967192547;441900.3260764663;444603.8499484956;251709.28920128586;252546.06836287308;468514.36943292903;202037.87168222317;202037.87168222317;273.98518266172573;1805691.5412032926;849373.468320656;205060.27343261498;497784.3755147444;0;23;0;33;49;50;0;2;99;101;1073119185265.0471;410677169574.8555;903522710700.0691;37857.719319956064;3330.9562218838237;-0.0;11885.732935047352;4107869.7107019913;796552.4434868135;3.2112147975372114;535460.7987111988;3.9527841720559427;0.19179158255634626
4952;2019-07-08 03:32:45.116;618;602;194;194;172;41;101;33;0;41;796;215;12;40;266;231;258;572;172;83;100;6;618;357;362;137;362;313;620;188.0;-1.0;951.0;89.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17080.638671875;12082.5654296875;0.0;2393.80737304688;602.0;280674;600.0;1176.0;Calculated values ==>;1562549565.116;334.96000000000004;333.36;292.56;292.56;290.36;277.26000000000005;274.0616903277293;283.26000000000005;276.46000000000004;273.16;277.26000000000005;352.76;294.66;274.36;277.16;299.76000000000005;296.26000000000005;298.96000000000004;330.36;281.46000000000004;283.16;333.16;333.36;273.76000000000005;241.92719264551067;269.14681796795327;274.0616903277293;290.36;6180000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3130000.0;6200000.0;0.03133333333333333;0.0;0.1585;0.014833333333333334;0.0;0.03133333333333333;2.9643873981638023;12082.5654296875;0.0;2393.80737304688;17080.638671875;484004.6712469229;481469.8874392949;251069.95124094523;251069.95124094523;243520.19167225756;430346.717906069;444916.35920612566;439451.9958300971;473176.1828425327;532697.6553714613;468484.01136252005;441292.71172936825;445442.62595952844;468035.31262452714;464202.0896790568;412370.4320520283;477047.83804693405;442061.818510252;444760.2433828497;251709.28920128586;252546.06836287308;469744.696391452;201985.7839856208;201985.7839856208;273.9648974033061;1805968.2318012235;849574.4804710377;205091.82893512462;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1073336421465.0126;410762083724.84204;903710241950.0393;37638.3945773495;3971.7572006864957;-0.0;7606.933061113171;4108498.949840083;796613.3095746494;3.2112147975372114;535623.2646676216;3.3998215927302424;0.19120770663323405
4953;2019-07-08 03:33:45.117;617;601;194;194;172;41;102;33;9;40;765;214;31;42;266;232;258;572;174;83;102;4;616;358;363;131;363;312;618;316.0;1.0;1065.0;156.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17089.244140625;12032.1845703125;0.0;2418.68310546875;602.0;280675;600.0;1177.0;Calculated values ==>;1562549625.117;334.86;333.26000000000005;292.56;292.56;290.36;277.26000000000005;274.1680685717883;283.36;276.46000000000004;274.06;277.16;349.66;294.56;276.26000000000005;277.36;299.76000000000005;296.36;298.96000000000004;330.36;281.46000000000004;283.36;333.16;333.36;273.56;240.61611355647437;269.02936301313275;274.1680685717883;290.56;6160000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3120000.0;6180000.0;0.05266666666666667;0.00016666666666666666;0.17750000000000002;0.026000000000000002;0.0;0.05266666666666667;2.966908135747275;12032.1845703125;0.0;2418.68310546875;17089.244140625;484084.9921407765;481554.1686619252;251159.2497077439;251159.2497077439;243586.2174276467;430280.9020939914;444873.2866390601;441049.9834432025;473856.7996405058;529524.2052922209;468501.26290358853;444330.10568784666;445927.53570144763;467895.03022007534;464185.92985963024;413159.75807969784;477289.09298328793;441851.56343584816;444873.2866390601;251709.28920128586;252546.06836287308;470359.3316552544;202141.44241903664;202141.44241903664;274.03005162309495;1806252.9855712655;849775.4400708643;205131.93369095796;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1073553925090.6141;410842485065.0644;903897745075.5579;42406.26603178945;6973.665120141663;0.0;12783.877128921236;4109165.999797651;796704.5229477728;3.2112147975372114;535793.1909183988;4.301735347354609;0.23736255829085293
4954;2019-07-08 03:34:45.117;616;601;194;194;172;41;104;34;14;40;764;216;39;48;266;231;258;571;175;84;103;3;618;357;362;127;362;311;620;-2.0;-1.0;940.0;117.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17071.037109375;12054.986328125;0.0;2425.67822265625;602.0;280676;600.0;1179.0;Calculated values ==>;1562549685.117;334.76000000000005;333.26000000000005;292.56;292.56;290.36;277.26000000000005;274.0616903277293;283.56;276.56;274.56;277.16;349.56000000000006;294.76000000000005;277.06;277.96000000000004;299.76000000000005;296.26000000000005;298.96000000000004;330.26000000000005;281.56;283.46000000000004;333.16;333.36;273.46000000000004;239.71726792356844;268.91163127593666;274.0616903277293;290.66;6180000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3110000.0;6200000.0;0.0;0.0;0.15666666666666668;0.0195;0.0;0.0;2.9719496109142205;12054.986328125;0.0;2425.67822265625;17071.037109375;483718.15437540115;481324.39817741077;251069.95124094523;251069.95124094523;243520.19167225756;430346.717906069;445383.06367426197;442015.9671382998;474371.58956060285;529495.6207309405;468884.06514597475;445690.6980614366;446979.90345957945;468035.31262452714;464202.0896790568;412370.4320520283;476898.28885271953;442222.9895933941;445227.76711394324;251709.28920128586;252546.06836287308;470798.7943030168;201839.007950474;202141.44241903664;273.90769970929546;1806537.654581682;849976.1664950179;205172.30336869234;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1073771425090.6141;410919885065.0644;904084645075.5579;37627.7236060927;5244.715833874585;-0.0;0.0;4109832.9497113;796806.3427890562;3.2112147975372114;535899.7232278065;2.9606679506745612;0.22355093306172555
4955;2019-07-08 03:35:45.148;618;601;194;194;172;40;104;34;18;41;781;219;44;46;266;232;258;571;175;84;104;3;617;357;362;135;362;309;619;-1.0;-1.0;782.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16154.470703125;12074.173828125;0.0;1404.70068359375;602.0;280677;600.0;1180.0;Calculated values ==>;1562549745.148;334.96000000000004;333.26000000000005;292.56;292.56;290.36;277.16;274.0616903277293;283.56;276.56;274.96000000000004;277.26000000000005;351.26;295.06;277.56;277.76000000000005;299.76000000000005;296.36;298.96000000000004;330.26000000000005;281.56;283.56;333.16;333.36;273.46000000000004;241.49495122638035;268.67533136820026;274.0616903277293;290.66;6170000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3090000.0;6190000.0;0.0;0.0;0.13033333333333333;0.013333333333333334;0.0;0.0;2.974470348497693;12074.173828125;0.0;1404.70068359375;16154.470703125;484116.31243427243;481439.3435599557;251114.50089538752;251114.50089538752;243553.14888363812;430346.717906069;445383.06367426197;443026.34146199;473436.17305719486;531427.3856665845;469524.4353171711;446794.52036748576;447078.50434123585;468035.31262452714;464333.32306390855;412767.3155615537;477019.1967192547;442222.9895933941;445383.06367426197;251709.28920128586;252546.06836287308;469721.2362203577;201889.70920186583;202141.44241903664;273.92746376865983;1806814.6768672562;850177.3467187542;205204.2396847665;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1073988737310.2482;410998525674.93195;904270741175.2445;31428.141071236187;3571.087026913225;-0.0;0.0;4110408.7125731697;796879.8457697014;3.2112147975372114;535899.7232278065;2.596598704715332;0.19114793572968872
4956;2019-07-08 03:36:45.128;620;601;194;194;172;40;105;34;22;41;803;219;48;49;266;232;258;570;173;84;105;4;615;357;361;138;361;309;617;-2.0;-1.0;567.0;6.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16119.0107421875;12046.95703125;0.0;1396.5861816406198;603.0;280678;601.0;1181.0;Calculated values ==>;1562549805.128;335.16;333.26000000000005;292.56;292.56;290.36;277.16;274.0616903277293;283.66;276.56;275.36;277.26000000000005;353.46000000000004;295.06;277.96000000000004;278.06;299.76000000000005;296.36;298.96000000000004;330.16;281.56;283.66;333.26000000000005;333.46000000000004;273.56;242.14157278889297;268.67533136820026;274.0616903277293;290.46000000000004;6150000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3090000.0;6170000.0;0.0;0.0;0.0945;0.001;0.0;0.0;2.9768348327234997;12046.95703125;0.0;1396.5861816406198;16119.0107421875;484624.28027318;481668.87377432274;251204.1995861391;251204.1995861391;243619.39806823345;430346.717906069;445734.66423797165;443615.8663983838;473045.8727645816;533726.0379105828;469524.4353171711;447361.7092104105;447503.02293430583;468175.34348450357;464333.32306390855;413547.89336914156;477111.5290388903;442431.7791291878;445734.66423797165;252127.67657613798;252964.46457616048;469411.85696526687;202196.43040076314;202141.44241903664;274.04689048045776;1807083.532897493;850378.2891395049;205227.5759606318;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1074205565010.3171;411080398374.958;904456079375.3035;22814.13670177515;267.2154265645037;-0.0;0.0;4110860.5808817614;796911.8209615393;3.2112147975372114;535899.7232278065;1.7169098773162437;0.11065511870780692
4957;2019-07-08 03:37:45.109;623;602;194;194;172;39;106;33;24;42;811;218;47;50;266;232;258;569;174;84;105;5;615;356;361;140;361;308;617;-1.0;0.0;784.0;143.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16123.595703125;11999.8720703125;0.0;1381.24108886719;604.0;280679;602.0;1180.0;Calculated values ==>;1562549865.109;335.46000000000004;333.36;292.56;292.56;290.36;277.06;273.955091788801;283.76000000000005;276.46000000000004;275.56;277.36;354.26;294.96000000000004;277.86;278.16;299.76000000000005;296.36;298.96000000000004;330.06;281.56;283.66;333.36;333.56;273.66;242.56692532238324;268.5567601203482;273.955091788801;290.56;6150000.0;3560000.0;3610000.0;1400000.0;3610000.0;3080000.0;6170000.0;0.0;0.0;0.13066666666666665;0.02383333333333333;0.0;0.0;2.9741579282266772;11999.8720703125;0.0;1381.24108886719;16123.595703125;485050.9641359233;481813.8041811697;251204.1995861391;251204.1995861391;243619.39806823345;430412.23801567365;445888.8890948552;444110.9870452586;472882.7909566239;534634.2816214358;469541.0014751575;447410.61151515384;447833.1889017542;468175.34348450357;464480.4244350529;413547.89336914156;476962.3218919384;442431.7791291878;445734.66423797165;252546.06836287308;253382.8652305231;469237.8977156437;201409.99372733448;202141.44241903664;273.73574238388653;1807352.1361996422;850578.6159249294;205250.71719082125;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1074422096420.1244;411163771964.8838;904641120760.1387;31712.929793542076;6383.231711721369;-0.0;0.0;4111314.829211281;796967.223804518;3.2112147975372114;535899.7232278065;2.8470098901397285;0.22591242852460075
4958;2019-07-08 03:38:45.109;625;603;194;194;172;39;106;33;27;42;810;216;47;52;266;233;258;570;175;84;106;5;613;357;361;141;361;308;615;309.0;-1.0;743.0;196.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16090.921875;11998.7822265625;0.0;1387.42834472656;604.0;280680;602.0;1179.0;Calculated values ==>;1562549925.109;335.66;333.46000000000004;292.56;292.56;290.36;277.06;274.0616903277293;283.76000000000005;276.46000000000004;275.86;277.36;354.16;294.76000000000005;277.86;278.36;299.76000000000005;296.46000000000004;298.96000000000004;330.16;281.56;283.76000000000005;333.36;333.56;273.66;242.77792619122317;268.5567601203482;274.0616903277293;290.66;6130000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3080000.0;6150000.0;0.0515;0.0;0.12383333333333332;0.03266666666666666;0.0;0.0515;2.9716374554061464;11998.7822265625;0.0;1387.42834472656;16090.921875;485554.99042514706;482186.92490810354;251294.7103248409;251294.7103248409;243686.09873781528;430346.717906069;445888.8890948552;444547.7262109147;472751.9947874012;534530.0113664168;469299.032968294;447410.61151515384;448113.97177139675;468175.34348450357;464464.4457187545;414311.7454471809;477352.7841317766;442431.7791291878;445888.8890948552;252546.06836287308;253382.8652305231;469101.2764714543;201661.13293029438;201661.13293029438;273.8383107060226;1807620.5905127933;850778.6047107367;205273.7894361012;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1074638696420.1244;411248071964.8838;904825920760.1387;30077.456467916818;8736.378022344557;-0.0;12577.729442474883;4111829.749096793;797093.2205523018;3.2112147975372114;536004.5376398271;3.8391420528645823;0.22003974471787976
4959;2019-07-08 03:39:45.110;627;604;194;194;173;39;108;33;30;42;805;215;49;52;266;233;258;568;176;84;107;5;614;356;361;142;361;307;615;90.0;0.0;795.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16061.2431640625;11991.31640625;0.0;1381.8740234375;605.0;280681;603.0;1179.0;Calculated values ==>;1562549985.11;335.86;333.56;292.56;292.56;290.46000000000004;277.06;273.955091788801;283.96000000000004;276.46000000000004;276.16;277.36;353.66;294.66;278.06;278.36;299.76000000000005;296.46000000000004;298.96000000000004;329.96000000000004;281.56;283.86;333.46000000000004;333.66;273.66;242.98782864720522;268.43790593516167;273.955091788801;290.76000000000005;6140000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;6150000.0;0.015000000000000001;0.0;0.1325;0.025833333333333333;0.0;0.015000000000000001;2.971481110794798;11991.31640625;0.0;1381.8740234375;16061.2431640625;485728.1081467086;482331.2425401781;251294.7103248409;251294.7103248409;244014.92789632158;430412.23801567365;446196.55903543683;445180.40119705;472620.9849758201;534082.2406414337;469315.984377403;447881.39085722744;448301.5085314506;468175.34348450357;464611.2859323508;413931.8487342763;477055.0657979503;442431.7791291878;446042.8533368698;252964.46457616048;253801.27034056993;468964.41255619563;201427.2888840485;201427.2888840485;273.7425012784931;1807888.5296867068;850978.5255310601;205296.86734043332;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1074855300029.8628;411332973379.78125;905010423834.9158;32297.287381472703;6911.375694863802;-0.0;3669.2334667923196;4112349.5472914022;797223.6206730868;3.2112147975372114;536139.9312537634;3.2062578311861203;0.22951328566205162
4960;2019-07-08 03:40:45.110;629;605;195;195;173;39;108;33;33;42;799;214;50;54;266;233;258;569;175;85;108;5;614;356;361;143;361;307;615;-1.0;-1.0;621.0;171.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16052.1396484375;12027.5908203125;0.0;1376.517578125;606.0;280682;604.0;1181.0;Calculated values ==>;1562550045.11;336.06;333.66;292.66;292.66;290.46000000000004;277.06;273.955091788801;283.96000000000004;276.46000000000004;276.46000000000004;277.36;353.06000000000006;294.56;278.16;278.56;299.76000000000005;296.46000000000004;298.96000000000004;330.06;281.66;283.96000000000004;333.56;333.76000000000005;273.66;243.1966462407574;268.43790593516167;273.955091788801;290.66;6140000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;6150000.0;0.0;0.0;0.1035;0.0285;0.0;0.0;2.9763650034099918;12027.5908203125;0.0;1376.517578125;16052.1396484375;486010.80281532113;482475.4394455523;251662.44176628592;251662.44176628592;244014.92789632158;430412.23801567365;446196.55903543683;445611.7091226259;472489.7604950056;533456.5562643654;469195.0296334487;448021.6136539549;448580.67754506104;468175.34348450357;464611.2859323508;413931.8487342763;477203.99654978525;442592.00508711144;446196.55903543683;253382.8652305231;254219.67992080047;468827.3046948051;201181.5013096573;201427.2888840485;273.64637857147835;1808156.1412101444;851178.6830912814;205319.85393711302;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1075071900029.8628;411418473379.78125;905194623834.9158;25298.526508642248;7627.905396476714;-0.0;0.0;4112829.5124071534;797344.781348848;3.2112147975372114;536170.50819932;2.456443272941388;0.21051234077635264
4961;2019-07-08 03:41:45.121;631;606;195;195;175;40;110;33;35;41;792;214;51;55;267;233;258;569;174;85;109;6;612;356;361;143;361;308;614;359.0;-1.0;831.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16031.705078125;11973.42578125;0.0;1376.1330566406198;607.0;280683;604.0;1180.0;Calculated values ==>;1562550105.121;336.26000000000005;333.76000000000005;292.66;292.66;290.66;277.16;273.955091788801;284.16;276.46000000000004;276.66;277.26000000000005;352.36;294.56;278.26000000000005;278.66;299.86;296.46000000000004;298.96000000000004;330.06;281.66;284.06;333.56;333.86;273.76000000000005;243.1966462407574;268.5567601203482;273.955091788801;290.56;6120000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;6140000.0;0.05983333333333333;0.0;0.1385;0.032;0.0;0.05983333333333333;2.973687963238391;11973.42578125;0.0;1376.1330566406198;16031.705078125;486510.986919161;482732.95030437317;251708.72927204784;251708.72927204784;244711.66190972168;430412.23801567365;446503.202962536;445702.7690767803;472391.1323836129;532651.7441594326;469056.771049626;447973.6730041497;448533.76885935507;468303.9457373096;464611.2859323508;414687.6991381782;477324.6233699278;442592.00508711144;446350.00823681615;253382.8652305231;254638.09398592086;468926.6663542118;201490.94370513898;201490.94370513898;273.76737098360786;1808423.5556005477;851378.7282317023;205342.796897901;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1075288539740.4274;411504289110.0049;905379157660.3967;33823.33781397233;8557.94312477033;-0.0;14650.734027812015;4113322.2849361966;797479.6881485897;3.2112147975372114;536292.6200329359;4.272202224741561;0.23057189868504951
4962;2019-07-08 03:42:48.111;632;607;195;195;175;40;111;33;34;41;787;214;50;56;267;233;258;570;172;86;110;5;613;356;361;143;361;309;615;-1.0;-1.0;923.0;191.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16050.6044921875;11964.7275390625;0.0;1385.86328125;607.0;280684;605.0;1181.0;Calculated values ==>;1562550168.111;336.36;333.86;292.66;292.66;290.66;277.16;273.955091788801;284.26000000000005;276.46000000000004;276.56;277.26000000000005;351.86;294.56;278.16;278.76000000000005;299.86;296.46000000000004;298.96000000000004;330.16;281.76000000000005;284.16;333.66;333.86;273.66;243.1966462407574;268.67533136820026;273.955091788801;290.36;6130000.0;3560000.0;3610000.0;1430000.0;3610000.0;3090000.0;6150000.0;0.0;0.0;0.15383333333333335;0.03183333333333333;0.0;0.0;2.9762080377835085;11964.7275390625;0.0;1385.86328125;16050.6044921875;486542.88848080544;482763.4733273137;251662.44176628592;251662.44176628592;244676.8349880672;430412.23801567365;446656.14520981186;445362.51087543863;472391.1323836129;532054.7100592044;468918.2663313994;447644.1459968097;448486.954613219;468303.9457373096;464611.2859323508;414311.7454471809;477352.7841317766;442751.9202415012;446503.202962536;253801.27034056993;254638.09398592086;468827.3046948051;201361.22551882942;201490.94370513898;273.7166799149443;1808704.2312505671;851588.1538258516;205366.96052975516;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1075515933640.4618;411594364810.0185;905573481810.4261;37535.531064025054;8514.33685376856;-0.0;0.0;4113946.5759294336;797629.0468869245;3.2112147975372114;536420.793607457;3.449275656604665;0.2767087566087628
4963;2019-07-08 03:43:45.091;633;608;195;195;175;40;112;33;29;41;784;214;46;57;267;233;257;572;173;86;111;5;611;358;362;143;363;310;613;302.0;0.0;1130.0;277.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16049.2822265625;11944.404296875;0.0;1392.24755859375;608.0;280685;606.0;1180.0;Calculated values ==>;1562550225.091;336.46000000000004;333.96000000000004;292.66;292.66;290.66;277.16;274.1680685717883;284.36;276.46000000000004;276.06;277.26000000000005;351.56000000000006;294.56;277.76000000000005;278.86;299.86;296.46000000000004;298.86;330.36;281.76000000000005;284.26000000000005;333.76000000000005;333.96000000000004;273.66;243.1966462407574;268.7936212382143;274.1680685717883;290.46000000000004;6110000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3100000.0;6130000.0;0.050333333333333334;0.0;0.18833333333333335;0.04616666666666667;0.0;0.050333333333333334;2.973530953021571;11944.404296875;0.0;1392.24755859375;16049.2822265625;486900.65131027054;483133.3441099224;251755.23247361073;251755.23247361073;244746.61269281534;430280.9020939914;446615.9432972033;444438.7475628198;472391.1323836129;531666.0615955687;468779.5142372656;446886.9935722994;448440.235336875;468024.1018388634;464317.31521373475;414696.24811621144;477889.8017455165;442544.37911539245;446462.73675208574;254219.67992080047;255056.51255035817;468827.3046948051;201918.78670186162;201918.78670186162;273.94332095543405;1808958.2661874902;851777.3680386944;205388.94619027007;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1075721916340.5308;411675846210.0458;905749834910.4852;45674.59262881379;12322.276580674226;-0.0;12308.712152527947;4114605.09160299;797793.9455305206;3.2112147975372114;536518.2033878299;5.271606556422695;0.3348372133728551
4964;2019-07-08 03:44:45.112;633;609;195;195;176;41;114;34;20;42;781;214;40;54;267;233;257;571;174;88;113;6;614;358;363;143;363;312;616;325.0;-1.0;1130.0;214.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16077.2177734375;11969.845703125;0.0;1399.86828613281;609.0;280686;606.0;1181.0;Calculated values ==>;1562550285.112;336.46000000000004;334.06;292.66;292.66;290.76000000000005;277.26000000000005;274.1680685717883;284.56;276.56;275.16;277.36;351.26;294.56;277.16;278.56;299.86;296.46000000000004;298.86;330.26000000000005;281.96000000000004;284.46000000000004;333.76000000000005;334.06;273.76000000000005;243.1966462407574;269.02936301313275;274.1680685717883;290.56;6140000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;6160000.0;0.05416666666666667;0.0;0.18833333333333335;0.035666666666666666;0.0;0.05416666666666667;2.9758935737470225;11969.845703125;0.0;1399.86828613281;16077.2177734375;486574.91049776;482938.0218719614;251616.36781977583;251616.36781977583;244974.8133199041;430280.9020939914;446729.08510916616;442705.0933822002;472489.7604950056;531201.6437961148;468501.26290358853;445639.04230116797;447641.31443992414;468024.1018388634;464317.31521373475;413555.4997765368;477381.08019941184;442657.40752815985;446575.86770730716;254219.67992080047;255474.93562877487;468926.6663542118;202039.56122287796;202039.56122287796;273.9903814628105;1809226.0807227066;851976.7232049528;205412.22196594518;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1075939492465.1989;411761676239.91486;905936500220.2004;45325.3418900057;9518.973416350906;-0.0;13245.716601239916;4115363.6898059654;797976.0196505307;3.2112147975372114;536731.2314942036;5.09285628415873;0.299355256862134
4965;2019-07-08 03:45:45.112;632;609;195;195;175;42;115;34;11;42;780;214;33;52;267;233;257;574;175;88;114;6;616;358;363;143;363;313;617;309.0;-1.0;1062.0;240.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16199.3349609375;11974.32421875;0.0;1405.8962402343802;609.0;280687;607.0;1180.0;Calculated values ==>;1562550345.112;336.36;334.06;292.66;292.66;290.66;277.36;274.1680685717883;284.66;276.56;274.26000000000005;277.36;351.16;294.56;276.46000000000004;278.36;299.86;296.46000000000004;298.86;330.56;281.96000000000004;284.56;333.86;334.06;273.76000000000005;243.1966462407574;269.14681796795327;274.1680685717883;290.66;6160000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3130000.0;6170000.0;0.0515;0.0;0.177;0.04;0.0;0.0515;2.9733737654711994;11974.32421875;0.0;1405.8962402343802;16199.3349609375;486216.0431722772;482824.89790502115;251570.50533046536;251570.50533046536;244607.54916316827;430280.9020939914;446882.05092554615;441140.86030291184;472489.7604950056;531021.489441725;468361.76112900267;444422.5366971336;447167.02832255303;468024.1018388634;464317.31521373475;412774.2159945347;477706.9231156906;442657.40752815985;446729.08510916616;254638.09398592086;255474.93562877487;468926.6663542118;201965.60813462382;201965.60813462382;273.9615695418909;1809495.051995493;852176.2579543018;205435.60333699823;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1076157292465.1989;411847476239.91486;906124000220.2004;42334.01963378698;10678.442328783522;-0.0;12605.31906418893;4116094.1844853302;798144.3314484068;3.2112147975372114;536946.6567914154;4.904088182097122;0.30163390854853256
4966;2019-07-08 03:46:45.133;628;609;194;194;175;43;117;35;2;42;780;214;27;46;268;232;258;575;174;90;116;6;617;359;364;143;364;314;618;181.0;-1.0;1097.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16157.1552734375;12018.73828125;0.0;1409.4475097656198;609.0;280688;607.0;1181.0;Calculated values ==>;1562550405.133;335.96000000000004;334.06;292.56;292.56;290.66;277.46000000000004;274.27422755570615;284.86;276.66;273.36;277.36;351.16;294.56;275.86;277.76000000000005;299.96000000000004;296.36;298.96000000000004;330.66;282.16;284.76000000000005;333.86;334.06;273.76000000000005;243.1966462407574;269.2639976450953;274.27422755570615;290.56;6170000.0;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;6180000.0;0.030166666666666668;0.0;0.18283333333333335;0.0315;0.0;0.030166666666666668;2.9758935737470225;12018.73828125;0.0;1409.4475097656198;16157.1552734375;485540.3604312359;482711.6588479684;251159.2497077439;251159.2497077439;244573.08850290533;430214.79039162316;446995.602951207;439542.6058175214;472489.7604950056;530946.0648289103;468222.0069081799;443335.3445281011;446114.40113514924;468013.0124104906;464038.2431886511;412767.3155615537;477735.62038583326;442770.8624740845;446842.6267768364;254638.09398592086;255474.93562877487;468926.6663542118;202299.03222107005;202299.03222107005;274.0959316918051;1809764.783786798;852376.2701212623;205459.07274629836;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1076375468799.8661;411933306269.78394;906312166054.9135;43376.03337255119;8398.770475193964;-0.0;7377.065102432285;4116808.6849136143;798303.3638634013;3.2112147975372114;537113.2349411703;4.405052914128884;0.28825827720553737
4967;2019-07-08 03:47:45.103;624;608;194;194;174;43;118;35;-4;42;780;214;-12;39;268;232;258;577;174;90;117;6;619;359;364;143;364;314;621;243.0;-1.0;987.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16242.6923828125;12088.849609375;0.0;1416.9189453125;608.0;280689;606.0;1180.0;Calculated values ==>;1562550465.103;335.56;333.96000000000004;292.56;292.56;290.56;277.46000000000004;274.27422755570615;284.96000000000004;276.66;272.76000000000005;277.36;351.16;294.56;271.96000000000004;277.06;299.96000000000004;296.36;298.96000000000004;330.86;282.16;284.86;333.76000000000005;333.96000000000004;273.76000000000005;243.1966462407574;269.2639976450953;274.27422755570615;290.56;6190000.0;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;6210000.0;0.0405;0.0;0.16449999999999998;0.034833333333333334;0.0;0.0405;2.973530953021571;12088.849609375;0.0;1416.9189453125;16242.6923828125;484750.7647493644;482226.44200198684;251025.59886576503;251025.59886576503;244141.35979781003;430214.79039162316;447148.32994781114;438605.9282769091;472489.7604950056;530946.0648289103;468222.0069081799;437339.1761139985;445099.93830332055;468013.0124104906;464038.2431886511;411968.9668647485;477673.6254453723;442770.8624740845;446995.602951207;254219.67992080047;255056.51255035817;468926.6663542118;202240.5782578382;202240.5782578382;274.0731898246338;1810034.6475180301;852577.0662388304;205482.614023575;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1076593759599.9702;412019063369.8248;906500471855.0033;38882.100078137155;9289.56540202368;-0.0;9912.578500081438;4117493.826617141;798450.6929610489;3.2112147975372114;537257.2432644116;4.300698900995364;0.2703531730185905
4968;2019-07-08 03:48:45.114;619;607;194;194;173;42;118;35;-4;43;781;214;-8;24;268;232;258;578;175;90;118;7;619;359;364;142;364;315;621;294.0;-1.0;1197.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16183.26953125;12037.6708984375;0.0;1412.97912597656;607.0;280690;606.0;1180.0;Calculated values ==>;1562550525.114;335.06;333.86;292.56;292.56;290.46000000000004;277.36;274.27422755570615;284.96000000000004;276.66;272.76000000000005;277.46000000000004;351.26;294.56;272.36;275.56;299.96000000000004;296.36;298.96000000000004;330.96000000000004;282.16;284.96000000000004;333.76000000000005;333.86;273.86;242.98782864720522;269.38090353596624;274.27422755570615;290.66;6190000.0;3590000.0;3640000.0;1420000.0;3640000.0;3150000.0;6210000.0;0.049;0.0;0.1995;0.034833333333333334;0.0;0.049;2.973687963238391;12037.6708984375;0.0;1412.97912597656;16183.26953125;484036.18001383136;482081.5129946866;251025.59886576503;251025.59886576503;243813.67491626678;430214.79039162316;447148.32994781114;438381.7841653748;472719.4423773052;530975.5538680933;468081.9989468468;437748.17403178074;442682.42722630623;468013.0124104906;464038.2431886511;411968.9668647485;477822.51982681797;442770.8624740845;447148.32994781114;254219.67992080047;254638.09398592086;469162.7822548786;202320.82117969738;202320.82117969738;274.1044066167195;1810304.9134076824;852778.1574368816;205506.20083101926;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1076812199640.5396;412104579045.0477;906689206450.4952;47094.162115642655;9294.994977452146;-0.0;11996.547929637574;4118210.426823246;798605.5926910266;3.2112147975372114;537439.852790745;5.084193321408748;0.3078446411535272
4969;2019-07-08 03:49:45.114;612;605;194;194;173;42;119;36;-4;43;783;214;-8;18;268;232;258;578;175;91;118;7;622;359;364;141;364;316;624;-1.0;-1.0;1173.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16227.4033203125;12109.546875;0.0;1431.23571777344;606.0;280691;605.0;1180.0;Calculated values ==>;1562550585.114;334.36;333.66;292.56;292.56;290.46000000000004;277.36;274.27422755570615;285.06;276.76000000000005;272.76000000000005;277.46000000000004;351.46000000000004;294.56;272.36;274.96000000000004;299.96000000000004;296.36;298.96000000000004;330.96000000000004;282.26000000000005;284.96000000000004;333.66;333.76000000000005;273.86;242.77792619122317;269.49753711883926;274.27422755570615;290.66;6220000.0;3590000.0;3640000.0;1410000.0;3640000.0;3160000.0;6240000.0;0.0;0.0;0.1955;0.024833333333333332;0.0;0.0;2.973844795955792;12109.546875;0.0;1431.23571777344;16227.4033203125;482691.7811597617;481447.6119028513;250893.70705804913;250893.70705804913;243714.57651645518;430214.79039162316;447300.80969654716;438156.60372686957;472850.300935316;531110.1120264261;467941.73593980167;437520.08924640197;441568.442970129;468013.0124104906;464038.2431886511;410735.55946998735;477462.9412878102;442931.079359405;447148.32994781114;253801.27034056993;254219.67992080047;469299.3162826378;202357.8567167548;202320.82117969738;274.11880903034427;1810575.0023481122;852979.3842516602;205529.90262138384;497784.3755147444;0;23;0;33;49;50;0;2;99;102;1077030599640.5396;412189479045.0477;906878506450.4952;46098.65504047744;6629.046245886095;-0.0;0.0;4118987.03363288;798738.2930345545;3.2112147975372114;537539.8240234919;3.8939921622036606;0.2952535570008693
