;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4970;2019-07-08 03:50:45.105;605;603;193;193;177;45;57;37;-19;43;783;213;-24;2;268;230;258;578;175;92;57;8;643;361;366;141;366;301;643;150.0;-1.0;1030.0;134.0;8.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25434.79296875;21626.080078125;0.0;1347.0341796875;605.0;280692;603.0;1182.0;Calculated values ==>;1562550645.105;333.66;333.46000000000004;292.46000000000004;292.46000000000004;290.86;277.66;274.4858918419099;278.86;276.86;271.26000000000005;277.46000000000004;351.46000000000004;294.46000000000004;270.76000000000005;273.36;299.96000000000004;296.16;298.96000000000004;330.96000000000004;282.36;278.86;333.46000000000004;333.66;273.96000000000004;242.77792619122317;267.7187500070086;274.4858918419099;290.66;6430000.0;3610000.0;3660000.0;1410000.0;3660000.0;3010000.0;6430000.0;0.025;0.0;0.1716666666666667;0.022333333333333334;0.0013333333333333333;0.026333333333333334;2.9790421314329527;21626.080078125;0.0;1347.0341796875;25434.79296875;479245.7505197981;478946.54627253424;249748.2169071051;249748.2169071051;244392.94556874927;430081.6785162784;436827.1314667219;439171.4593555984;472850.300935316;532235.8501681656;469899.7121042447;438404.20131815126;442319.071281641;467732.1305133992;463477.27075599786;400392.0459636103;475156.5515846117;442677.7006061853;436827.1314667219;252964.46457616048;253801.27034056993;469398.3044737421;202928.5319575539;205299.14891702487;274.34958459509835;1810922.1352390782;853260.4723064409;205553.05139766767;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1077249566790.3098;412274066354.959;907063578685.301;40555.03586999764;5951.158252861537;-0.0;6096.903540475355;4119709.0394059294;798843.1123466784;3.2112147975372114;537590.6239318132;2.2897678161090296;0.14638506071588406
4971;2019-07-08 03:51:45.106;627;612;195;195;171;40;49;35;-28;43;776;212;-22;-17;267;230;259;586;175;86;48;8;691;357;362;140;362;290;691;192.0;0.0;1902.0;269.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27118.0859375;23402.4453125;0.0;1307.42419433594;613.0;280693;607.0;1181.0;Calculated values ==>;1562550705.106;335.86;334.36;292.66;292.66;290.26000000000005;277.16;274.0616903277293;278.06;276.66;270.36;277.46000000000004;350.76;294.36;270.96000000000004;271.46000000000004;299.86;296.16;299.06;331.76000000000005;281.76000000000005;277.96000000000004;333.86;334.46000000000004;273.96000000000004;242.56692532238324;266.37251300914875;274.0616903277293;290.66;6909999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2900000.0;6909999.999999999;0.032;0.0;0.317;0.04483333333333333;0.0;0.032;2.9752625191701627;23402.4453125;0.0;1307.42419433594;27118.0859375;476949.9174838735;474591.4606918969;248650.1895071589;248650.1895071589;241123.38782464335;430346.717906069;436369.3260602679;440219.6671008146;472980.94656883925;532331.7711619191;471273.7446343223;441104.0640407792;441834.3714290484;468164.148934044;464070.7449757509;274202.491517635;470406.25868851313;442544.37911539245;436194.857971995;254638.09398592086;257148.6733736563;469534.43403505563;201842.13765282382;201842.13765282382;273.90891989752504;1811360.0831951122;853635.716271538;205575.17225276591;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1077467970430.046;412358367759.8572;907240881640.0868;75565.67683501307;12001.537954470059;-0.0;7499.287050213478;4120676.7281385125;798992.7206416555;3.2112147975372114;537703.9274082918;3.847308939183051;0.26383244463255173
4972;2019-07-08 03:52:45.106;668;628;193;192;175;42;37;36;-21;43;763;212;-2;-3;268;228;261;590;174;86;37;8;659;360;364;140;365;286;658;-2.0;-1.0;1646.0;208.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26025.66796875;22271.208984375;0.0;1280.56701660156;622.0;280694;616.0;1182.0;Calculated values ==>;1562550765.106;339.96000000000004;335.96000000000004;292.46000000000004;292.36;290.66;277.36;274.38016830617;276.86;276.76000000000005;271.06;277.46000000000004;349.46000000000004;294.36;272.96000000000004;272.86;299.96000000000004;295.96000000000004;299.26000000000005;332.16;281.76000000000005;276.86;334.76000000000005;335.36;273.96000000000004;242.56692532238324;265.87368984753493;274.38016830617;290.56;6590000.000000001;3600000.0;3640000.0;1400000.0;3650000.0;2860000.0;6580000.0;0.0;0.0;0.2743333333333334;0.034666666666666665;0.0;0.0;2.9763503904056425;22271.208984375;0.0;1280.56701660156;26025.66796875;486701.7194940292;480944.52682772186;249168.16493555985;248829.5266628944;243285.1359002114;430148.3826014536;433749.95420475816;442090.91692739;472980.94656883925;531287.73423583;471810.0706382185;444790.9268721922;444650.6639619747;467872.6978674129;463361.4524620667;391202.90938695095;475170.1927275241;442126.8520443181;433749.95420475816;258404.02479325983;260914.8530628454;469534.43403505563;202632.79632007895;201842.13765282382;274.2302278390473;1811802.9478109975;854016.3300573453;205596.7388461904;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1077685770430.046;412442367759.8572;907413681640.0868;65691.344419939;9252.590107452525;-0.0;0.0;4121853.8699823036;799169.8383755048;3.2112147975372114;537766.4214670436;3.1820927018108542;0.2394267902235208
4973;2019-07-08 03:53:45.116;692;636;189;188;170;42;37;36;-12;43;751;212;11;-4;268;227;262;564;174;86;36;9;605;359;364;140;364;301;606;-1.0;-1.0;1319.0;178.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15518.46875;11874.7431640625;0.0;1357.53186035156;628.0;280695;624.0;1182.0;Calculated values ==>;1562550825.116;342.36;336.76000000000005;292.06;291.96000000000004;290.16;277.36;274.27422755570615;276.86;276.76000000000005;271.96000000000004;277.46000000000004;348.26;294.36;274.26000000000005;272.76000000000005;299.96000000000004;295.86;299.36;329.56;281.76000000000005;276.76000000000005;335.56;335.96000000000004;274.06;242.56692532238324;267.7187500070086;274.27422755570615;290.56;6050000.0;3590000.0;3640000.0;1400000.0;3640000.0;3010000.0;6060000.0;0.0;0.0;0.21983333333333333;0.029666666666666668;0.003;0.003;2.9753882235039923;11874.7431640625;0.0;1357.53186035156;15518.46875;495610.8045454851;487859.6351360692;249875.06065171148;249514.1645210661;243330.84042831988;430214.79039162316;433749.95420475816;440233.639942548;472980.94656883925;528900.8604430988;469779.87437100126;443634.4727813241;441431.40639256994;468013.0124104906;463378.2884684054;418551.460496206;477547.9112547986;442126.8520443181;433567.68989926;261751.83340796042;263425.85118522606;469633.2381088445;202360.02364049724;249875.06065171148;274.1196515985769;1812149.2066504552;854300.9270834706;205618.72666752106;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1077904206830.0114;412526381759.8438;907589810990.0588;52292.549983734156;7929.105362560969;-0.0;551.0778877426455;4122837.232968698;799313.0430345314;3.2112147975372114;537771.01454816;4.592765274445227;0.34471869891354345
4974;2019-07-08 03:54:45.097;681;624;195;194;171;41;38;36;-2;43;750;214;22;21;268;227;261;508;175;86;38;9;588;358;363;140;363;309;590;152.0;-1.0;884.0;90.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15238.2451171875;11349.04296875;0.0;1392.20935058594;626.0;280696;623.0;1181.0;Calculated values ==>;1562550885.097;341.26;335.56;292.66;292.56;290.26000000000005;277.26000000000005;274.1680685717883;276.96000000000004;276.76000000000005;272.96000000000004;277.46000000000004;348.16;294.56;275.36;275.26000000000005;299.96000000000004;295.86;299.26000000000005;323.96000000000004;281.76000000000005;276.96000000000004;335.46000000000004;335.76000000000005;274.06;242.56692532238324;268.67533136820026;274.1680685717883;290.66;5880000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;5900000.0;0.025333333333333333;0.0;0.14733333333333334;0.015000000000000001;0.0003333333333333333;0.025666666666666667;2.973192124280107;11349.04296875;0.0;1392.20935058594;15238.2451171875;495831.52615818573;487918.68562410766;252889.84122731644;252501.75685244956;244221.93740103836;430280.9020939914;434178.6716885159;440018.3298031032;472980.94656883925;528180.8629909446;468918.2663313994;443615.8663983838;443468.83949473884;468153.07540711993;463527.3134515757;423623.70838021726;471150.0268089307;442336.0261245639;434178.6716885159;261333.34086894934;262588.8327430989;469633.2381088445;202228.8440752504;202886.7791031993;274.0640629974041;1812405.43143557;854494.397349414;205641.63392133027;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1078122237764.8173;412610355159.76904;907772753039.896;35034.31756390364;4011.0659105039113;-0.0;5936.491909689793;4123564.7264183797;799412.5129529331;3.2112147975372114;537825.0605097814;3.5304124160412007;0.21256662979674362
4975;2019-07-08 03:55:45.157;648;618;203;203;178;39;42;34;0;43;757;214;28;30;268;228;258;483;174;85;41;10;576;359;363;139;363;311;577;178.0;83.0;1487.0;234.0;77.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15587.1015625;11077.14453125;0.0;1405.67590332031;621.0;280697;620.0;1181.0;Calculated values ==>;1562550945.157;337.96000000000004;334.96000000000004;293.46000000000004;293.46000000000004;290.96000000000004;277.06;274.27422755570615;277.36;276.56;273.16;277.46000000000004;348.86;294.56;275.96000000000004;276.16;299.96000000000004;295.96000000000004;298.96000000000004;321.46000000000004;281.66;277.26000000000005;335.16;335.26000000000005;274.16;242.35481222062532;268.91163127593666;274.27422755570615;290.56;5760000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3110000.0;5770000.0;0.029666666666666668;0.013833333333333333;0.24783333333333332;0.039;0.012833333333333334;0.0425;2.9739919406364757;11077.14453125;0.0;1405.67590332031;15587.1015625;492649.3102098011;488494.16813122167;407246.5360021193;407246.5360021193;247160.5243628937;430214.79039162316;434896.4795471851;439889.8657361282;473111.3802909942;528761.326098728;468640.5135154104;444091.6498800815;444384.38422859315;468153.07540711993;463510.5090081324;426268.2753589458;469045.1695566219;442174.86015567573;434717.7860891638;260077.89159075968;260496.36997498586;469867.5881872505;202358.3721798463;264226.56282421894;274.1190094597083;1812662.5662032322;854681.4691307076;205664.97294756034;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1078340255565.475;412694138860.0218;907958939040.4578;58868.22181969852;10432.859424288761;0.0;7245.876988760157;4124348.0301034343;799532.9993637976;3.2112147975372114;537935.023437341;6.132184519834629;0.4150646420956637
4976;2019-07-08 03:56:45.098;615;602;202;200;184;41;37;36;-11;43;766;214;-6;34;268;227;256;442;173;84;36;10;569;358;363;139;363;315;570;294.0;92.0;1121.0;77.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15620.849609375;10875.3056640625;0.0;1428.55065917969;615.0;280698;615.0;1181.0;Calculated values ==>;1562551005.098;334.66;333.36;293.36;293.16;291.56;277.26000000000005;274.1680685717883;276.86;276.76000000000005;272.06;277.46000000000004;349.76;294.56;272.56;276.56;299.96000000000004;295.86;298.76000000000005;317.36;281.56;276.76000000000005;334.66;334.66;274.16;242.35481222062532;269.38090353596624;274.1680685717883;290.46000000000004;5690000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3150000.0;5700000.0;0.049;0.015333333333333334;0.18683333333333335;0.012833333333333334;0.0;0.049;2.974945931258158;10875.3056640625;0.0;1428.55065917969;15620.849609375;488944.01165132015;487066.63742497726;410160.8172457533;409312.6207987806;249676.23824324622;430280.9020939914;433997.93586973246;437269.4612400554;473111.3802909942;529400.23850329;468081.9989468468;438065.63617700594;444167.78488492937;468153.07540711993;463527.3134515757;427682.6438201872;463604.34551715787;442013.3735559718;433816.67410848953;257985.5697089033;257985.5697089033;469867.5881872505;202329.01540286944;202329.01540286944;274.10301988836557;1812922.3767311096;854864.2263274884;205688.56827732973;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1078557841395.4196;412777456850.0006;908146554370.41;43894.70663058091;3433.4116840662236;0.0;11342.895276575386;4125203.545755194;799648.4379966162;3.2112147975372114;538089.7775481844;4.768506072392279;0.24297939725194448
4977;2019-07-08 03:57:45.108;586;548;200;200;180;39;42;35;-10;43;774;214;-8;26;268;227;254;338;173;83;40;10;572;355;360;138;359;316;573;153.0;0.0;645.0;5.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15659.23828125;10936.048828125;0.0;1432.4606933593802;608.0;280699;609.0;1182.0;Calculated values ==>;1562551065.108;331.76000000000005;327.96000000000004;293.16;293.16;291.16;277.06;273.8482719121499;277.36;276.66;272.16;277.46000000000004;350.56000000000006;294.56;272.36;275.76000000000005;299.96000000000004;295.86;298.56;306.96000000000004;281.46000000000004;277.16;334.06;333.96000000000004;274.16;242.14157278889297;269.49753711883926;273.8482719121499;290.46000000000004;5720000.0;3550000.0;3600000.0;1380000.0;3590000.0;3160000.0;5730000.0;0.025500000000000002;0.0;0.1075;0.0008333333333333334;0.0;0.025500000000000002;2.9785708359927945;10936.048828125;0.0;1432.4606933593802;15659.23828125;484642.00481252256;479174.79471622274;407864.0060693561;407864.0060693561;248055.54588297528;430477.46260093397;435618.25068350555;437199.7979686943;473241.6031071014;530164.8091928666;467941.73593980167;437520.08924640197;442775.34817062016;468710.8368602682;463972.5866278886;426326.1097751912;444923.44517246744;442479.83621005784;435265.9143433108;255474.93562877487;255056.51255035817;470002.91871598386;201689.58200574308;201689.58200574308;273.84040776486756;1813183.0875747232;855046.0179084423;205712.41401222398;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1078774777545.3851;412860570699.9874;908335885920.38;25317.348216017257;223.59444725853402;-0.0;5956.1964746079775;4125780.409006678;799678.918126881;3.2112147975372114;538233.9606726043;2.5465589918633706;0.11855760632209517
4978;2019-07-08 03:58:45.119;565;520;201;200;179;36;46;32;-11;42;780;213;-11;22;267;228;253;285;174;81;45;11;576;352;357;138;357;316;577;94.0;79.0;674.0;41.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15970.779296875;11044.501953125;0.0;1426.05895996094;602.0;280700;603.0;1181.0;Calculated values ==>;1562551125.119;329.66;325.16;293.26000000000005;293.16;291.06;276.76000000000005;273.5264737036516;277.76000000000005;276.36;272.06;277.36;351.16;294.46000000000004;272.06;275.36;299.86;295.96000000000004;298.46000000000004;301.66;281.26000000000005;277.66;333.46000000000004;333.36;274.26000000000005;242.14157278889297;269.49753711883926;273.5264737036516;290.56;5760000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3160000.0;5770000.0;0.015666666666666666;0.013166666666666667;0.11233333333333334;0.006833333333333333;0.0;0.015666666666666666;2.9769910860811652;11044.501953125;0.0;1426.05895996094;15970.779296875;481242.4571910762;474615.97747081553;256076.02531514902;255652.78559656738;247519.47821885458;430671.36484660726;437017.80472393817;437039.1322159168;473143.7464358393;530795.0989660387;467818.74189752486;437039.1322159168;442173.98230892397;468860.654768684;464545.5568033712;424910.39882014575;432772.03730000893;442783.7060152053;436846.2480136892;252964.46457616048;252546.06836287308;470101.35966640816;200766.2849299287;200766.2849299287;273.46607657158296;1813446.7193778185;855229.2227460993;205736.23937648523;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1078989916980.0911;412943385879.87427;908525520680.1208;26541.31651179267;1840.4563440326094;0.0;3698.5860883122473;4126212.6437740014;799696.1217035291;3.2112147975372114;538314.4319442142;2.5724872495890794;0.15029671619639726
4979;2019-07-08 03:59:45.109;551;549;202;202;179;34;51;29;-12;41;785;213;-13;18;266;229;252;322;175;80;50;11;586;349;354;137;354;313;588;269.0;-1.0;445.0;81.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16627.25390625;11332.080078125;0.0;1424.01794433594;596.0;280701;598.0;1181.0;Calculated values ==>;1562551185.109;328.26000000000005;328.06;293.36;293.36;291.06;276.56;273.20264511476705;278.26000000000005;276.06;271.96000000000004;277.26000000000005;351.66;294.46000000000004;271.86;274.96000000000004;299.76000000000005;296.06;298.36;305.36;281.16;278.16;332.96000000000004;332.76000000000005;274.26000000000005;241.92719264551067;269.14681796795327;273.20264511476705;290.66;5860000.0;3490000.0;3540000.0;1370000.0;3540000.0;3130000.0;5880000.0;0.04483333333333333;0.0;0.07416666666666667;0.013500000000000002;0.0005;0.04533333333333333;2.9779248520686057;11332.080078125;0.0;1424.01794433594;16627.25390625;478051.2837691026;477518.5933379696;255813.8383844379;255813.8383844379;247060.8451711388;430862.6128555636;438547.86740370444;437568.04326289374;473176.1828425327;531545.5445524799;468239.4329966161;437408.94190281845;442198.2301569956;469148.6204098384;465114.2551547031;421599.92008918716;438598.1455559039;443243.94677447;438380.70044030814;250872.52762923925;250035.78352995744;470236.29553865286;199828.99450236096;200446.47439811917;273.08479119555204;1813718.3243795084;855415.6631844699;205759.986058918;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1079203181430.125;413025872129.8874;908714189230.1509;17632.312783072848;3650.4985639899405;-0.0;10786.351580579232;4126580.695999254;799741.8720347771;3.2112147975372114;538435.1196401718;2.5140260658999822;0.10963096109787833
4980;2019-07-08 04:00:45.110;547;568;203;203;181;34;54;27;-15;40;788;213;-8;15;266;230;253;407;175;79;52;11;598;349;354;136;354;309;600;504.0;-1.0;1012.0;149.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17562.421875;11648.869140625;0.0;1402.67724609375;592.0;280702;593.0;1178.0;Calculated values ==>;1562551245.11;327.86;329.96000000000004;293.46000000000004;293.46000000000004;291.26000000000005;276.56;273.20264511476705;278.56;275.86;271.66;277.16;351.96000000000004;294.46000000000004;272.36;274.66;299.76000000000005;296.16;298.46000000000004;313.86;281.06;278.36;332.46000000000004;332.36;274.26000000000005;241.71165711629368;268.67533136820026;273.20264511476705;290.66;5980000.0;3490000.0;3540000.0;1360000.0;3540000.0;3090000.0;6000000.0;0.084;0.0;0.16866666666666666;0.024833333333333332;0.0013333333333333333;0.08533333333333334;2.9709776179079492;11648.869140625;0.0;1402.67724609375;17562.421875;476004.6241148179;478853.02733625507;255516.7015149536;255516.7015149536;247279.90810485886;430862.6128555636;439047.09918623616;438003.16910024424;473208.68934220774;532159.2329881379;468796.8095345991;439094.5795304832;442581.67753276543;469148.6204098384;465243.6388485805;417968.8101347066;453016.29523947515;443086.47948631976;438714.65368267347;248780.69988749037;248362.34728340767;470370.9986153779;199874.586695453;200743.99473950767;273.10274379104743;1814003.243092574;855607.1742861933;205783.54224473968;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1079415584969.8684;413107773494.78845;908900792339.9254;40164.35423227479;6717.327562678134;-0.0;20306.82956315015;4127062.342917782;799828.2720257042;3.2112147975372114;538694.2338012205;5.147934916468909;0.23408137260416143
4981;2019-07-08 04:01:45.120;551;575;202;204;185;36;55;28;-17;39;788;212;-14;11;266;231;254;472;174;80;54;11;611;351;356;135;356;306;613;291.0;-1.0;968.0;241.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18313.529296875;11983.4326171875;0.0;1387.94738769531;591.0;280703;591.0;1178.0;Calculated values ==>;1562551305.12;328.26000000000005;330.66;293.36;293.56;291.66;276.76000000000005;273.4187578820637;278.66;275.96000000000004;271.46000000000004;277.06;351.96000000000004;294.36;271.76000000000005;274.26000000000005;299.76000000000005;296.26000000000005;298.56;320.36;281.16;278.56;332.26000000000005;332.26000000000005;274.26000000000005;241.49495122638035;268.3187672390254;273.4187578820637;290.56;6110000.0;3510000.0;3560000.0;1350000.0;3560000.0;3060000.0;6130000.0;0.0485;0.0;0.16133333333333333;0.04016666666666667;0.0013333333333333333;0.049833333333333334;2.9711315066268136;11983.4326171875;0.0;1387.94738769531;18313.529296875;474997.8353150428;478333.23911643104;254408.260882213;255190.5218873052;248158.96016397007;430735.4089219946;438767.45985519286;438366.6433039444;473241.2657668606;532383.3606483971;469091.33972194145;438831.83823597094;442609.8111887139;468871.7681886195;465081.9273043654;413581.583036993;462248.044552282;442831.9268691846;438600.31193768553;247943.99896000302;247943.99896000302;470505.470076914;200217.24027108526;201667.16724395825;273.24619659706485;1814302.259180002;855804.1429567852;205806.8013258851;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1079628620469.8346;413189087044.7755;909085323089.8961;38421.4370226346;10856.577230534123;-0.0;11807.168377237409;4127717.333658401;799974.7456404921;3.2112147975372114;538961.8950534562;4.568352900605602;0.28519537792955774
4982;2019-07-08 04:02:45.141;563;579;200;202;187;38;57;29;-7;38;787;212;1;9;267;230;255;511;175;80;56;12;629;353;357;135;357;302;631;0.0;-1.0;1166.0;237.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18935.69140625;12496.673828125;0.0;1382.92712402344;591.0;280704;590.0;1179.0;Calculated values ==>;1562551365.141;329.46000000000004;331.06;293.16;293.36;291.86;276.96000000000004;273.6339639331285;278.86;276.06;272.46000000000004;276.96000000000004;351.86;294.36;273.26000000000005;274.06;299.86;296.16;298.66;324.26000000000005;281.16;278.76000000000005;332.16;332.26000000000005;274.36;241.49495122638035;267.8393353686513;273.6339639331285;290.66;6290000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;6310000.0;0.0;0.0;0.19433333333333333;0.0395;0.0013333333333333333;0.0013333333333333333;2.97365368956962;12496.673828125;0.0;1382.92712402344;18935.69140625;474586.28982108104;476769.95673126465;252765.3646740738;253507.05066638818;248145.64725515628;430607.02586249536;438877.95291599666;440770.5613398004;473143.78782676667;532577.5659171325;469642.65197080246;441962.8318392794;443139.33368828957;468860.654768684;464659.4996513457;406250.1478326539;466124.94339357316;442624.7209389268;438710.81654749776;247525.65490268572;247943.99896000302;470603.4154074653;200754.72832095006;252765.3646740738;273.4659481121805;1814612.777996848;856008.2152446392;205829.90002858994;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1079842595335.3582;413270115394.97375;909267786930.3425;46643.07688332992;10659.023139917352;-0.0;247.92726916456527;4128426.4527141848;800154.1050645191;3.2112147975372114;539062.3893447844;4.146374776250581;0.33573074619644483
4983;2019-07-08 04:03:45.121;580;583;196;197;185;41;33;31;3;38;784;212;9;12;267;229;256;534;173;81;33;12;640;357;362;136;362;299;642;305.0;-1.0;1517.0;266.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18729.625;12680.9072265625;0.0;1354.28771972656;593.0;280705;591.0;1177.0;Calculated values ==>;1562551425.121;331.16;331.46000000000004;292.76000000000005;292.86;291.66;277.26000000000005;274.0616903277293;276.46000000000004;276.26000000000005;273.46000000000004;276.96000000000004;351.56000000000006;294.36;274.06;274.36;299.86;296.06;298.76000000000005;326.56;281.26000000000005;276.46000000000004;332.26000000000005;332.46000000000004;274.36;241.71165711629368;267.47669482898436;274.0616903277293;290.46000000000004;6400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;6420000.0;0.05083333333333333;0.0;0.25283333333333335;0.044333333333333336;0.0;0.05083333333333333;2.9683016279287084;12680.9072265625;0.0;1354.28771972656;18729.625;475829.54103986046;476043.79594775627;250839.38202154957;251193.48832316961;247059.0435183428;430346.717906069;433520.3008126533;442879.2504583835;473013.45329280203;532489.2570598532;470053.60074598977;443750.3205605084;444182.85976177163;468164.148934044;463939.2883609972;400954.1150222446;468364.5241254646;441738.5093897329;433520.3008126533;247943.99896000302;248780.69988749037;470469.1018322894;201910.34619401488;201910.34619401488;273.9355065145499;1814926.5510077877;856217.9584824365;205852.70254892053;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1080058223435.4268;413351388294.9996;909448026830.3999;60924.97129484121;11906.104833296838;-0.0;11773.506026447452;4129322.554315821;800342.0851167779;3.2112147975372114;539162.5345627428;6.028030424825355;0.38349726474386986
4984;2019-07-08 04:04:45.112;601;589;189;190;180;46;34;32;9;39;779;212;15;17;268;226;257;547;175;40;33;12;637;362;366;137;366;301;639;213.0;-1.0;1272.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17926.25390625;12623.591796875;0.0;1364.78161621094;596.0;280706;594.0;1177.0;Calculated values ==>;1562551485.112;333.26000000000005;332.06;292.06;292.16;291.16;277.76000000000005;274.5913991737795;276.56;276.36;274.06;277.06;351.06000000000006;294.36;274.66;274.86;299.96000000000004;295.76000000000005;298.86;327.86;277.16;276.46000000000004;332.56;332.76000000000005;274.36;241.92719264551067;267.7187500070086;274.5913991737795;290.66;6370000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3010000.0;6390000.0;0.0355;0.0;0.21200000000000002;0.030333333333333334;0.0;0.0355;2.967838739106476;12623.591796875;0.0;1364.78161621094;17926.25390625;479351.63701206987;477316.14855879993;248524.87260866782;248868.2733651275;245504.42024546076;430014.67791919125;432695.15374167816;443343.77367153234;472980.6827117325;531819.4597172331;469779.87437100126;444213.19900484144;444501.2531899496;467732.1305133992;462796.2276784706;403201.1758995681;470833.85921786085;433799.4536676275;432509.1113278755;249199.05678690012;250035.78352995744;470334.5574354778;203252.49030700975;203252.49030700975;274.4797140099943;1815231.9708451708;856428.7976767868;205875.3580611929;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1080276590675.1976;413433276009.91364;909627999830.211;50899.352073278795;8101.489369563532;-0.0;8138.610046240734;4130254.28389584;800508.7900588007;3.2112147975372114;539328.4439730294;4.79966108327327;0.30785353791178877
4985;2019-07-08 04:05:45.132;617;594;184;184;172;50;35;34;11;40;774;213;22;25;268;224;258;554;175;40;35;12;628;364;368;138;368;304;629;136.0;-1.0;1334.0;175.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16669.298828125;12368.8564453125;0.0;1378.80969238281;599.0;280707;597.0;1178.0;Calculated values ==>;1562551545.132;334.86;332.56;291.56;291.56;290.36;278.16;274.8017692304317;276.66;276.56;274.26000000000005;277.16;350.56000000000006;294.46000000000004;275.36;275.66;299.96000000000004;295.56;298.96000000000004;328.56;277.16;276.66;332.86;333.06;274.36;242.14157278889297;268.0796299477929;274.8017692304317;290.66;6280000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6290000.0;0.02266666666666667;0.0;0.22233333333333333;0.029166666666666667;0.0;0.02266666666666667;2.969895373773439;12368.8564453125;0.0;1378.80969238281;16669.298828125;482737.1638608082;479250.2893494794;247196.84184996577;247196.84184996577;243228.46459135722;429879.7862731237;432370.4908045253;443022.0508540321;472947.9820155742;531072.693019601;469487.94752709236;444622.5063410642;445054.37130637356;467450.23226231895;462227.06044939905;408122.21282413113;473204.3252578481;433299.8492016903;432370.4908045253;250454.15340279948;251290.9062238717;470199.78104355885;203769.86798182412;203769.86798182412;274.68905744785036;1815520.3632166232;856637.1375022061;205898.22894317756;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1080496864075.1277;413515803509.8874;909809560330.1533;53193.73532525424;7770.872464300597;-0.0;5181.614117314561;4131122.015438017;800641.1038306016;3.2112147975372114;539439.4828416464;4.811450994252781;0.3262632796925661
4986;2019-07-08 04:06:45.123;624;597;183;183;167;52;38;36;-10;41;772;213;2;30;268;223;258;550;175;40;37;12;618;364;368;139;368;308;620;-1.0;-1.0;1258.0;113.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15843.654296875;12151.9716796875;0.0;1394.015625;601.0;280708;600.0;1177.0;Calculated values ==>;1562551605.123;335.56;332.86;291.46000000000004;291.46000000000004;289.86;278.36;274.8017692304317;276.96000000000004;276.76000000000005;272.16;277.26000000000005;350.36;294.46000000000004;273.36;276.16;299.96000000000004;295.46000000000004;298.96000000000004;328.16;277.16;276.86;333.16;333.26000000000005;274.36;242.35481222062532;268.5567601203482;274.8017692304317;290.66;6180000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3080000.0;6200000.0;0.0;0.0;0.20966666666666667;0.01883333333333333;0.0;0.0;2.9670636819984977;12151.9716796875;0.0;1394.015625;15843.654296875;484861.4768568867;480741.1752181718;247193.85139431956;247193.85139431956;241906.09288663196;429879.7862731237;432929.84295338165;439006.489614467;472915.35137376806;530561.5075158759;468935.5291999942;440842.8340465798;444982.47805338737;467450.23226231895;462092.9729319857;412370.4320520283;473722.8185707386;433299.8492016903;432743.97865350964;251709.28920128586;252127.67657613798;470064.77147337084;203827.28045931619;203769.86798182412;274.7112086045118;1815791.2638511893;856841.4470853317;205921.33235476652;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1080717630954.896;413598891044.80023;909993132789.9607;49309.240852863295;5014.139414098028;-0.0;0.0;4131976.078776552;800747.6296148782;3.2112147975372114;539482.6564822277;4.010293162474992;0.291578915574543
4987;2019-07-08 04:07:45.103;622;599;186;185;165;50;39;38;-16;42;771;213;-12;26;268;223;258;547;174;40;38;12;614;362;367;137;367;311;616;173.0;-1.0;1048.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15728.37890625;12029.7919921875;0.0;1412.89660644531;602.0;280709;601.0;1179.0;Calculated values ==>;1562551665.103;335.36;333.06;291.76000000000005;291.66;289.66;278.16;274.5913991737795;277.06;276.96000000000004;271.56;277.36;350.26;294.46000000000004;271.96000000000004;275.76000000000005;299.96000000000004;295.46000000000004;298.96000000000004;327.86;277.16;276.96000000000004;333.26000000000005;333.36;274.36;241.92719264551067;268.91163127593666;274.5913991737795;290.56;6140000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3110000.0;6160000.0;0.028833333333333332;0.0;0.17466666666666666;0.013500000000000002;0.0;0.028833333333333332;2.9719496109142205;12029.7919921875;0.0;1412.89660644531;15728.37890625;485019.47161524196;481493.59856565524;248388.33122198924;248039.37996616092;241390.9000104536;430014.67791919125;433366.6693374496;437389.9950341223;473273.90776018414;530229.4345438583;468518.62338018074;438022.5279696608;443797.99741981184;467591.3090735269;462396.02367842785;413931.8487342763;473767.5020721501;433550.350954743;433182.4302400453;252127.67657613798;252546.06836287308;470334.5574354778;203358.52659913764;203358.52659913764;274.5207312977882;1816054.2764278734;857042.8946110955;205944.7154930576;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1080938057454.9661;413681663444.82654;910178770890.0198;40877.49648664399;3604.1764162905924;-0.0;6626.589221646171;4132727.3844025717;800819.4249737214;3.2112147975372114;539537.8596519;3.801937517899412;0.22173577709978176
4988;2019-07-08 04:08:45.134;613;599;191;190;167;47;40;38;-13;43;774;213;-4;21;268;224;258;546;174;42;39;12;607;362;366;138;366;312;609;262.0;-1.0;1146.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15690.474609375;11859.4375;0.0;1420.86083984375;602.0;280710;601.0;1178.0;Calculated values ==>;1562551725.134;334.46000000000004;333.06;292.26000000000005;292.16;289.86;277.86;274.5913991737795;277.16;276.96000000000004;271.86;277.46000000000004;350.56000000000006;294.46000000000004;272.76000000000005;275.26000000000005;299.96000000000004;295.56;298.96000000000004;327.76000000000005;277.36;277.06;333.26000000000005;333.36;274.36;242.14157278889297;269.02936301313275;274.5913991737795;290.56;6070000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3120000.0;6090000.0;0.043666666666666666;0.0;0.191;0.018500000000000003;0.0;0.043666666666666666;2.969428873330748;11859.4375;0.0;1420.86083984375;15690.474609375;484519.0866690904;482294.9423303087;250468.61805860078;250105.48950906287;242252.8224704568;430014.67791919125;433799.4536676275;437637.45612594887;473241.6031071014;530468.0662796029;468379.15435717604;439051.16261957586;442854.025216948;467732.1305133992;462529.5463882496;416512.017277047;474492.5335902068;434163.16617520025;433616.79160117084;252127.67657613798;252546.06836287308;470199.78104355885;203319.1101123908;203319.1101123908;274.5054874493787;1816316.2354833889;857242.0743803908;205968.3423393975;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1081158071070.4694;413764206070.0154;910365767455.4475;44754.80408858959;4937.292412226609;-0.0;10056.332091676728;4133441.355603626;800890.6406565572;3.2112147975372114;539676.9558257405;4.499027586845305;0.25139212830872554
4989;2019-07-08 04:09:45.124;603;596;197;196;172;44;39;38;-2;44;777;213;17;26;268;224;257;539;175;45;38;12;603;359;364;138;364;314;604;-2.0;0.0;739.0;64.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15866.9833984375;11715.888671875;0.0;1420.6794433593802;601.0;280711;600.0;1178.0;Calculated values ==>;1562551785.124;333.46000000000004;332.76000000000005;292.86;292.76000000000005;290.36;277.56;274.27422755570615;277.06;276.96000000000004;272.96000000000004;277.56;350.86;294.46000000000004;274.86;275.76000000000005;299.96000000000004;295.56;298.86;327.06;277.66;276.96000000000004;333.16;333.26000000000005;274.36;242.14157278889297;269.2639976450953;274.27422755570615;290.66;6030000.0;3590000.0;3640000.0;1380000.0;3640000.0;3140000.0;6040000.0;0.0;0.0;0.12316666666666666;0.010666666666666666;0.0;0.0;2.969584551736814;11715.888671875;0.0;1420.6794433593802;15866.9833984375;483546.9763509432;482434.6703317673;252943.63124239352;252562.4344330336;244061.31094705252;430214.79039162316;434112.87870749587;438919.38981578365;473339.4428557924;530631.3341588192;468099.45800476766;441838.2919045499;443186.763454987;468013.0124104906;462980.92809904646;417576.17457519384;474061.86731815315;435189.27008113236;433931.68165179034;251709.28920128586;252127.67657613798;470199.78104355885;202507.84659409596;203319.1101123908;274.1771018442002;1816579.1704703597;857438.5026883457;205992.01789517756;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1081377034570.5042;413846992270.02856;910553536155.4774;29118.021740137865;2855.3806341276045;-0.0;0.0;4134056.859884483;800955.5687754634;3.2112147975372114;539760.7446260565;2.4339235402879806;0.17628492309121363
4990;2019-07-08 04:10:45.135;592;593;199;199;175;42;40;37;4;44;780;213;25;31;268;225;257;534;174;47;39;13;598;358;363;137;363;313;599;-2.0;-1.0;790.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16105.787109375;11628.01171875;0.0;1423.7995605468802;599.0;280712;599.0;1180.0;Calculated values ==>;1562551845.135;332.36;332.46000000000004;293.06;293.06;290.66;277.36;274.1680685717883;277.16;276.86;273.56;277.56;351.16;294.46000000000004;275.66;276.26000000000005;299.96000000000004;295.66;298.86;326.56;277.86;277.06;333.06;333.06;274.46000000000004;241.92719264551067;269.14681796795327;274.1680685717883;290.56;5980000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3130000.0;5990000.0;0.0;0.0;0.13166666666666668;0.0;0.0;0.0;2.9749376409615094;11628.01171875;0.0;1423.7995605468802;16105.787109375;482547.1873386254;482575.81565657933;253978.2236231355;253978.2236231355;245249.45621250567;430280.9020939914;434538.5910328508;440070.1442045368;473469.3076824459;531021.489441725;468239.4329966161;443243.0154784615;444129.0588907739;468153.07540711993;463263.0670591279;419271.9863971319;473937.0142697296;435782.62218529254;434358.88782729313;251290.9062238717;251290.9062238717;470432.8002255166;202496.42290420205;203319.1101123908;274.1680685717883;1816845.6590715155;857633.0708556273;206015.72623257618;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1081595174555.206;413929507394.9158;910741670640.2203;31280.539971210746;0.0;-0.0;0.0;4134560.2735069697;800979.3679764357;3.2112147975372114;539760.7446260565;2.3966436000211515;0.15275696531710875
4991;2019-07-08 04:11:48.105;584;590;200;200;178;39;42;35;6;44;782;213;31;37;267;226;256;528;175;49;41;13;599;355;360;142;360;315;600;-1.0;0.0;885.0;88.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16450.765625;11616.44921875;0.0;1418.560546875;597.0;280713;597.0;1179.0;Calculated values ==>;1562551908.105;331.56;332.16;293.16;293.16;290.96000000000004;277.06;273.8482719121499;277.36;276.66;273.76000000000005;277.56;351.36;294.46000000000004;276.26000000000005;276.86;299.86;295.76000000000005;298.76000000000005;325.96000000000004;278.06;277.26000000000005;332.86;332.86;274.46000000000004;242.98782864720522;269.38090353596624;273.8482719121499;290.66;5990000.0;3550000.0;3600000.0;1420000.0;3600000.0;3150000.0;6000000.0;0.0;0.0;0.1475;0.014666666666666666;0.0;0.0;2.972726878490344;11616.44921875;0.0;1418.560546875;16450.765625;481287.1772154075;482032.7656756654;254318.1192852578;254318.1192852578;246238.51802225967;430477.46260093397;435618.25068350555;439943.64632002095;472817.88148187683;531080.4967838326;467959.22807697376;443724.7102200229;444608.76199279015;468443.49349306896;463841.32483867806;418613.97944831685;472903.312906013;436836.9659171394;435442.3189386135;250454.15340279948;250454.15340279948;469757.3781218893;201432.95032282308;203319.1101123908;273.7402410184103;1817130.3932557676;857836.3630370023;206040.5850403603;497784.3755147444;0;24;0;33;49;50;0;2;99;102;1081822811105.3094;414017350544.9557;910939396440.3102;35180.327659586685;3935.4249410529715;-0.0;0.0;4135141.5291787214;801013.7865470817;3.2112147975372114;539760.7446260565;3.000822654064513;0.22050657913924585
4992;2019-07-08 04:12:45.126;579;588;200;201;178;38;43;33;3;43;776;213;27;41;267;227;256;534;174;51;42;12;602;354;359;139;359;315;603;222.0;-2.0;1327.0;100.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17474.80859375;11677.033203125;0.0;2440.57373046875;595.0;280714;595.0;1179.0;Calculated values ==>;1562551965.126;331.06;331.96000000000004;293.16;293.26000000000005;290.96000000000004;276.96000000000004;273.7412296467126;277.46000000000004;276.46000000000004;273.46000000000004;277.46000000000004;350.76;294.46000000000004;275.86;277.26000000000005;299.86;295.86;298.76000000000005;326.56;278.26000000000005;277.36;332.66;332.66;274.36;242.35481222062532;269.38090353596624;273.7412296467126;290.56;6020000.0;3540000.0;3590000.0;1390000.0;3590000.0;3150000.0;6030000.0;0.037000000000000005;0.0;0.22116666666666665;0.016666666666666666;0.0;0.037000000000000005;2.9730365334805406;11677.033203125;0.0;2440.57373046875;17474.80859375;480216.8063730864;481400.6166969627;254156.7896756306;254550.1489690745;246124.40558693802;430542.39183029096;436030.9469220937;439478.3011014305;473111.3802909942;530450.6945909645;467959.22807697376;443130.5942726304;445193.55188222387;468582.79343563836;464120.4160747577;417587.16651543375;473431.8910017177;437411.6681645412;435856.36625110224;249617.41799618208;249617.41799618208;470064.77147337084;201262.19360995153;201262.19360995153;273.66904593466387;1817399.0696674928;858020.8377118696;206071.1477758152;497784.3755147444;0;24;0;33;49;50;0;2;100;102;1082027801599.9803;414097465049.827;911119012590.0217;52685.46244019876;4480.042964390322;-0.0;8679.984387722578;4135837.3896244485;801080.4335463408;3.2112147975372114;539829.4864856368;4.6640687831893155;0.27000442972175853
4993;2019-07-08 04:13:45.056;579;587;199;200;178;37;44;32;6;41;734;213;28;45;267;228;256;541;175;53;43;12;603;355;360;136;360;315;605;486.0;-1.0;1310.0;153.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17745.68359375;11698.166015625;0.0;2421.00610351562;594.0;280715;594.0;1178.0;Calculated values ==>;1562552025.056;331.06;331.86;293.06;293.16;290.96000000000004;276.86;273.8482719121499;277.56;276.36;273.76000000000005;277.26000000000005;346.56000000000006;294.46000000000004;275.96000000000004;277.66;299.86;295.96000000000004;298.76000000000005;327.26000000000005;278.46000000000004;277.46000000000004;332.56;332.56;274.36;241.71165711629368;269.38090353596624;273.8482719121499;290.66;6030000.0;3550000.0;3600000.0;1360000.0;3600000.0;3150000.0;6050000.0;0.081;0.0;0.21833333333333332;0.025500000000000002;0.0;0.081;2.9706693014192305;11698.166015625;0.0;2421.00610351562;17745.68359375;480099.7984199593;481025.2245602881;253662.15044719487;254050.6858757324;246049.05949048168;430477.46260093397;435968.7166933796;439943.64632002095;473306.2826088756;526031.7877357347;467959.22807697376;443279.48789750587;445774.8084121032;468443.49349306896;464103.7369688208;417238.74988646794;474238.19497060054;437523.7402493343;435793.71486953663;249199.05678690012;249199.05678690012;470469.1018322894;201487.02437415812;201487.02437415812;273.7613604942592;1817692.23134793;858215.403780028;206111.61367578397;497784.3755147444;0;24;0;33;49;50;0;2;100;102;1082243249950.2203;414179868799.9188;911307792090.232;52063.02912484672;6859.0429751823485;-0.0;18978.84193012566;4136709.2753336825;801174.8156881623;3.2112147975372114;540059.7077999528;5.5173853943283655;0.2746520242181445
4994;2019-07-08 04:14:45.107;581;586;197;197;178;39;46;33;10;40;730;215;32;47;267;229;256;547;174;55;45;12;607;356;361;134;360;314;609;562.0;0.0;1328.0;174.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17767.296875;11797.4404296875;0.0;2440.34936523438;594.0;280716;593.0;1177.0;Calculated values ==>;1562552085.107;331.26000000000005;331.76000000000005;292.86;292.86;290.96000000000004;277.06;273.955091788801;277.76000000000005;276.46000000000004;274.16;277.16;346.16;294.66;276.36;277.86;299.86;296.06;298.76000000000005;327.86;278.66;277.66;332.46000000000004;332.56;274.36;241.2770596917726;269.2639976450953;273.955091788801;290.56;6070000.0;3560000.0;3610000.0;1340000.0;3600000.0;3140000.0;6090000.0;0.09366666666666666;0.0;0.22133333333333333;0.029;0.0;0.09366666666666666;2.968147510840776;11797.4404296875;0.0;2440.34936523438;17767.296875;479921.96598566807;480415.72598502465;252695.08684682404;252695.08684682404;245900.07539737452;430412.23801567365;436081.5480936552;440774.8182884583;473468.5566066367;525688.6006374604;468344.4771181295;444074.6508066414;446258.47358030453;468443.49349306896;464087.17984003224;415812.22497109044;474643.44044234016;437636.28072910535;435906.5852007355;248780.69988749037;249199.05678690012;470737.49932489695;201742.02433182663;201742.02433182663;273.86536882210004;1817988.4244026977;858411.3669280038;206152.15940603797;497784.3755147444;0;24;0;33;49;50;0;2;100;102;1082459733805.6466;414260937650.0785;911496652485.604;52905.92506240114;7800.868774799041;-0.0;21933.41386805446;4137584.7601503925;801297.0854606945;3.2112147975372114;540400.9330607549;5.804286261813578;0.27858242568787034
4995;2019-07-08 04:15:45.127;585;587;195;195;176;40;47;33;12;39;746;216;34;49;267;229;256;552;174;57;46;13;611;356;361;134;361;314;613;492.0;-1.0;1186.0;170.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17667.302734375;11898.3662109375;0.0;2432.5791015625;594.0;280717;593.0;1178.0;Calculated values ==>;1562552145.127;331.66;331.86;292.66;292.66;290.76000000000005;277.16;273.955091788801;277.86;276.46000000000004;274.36;277.06;347.76;294.76000000000005;276.56;278.06;299.86;296.06;298.76000000000005;328.36;278.86;277.76000000000005;332.46000000000004;332.56;274.46000000000004;241.2770596917726;269.2639976450953;273.955091788801;290.56;6110000.0;3560000.0;3610000.0;1340000.0;3610000.0;3140000.0;6130000.0;0.082;0.0;0.19766666666666666;0.028333333333333332;0.0;0.082;2.9706693014192305;11898.3662109375;0.0;2432.5791015625;17667.302734375;480036.67636479007;480094.81544006395;251755.23247361073;251755.23247361073;245080.65692045572;430412.23801567365;436256.0551253566;441080.0289307292;473371.24222306634;527373.8595656592;468466.8690088573;444368.728737415;446545.99598913855;468303.9457373096;464087.17984003224;414328.77282169595;474900.5610790113;437977.1081470654;436081.5480936552;248780.69988749037;249199.05678690012;470835.2695607642;201738.97128351478;201738.97128351478;273.8641781495429;1818283.8111621253;858608.8978049647;206192.7806791608;497784.3755147444;0;24;0;33;49;50;0;2;100;102;1082676406005.5778;414341364450.0529;911685115285.5441;47309.74906159938;7624.395117855401;-0.0;19216.091298431515;4138420.1691447;801425.672174381;3.2112147975372114;540743.959907881;5.174134285001396;0.25539451431006627
4996;2019-07-08 04:16:45.108;591;588;193;194;174;41;50;34;13;39;765;218;36;51;267;229;256;556;177;59;49;14;612;357;362;134;362;314;614;496.0;-1.0;1222.0;157.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17580.099609375;11962.3564453125;0.0;2425.59497070312;595.0;280718;593.0;1179.0;Calculated values ==>;1562552205.108;332.26000000000005;331.96000000000004;292.46000000000004;292.56;290.56;277.26000000000005;274.0616903277293;278.16;276.56;274.46000000000004;277.06;349.66;294.96000000000004;276.76000000000005;278.26000000000005;299.86;296.06;298.76000000000005;328.76000000000005;279.06;278.06;332.46000000000004;332.66;274.56;241.2770596917726;269.2639976450953;274.0616903277293;290.86;6120000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3140000.0;6140000.0;0.08266666666666667;0.0;0.2036666666666667;0.026166666666666668;0.0;0.08266666666666667;2.9730365334805406;11962.3564453125;0.0;2425.59497070312;17580.099609375;480793.7874564128;480124.0808019551;250974.06592602565;251340.27515474384;244379.54683121535;430346.717906069;436543.3446468343;441232.22130140173;473371.24222306634;529371.5340088578;468711.4193172521;444661.8887329707;446832.69849642727;468164.148934044;463939.2883609972;413948.255615498;475379.8792632011;438090.06076039566;436369.3260602679;248780.69988749037;249617.41799618208;470933.0218839325;202030.32260582515;202030.32260582515;273.9822431387858;1818577.44650075;858807.6741944605;206233.2526428787;497784.3755147444;0;24;0;33;49;50;0;2;100;102;1082893237320.3846;414421738989.9813;911873455625.3763;48717.453367665774;7036.287297777143;-0.0;19372.02428556727;4139220.1424257807;801547.8058398239;3.2112147975372114;541065.425707712;5.221435823545084;0.2595466600905366
4997;2019-07-08 04:17:45.118;597;590;193;193;173;42;52;34;11;39;781;219;35;51;268;229;256;559;176;61;51;16;615;357;362;134;362;314;617;570.0;-1.0;1310.0;139.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17508.166015625;11974.404296875;0.0;2421.09765625;596.0;280719;594.0;1177.0;Calculated values ==>;1562552265.118;332.86;332.16;292.46000000000004;292.46000000000004;290.46000000000004;277.36;274.0616903277293;278.36;276.56;274.26000000000005;277.06;351.26;295.06;276.66;278.26000000000005;299.96000000000004;296.06;298.76000000000005;329.06;279.26000000000005;278.26000000000005;332.56;332.76000000000005;274.76000000000005;241.2770596917726;269.2639976450953;274.0616903277293;290.76000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3140000.0;6170000.0;0.095;0.0;0.21833333333333332;0.023166666666666665;0.0;0.095;2.967838739106476;11974.404296875;0.0;2421.09765625;17508.166015625;481318.45179512457;480066.3338760202;250840.08027593608;250840.08027593608;243947.3834677412;430346.717906069;436890.05270406;440927.56204847124;473371.24222306634;531050.9559254063;468833.5784711037;444515.42258938774;446832.69849642727;468292.88811147213;463939.2883609972;412781.6760409978;475462.15608781175;438429.2166670595;436716.91860004765;249199.05678690012;250035.78352995744;471128.47311997804;202080.07732275227;202080.07732275227;274.0016144115446;1818869.8974479474;859007.1804461147;206273.64847961444;497784.3755147444;0;24;0;33;49;50;0;2;100;102;1083110473520.3501;414502152389.96857;912061887025.3464;52148.36749844864;6232.95450263573;-0.0;22290.49992134306;4140060.8310242826;801658.4012843122;3.2112147975372114;541412.671273998;5.6039603332425;0.2584053059599004
