;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4998;2019-07-08 04:18:45.089;602;592;192;192;172;42;54;34;-5;39;792;219;-5;49;268;230;257;562;176;63;53;18;615;358;363;133;363;314;616;494.0;-1.0;1325.0;135.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17394.826171875;11974.2734375;0.0;2438.19970703125;597.0;280720;595.0;1178.0;Calculated values ==>;1562552325.089;333.36;332.36;292.36;292.36;290.36;277.36;274.1680685717883;278.56;276.56;272.66;277.06;352.36;295.06;272.66;278.06;299.96000000000004;296.16;298.86;329.36;279.46000000000004;278.46000000000004;332.66;332.86;274.96000000000004;241.05796691057077;269.2639976450953;274.1680685717883;290.76000000000005;6150000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3140000.0;6160000.0;0.08233333333333334;0.0;0.22083333333333333;0.022500000000000003;0.0;0.08233333333333334;2.970205481646841;11974.2734375;0.0;2438.19970703125;17394.826171875;482042.4859817357;480475.13911406155;250521.88438020746;250521.88438020746;243652.6915778966;430280.9020939914;437003.68543558475;438448.72409214015;473501.00995365425;532204.1380983669;468833.5784711037;438448.72409214015;446545.99598913855;468153.07540711993;463922.8230274349;413167.0198669612;476036.17594350985;438542.5783408282;436830.5876020472;249617.41799618208;250454.15340279948;471456.77876420494;202355.18891721347;202355.18891721347;274.1131946669798;1819160.6151344676;859206.65630047;206314.12305210892;497784.3755147444;0;24;0;33;49;50;0;2;100;102;1083327868395.191;414582213674.91;912250195965.2087;52137.32235112964;6054.785771557309;-0.0;19305.141158384646;4140929.458399476;801760.7496275684;3.2112147975372114;541759.1340780768;5.37709583247186;0.26191132741201756
4999;2019-07-08 04:19:45.129;604;593;192;192;172;43;56;35;-11;40;802;219;-9;35;268;229;257;564;176;65;55;19;618;359;364;132;363;315;619;516.0;-1.0;1325.0;117.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17375.62109375;12069.3447265625;0.0;2427.86669921875;598.0;280721;596.0;1180.0;Calculated values ==>;1562552385.129;333.56;332.46000000000004;292.36;292.36;290.36;277.46000000000004;274.27422755570615;278.76000000000005;276.66;272.06;277.16;353.36;295.06;272.26000000000005;276.66;299.96000000000004;296.06;298.86;329.56;279.66;278.66;332.76000000000005;332.96000000000004;275.06;240.83765695389522;269.38090353596624;274.27422755570615;290.76000000000005;6180000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3150000.0;6190000.0;0.08600000000000001;0.0;0.22083333333333333;0.0195;0.0;0.08600000000000001;2.975093047654727;12069.3447265625;0.0;2427.86669921875;17375.62109375;481989.1456401716;480272.3640672861;250391.08451016987;250391.08451016987;243553.14888363812;430214.79039162316;437117.7862642755;437269.4612400554;473727.59171134117;533177.3915572402;468694.66840166104;437588.9422777453;444315.00789404113;468153.07540711993;463642.6141334031;411975.0902293153;475969.71950414276;438656.3963097951;436944.7260494021;250035.78352995744;250872.52762923925;471686.8381748198;202636.13623413636;202636.13623413636;274.2269158415996;1819450.5620306483;859407.1533606997;206354.7006391708;497784.3755147444;0;24;0;33;49;50;0;2;100;102;1083546113795.0524;414661766674.85944;912439021765.0887;51814.85927214045;5246.488687843326;-0.0;20150.538724112856;4141796.3040912393;801854.9896995283;3.2112147975372114;542088.1506084434;5.32598197104211;0.2485174794863499
5000;2019-07-08 04:20:45.130;603;594;193;193;172;43;58;36;-10;40;810;220;-10;29;268;229;257;566;177;66;57;21;620;359;364;132;363;316;622;441.0;-1.0;1294.0;137.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17425.2578125;12115.349609375;0.0;2450.1181640625;598.0;280722;597.0;1178.0;Calculated values ==>;1562552445.13;333.46000000000004;332.56;292.46000000000004;292.46000000000004;290.36;277.46000000000004;274.27422755570615;278.96000000000004;276.76000000000005;272.16;277.16;354.16;295.16;272.16;276.06;299.96000000000004;296.06;298.86;329.76000000000005;279.76000000000005;278.86;332.86;332.96000000000004;275.26000000000005;240.83765695389522;269.49753711883926;274.27422755570615;290.86;6200000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3160000.0;6220000.0;0.0735;0.0;0.21566666666666665;0.022833333333333334;0.0;0.0735;2.970050517065482;12115.349609375;0.0;2450.1181640625;17425.2578125;481615.25131280796;480069.4889511071;250620.6849785135;250620.6849785135;243454.60823352536;430214.79039162316;437462.6136341284;437199.7979686943;473727.59171134117;533941.4413842709;468678.0271104741;437199.7979686943;443223.71530597605;468153.07540711993;463642.6141334031;411156.95700796123;475903.9543345268;438825.32783037116;437290.4139363382;250454.15340279948;250872.52762923925;471881.50233233685;202622.97739614066;202622.97739614066;274.22180827238833;1819740.5741891246;859608.6958397086;206395.35119064178;497784.3755147444;0;24;0;33;49;50;0;2;100;102;1083764517435.6564;414740967995.0785;912628324920.6123;50590.4009701474;6148.0696527098125;-0.0;17248.05658570452;4142649.695485238;801949.9459352064;3.2112147975372114;542399.8107644698;5.079584697134698;0.25911973069571986
5001;2019-07-08 04:21:45.100;600;595;194;194;173;44;52;36;-16;41;816;220;-8;21;268;229;257;568;175;68;52;22;637;365;369;132;369;301;636;262.0;-1.0;1917.0;314.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26280.779296875;21398.26171875;0.0;2324.11352539062;599.0;280723;597.0;1179.0;Calculated values ==>;1562552505.1;333.16;332.66;292.56;292.56;290.46000000000004;277.56;274.9066339382667;278.36;276.76000000000005;271.56;277.26000000000005;354.76;295.16;272.36;275.26000000000005;299.96000000000004;296.06;298.86;329.96000000000004;279.96000000000004;278.36;332.86;333.06;275.36;240.83765695389522;267.7187500070086;274.9066339382667;290.66;6370000.0;3650000.0;3690000.0;1320000.0;3690000.0;3010000.0;6360000.0;0.043666666666666666;0.0;0.3195;0.052333333333333336;0.0;0.043666666666666666;2.9724165073674738;21398.26171875;0.0;2324.11352539062;26280.779296875;479202.7381950651;478574.37411862944;250382.7923102406;250382.7923102406;243327.89990260874;429811.8947417682;435234.3717991677;439628.3511256179;473824.5983165287;535666.2179638868;470736.65436875983;440834.61030177056;445074.8090602398;467308.8987836218;462745.3384353217;403201.1758995681;474484.3266601298;438039.66020189587;435234.3717991677;250454.15340279948;251290.9062238717;471978.8095216074;204089.765456122;204089.765456122;274.8171501245705;1820104.6090552746;859887.8362930858;206435.1165619494;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1083984307484.8875;414820128394.8015;912813332369.9651;75254.57812140395;14019.526639427071;-0.0;10093.314476979664;4143697.8792865877;802117.925205402;3.2112147975372114;542627.5416001494;4.188763486588647;0.28425339303965436
5002;2019-07-08 04:22:45.121;620;604;193;194;174;41;43;36;-21;41;816;219;0;5;268;228;258;577;176;66;42;23;693;355;360;132;360;293;692;629.0;-2.0;1445.0;174.0;16.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;28211.73046875;23491.560546875;0.0;2253.93041992188;606.0;280724;601.0;1178.0;Calculated values ==>;1562552565.121;335.16;333.56;292.46000000000004;292.56;290.56;277.26000000000005;273.8482719121499;277.46000000000004;276.76000000000005;271.06;277.26000000000005;354.76;295.06;273.16;273.66;299.96000000000004;295.96000000000004;298.96000000000004;330.86;279.76000000000005;277.36;333.26000000000005;333.76000000000005;275.46000000000004;240.83765695389522;266.74333088950624;273.8482719121499;290.76000000000005;6930000.0;3550000.0;3600000.0;1320000.0;3600000.0;2930000.0;6920000.0;0.10483333333333333;0.0;0.24083333333333332;0.029;0.0026666666666666666;0.1075;2.968804381047393;23491.560546875;0.0;2253.93041992188;28211.73046875;475613.7727790004;473193.6670042926;247964.47390818025;248289.56875729866;242004.68722278767;430477.46260093397;435793.71486953663;440611.2226433799;473824.5983165287;536247.7851485857;471695.27306011936;443670.6236593048;444384.5128259643;468571.767609146;464103.7369688208;273466.465382089;468795.5105857604;439711.23851803166;435618.25068350555;252127.67657613798;254219.67992080047;472076.1002201579;201574.4106740017;202725.17193252395;273.7954751936326;1820558.8722409199;860262.0490748633;206473.28028088188;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1084203084030.4227;414899356114.99536;912991594740.4012;57568.03221595857;7844.548996838531;-0.0;25036.00596573052;4144805.121774722;802300.1896063708;3.2112147975372114;542920.3883984064;3.513181678888013;0.16493961149110486
5003;2019-07-08 04:23:45.091;663;623;193;193;175;42;35;35;-39;41;808;219;-38;0;268;226;260;588;178;49;35;24;665;361;366;132;366;288;665;1765.0;-1.0;1609.0;280.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;27272.3125;22494.7578125;0.0;2237.52514648438;618.0;280725;611.0;1178.0;Calculated values ==>;1562552625.091;339.46000000000004;335.46000000000004;292.46000000000004;292.46000000000004;290.66;277.36;274.4858918419099;276.66;276.66;269.26000000000005;277.26000000000005;353.96000000000004;295.06;269.36;273.16;299.96000000000004;295.76000000000005;299.16;331.96000000000004;278.06;276.66;334.26000000000005;334.96000000000004;275.56;240.83765695389522;266.1237361191953;274.4858918419099;290.96000000000004;6650000.0;3610000.0;3660000.0;1320000.0;3660000.0;2880000.0;6650000.0;0.29416666666666663;0.0;0.26816666666666666;0.04666666666666666;0.0;0.29416666666666663;2.966913919333007;22494.7578125;0.0;2237.52514648438;27272.3125;485327.25531330233;479386.5812302741;248908.42515730584;248908.42515730584;243076.0990895992;430081.6785162784;432880.6149027872;439018.0996395069;473824.5983165287;535785.2024467025;472361.70183166687;439167.74091778934;444674.4674320142;467732.1305133992;462946.4434952612;278181.02280402556;473997.995709967;435419.8954169936;432880.6149027872;256311.7953858065;259240.94887492666;472173.3745042847;203154.03147778494;203154.03147778494;274.4369351919604;1821021.0080823675;860645.0767850477;206510.69036288824;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1084420775130.5266;414978516515.03314;913165807590.4844;63250.88094536844;12554.236007903319;-0.0;67577.90329085483;4145811.442639408;802470.0944865538;3.2112147975372114;543691.7850846241;5.797403356653758;0.17240482293329562
5004;2019-07-08 04:24:45.122;693;637;190;189;171;44;37;36;-42;41;799;220;-43;-10;268;224;262;577;177;40;36;24;645;359;364;133;364;286;644;1496.0;-1.0;1125.0;137.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26208.4609375;21899.474609375;0.0;2198.10546875;627.0;280726;621.0;1178.0;Calculated values ==>;1562552685.122;342.46000000000004;336.86;292.16;292.06;290.26000000000005;277.56;274.27422755570615;276.86;276.76000000000005;268.96000000000004;277.26000000000005;353.06000000000006;295.16;268.86;272.16;299.96000000000004;295.56;299.36;330.86;277.16;276.76000000000005;335.26000000000005;335.86;275.56;241.05796691057077;265.87368984753493;274.27422755570615;290.86;6450000.0;3590000.0;3640000.0;1330000.0;3640000.0;2860000.0;6440000.000000001;0.24933333333333335;0.0;0.1875;0.022833333333333334;0.0;0.24933333333333335;2.9654794817655206;21899.474609375;0.0;2198.10546875;26208.4609375;491716.8766776354;483848.84663654526;248676.1253538984;248335.28381066484;242444.37190192996;430214.79039162316;433749.95420475816;439011.4658172925;473695.32993624324;535003.2784516625;472743.1691735824;438862.0444890277;443663.24778793997;468013.0124104906;462980.92809904646;401609.0555602669;474879.9016826399;434293.55171347444;433567.68989926;260496.36997498586;263007.33956846996;472041.5853210863;202675.9335842999;202675.9335842999;274.2423604094003;1821466.9114580369;861015.2198631073;206547.67304914029;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1084639888280.1576;415058057589.8992;913338096560.1942;44312.91229368612;6150.515714656622;-0.0;57569.01124119672;4146708.2707034443;802626.0479516602;3.2112147975372114;544735.2148642939;4.48312398586478;0.09337909654026044
5005;2019-07-08 04:25:45.152;693;631;192;191;170;42;37;36;-25;41;791;222;-25;10;268;224;261;540;176;43;37;24;592;359;364;134;364;306;594;1437.0;-1.0;650.0;129.0;8.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16090.53515625;11549.640625;0.0;2360.28125;627.0;280727;624.0;1181.0;Calculated values ==>;1562552745.152;342.46000000000004;336.26000000000005;292.36;292.26000000000005;290.16;277.36;274.27422755570615;276.86;276.76000000000005;270.66;277.26000000000005;352.26;295.36;270.66;274.16;299.96000000000004;295.56;299.26000000000005;327.16;277.46000000000004;276.86;335.56;335.86;275.56;241.2770596917726;268.3187672390254;274.27422755570615;290.76000000000005;5920000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;5940000.0;0.2395;0.0;0.10833333333333334;0.021500000000000002;0.0013333333333333333;0.24083333333333332;2.973031636642682;11549.640625;0.0;2360.28125;16090.53515625;497027.00397891324;488454.0003063484;251537.55673110255;251161.00236436684;243743.30928780936;430214.79039162316;433749.95420475816;437112.3332710247;473565.85517348704;532696.3376463689;470296.98229597893;437112.3332710247;442461.82273329195;468013.0124104906;462980.92809904646;422414.2601625215;475458.7437833646;434832.48858899495;433749.95420475816;261751.83340796042;263007.33956846996;471909.57779161324;202661.66429020287;202932.25746634626;274.236823239268;1821819.5793378004;861294.101861241;206585.67859838976;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1084858397480.0535;415138197639.86096;913515785360.1095;25398.822472922366;5788.830140280324;-0.0;55588.595297834196;4147289.492291784;802725.5922476783;3.2112147975372114;545678.6664083635;6.238442508221269;0.07127296798544144
5006;2019-07-08 04:26:45.113;662;622;201;201;176;40;37;36;-16;41;792;223;4;24;268;225;259;503;177;47;36;23;584;356;361;135;361;309;586;1236.0;125.0;299.0;25.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16456.73046875;11338.9091796875;0.0;2385.87646484375;623.0;280728;621.0;1180.0;Calculated values ==>;1562552805.113;339.36;335.36;293.26000000000005;293.26000000000005;290.76000000000005;277.16;273.955091788801;276.86;276.76000000000005;271.56;277.26000000000005;352.36;295.46000000000004;273.56;275.56;299.96000000000004;295.66;299.06;323.46000000000004;277.86;276.76000000000005;335.26000000000005;335.46000000000004;275.46000000000004;241.49495122638035;268.67533136820026;273.955091788801;290.86;5840000.0;3560000.0;3610000.0;1350000.0;3610000.0;3090000.0;5860000.0;0.206;0.020833333333333332;0.049833333333333334;0.004166666666666667;0.0;0.206;2.9711546114551295;11338.9091796875;0.0;2385.87646484375;16456.73046875;493702.83905900264;488074.1937576178;255520.09030737155;255520.09030737155;246088.38466380292;430412.23801567365;434489.842356074;437845.99643053644;473436.17305719486;532577.2369403733;470008.05317070324;440931.8350112218;443909.2226389365;468432.45176751877;463561.2915065947;424240.92133799946;470910.73906353395;436256.0551253566;434310.53623595677;260496.36997498586;261333.34086894934;471679.62040862173;201944.10892978462;201944.10892978462;273.94412883996915;1822090.630253498;861484.7157965262;206625.2042043032;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1085075756104.929;415218845184.81476;913700165435.0039;11755.777393787466;1123.8979644951546;0.0;47867.48402507146;4147598.91270308;802783.1608712412;3.2112147975372114;546540.2400151314;4.426091667782023;-0.02816761216129802
5007;2019-07-08 04:27:45.123;627;612;203;202;184;41;37;35;0;41;796;222;23;34;268;224;256;481;176;50;36;22;570;358;363;134;363;313;571;-1.0;-1.0;911.0;135.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16577.431640625;10936.5087890625;0.0;2422.05712890625;617.0;280729;617.0;1181.0;Calculated values ==>;1562552865.123;335.86;334.36;293.46000000000004;293.36;291.56;277.26000000000005;274.1680685717883;276.86;276.66;273.16;277.26000000000005;352.76;295.36;275.46000000000004;276.56;299.96000000000004;295.56;298.76000000000005;321.26000000000005;278.16;276.76000000000005;334.86;334.86;275.36;241.2770596917726;269.14681796795327;274.1680685717883;290.76000000000005;5700000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3130000.0;5710000.0;0.0;0.0;0.15183333333333332;0.022500000000000003;0.0003333333333333333;0.0003333333333333333;2.9746286380031073;10936.5087890625;0.0;2422.05712890625;16577.431640625;490457.64904432115;488322.1348474521;410122.9869772851;409701.51655334077;249628.53657050818;430280.9020939914;433997.93586973246;439451.9958300971;473565.85517348704;532697.6553714613;469337.612551395;442945.74777951854;444568.9331196101;468153.07540711993;463130.76999981416;427408.75385796395;469544.3790258054;436308.6438538564;433816.67410848953;258822.4845140824;258822.4845140824;471714.4053827849;202257.46905932174;410122.9869772851;274.07519790907054;1822365.9608184798;861670.3752176501;206665.27699526364;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1085292992304.8944;415299558634.80194;913886796534.9742;36014.03564802939;6062.7810672779215;-0.0;7.897895710401469;4147997.060825328;802843.0598446619;3.2112147975372114;546939.2680246605;3.1503916565182433;0.24537023875620714
5008;2019-07-08 04:28:45.134;597;594;201;200;181;39;39;35;10;41;801;221;36;42;268;225;254;436;177;53;38;21;569;355;361;134;360;314;571;1198.0;-1.0;229.0;29.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16624.490234375;10944.2744140625;0.0;2434.72290039062;611.0;280730;611.0;1180.0;Calculated values ==>;1562552925.134;332.86;332.56;293.26000000000005;293.16;291.26000000000005;277.06;273.8482719121499;277.06;276.66;274.16;277.26000000000005;353.26;295.26000000000005;276.76000000000005;277.36;299.96000000000004;295.66;298.56;316.76000000000005;278.46000000000004;276.96000000000004;334.26000000000005;334.26000000000005;275.26000000000005;241.2770596917726;269.2639976450953;273.8482719121499;290.86;5690000.0;3550000.0;3610000.0;1340000.0;3600000.0;3140000.0;5710000.0;0.1996666666666667;0.0;0.03816666666666667;0.004833333333333333;0.0005;0.2001666666666667;2.973058859030586;10944.2744140625;0.0;2434.72290039062;16624.490234375;486491.4726406706;485858.83970944805;409273.35411415424;408838.15953564516;248511.7181970623;430477.46260093397;434846.9440822899;440774.8182884583;473565.85517348704;533146.8266809037;469077.6666004492;444661.8887329707;445536.0002564247;468571.767609146;463709.95100614504;427163.1562278522;462495.8876337835;437293.7973737539;434668.6427963687;256311.7953858065;256311.7953858065;471616.79343737353;201670.9275623427;202189.5014837877;273.83313223027034;1822642.694226651;861852.7485071258;206705.75758236056;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1085510232125.4606;415379973375.01154;914074931020.4646;9125.798496046746;1304.7383517293156;-0.0;46534.5747860683;4148373.295074478;802904.4670959128;3.2112147975372114;547327.1930712418;4.257801260809421;-0.03674278783198004
5009;2019-07-08 04:29:45.094;577;538;200;200;179;37;41;33;12;40;806;221;41;49;267;226;252;323;176;56;40;20;574;352;357;132;356;313;575;1033.0;-1.0;186.0;29.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16692.556640625;11045.5224609375;0.0;2418.310546875;605.0;280731;606.0;1180.0;Calculated values ==>;1562552985.094;330.86;326.96000000000004;293.16;293.16;291.06;276.86;273.5264737036516;277.26000000000005;276.46000000000004;274.36;277.16;353.76;295.26000000000005;277.26000000000005;278.06;299.86;295.76000000000005;298.36;305.46000000000004;278.76000000000005;277.16;333.76000000000005;333.66;275.16;240.83765695389522;269.14681796795327;273.5264737036516;290.76000000000005;5740000.0;3520000.0000000005;3570000.0000000005;1320000.0;3560000.0;3130000.0;5750000.0;0.17216666666666666;0.0;0.031000000000000003;0.004833333333333333;0.0;0.17216666666666666;2.974001451007516;11045.5224609375;0.0;2418.310546875;16692.556640625;483162.2769549767;477494.8287521949;255778.12118366026;255778.12118366026;247605.23509377072;430671.36484660726;436155.6998607666;441292.71172936825;473727.59171134117;533744.0919906591;469215.8974025976;445587.4761708984;446738.69557081297;468999.21857833967;464284.72016130394;425215.7875951591;441532.4214983512;438710.81654749776;435981.958921699;254219.67992080047;253801.27034056993;471784.17857572425;200875.31320027227;200875.31320027227;273.50879030334283;1822920.1511894143;862035.8746489957;206746.17256648323;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1085725488525.5975;415459720175.06226;914262905620.5842;7452.939354401976;1309.3928493146843;-0.0;40477.527505038976;4148511.35911922;802926.2369996508;3.2112147975372114;548051.8105235605;3.657194773597073;-0.03329187450557635
5010;2019-07-08 04:30:45.125;568;542;201;201;178;34;44;29;13;38;810;221;37;49;266;227;252;309;176;59;43;18;582;348;353;131;353;309;584;1146.0;-2.0;-1.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17250.287109375;11250.7373046875;0.0;2405.31079101562;601.0;280732;601.0;1179.0;Calculated values ==>;1562553045.125;329.96000000000004;327.36;293.26000000000005;293.26000000000005;290.96000000000004;276.56;273.0942459734351;277.56;276.06;274.46000000000004;276.96000000000004;354.16;295.26000000000005;276.86;278.06;299.76000000000005;295.86;298.36;304.06;279.06;277.46000000000004;333.26000000000005;333.26000000000005;274.96000000000004;240.61611355647437;268.67533136820026;273.0942459734351;290.76000000000005;5820000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3090000.0;5840000.0;0.191;0.0;0.0;0.0;0.0;0.191;2.9721054214751303;11250.7373046875;0.0;2405.31079101562;17250.287109375;480970.5114828733;476981.8966481522;255640.8633898268;255640.8633898268;246870.59807465464;430925.7729439634;437599.0066534678;442284.0055802907;473663.03176242136;534456.5655855518;469766.38902807946;445794.276142949;447503.02293430583;469286.68325174577;465001.2614265554;422839.68993243395;436629.1083458278;440090.13506992516;437429.86544464197;252127.67657613798;252127.67657613798;471721.96164693194;199863.94513942164;199863.94513942164;273.0942459734351;1823203.1543629873;862221.7728111813;206786.3901792676;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1085938598575.2386;415538660939.9293;914449602030.2699;0.0;0.0;-0.0;45375.09077829708;4148573.4990361133;802937.1542443738;3.2112147975372114;548767.6186512671;3.3227102350770403;-0.09318916554335996
5011;2019-07-08 04:31:45.125;570;569;203;203;180;33;47;26;13;38;813;221;31;46;266;228;252;380;177;61;46;18;593;346;351;140;351;303;596;1143.0;-1.0;624.0;47.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17178.765625;11613.2880859375;0.0;1368.91613769531;599.0;280733;599.0;1179.0;Calculated values ==>;1562553105.125;330.16;330.06;293.46000000000004;293.46000000000004;291.16;276.46000000000004;272.8767566201714;277.86;275.76000000000005;274.46000000000004;276.96000000000004;354.46000000000004;295.26000000000005;276.26000000000005;277.76000000000005;299.76000000000005;295.96000000000004;298.36;311.16;279.26000000000005;277.76000000000005;333.06;333.06;274.96000000000004;242.56692532238324;267.9596281332873;272.8767566201714;290.86;5930000.0;3460000.0;3510000.0;1400000.0;3510000.0;3030000.0;5960000.0;0.1905;0.0;0.10400000000000001;0.007833333333333333;0.0015;0.192;2.9724165073674738;11613.2880859375;0.0;1368.91613769531;17178.765625;479970.43064858305;479472.36417003465;255748.88730310142;255748.88730310142;247089.66184413672;431051.2098666511;438555.21955574804;443518.9199794291;472489.9908694221;535208.6251490575;470584.96236496523;446107.1014639255;448214.2968835578;469562.0882805143;465421.41231033526;419335.87564541376;448716.9054608844;440847.2856539989;438388.79722800467;251290.9062238717;251290.9062238717;470521.56202125014;199282.85242881626;199723.99332627162;272.8566259342416;1823490.0631357736;862412.3063561032;206817.84207034018;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1086149798575.2386;415619960939.9293;914633202030.2699;25400.55102526374;2124.703225140732;-0.0;45823.642349132744;4148785.1702946573;802954.8601045833;3.2112147975372114;549527.6080939957;5.649957074778785;0.05491818320778083
5012;2019-07-08 04:32:45.116;580;583;204;205;185;34;49;25;13;37;813;220;25;37;266;229;253;461;177;62;47;19;608;347;352;145;351;296;611;1193.0;-2.0;1082.0;83.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18187.84375;12049.337890625;0.0;1319.23669433594;599.0;280734;598.0;1177.0;Calculated values ==>;1562553165.116;331.16;331.46000000000004;293.56;293.66;291.66;276.56;272.9856168485579;278.06;275.66;274.46000000000004;276.86;354.46000000000004;295.16;275.66;276.86;299.76000000000005;296.06;298.46000000000004;319.26000000000005;279.36;277.86;332.96000000000004;333.06;275.06;243.61107973660833;267.1113755279542;272.9856168485579;290.86;6080000.0;3470000.0000000005;3520000.0000000005;1450000.0;3510000.0;2960000.0;6110000.0;0.19883333333333333;0.0;0.18033333333333335;0.013833333333333333;0.0015;0.20033333333333334;2.967374240179404;12049.337890625;0.0;1319.23669433594;18187.84375;479658.82403647114;479744.6622499228;255299.703846596;255697.3040516489;248239.48751149588;430988.63858405815;438663.3650502511;444924.569094875;471731.79225593165;535719.3026171135;471411.0985963135;446615.7736650954;448280.0416260742;469562.0882805143;465405.128768128;414358.2817511288;460698.9507459138;440793.9849382676;438330.1476149851;250872.52762923925;251290.9062238717;469946.05786256643;199536.1971524845;199953.72756866337;272.96083836527777;1823784.7406719944;862609.4653274185;206840.23998372589;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1086360666940.0175;415705448114.8396;914812875075.0814;44251.70307361109;3740.6697398228;-0.0;47754.74281594646;4149365.5186795546;803003.7308808572;3.2112147975372114;550307.3109965719;7.1621035601725005;0.15986640900599142
5013;2019-07-08 04:33:45.116;597;591;203;205;190;36;50;25;13;36;800;219;22;34;266;230;254;512;175;64;49;19;626;349;354;149;354;290;628;1458.0;-1.0;1304.0;155.0;3.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;18416.798828125;11742.5625;0.0;1269.02062988281;601.0;280735;599.0;1177.0;Calculated values ==>;1562553225.116;332.86;332.26000000000005;293.46000000000004;293.66;292.16;276.76000000000005;273.20264511476705;278.16;275.66;274.46000000000004;276.76000000000005;353.16;295.06;275.36;276.56;299.76000000000005;296.16;298.56;324.36;279.56;278.06;333.06;333.26000000000005;275.06;244.42749628697553;266.37251300914875;273.20264511476705;290.66;6260000.0;3490000.0;3540000.0;1490000.0;3540000.0;2900000.0;6280000.0;0.243;0.0;0.21733333333333332;0.025833333333333333;0.0005;0.2435;2.9670636819984977;11742.5625;0.0;1269.02062988281;18416.798828125;480044.380653882;478923.0484638576;254028.4699694063;254789.4773391695;249304.3802737713;430862.6128555636;438380.70044030814;446101.32896103704;471100.1837172131;534813.2078679468;472095.7932510821;447346.99621328904;448986.0153116639;469148.6204098384;465243.6388485805;407205.87973746116;466699.3603237014;440687.70943955093;438213.14896778873;251290.9062238717;252127.67657613798;469402.53390457033;200038.32253790015;200149.1852636322;273.1671754571702;1824089.7793601453;862807.7311640071;206861.80879476105;497784.3755147444;0;25;0;33;49;50;0;2;100;102;1086572466940.0175;415793648114.8396;914988675075.0814;53477.693395961745;6958.575460305647;-0.0;57968.575161962115;4150179.930316801;803092.891257525;3.2112147975372114;551188.3386463878;9.099956772077737;0.22116126835403754
5014;2019-07-08 04:34:45.117;619;597;200;203;194;40;30;28;15;35;758;216;23;41;266;229;255;541;176;65;30;16;639;353;358;141;358;292;641;1808.0;-1.0;1403.0;280.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;18045.078125;10513.328125;0.0;2221.19140625;604.0;280736;601.0;1177.0;Calculated values ==>;1562553285.117;335.06;332.86;293.16;293.46000000000004;292.56;277.16;273.6339639331285;276.16;275.96000000000004;274.66;276.66;348.96000000000004;294.76000000000005;275.46000000000004;277.26000000000005;299.76000000000005;296.06;298.66;327.26000000000005;279.66;276.16;333.26000000000005;333.56;274.76000000000005;242.77792619122317;266.62003547228215;273.6339639331285;290.76000000000005;6390000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2920000.0;6409999.999999999;0.3013333333333333;0.0;0.2338333333333333;0.04666666666666666;0.0;0.3013333333333333;2.9665965097650844;10513.328125;0.0;2221.19140625;18045.078125;481781.1753334244;478282.582108414;252311.69906126242;253406.1040495238;250177.32266761572;430607.02586249536;433972.159331108;445991.80826501397;472063.34231996303;530316.1174906006;471475.89932469383;447104.2017803856;449566.1939008764;468593.9392970479;464529.0916511057;400942.5920829669;469620.2199903845;439983.8581329156;433972.159331108;252127.67657613798;253382.8652305231;470189.461290968;201033.56055772095;201033.56055772095;273.5751703942664;1824393.6333997445;862993.2000108243;206890.89437989428;497784.3755147444;0;25;0;33;49;50;0;2;100;103;1086786070500.6082;415880649565.0802;915163277985.5643;57279.40358888868;12560.60870088486;-0.0;70192.16443038061;4151102.921510491;803255.5538369826;3.2112147975372114;552256.3626127138;10.99626698726409;0.2909555322194998
5015;2019-07-08 04:35:45.117;640;603;193;195;190;44;31;29;17;35;716;216;26;48;267;225;256;557;177;37;30;12;635;360;365;140;365;295;638;1710.0;-2.0;1243.0;286.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;16952.544921875;10087.986328125;0.0;2264.0693359375;607.0;280737;605.0;1179.0;Calculated values ==>;1562553345.117;337.16;333.46000000000004;292.46000000000004;292.66;292.16;277.56;274.38016830617;276.26000000000005;276.06;274.86;276.66;344.76;294.76000000000005;275.76000000000005;277.96000000000004;299.86;295.66;298.76000000000005;328.86;276.86;276.16;333.66;333.86;274.36;242.56692532238324;266.98899913490544;274.38016830617;290.86;6350000.0;3600000.0;3650000.0;1400000.0;3650000.0;2950000.0;6380000.0;0.28500000000000003;0.0;0.20716666666666667;0.04766666666666666;0.0;0.28500000000000003;2.9711678886932744;10087.986328125;0.0;2264.0693359375;16952.544921875;485276.3677428539;479532.2528142622;249949.20004586244;250652.84550619053;248907.14691667687;430148.3826014536;432392.4233332471;445687.3609833284;472195.2020149266;525715.3677379118;471072.27303273184;446947.1493654913;449966.0381336592;467743.25174396584;462963.62376627576;403726.9215203628;472531.40146569855;433500.59072566376;432205.70286623563;253801.27034056993;254638.09398592086;469929.52753194683;202819.40360921045;202819.40360921045;274.30263784010526;1824685.2802584686;863164.877631267;206928.27155274583;497784.3755147444;0;25;0;33;49;50;0;2;100;103;1087002970500.6082;415964949565.0802;915339377985.5643;50314.14516933811;12732.2492403171;-0.0;65375.09528825218;4151999.5344168097;803466.3276531593;3.2112147975372114;553386.0897770358;10.396770642115978;0.2804101450724277
5016;2019-07-08 04:36:45.127;653;607;186;188;183;50;33;31;21;35;712;218;34;53;267;222;257;563;176;36;32;9;633;363;368;140;368;302;635;-1.0;0.0;1261.0;260.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;16395.38671875;10511.1484375;0.0;2300.08984375;610.0;280738;607.0;1179.0;Calculated values ==>;1562553405.127;338.46000000000004;333.86;291.76000000000005;291.96000000000004;291.46000000000004;278.16;274.69669130483857;276.46000000000004;276.26000000000005;275.26000000000005;276.66;344.36;294.96000000000004;276.56;278.46000000000004;299.86;295.36;298.86;329.46000000000004;276.76000000000005;276.36;333.86;334.16;274.06;242.56692532238324;267.8393353686513;274.69669130483857;290.76000000000005;6330000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3020000.0;6350000.0;0.0;0.0;0.21016666666666667;0.043333333333333335;0.0;0.0;2.9706967258366745;10511.1484375;0.0;2300.08984375;16395.38671875;487347.9881783563;480473.74184762576;247652.61616085895;248335.3341838768;246640.3840660498;429947.3805835815;431994.6062598477;444876.6353584544;472195.2020149266;524744.0727709808;470361.88256180414;446724.52688641194;449367.78088530374;467320.0677087885;462110.72912221303;405269.4539882262;473839.3401166298;432557.5304485172;431805.7454725317;254638.09398592086;255893.36323571714;469633.2381088445;203364.0019938992;202819.40360921045;274.5275382214403;1824963.2260053346;863336.5656975292;206966.3125516805;497784.3755147444;0;25;0;33;49;50;0;2;100;103;1087222907150.5732;416048963565.06683;915518507835.5359;50757.905112117354;11538.333564980961;-0.0;0.0;4152841.9418802024;803668.6162189808;3.2112147975372114;553930.9730364281;4.862624307618454;0.3974735553389765
5017;2019-07-08 04:37:45.118;658;611;183;184;174;53;36;33;25;36;722;219;40;57;267;221;257;570;177;37;35;7;635;365;370;141;370;307;637;-2.0;-1.0;1529.0;240.0;0.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;16383.13671875;11349.5029296875;0.0;2351.25512695312;613.0;280739;610.0;1179.0;Calculated values ==>;1562553465.118;338.96000000000004;334.26000000000005;291.46000000000004;291.56;290.56;278.46000000000004;274.9066339382667;276.76000000000005;276.46000000000004;275.66;276.76000000000005;345.36;295.06;277.16;278.86;299.86;295.26000000000005;298.86;330.16;276.86;276.66;334.16;334.46000000000004;273.86;242.77792619122317;268.43790593516167;274.9066339382667;290.86;6350000.0;3650000.0;3700000.0;1410000.0;3700000.0;3070000.0;6370000.0;0.0;0.0;0.2548333333333333;0.04;0.0;0.0;2.970223971296886;11349.5029296875;0.0;2351.25512695312;16383.13671875;487842.25896577095;480833.09969691973;246568.85832703998;246903.79926840102;243617.68795571438;429811.8947417682;432043.5753533974;444457.2815188539;472161.77640367835;525397.990596889;469799.0772168898;446610.8889343629;448998.0917314654;467036.65729520353;461671.84584197105;404253.9951320765;474667.60284796637;432232.2269198731;431854.3060553472;255893.36323571714;257148.6733736563;469299.3162826378;203933.89788597336;202819.40360921045;274.75707733364123;1825236.339393873;863518.7104662504;207005.0679455478;497784.3755147444;0;25;0;33;49;50;0;2;100;103;1087444273940.341;416133250919.9784;915701180430.3442;61293.37559577905;10614.616735866577;-0.0;0.0;4153775.562487688;803853.1964467729;3.2112147975372114;553930.9730364281;5.2484681529568755;0.4125562432745945
5018;2019-07-08 04:38:45.119;658;615;182;182;168;55;38;35;21;38;736;219;39;60;268;220;258;575;176;38;37;5;633;366;370;141;370;312;635;-2.0;-1.0;1528.0;290.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16888.056640625;12254.6611328125;0.0;2382.93579101562;615.0;280740;612.0;1179.0;Calculated values ==>;1562553525.119;338.96000000000004;334.66;291.36;291.36;289.96000000000004;278.66;275.0112864084945;276.96000000000004;276.66;275.26000000000005;276.96000000000004;346.76;295.06;277.06;279.16;299.96000000000004;295.16;298.96000000000004;330.66;276.96000000000004;276.86;334.36;334.66;273.66;242.77792619122317;269.02936301313275;275.0112864084945;290.76000000000005;6330000.0;3660000.0;3700000.0;1410000.0;3700000.0;3120000.0;6350000.0;0.0;0.0;0.25466666666666665;0.04833333333333333;0.0;0.0;2.9699079195202094;12254.6611328125;0.0;2382.93579101562;16888.056640625;488055.587365224;481650.51194788446;246306.00850114788;246306.00850114788;241767.33253170553;429743.705733735;432420.26882306463;442854.025216948;472358.58907936385;526477.3010510061;469110.65620865877;445494.4773642259;448487.6760365415;467167.30733048194;461383.9005954645;405766.6024893092;475677.8193028637;432420.26882306463;432232.2269198731;256730.23209357203;257985.5697089033;469101.2764714543;204062.40661926285;202819.40360921045;274.81137802409853;1825513.6039591986;863715.4151115564;207044.52019400973;497784.3755147444;0;25;0;33;49;50;0;2;100;103;1087666277640.0728;416217852329.8762;915886883525.1199;60812.265536210485;12810.21204285592;-0.0;0.0;4154793.126455009;804048.4066064749;3.2112147975372114;553930.9730364281;5.029683353229826;0.40586767679228924
5019;2019-07-08 04:39:45.129;656;617;185;184;166;53;39;37;9;39;749;219;33;58;268;220;258;580;176;40;38;2;633;365;370;142;370;315;634;-1.0;-1.0;1403.0;265.0;0.0;0;2;98;1;0;0;0;0;0;0;1;0;1;0;0;16667.484375;12250.4853515625;0.0;2414.24145507812;617.0;280741;614.0;1179.0;Calculated values ==>;1562553585.129;338.76;334.86;291.66;291.56;289.76000000000005;278.46000000000004;274.9066339382667;277.06;276.86;274.06;277.06;348.06000000000006;295.06;276.46000000000004;278.96000000000004;299.96000000000004;295.16;298.96000000000004;331.16;277.16;276.96000000000004;334.56;334.86;273.36;242.98782864720522;269.38090353596624;274.9066339382667;290.76000000000005;6330000.0;3650000.0;3700000.0;1420000.0;3700000.0;3150000.0;6340000.0;0.0;0.0;0.2338333333333333;0.04416666666666667;0.0;0.0;2.9695911635949734;12250.4853515625;0.0;2414.24145507812;16667.484375;487772.8639575704;482057.1468312272;247350.566220477;247012.6844029221;241167.8465150036;429811.8947417682;432607.708960572;440406.34299168445;472325.50216173066;527612.1182493506;468694.66840166104;444020.32882853656;447640.72659003944;467167.30733048194;461537.0928964145;405766.6024893092;476558.2057220237;432794.5550643631;432420.26882306463;257567.11924055516;258822.4845140824;468666.69496225734;203740.96216196349;202819.40360921045;274.68263133935056;1825793.2800725359;863919.6587004861;207084.50333380033;497784.3755147444;0;25;0;33;49;50;0;2;100;103;1087888314640.0375;416302766479.86273;916075014875.09;55340.25488401641;11700.886532012977;-0.0;0.0;4155761.2254479686;804252.6998044255;3.2112147975372114;553930.9730364281;4.57159156798415;0.3691299455021759
5020;2019-07-08 04:40:45.110;652;619;188;187;166;51;41;38;-2;41;761;220;8;56;268;221;258;579;176;41;40;0;623;364;369;141;369;318;625;88.0;-1.0;1313.0;212.0;0.0;0;4;98;1;0;0;0;0;0;0;1;0;1;0;0;16480.6640625;12003.1513671875;0.0;2459.32568359375;618.0;280742;615.0;1180.0;Calculated values ==>;1562553645.11;338.36;335.06;291.96000000000004;291.86;289.76000000000005;278.26000000000005;274.8017692304317;277.26000000000005;276.96000000000004;272.96000000000004;277.26000000000005;349.26;295.16;273.96000000000004;278.76000000000005;299.96000000000004;295.26000000000005;298.96000000000004;331.06;277.26000000000005;277.16;334.66;334.96000000000004;273.16;242.77792619122317;269.7299932089509;274.8017692304317;290.76000000000005;6230000.0;3640000.0;3690000.0;1410000.0;3690000.0;3180000.0;6250000.0;0.014666666666666666;0.0;0.21883333333333335;0.035333333333333335;0.0;0.014666666666666666;2.9719511246289883;12003.1513671875;0.0;2459.32568359375;16480.6640625;488276.6317751322;483364.3970663419;248726.31066181554;248378.8179479007;241435.23203727367;429879.7862731237;433233.1241697373;438022.24310347874;472653.6706096803;528644.4411963519;468399.3965040911;439598.51207664324;446781.88148429635;467308.8987836218;461824.42280746065;410314.2033304967;477492.3892797431;433233.1241697373;433047.9251940826;257985.5697089033;259240.94887492666;468605.80246456154;203530.20991955535;203530.20991955535;274.59649986663027;1826069.4271683218;864121.7083369766;207125.10353245094;497784.3755147444;0;25;0;33;49;50;0;2;100;103;1088109944434.8401;416387639594.7872;916264854739.9209;51314.673261748576;9366.004269923553;-0.0;3366.2598240263997;4156649.735064554;804428.2016344346;3.2112147975372114;553959.0163184177;4.42849016325587;0.3243569461478751
5021;2019-07-08 04:41:45.110;642;617;193;192;169;48;41;39;0;42;772;221;-3;46;268;222;258;570;177;41;40;-3;615;363;368;141;368;321;617;135.0;0.0;1151.0;224.0;0.0;0;9;98;1;0;0;0;0;0;0;1;0;1;0;0;16425.646484375;11795.8916015625;0.0;2501.39233398438;617.0;280743;615.0;1180.0;Calculated values ==>;1562553705.11;337.36;334.86;292.46000000000004;292.36;290.06;277.96000000000004;274.69669130483857;277.26000000000005;277.06;273.16;277.36;350.36;295.26000000000005;272.86;277.76000000000005;299.96000000000004;295.36;298.96000000000004;330.16;277.26000000000005;277.16;334.66;334.86;272.86;242.77792619122317;270.0766712529157;274.69669130483857;290.86;6150000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3210000.0;6170000.0;0.022500000000000003;0.0;0.19183333333333333;0.037333333333333336;0.0;0.022500000000000003;2.97210990079904;11795.8916015625;0.0;2501.39233398438;16425.646484375;487730.71045143396;483973.2867381278;250840.08027593608;250478.09393852632;242643.52370793704;429947.3805835815;433484.00545957795;437660.55532777845;472751.9947874012;529574.0459083761;468103.10455238505;437176.6574816246;444736.1121879434;467450.23226231895;462110.72912221303;413547.89336914156;477111.5290388903;433484.00545957795;433299.8492016903;257985.5697089033;258822.4845140824;468308.25738961285;203142.74111340134;203142.74111340134;274.4418905112747;1826343.646422879;864320.0336950495;207166.4428492641;497784.3755147444;0;25;0;33;49;50;0;2;100;103;1088331044434.8401;416472239594.7872;916456554739.9209;44988.334026791345;9899.512607645229;-0.0;5178.534931986502;4157452.260125292;804588.7476084144;3.2112147975372114;554030.2229413845;4.201244224931559;0.30345644813971545
5022;2019-07-08 04:42:45.120;628;614;198;198;172;45;40;39;0;43;782;222;-3;38;267;223;258;561;178;39;39;0;609;361;366;140;366;323;611;-1.0;0.0;912.0;190.0;0.0;0;10;98;1;0;0;0;0;0;0;1;0;1;0;0;16651.6015625;11683.970703125;0.0;2525.26293945312;615.0;280744;613.0;1180.0;Calculated values ==>;1562553765.12;335.96000000000004;334.56;292.96000000000004;292.96000000000004;290.36;277.66;274.4858918419099;277.16;277.06;273.16;277.46000000000004;351.36;295.36;272.86;276.96000000000004;299.86;295.46000000000004;298.96000000000004;329.26000000000005;277.06;277.06;334.46000000000004;334.66;273.16;242.56692532238324;270.30646906291605;274.4858918419099;290.96000000000004;6090000.0;3610000.0;3660000.0;1400000.0;3660000.0;3229999.9999999995;6110000.0;0.0;0.0;0.152;0.03166666666666666;0.0;0.0;2.9724269253891835;11683.970703125;0.0;2525.26293945312;16651.6015625;486416.00541452237;484215.23658907256;252975.34417818164;252975.34417818164;243820.87981522531;430081.6785162784;433799.4536676275;437202.15412221046;472980.94656883925;530476.3736895178;467946.30025200103;436713.6589687924;443137.76446181117;467602.4462039227;462547.07517204626;415792.98109022394;476496.9175972938;433616.79160117084;433616.79160117084;257148.6733736563;257985.5697089033;468743.2512102924;202549.92490732623;203142.74111340134;274.2026350031138;1826619.3360971815;864515.7318251439;207208.33862466842;497784.3755147444;0;25;0;33;49;50;0;2;100;103;1088551281134.805;416556553644.77374;916649786939.8901;35667.1388406624;8429.45533292726;-0.0;0.0;4158124.501087237;804741.5144647948;3.2112147975372114;554073.3845915538;3.1033759654323476;0.257701339350512
5023;2019-07-08 04:43:45.151;611;609;203;202;177;43;40;37;-8;43;790;222;-13;23;267;223;257;558;177;39;39;-5;643;359;364;138;364;307;643;-1.0;-1.0;840.0;156.0;14.0;0;7;1;1;1;0;0;0;0;0;1;0;1;0;0;26830.69921875;21608.427734375;0.0;2382.361328125;612.0;280745;611.0;1179.0;Calculated values ==>;1562553825.151;334.26000000000005;334.06;293.46000000000004;293.36;290.86;277.46000000000004;274.27422755570615;277.16;276.86;272.36;277.46000000000004;352.16;295.36;271.86;275.46000000000004;299.86;295.46000000000004;298.86;328.96000000000004;277.06;277.06;334.26000000000005;334.36;272.66;242.14157278889297;268.43790593516167;274.27422755570615;290.86;6430000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6430000.0;0.0;0.0;0.14;0.026000000000000002;0.0023333333333333335;0.0023333333333333335;2.9703817327234594;21608.427734375;0.0;2382.361328125;26830.69921875;480140.0044630386;479842.47410683415;253313.65723673347;252948.11352157855;244392.94556874927;430214.79039162316;434293.55171347444;439535.2943893536;473241.6031071014;532517.4687092409;470160.6437842797;438764.06849357975;444166.49989544915;467883.80319715134;462848.23961327464;399773.94086140377;472052.2740184334;434112.87870749587;434112.87870749587;256311.7953858065;256730.23209357203;468523.8942198494;202019.16290000544;253313.65723673347;273.9869689896745;1826981.875819983;864793.3118216958;207249.25662370745;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1088770394285.3063;416639996734.9646;916838884590.3228;33252.258408508744;6929.123014315942;-0.0;421.86485009844563;4158699.126135255;804869.5687451938;3.2112147975372114;554076.9019483419;1.692451472402384;0.13504518990477857
5024;2019-07-08 04:44:45.131;617;611;201;202;183;39;33;36;-16;43;793;222;-23;-5;267;224;258;572;177;33;32;-9;683;351;356;136;356;300;684;431.0;-1.0;93.0;0.0;18.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;28325.90234375;23222.474609375;0.0;2325.93505859375;615.0;280746;611.0;1181.0;Calculated values ==>;1562553885.131;334.86;334.26000000000005;293.26000000000005;293.36;291.46000000000004;277.06;273.4187578820637;276.46000000000004;276.76000000000005;271.56;277.46000000000004;352.46000000000004;295.36;270.86;272.66;299.86;295.56;298.96000000000004;330.36;276.46000000000004;276.36;334.26000000000005;334.66;272.26000000000005;241.71165711629368;267.5978703862781;273.4187578820637;290.86;6830000.0;3510000.0;3560000.0;1360000.0;3560000.0;3000000.0;6840000.000000001;0.07183333333333333;0.0;0.015500000000000002;0.0;0.003;0.07483333333333334;2.974945931258158;23222.474609375;0.0;2325.93505859375;28325.90234375;476343.29220617557;475283.8031429457;250900.93185338876;251240.72706047274;245020.49927752395;430735.4089219946;434995.3873680092;439846.68438734236;473501.42000396166;533350.4035605799;471110.1176861019;438781.1946434162;441494.1431799284;468999.21857833967;464171.182377635;274540.7841631507;469014.28139307717;434995.3873680092;434818.82438352716;256311.7953858065;257985.5697089033;468404.8657701933;200656.79144527;202671.03315428144;273.4187578820637;1827441.3609537012;865166.7781443949;207288.4793483415;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1088986322285.375;416722169334.9907;917020923890.3806;3707.443340602122;0.0;-0.0;17372.393043655222;4159007.020984091;804927.2921894342;3.2112147975372114;554225.1380023428;0.8250938770050386;-0.009434823089982333
5025;2019-07-08 04:45:45.112;647;625;201;201;179;38;32;33;-21;41;789;221;-6;-2;266;224;259;589;177;35;31;-12;677;358;362;134;362;290;676;-1.0;-1.0;1745.0;297.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;28277.93359375;22936.244140625;0.0;2243.35107421875;622.0;280747;617.0;1181.0;Calculated values ==>;1562553945.112;337.86;335.66;293.26000000000005;293.26000000000005;291.06;276.96000000000004;274.1680685717883;276.36;276.46000000000004;271.06;277.26000000000005;352.06000000000006;295.26000000000005;272.56;272.96000000000004;299.76000000000005;295.56;299.06;332.06;276.66;276.26000000000005;334.86;335.36;271.96000000000004;241.2770596917726;266.37251300914875;274.1680685717883;290.86;6770000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2900000.0;6759999.999999999;0.0;0.0;0.29083333333333333;0.0495;0.0;0.0;2.973832327469597;22936.244140625;0.0;2243.35107421875;28277.93359375;481628.9414955349;478407.99250235065;251208.5029540018;251208.5029540018;244003.25777945278;430280.9020939914;433337.9007451696;441250.60284792294;473565.85517348704;533676.391997167;472330.11792799464;443420.8579296743;443991.2283004166;468035.31262452714;463130.76999981416;275833.17526955454;472788.2944741441;433883.48505660606;433154.95317096787;258822.4845140824;260914.8530628454;468385.4201070298;201742.95120256746;202671.03315428144;273.87474036715525;1827912.9102148602;865551.3123259058;207326.5446749093;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1089201654075.1832;416803143684.91864;917197867840.223;69656.80868685755;13198.802210770884;-0.0;0.0;4159618.1961503327;805037.2473775869;3.2112147975372114;554369.8621004294;3.2905854995152506;0.26224324448384345
