;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5026;2019-07-08 04:46:45.143;679;637;191;190;174;43;34;34;-10;40;783;221;9;-1;266;222;261;584;177;36;33;-13;649;358;363;133;363;286;648;-1.0;1.0;1411.0;183.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26698.416015625;21987.6484375;0.0;2230.28491210938;630.0;280748;624.0;1181.0;Calculated values ==>;1562554005.143;341.06000000000006;336.86;292.26000000000005;292.16;290.56;277.46000000000004;274.1680685717883;276.56;276.56;272.16;277.16;351.46000000000004;295.26000000000005;274.06;273.06;299.76000000000005;295.36;299.26000000000005;331.56;276.76000000000005;276.46000000000004;335.56;336.16;271.86;241.05796691057077;265.87368984753493;274.1680685717883;290.86;6490000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2860000.0;6480000.0;0.0;0.00016666666666666666;0.23516666666666666;0.030500000000000003;0.0;0.0;2.972549127827814;21987.6484375;0.0;2230.28491210938;26698.416015625;489334.85090563254;483403.259572624;248865.43512982782;248525.00189804495;243273.19378672203;430280.9020939914;433452.5470882844;443663.24778793997;473598.1776897576;533353.0408211919;472859.5446802134;446321.2659307378;444930.99499705865;467895.03022007534;462865.82500516507;398611.4640805926;475466.0498844959;433816.67410848953;433269.66867335857;261751.83340796042;264262.8888514036;468425.05046675523;201902.51933970427;202671.03315428144;273.93697948971294;1828371.2831645606;865925.8715190747;207363.84423622082;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1089419266449.8168;416883285069.7837;917370757119.9319;56854.06464007676;8128.937199375056;0.0;0.0;4160672.9981258744;805215.0703668055;3.2112147975372114;554369.8621004294;2.683259587073723;0.20528126088797086
5027;2019-07-08 04:47:45.123;691;637;189;188;169;41;35;33;2;40;778;222;24;23;266;223;261;554;177;38;34;-14;596;357;362;132;362;304;598;-1.0;-1.0;1169.0;211.0;12.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16252.31640625;11648.4677734375;0.0;2371.76147460938;632.0;280749;628.0;1180.0;Calculated values ==>;1562554065.123;342.26;336.86;292.06;291.96000000000004;290.06;277.26000000000005;274.0616903277293;276.66;276.46000000000004;273.36;277.16;350.96000000000004;295.36;275.56;275.46000000000004;299.76000000000005;295.46000000000004;299.26000000000005;328.56;276.96000000000004;276.56;335.96000000000004;336.36;271.76000000000005;240.83765695389522;268.0796299477929;274.0616903277293;290.86;5960000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;5980000.0;0.0;0.0;0.19483333333333333;0.035166666666666666;0.002;0.002;2.9697098819683423;11648.4677734375;0.0;2371.76147460938;16252.31640625;496367.9929568308;488853.9708418501;250231.92163254198;249865.54177248795;243271.93672424005;430346.717906069;433883.48505660606;441691.54992388893;473727.59171134117;531489.9788147744;470568.9554260146;444910.62925437774;444766.67480068695;468035.31262452714;463148.1647397199;421169.36431313964;477039.9687023556;434424.3181684167;433702.1600636701;263425.85118522606;265099.94585879904;468464.7437268148;201429.80109270377;250231.92163254198;273.7479502303988;1828729.0866272666;866206.0790539321;207402.1818393268;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1089636693949.8859;416962758569.80896;917547698119.9882;46810.99739727591;9390.728815966238;-0.0;366.94047686225616;4161536.5856846212;805361.0189179075;3.2112147975372114;554372.9189184584;4.034788995906385;0.32165454999754023
5028;2019-07-08 04:48:45.113;674;627;197;196;172;40;34;32;10;40;780;222;36;41;266;223;259;514;177;41;33;-15;585;356;361;130;361;310;587;195.0;-1.0;1045.0;133.0;43.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16260.7529296875;11314.28515625;0.0;2416.83520507812;629.0;280750;627.0;1180.0;Calculated values ==>;1562554125.113;340.56000000000006;335.86;292.86;292.76000000000005;290.36;277.16;273.955091788801;276.56;276.36;274.16;277.16;351.16;295.36;276.76000000000005;277.26000000000005;299.76000000000005;295.46000000000004;299.06;324.56;277.26000000000005;276.46000000000004;335.86;336.06;271.66;240.39332010688793;268.7936212382143;273.955091788801;290.86;5850000.0;3560000.0;3610000.0;1300000.0;3610000.0;3100000.0;5870000.0;0.0325;0.0;0.17416666666666666;0.022166666666666668;0.007166666666666667;0.03966666666666667;2.9701930255267985;11314.28515625;0.0;2416.83520507812;16260.7529296875;495201.11310400406;488653.2138409063;253838.91416064493;253441.88933029122;244671.11637341708;430412.23801567365;433950.3860404442;441625.1925414462;473985.80243904516;531247.5305483975;469750.20665899105;445454.24038795667;446173.179037303;468175.34348450357;463297.66702555475;423945.5956228355;472449.4894332317;435202.0721543156;433769.5290198815;263007.33956846996;263844.3676079864;468641.96335239767;201454.61088879476;210919.0018160618;273.75317711983985;1828999.9837147351;866397.4034356641;207442.08016083515;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1089853557799.9203;417041345469.8215;917731867420.0175;41829.709637836786;5922.652979609865;-0.0;8839.73757908485;4162275.1351312716;805488.609164305;3.2112147975372114;554449.6284485506;4.121448119842839;0.24787192610345735
5029;2019-07-08 04:49:45.114;644;621;203;203;182;40;35;32;12;40;788;222;43;49;266;223;257;493;176;43;34;-15;572;359;363;125;363;312;573;-1.0;185.0;1144.0;251.0;34.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16498.837890625;10964.697265625;0.0;2457.9462890625;624.0;280751;623.0;1181.0;Calculated values ==>;1562554185.114;337.56000000000006;335.26000000000005;293.46000000000004;293.46000000000004;291.36;277.16;274.27422755570615;276.66;276.36;274.36;277.16;351.96000000000004;295.36;277.46000000000004;278.06;299.76000000000005;295.46000000000004;298.86;322.46000000000004;277.46000000000004;276.56;335.46000000000004;335.56;271.66;239.25999513918347;269.02936301313275;274.27422755570615;290.76000000000005;5720000.0;3590000.0;3629999.9999999995;1250000.0;3629999.9999999995;3120000.0;5730000.0;0.0;0.030833333333333334;0.19066666666666665;0.04183333333333333;0.005666666666666667;0.005666666666666667;2.9735125756623457;10964.697265625;0.0;2457.9462890625;16498.837890625;492526.9327800924;489329.7709416664;409196.70774156135;409196.70774156135;248789.939670311;430214.79039162316;433634.880018922;441504.51939280285;474627.7726321263;531934.76469525;469475.3855611914;446071.4673044513;446930.7417295069;467895.03022007534;462848.23961327464;427118.7634016343;471099.0973544761;435074.67720794375;433452.5470882844;261333.34086894934;261751.83340796042;469325.6233501024;201804.07437107604;409196.70774156135;273.9030942910584;1829272.9848556025;866583.0647173297;207482.70401711832;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1090070761420.521;417117846745.033;917918470530.5336;45702.88485080924;11191.318132289269;0.0;137.4497562980973;4163004.5855779992;805631.2279675724;3.2112147975372114;554524.4395900506;4.248913599398967;0.35072425098365506
5030;2019-07-08 04:50:45.114;616;607;201;200;182;40;35;33;12;41;804;222;46;46;267;222;254;457;175;46;34;-13;569;355;361;135;360;313;570;-2.0;-1.0;381.0;0.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15757.427734375;10891.7294921875;0.0;1429.58288574219;619.0;280752;618.0;1182.0;Calculated values ==>;1562554245.114;334.76000000000005;333.86;293.26000000000005;293.16;291.36;277.16;273.8482719121499;276.66;276.46000000000004;274.36;277.26000000000005;353.56000000000006;295.36;277.76000000000005;277.76000000000005;299.86;295.36;298.56;318.86;277.76000000000005;276.56;334.96000000000004;335.06;271.86;241.49495122638035;269.14681796795327;273.8482719121499;290.66;5690000.0;3550000.0;3610000.0;1350000.0;3600000.0;3130000.0;5700000.0;0.0;0.0;0.0635;0.0;0.0003333333333333333;0.0003333333333333333;2.9768291086431216;10891.7294921875;0.0;1429.58288574219;15757.427734375;489079.40023832436;487749.3598329215;409740.0552820453;409312.6207987806;248927.68156218325;430477.46260093397;434130.71970383386;441292.71172936825;473436.17305719486;533534.8743971565;469337.612551395;446308.544671297;446308.544671297;468443.49349306896;463315.15122866345;427163.1562278522;465975.1627781685;436081.5480936552;433950.3860404442;259240.94887492666;259659.41789560125;468149.0490147693;201709.7481601087;409740.0552820453;273.8482719121499;1829541.7870691442;866765.2016069781;207515.10009357502;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1090287961420.521;417195846745.033;918105970530.5336;15213.518186647982;0.0;-0.0;8.07011025279964;4163512.222269978;805724.4889520082;3.2112147975372114;554525.6522556052;1.235386932009463;0.07913263486788237
5031;2019-07-08 04:51:45.115;594;563;200;199;179;38;37;32;12;41;824;221;44;49;266;223;252;356;174;48;36;-11;571;353;358;137;357;312;573;156.0;128.0;50.0;13.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15810.37109375;10972.205078125;0.0;1425.81750488281;613.0;280753;613.0;1180.0;Calculated values ==>;1562554305.115;332.56;329.46000000000004;293.16;293.06;291.06;276.96000000000004;273.6339639331285;276.86;276.36;274.36;277.26000000000005;355.56000000000006;295.26000000000005;277.56;278.06;299.76000000000005;295.46000000000004;298.36;308.76000000000005;277.96000000000004;276.76000000000005;334.46000000000004;334.46000000000004;272.06;241.92719264551067;269.02936301313275;273.6339639331285;290.56;5710000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3120000.0;5730000.0;0.026000000000000002;0.021333333333333333;0.008333333333333333;0.0021666666666666666;0.0;0.026000000000000002;2.972743245233525;10972.205078125;0.0;1425.81750488281;15810.37109375;485858.83970944805;481308.15827044274;407864.0060693561;255480.59832792685;247691.75540255712;430607.02586249536;435217.872359457;441504.51939280285;473176.1828425327;535698.3124554274;469353.883836962;446215.1909064348;446930.7417295069;468732.9764279705;463744.35380676674;426074.5117010868;448356.4267998499;437128.95628557174;435041.38555822254;257148.6733736563;257148.6733736563;468069.5193544689;200880.7222423911;200880.7222423911;273.51532537170533;1829804.8564434773;866947.4040981681;207538.89549338486;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1090503665015.2604;417277448104.93445;918293473655.3071;2005.1983095867647;578.9090604095019;0.0;6088.177246211619;4163655.713965428;805729.3132745764;3.2112147975372114;554576.4551635487;0.6994893385735352;0.003535103819420285
5032;2019-07-08 04:52:45.095;580;542;200;200;178;35;39;29;12;41;832;219;37;46;266;225;252;304;174;51;38;-9;579;349;354;139;353;310;580;-1.0;75.0;289.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16137.32421875;11165.5859375;0.0;1409.3059082031198;608.0;280754;608.0;1178.0;Calculated values ==>;1562554365.095;331.16;327.36;293.16;293.16;290.96000000000004;276.66;273.20264511476705;277.06;276.06;274.36;277.26000000000005;356.36;295.06;276.86;277.76000000000005;299.76000000000005;295.66;298.36;303.56;278.26000000000005;276.96000000000004;333.96000000000004;333.96000000000004;272.26000000000005;242.35481222062532;268.7936212382143;273.20264511476705;290.56;5790000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3100000.0;5800000.0;0.0;0.0125;0.04816666666666667;0.0;0.0;0.0;2.968491070050348;11165.5859375;0.0;1409.3059082031198;16137.32421875;483013.7453018171;477468.2715562355;255467.83359256244;255467.83359256244;247035.21273514995;430862.6128555636;436515.5988461327;441925.55079813005;472915.35137376806;536677.7491039161;469386.75231926463;445598.44716816605;446886.9935722994;469286.68325174577;464595.6765359818;423746.15774233546;436416.0457274724;438547.86740370444;436343.5466474219;255056.51255035817;255056.51255035817;467990.2428578861;200128.53018992607;200880.7222423911;273.20264511476705;1830070.9984942346;867131.8241961597;207562.51364649195;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1090717193815.3282;417360220504.96075;918480011455.3665;11646.556492628493;0.0;0.0;0.0;4163769.440667275;805734.1359086673;3.2112147975372114;554627.1730623464;0.9261754801181975;0.05903245509375003
5033;2019-07-08 04:53:45.126;577;568;202;202;180;33;41;26;12;40;831;216;30;44;265;226;252;362;174;53;40;-7;589;347;352;139;352;306;591;123.0;-1.0;586.0;67.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16903.7109375;11500.630859375;0.0;1391.50927734375;605.0;280755;605.0;1179.0;Calculated values ==>;1562554425.126;330.86;329.96000000000004;293.36;293.36;291.16;276.46000000000004;272.9856168485579;277.26000000000005;275.76000000000005;274.36;277.16;356.26;294.76000000000005;276.16;277.56;299.66;295.76000000000005;298.36;309.36;278.46000000000004;277.16;333.66;333.66;272.46000000000004;242.35481222062532;268.3187672390254;272.9856168485579;290.56;5890000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3060000.0;5910000.0;0.0205;0.0;0.09766666666666667;0.011166666666666667;0.0005;0.021;2.971481110794798;11500.630859375;0.0;1391.50927734375;16903.7109375;481441.1793588165;479917.1153138045;255634.07168389973;255634.07168389973;247291.67689138636;430988.63858405815;437321.19041309715;442757.55712985963;472817.310826017;536862.4307084946;469574.45669621165;445377.61611900316;447367.9854087869;469297.86624407995;465017.8748037154;420645.08008965;446179.07443457755;439325.3299729364;437151.63185619254;253801.27034056993;253801.27034056993;468188.21802362835;199199.37696442637;200543.06017203286;272.82789891002346;1830346.4827134185;867320.8069264711;207585.86583206424;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1090929103244.9714;417443663594.82025;918664906935.055;23787.515596157315;3003.7087251610888;-0.0;4968.780005367354;4164064.8771642167;805759.179747303;3.2112147975372114;554668.6009556798;2.4635168397082885;0.1430968898541888
5034;2019-07-08 04:54:45.106;582;586;204;204;184;34;43;24;12;38;824;214;25;38;265;227;252;447;176;55;42;-5;605;347;352;139;351;302;607;189.0;0.0;1078.0;126.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18030.65234375;11876.578125;0.0;1372.88671875;604.0;280756;603.0;1178.0;Calculated values ==>;1562554485.106;331.36;331.76000000000005;293.56;293.56;291.56;276.56;272.9856168485579;277.46000000000004;275.56;274.36;276.96000000000004;355.56000000000006;294.56;275.66;276.96000000000004;299.66;295.86;298.36;317.86;278.66;277.36;333.46000000000004;333.56;272.66;242.35481222062532;267.8393353686513;272.9856168485579;290.76000000000005;6050000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;3020000.0;6070000.0;0.0315;0.0;0.17966666666666667;0.021;0.002;0.0335;2.9691169825856147;11876.578125;0.0;1372.88671875;18030.65234375;480301.27695577283;480648.4567988062;255521.75135791313;255521.75135791313;248050.22680549344;430988.63858405815;437659.0919483519;443576.6592147222;472621.17715536855;536424.1927923457;469882.6732820486;445448.85450290097;447286.45025618136;469435.67196576315;465147.06212606;415120.5547483417;458924.9327608515;439654.13501626375;437490.34238097246;252964.46457616048;253382.8652305231;468386.10659383785;199215.98208235353;202577.52054656603;272.83445919395933;1830637.5053676234;867515.5520647111;207608.89478649458;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1091140232845.0386;417527035794.84674;918847246135.113;43903.46832478225;5652.572614741171;-0.0;7869.579531452616;4164628.7806665595;805831.2913799325;3.2112147975372114;554775.5516230775;4.334184146166831;0.2642552933864971
5035;2019-07-08 04:55:45.117;594;594;204;205;189;36;44;24;13;37;815;214;21;34;265;228;253;507;176;57;44;-2;627;349;353;139;354;298;629;225.0;-1.0;1167.0;143.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19123.73046875;12446.3828125;0.0;1359.5361328125;605.0;280757;603.0;1179.0;Calculated values ==>;1562554545.117;332.56;332.56;293.56;293.66;292.06;276.76000000000005;273.20264511476705;277.56;275.56;274.46000000000004;276.86;354.66;294.56;275.26000000000005;276.56;299.66;295.96000000000004;298.46000000000004;323.86;278.86;277.56;333.46000000000004;333.66;272.96000000000004;242.35481222062532;267.35522164206344;273.20264511476705;290.76000000000005;6270000.0;3490000.0;3529999.9999999995;1390000.0;3540000.0;2980000.0;6290000.0;0.0375;0.0;0.1945;0.02383333333333333;0.0021666666666666666;0.03966666666666666;2.971481110794798;12446.3828125;0.0;1359.5361328125;19123.73046875;479484.98024001403;479250.2893494794;254357.61244780337;254738.55495885957;248915.1297278486;430862.6128555636;437599.0066534678;444526.6575060108;472523.0838727012;535780.9082452119;470428.48073255713;445665.0885892439;447488.2920017346;469021.5318245407;464984.76761862915;406252.1526366083;465748.1814846722;439762.74146204925;437599.0066534678;252964.46457616048;253801.27034056993;468682.77878599305;199770.76886914478;202752.4031822648;273.06185665104977;1830947.1819888419;867718.2805664645;207631.66915151852;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1091351771620.5898;417610451085.06415;919027279135.5823;47605.02033987044;6409.069569684883;-0.0;9315.581937691051;4165391.4912120546;805931.8234925737;3.2112147975372114;554918.7875574682;4.5871391899449465;0.27659414297753254
5036;2019-07-08 04:56:45.127;612;600;201;203;194;39;30;27;16;37;805;213;23;32;266;227;255;541;176;58;30;0;646;355;360;139;360;297;648;-2.0;-1.0;1554.0;296.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19784.220703125;12779.369140625;0.0;1349.23352050781;607.0;280758;605.0;1178.0;Calculated values ==>;1562554605.127;334.36;333.16;293.26000000000005;293.46000000000004;292.56;277.06;273.8482719121499;276.16;275.86;274.76000000000005;276.86;353.66;294.46000000000004;275.46000000000004;276.36;299.76000000000005;295.86;298.66;327.26000000000005;278.96000000000004;276.16;333.66;333.86;273.16;242.35481222062532;267.23344911666527;273.8482719121499;290.76000000000005;6459999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;2970000.0;6480000.0;0.0;0.0;0.259;0.04933333333333333;0.0005;0.0005;2.968647814148157;12779.369140625;0.0;1349.23352050781;19784.220703125;479940.96899873466;477904.7581933911;252363.89873708025;253086.1466975182;249896.5022018538;430477.46260093397;433474.6235842054;445152.9180580566;472523.0838727012;534817.274600366;470445.39380525495;446142.09852666856;447400.1079410987;468315.1240550476;463972.5866278886;396457.83522220724;468696.3846799097;438372.8976915478;433474.6235842054;253801.27034056993;254638.09398592086;468880.45426275564;201126.9274225174;252363.89873708025;273.62058203174763;1831271.4689540437;867928.530201807;207654.24599413935;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1091565707270.5558;417693864985.0509;919205808885.554;63202.731574604666;13209.173990785086;-0.0;90.55536242356258;4166315.043044184;806095.3361031121;3.2112147975372114;554997.1850990362;5.414722372954005;0.4356710626640094
5037;2019-07-08 04:57:45.098;634;607;193;195;189;45;31;28;24;37;795;214;33;33;266;222;256;559;177;35;31;1;643;363;368;141;368;300;644;-1.0;-1.0;1576.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18740.224609375;12697.0263671875;0.0;1355.53601074219;611.0;280759;608.0;1179.0;Calculated values ==>;1562554665.098;336.56;333.86;292.46000000000004;292.66;292.06;277.66;274.69669130483857;276.26000000000005;275.96000000000004;275.56;276.86;352.66;294.56;276.46000000000004;276.46000000000004;299.76000000000005;295.36;298.76000000000005;329.06;276.66;276.26000000000005;333.96000000000004;334.26000000000005;273.26000000000005;242.77792619122317;267.5978703862781;274.69669130483857;290.86;6430000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3000000.0;6440000.000000001;0.0;0.0;0.26266666666666666;0.03133333333333333;0.0;0.0;2.9705393176246284;12697.0263671875;0.0;1355.53601074219;18740.224609375;483523.5752224027;479427.66913197935;249708.4955633717;250405.29534486655;248335.28381066484;429947.3805835815;431616.2614627105;445698.7778426805;472260.1919623333;533558.2703403217;470156.0501315211;446967.6594324875;446967.6594324875;467189.80037420907;462110.72912221303;399138.04193212965;472081.9055593595;432370.4908045253;431616.2614627105;255056.51255035817;256311.7953858065;468704.9404502916;203423.0401857888;252363.89873708025;274.550370127806;1831592.350830175;868140.7308842905;207676.774846006;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1091784001710.3961;417777824384.9895;919384822320.423;63637.76042454356;8312.166208287756;-0.0;0.0;4167371.536258089;806274.593921464;3.2112147975372114;554997.939362319;5.120057445596724;0.3871384758843801
5038;2019-07-08 04:58:45.118;650;612;184;184;177;53;33;31;32;38;787;215;45;41;266;219;257;565;177;36;33;4;626;367;372;144;372;308;627;-2.0;-1.0;1512.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16976.4453125;12232.9873046875;0.0;1386.86669921875;614.0;280760;612.0;1180.0;Calculated values ==>;1562554725.118;338.16;334.36;291.56;291.56;290.86;278.46000000000004;275.1157276137837;276.46000000000004;276.26000000000005;276.36;276.96000000000004;351.86;294.66;277.66;277.26000000000005;299.76000000000005;295.06;298.86;329.66;276.76000000000005;276.46000000000004;334.36;334.56;273.56;243.40439225979637;268.5567601203482;275.1157276137837;290.86;6260000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3080000.0;6270000.0;0.0;0.0;0.252;0.028666666666666667;0.0;0.0;2.9725851734857462;12232.9873046875;0.0;1386.86669921875;16976.4453125;487674.74939215404;482124.27034254174;247271.46751534185;247271.46751534185;244925.4655528528;429675.2189834977;430946.7099777101;445271.23071639397;471963.08021786925;532129.5172443853;469177.9388570521;447127.94237806095;446560.2727653208;466620.95678637025;461094.9126814693;408574.7780354431;475138.47750581003;431523.42560423893;430946.7099777101;256730.23209357203;257567.11924055516;468590.4005405076;204497.01151310292;252363.89873708025;274.9834573278007;1831890.088959068;868348.5502481947;207699.6358197004;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1092006075710.3256;417863352884.96234;919567283120.365;60675.10323922935;7570.677152118934;-0.0;0.0;4168407.822101801;806406.9950684347;3.2112147975372114;554997.939362319;5.010757117644213;0.37672660881619663
5039;2019-07-08 04:59:45.099;653;615;182;181;168;56;36;35;36;39;783;215;51;49;266;218;257;560;175;38;36;6;621;366;371;146;371;314;623;-2.0;-1.0;1217.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15947.3984375;12092.9189453125;0.0;1409.82092285156;616.0;280761;614.0;1178.0;Calculated values ==>;1562554785.099;338.46000000000004;334.66;291.36;291.26000000000005;289.96000000000004;278.76000000000005;275.0112864084945;276.76000000000005;276.66;276.76000000000005;277.06;351.46000000000004;294.66;278.26000000000005;278.06;299.76000000000005;294.96000000000004;298.86;329.16;276.96000000000004;276.76000000000005;334.56;334.76000000000005;273.76000000000005;243.81672145450628;269.2639976450953;275.0112864084945;290.66;6210000.0;3660000.0;3710000.0;1460000.0;3710000.0;3140000.0;6230000.0;0.0;0.0;0.20283333333333334;0.025333333333333333;0.0;0.0;2.967230757884072;12092.9189453125;0.0;1409.82092285156;15947.3984375;488629.51066071575;483012.19644864026;246740.54588580664;246402.01664550463;242132.81792624746;429743.705733735;431784.28850342275;444661.8887329707;471797.4602824029;531260.7096348609;468344.4771181295;446832.69849642727;446545.99598913855;466763.56131284905;461113.4237683607;410740.36341830407;474872.6899626213;432163.2314376127;431784.28850342275;257567.11924055516;258404.02479325983;468514.36943292903;204217.47853041108;252363.89873708025;274.87111374395107;1832164.3674410416;868551.2019400672;207722.93416971568;497784.3755147444;0;26;0;33;49;50;0;2;100;103;1092228905125.1272;417950325334.8849;919753824030.1989;48770.14120275251;6695.521236197121;-0.0;0.0;4169319.576990833;806525.8424079858;3.2112147975372114;554997.939362319;4.107733910339427;0.30954271081382084
5040;2019-07-08 05:00:45.119;646;616;184;183;165;54;37;38;3;41;781;215;18;55;266;218;257;561;174;40;37;7;617;365;370;139;370;319;619;-2.0;-1.0;1107.0;108.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16588.5390625;11903.533203125;0.0;2451.259765625;617.0;280762;615.0;1181.0;Calculated values ==>;1562554845.119;337.76;334.76000000000005;291.56;291.46000000000004;289.66;278.56;274.9066339382667;276.86;276.96000000000004;273.46000000000004;277.26000000000005;351.26;294.66;274.96000000000004;278.66;299.76000000000005;294.96000000000004;298.86;329.26000000000005;277.16;276.86;334.66;334.86;273.86;242.35481222062532;269.84581860846123;274.9066339382667;290.56;6170000.0;3650000.0;3700000.0;1390000.0;3700000.0;3190000.0;6190000.0;0.0;0.0;0.1845;0.018000000000000002;0.0;0.0;2.9746286380031073;11903.533203125;0.0;2451.259765625;16588.5390625;488076.39778097445;483606.0511549168;247575.68950960465;247231.86736343036;241299.462270997;429811.8947417682;432232.2269198731;438591.0492263871;472915.35137376806;530673.5571065593;467642.9915395397;440930.89820805244;446444.6372858998;466905.902519901;461267.2016228658;412376.9533776292;475517.7013237335;432794.5550643631;432232.2269198731;257985.5697089033;258822.4845140824;469571.6626778283;204025.03070545415;252363.89873708025;274.79220838108444;1832435.5906310596;868751.2390313855;207755.12056733356;497784.3755147444;0;26;0;33;49;50;0;2;100;104;1092451279225.0565;418035853834.8577;919943787330.1384;43277.43041711213;4779.8393755027355;-0.0;0.0;4170086.8957751202;806621.5022890546;3.2112147975372114;554997.939362319;3.3478204734289276;0.2444100063294507
5041;2019-07-08 05:01:45.150;635;615;189;188;167;52;39;39;0;42;760;215;-6;48;266;219;257;560;176;42;39;8;613;364;369;132;369;322;614;-2.0;-1.0;978.0;133.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16597.52734375;11781.771484375;0.0;2495.0947265625;616.0;280763;614.0;1179.0;Calculated values ==>;1562554905.15;336.66;334.66;292.06;291.96000000000004;289.86;278.36;274.8017692304317;277.06;277.06;273.16;277.36;349.16;294.66;272.56;277.96000000000004;299.76000000000005;295.06;298.86;329.16;277.36;277.06;334.56;334.76000000000005;273.96000000000004;240.83765695389522;270.1917013154234;274.8017692304317;290.76000000000005;6130000.0;3640000.0;3690000.0;1320000.0;3690000.0;3220000.0000000005;6140000.0;0.0;0.0;0.16299999999999998;0.022166666666666668;0.0;0.0;2.9697496294951793;11781.771484375;0.0;2495.0947265625;16597.52734375;486964.6869681057;484022.72400185827;249530.59246337725;249174.8120210901;242093.68084453835;429879.7862731237;432862.1520614866;437431.90375225403;473921.58982693544;528231.3457832251;467219.00109600223;436456.2700834974;444832.40733489377;467047.9817599802;461555.367892846;413939.78397238447;475980.9216021532;433417.75616050424;432862.1520614866;257567.11924055516;258404.02479325983;470614.97290035227;203666.38815708263;252363.89873708025;274.6491109361658;1832712.2840695307;868948.718549295;207796.3614850002;497784.3755147444;0;26;0;33;49;50;0;2;100;104;1092673093770.564;418117195840.0438;920136186685.5786;38103.77904201293;5917.360295142476;-0.0;0.0;4170765.422913484;806710.6916772348;3.2112147975372114;554997.939362319;3.08338949785989;0.23743354483873433
5042;2019-07-08 05:02:45.140;620;612;196;196;171;47;39;39;-5;43;760;216;-9;28;266;220;257;560;177;39;39;8;644;361;366;128;366;308;644;131.0;-1.0;341.0;5.0;16.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26581.0078125;21587.15625;0.0;2405.95336914062;614.0;280764;613.0;1181.0;Calculated values ==>;1562554965.14;335.16;334.36;292.76000000000005;292.76000000000005;290.26000000000005;277.86;274.4858918419099;277.06;277.06;272.66;277.46000000000004;349.16;294.76000000000005;272.26000000000005;275.96000000000004;299.76000000000005;295.16;298.86;329.16;277.06;277.06;334.46000000000004;334.56;273.96000000000004;239.943914813709;268.5567601203482;274.4858918419099;290.86;6440000.000000001;3610000.0;3660000.0;1280000.0;3660000.0;3080000.0;6440000.000000001;0.021833333333333333;0.0;0.05683333333333333;0.0008333333333333334;0.0026666666666666666;0.0245;2.9751043134632766;21587.15625;0.0;2405.95336914062;26581.0078125;481357.9780320435;480172.82000347617;250756.371985688;250756.371985688;242444.37190192996;430081.6785162784;433616.79160117084;439776.62843957054;474532.44719515945;529305.6068311351;469299.032968294;439161.1069816975;444692.8620626349;467472.6610337342;462146.61757077737;399155.9711211383;472238.83147318836;433616.79160117084;433616.79160117084;257148.6733736563;257567.11924055516;471149.70092277275;203245.10348179584;208416.39801283175;274.4721765025046;1833072.0452257022;869226.7466013926;207837.19674545966;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1092893557020.599;418195182840.0562;920325155185.6086;13442.875001766863;223.2538312008141;-0.0;5517.409642914308;4171194.906771342;806761.8549329984;3.2112147975372114;555043.9101129483;0.7995436515064401;0.03142511250773433
5043;2019-07-08 05:03:45.121;622;614;199;199;180;42;33;38;-14;44;774;217;-21;-3;265;221;257;574;177;35;33;9;681;353;358;134;358;299;683;302.0;-1.0;0.0;54.0;17.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27421.529296875;23061.3984375;0.0;1364.83264160156;616.0;280765;613.0;1181.0;Calculated values ==>;1562555025.121;335.36;334.56;293.06;293.06;291.16;277.36;273.6339639331285;276.46000000000004;276.96000000000004;271.76000000000005;277.56;350.56000000000006;294.86;271.06;272.86;299.66;295.26000000000005;298.86;330.56;276.66;276.46000000000004;334.46000000000004;334.76000000000005;274.06;241.2770596917726;267.47669482898436;273.6339639331285;290.86;6809999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2990000.0;6830000.0;0.050333333333333334;0.0;0.0;0.009000000000000001;0.0028333333333333335;0.05316666666666667;2.974787372717393;23061.3984375;0.0;1364.83264160156;27421.529296875;477357.68742965424;475874.8217027739;250262.87741306287;250262.87741306287;244108.2741435549;430607.02586249536;434509.0152533873;440364.72933819855;473857.65670332924;531449.315300629;470650.0507916235;439307.656594583;441999.8727961359;468465.9377973502;463481.8882278805;274214.6578346936;469473.11664659687;434864.4174955049;434509.0152533873;257148.6733736563;258404.02479325983;470444.08031532593;200666.0678411063;203309.15800638296;273.43117846285537;1833521.9238611846;869598.7000675491;207868.61001150258;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1093110688240.4056;418273757949.98627;920507197520.4465;0.0;2428.0021122679773;-0.0;12292.125743632396;4171306.8952553365;806783.9417361378;3.2112147975372114;555192.2759103191;0.6026360680954389;0.001771062312051835
5044;2019-07-08 05:04:45.121;647;626;201;201;178;39;33;34;-30;44;789;218;-28;-16;265;222;259;590;176;36;33;10;679;359;364;137;364;291;678;-2.0;-1.0;1479.0;145.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27820.736328125;23008.904296875;0.0;1322.73608398438;623.0;280766;618.0;1181.0;Calculated values ==>;1562555085.121;337.86;335.76000000000005;293.26000000000005;293.26000000000005;290.96000000000004;277.06;274.27422755570615;276.46000000000004;276.56;270.16;277.56;352.06000000000006;294.96000000000004;270.36;271.56;299.66;295.36;299.06;332.16;276.76000000000005;276.46000000000004;334.96000000000004;335.46000000000004;274.16;241.92719264551067;266.49643012054327;274.27422755570615;290.76000000000005;6790000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;2910000.0;6780000.0;0.0;0.0;0.2465;0.024166666666666666;0.0;0.0;2.9736725390919556;23008.904296875;0.0;1322.73608398438;27820.736328125;481402.880678978;478327.0442466108;251130.7446765003;251130.7446765003;243630.979355396;430214.79039162316;433017.6092021058;439705.1574134095;473469.3076824459;533602.3773012765;471845.06317778974;440003.2165831783;441770.3712290668;467625.08733946737;462715.43254397233;275582.1246205096;472697.55628151353;433567.68989926;433017.6092021058;259240.94887492666;261333.34086894934;470138.0144479632;202460.6442635186;203309.15800638296;274.1587630211415;1833982.2760747264;869982.6192570023;207891.00641754913;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1093327288240.4056;418355057949.98627;920684197520.4465;58480.77249144811;6468.869779457411;-0.0;0.0;4171794.235026099;806858.0823352356;3.2112147975372114;555294.710291516;2.6693490966601052;0.19688332356212704
5045;2019-07-08 05:05:45.122;674;637;191;189;174;43;34;35;-27;44;789;217;-5;-7;265;221;260;588;177;39;34;11;652;359;364;139;364;287;651;-2.0;-1.0;1195.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26054.67578125;22109.958984375;0.0;1291.91223144531;630.0;280767;625.0;1180.0;Calculated values ==>;1562555145.122;340.56000000000006;336.86;292.26000000000005;292.06;290.56;277.46000000000004;274.27422755570615;276.56;276.66;270.46000000000004;277.56;352.06000000000006;294.86;272.66;272.46000000000004;299.66;295.26000000000005;299.16;331.96000000000004;277.06;276.56;335.66;336.16;274.26000000000005;242.35481222062532;265.9988726020314;274.27422755570615;290.86;6520000.0;3590000.0;3640000.0;1390000.0;3640000.0;2870000.0;6509999.999999999;0.0;0.0;0.19916666666666666;0.0;0.0;0.0;2.970032151428298;22109.958984375;0.0;1291.91223144531;26054.67578125;488308.68376195175;483067.94069704117;248752.0775213988;248075.7180709481;243181.29901836708;430214.79039162316;433201.5241952028;441009.72980805987;473209.3688182048;533898.2145786602;472260.90915493434;444169.2287859686;443886.3035516968;467625.08733946737;462582.5062421609;395902.3423281712;475715.1108388393;434112.87870749587;433201.5241952028;262170.3306944222;264262.8888514036;469966.18980854325;202758.08115945454;203309.15800638296;274.27422755570615;1834431.2453244582;870358.6160504007;207912.7955166303;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1093545691880.1418;418437859329.8862;920857600410.237;47451.78668918056;0.0;-0.0;0.0;4172677.021064393;806911.9904817867;3.2112147975372114;555294.710291516;2.027691984609412;0.13146778344291696
5046;2019-07-08 05:06:45.102;684;638;188;187;169;42;35;35;-14;44;779;216;13;5;265;221;261;565;177;42;35;12;599;358;363;141;363;303;601;-2.0;-1.0;1087.0;-1.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15594.5673828125;11735.6572265625;0.0;1364.83581542969;633.0;280768;629.0;1181.0;Calculated values ==>;1562555205.102;341.56000000000006;336.96000000000004;291.96000000000004;291.86;290.06;277.36;274.1680685717883;276.66;276.66;271.76000000000005;277.56;351.06000000000006;294.76000000000005;274.46000000000004;273.66;299.66;295.26000000000005;299.26000000000005;329.66;277.36;276.66;336.06;336.46000000000004;274.36;242.77792619122317;267.9596281332873;274.1680685717883;290.86;5990000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6010000.0;0.0;0.0;0.18116666666666664;0.0;0.0025;0.0025;2.972065053430842;11735.6572265625;0.0;1364.83581542969;15594.5673828125;495135.81769490516;488672.3032306149;249732.30856971396;249370.19309506787;243169.97546720348;430280.9020939914;433634.880018922;439494.5820066302;472948.58913472976;531669.3773530816;469985.78420527827;443518.9199794291;442345.5325163701;467765.86006012256;462733.1757949236;420210.63407203817;478295.1390219445;434896.4795471851;433634.880018922;263844.3676079864;265518.4816520846;469794.0480163998;202496.42290420205;249732.30856971396;274.1680685717883;1834778.2066585936;870640.5688366476;207934.92770383897;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1093763719180.2112;418521831329.91296;921034541410.2933;42936.166490723226;0.0;-0.0;459.75642862302004;4173430.002930151;806911.9904817867;3.2112147975372114;555298.5403179879;3.312541198277453;0.21152455143620066
5047;2019-07-08 05:07:45.132;668;627;195;195;171;40;36;34;-1;44;776;217;25;23;265;222;259;522;177;44;36;12;586;357;362;142;361;309;587;313.0;-1.0;450.0;44.0;31.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15410.8154296875;11345.513671875;0.0;1386.04406738281;629.0;280769;627.0;1183.0;Calculated values ==>;1562555265.132;339.96000000000004;335.86;292.66;292.66;290.26000000000005;277.16;274.0616903277293;276.76000000000005;276.56;273.06;277.56;350.76;294.86;275.66;275.46000000000004;299.66;295.36;299.06;325.36;277.56;276.76000000000005;335.86;336.06;274.36;242.98782864720522;268.67533136820026;274.0616903277293;290.86;5860000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3090000.0;5870000.0;0.05216666666666667;0.0;0.075;0.007333333333333333;0.005166666666666667;0.05733333333333333;2.97774436372729;11345.513671875;0.0;1386.04406738281;15410.8154296875;494301.65448793746;488653.2138409063;253047.97527536913;253047.97527536913;244330.86591270287;430346.717906069;434064.28222162405;440171.277620612;472817.88148187683;530904.367059925;469282.1893316024;444055.5555963059;443762.66017274064;468046.64453070954;463015.90774916107;423648.25168964866;473651.79937794287;435492.39016710146;434064.28222162405;263007.33956846996;263844.3676079864;469658.33171380573;202062.21502904335;206656.86202798548;273.99466070395715;1835036.7140376696;870833.0080989215;207957.86316485098;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1093981327930.1074;418606773779.8725;921218233210.2058;17858.17969436765;1962.3715223549243;-0.0;13038.025424435278;4173936.8757912274;806928.3517543465;3.2112147975372114;555411.0780741342;2.5808763793167504;0.08693547355166116
5048;2019-07-08 05:08:45.123;638;621;203;203;178;38;36;33;8;43;778;216;35;32;265;222;257;502;176;47;36;13;572;359;363;142;363;311;573;-2.0;148.0;1444.0;182.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15781.302734375;11032.5361328125;0.0;1410.1975097656198;624.0;280770;624.0;1182.0;Calculated values ==>;1562555325.123;336.96000000000004;335.26000000000005;293.46000000000004;293.46000000000004;290.96000000000004;276.96000000000004;274.27422755570615;276.76000000000005;276.46000000000004;273.96000000000004;277.46000000000004;350.96000000000004;294.76000000000005;276.66;276.36;299.66;295.36;298.86;323.36;277.86;276.76000000000005;335.56;335.56;274.46000000000004;242.98782864720522;268.91163127593666;274.27422755570615;290.76000000000005;5720000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;5730000.0;0.0;0.024666666666666667;0.24066666666666667;0.030333333333333334;0.0038333333333333336;0.0038333333333333336;2.9760303678517293;11032.5361328125;0.0;1410.1975097656198;15781.302734375;491724.91143646406;489329.7709416664;409196.70774156135;409196.70774156135;247330.15807303233;430214.79039162316;433816.67410848953;441111.30184097093;472719.4423773052;530962.7795600382;468884.06514597475;445112.2951963821;444676.21458284307;467765.86006012256;462715.43254397233;427118.7634016343;472450.75088116125;435782.62218529254;433816.67410848953;261751.83340796042;261751.83340796042;469757.3781218893;202426.53399187417;409196.70774156135;274.1455071584177;1835296.609365283;871019.463874536;207981.16168266747;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1094198795304.8793;418691960999.78314;921404205310.0107;57443.46746234929;8109.035605277125;0.0;94.37653773989139;4174564.295389816;807012.2675577299;3.2112147975372114;555520.4983415351;5.275920990603505;0.4002054771727394
5049;2019-07-08 05:09:45.124;609;605;201;199;182;40;35;34;8;43;781;216;41;40;266;221;255;465;177;49;34;13;569;357;362;143;361;314;570;142.0;-1.0;497.0;0.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15819.17578125;10858.4345703125;0.0;1419.47668457031;618.0;280771;618.0;1180.0;Calculated values ==>;1562555385.124;334.06;333.66;293.26000000000005;293.06;291.36;277.16;274.0616903277293;276.66;276.56;273.96000000000004;277.46000000000004;351.26;294.76000000000005;277.26000000000005;277.16;299.76000000000005;295.26000000000005;298.66;319.66;278.06;276.56;334.96000000000004;334.96000000000004;274.46000000000004;243.1966462407574;269.2639976450953;274.0616903277293;290.86;5690000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3140000.0;5700000.0;0.023666666666666666;0.0;0.08283333333333333;0.0;0.0021666666666666666;0.025833333333333333;2.9719511246289883;10858.4345703125;0.0;1419.47668457031;15819.17578125;488129.803569892;487476.55057608377;409740.0552820453;408878.1747392821;248927.68156218325;430346.717906069;433883.48505660606;440468.49050985416;472588.3698738022;531050.9559254063;468466.8690088573;445390.86433637445;445245.5109019657;468175.34348450357;462883.5339337955;427423.6017487953;467221.2843324822;436369.3260602679;433702.1600636701;259240.94887492666;259240.94887492666;469621.5870000597;202234.48292222194;219638.17608788455;274.0616903277293;1835559.9510759301;871201.8916713125;208004.74269402912;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1094416298930.4808;418777462425.0196;921591708435.5293;19733.7169618422;0.0;-0.0;5529.986252707793;4175207.449314183;807079.8439808823;3.2112147975372114;555567.3688127466;2.0576548152278633;0.09172671680852817
5050;2019-07-08 05:10:45.114;586;553;199;199;178;37;36;32;-1;43;783;216;33;41;265;222;253;351;177;51;36;14;571;353;358;143;358;313;573;463.0;-1.0;480.0;72.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15859.5361328125;10953.2763671875;0.0;1415.8857421875;612.0;280772;613.0;1180.0;Calculated values ==>;1562555445.114;331.76000000000005;328.46000000000004;293.06;293.06;290.96000000000004;276.86;273.6339639331285;276.76000000000005;276.36;273.06;277.46000000000004;351.46000000000004;294.76000000000005;276.46000000000004;277.26000000000005;299.66;295.36;298.46000000000004;308.26000000000005;278.26000000000005;276.76000000000005;334.46000000000004;334.36;274.56;243.1966462407574;269.14681796795327;273.6339639331285;290.86;5710000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3130000.0;5730000.0;0.07716666666666666;0.0;0.08;0.012;0.0;0.07716666666666666;2.97290114046962;10953.2763671875;0.0;1415.8857421875;15859.5361328125;484753.9721336374;479888.88934626966;255480.59832792685;255480.59832792685;247330.15807303233;430607.02586249536;435041.38555822254;439296.7158964009;472588.3698738022;531335.9505739177;468606.1840665331;444422.5366971336;445587.4761708984;468465.9377973502;463613.17710080923;426341.43870553205;447417.5089237208;437641.0399101803;435041.38555822254;257148.6733736563;256730.23209357203;469720.77526323247;200980.44193965153;200980.44193965153;273.55437793740174;1835823.8963437115;871383.6256351109;208028.3667762525;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1094632262930.5151;418863248125.0332;921779777085.5592;19065.301916539953;3224.883999882971;-0.0;18061.702815899727;4175530.720584028;807106.7135352134;3.2112147975372114;555763.9334554481;3.2622976702470905;0.1006934027020068
5051;2019-07-08 05:11:45.135;571;538;200;200;178;35;38;30;-2;42;783;216;26;40;265;223;252;300;177;52;38;15;577;350;355;143;355;312;579;971.0;-2.0;634.0;62.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16113.8251953125;11127.7158203125;0.0;1411.5290527343802;607.0;280773;607.0;1180.0;Calculated values ==>;1562555505.135;330.26000000000005;326.96000000000004;293.16;293.16;290.96000000000004;276.66;273.3108153835814;276.96000000000004;276.16;272.96000000000004;277.36;351.46000000000004;294.76000000000005;275.76000000000005;277.16;299.66;295.46000000000004;298.36;303.16;278.36;276.96000000000004;333.86;333.86;274.66;243.1966462407574;269.02936301313275;273.3108153835814;290.86;5770000.0;3500000.0;3550000.0;1430000.0;3550000.0;3120000.0;5790000.0;0.16183333333333336;0.0;0.10566666666666666;0.010333333333333333;0.0;0.16183333333333336;2.973687963238391;11127.7158203125;0.0;1411.5290527343802;16113.8251953125;481975.2368113123;477008.07879686035;255529.08547970883;255529.08547970883;247076.8043600559;430799.1582183253;436107.93194895133;439361.88655270665;472489.7604950056;531411.1529956271;468745.2490244883;443595.0263661134;445639.04230116797;468883.0007636323;464188.3465130001;424339.9877025182;435749.7648112848;438490.27250877686;436107.93194895133;254638.09398592086;254638.09398592086;469819.94228607416;200293.51408010564;200293.51408010564;273.27182230651147;1836090.4342766765;871567.6983059532;208051.9368128007;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1094846237795.1887;418949078154.9023;921967342710.2731;25261.558024604838;2785.106424795008;-0.0;38162.633291774866;4175900.2403696487;807156.8143178147;3.2112147975372114;556232.6335766108;5.280166262921595;0.08139773670620654
5052;2019-07-08 05:12:45.135;566;564;201;202;179;33;40;26;3;40;781;215;22;36;264;225;252;351;176;53;40;16;588;347;352;142;352;309;590;372.0;0.0;649.0;52.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16800.302734375;11426.759765625;0.0;1394.9736328125;603.0;280774;603.0;1180.0;Calculated values ==>;1562555565.135;329.76000000000005;329.56;293.26000000000005;293.36;291.06;276.46000000000004;272.9856168485579;277.16;275.76000000000005;273.46000000000004;277.16;351.26;294.66;275.36;276.76000000000005;299.56;295.66;298.36;308.26000000000005;278.46000000000004;277.16;333.46000000000004;333.46000000000004;274.76000000000005;242.98782864720522;268.67533136820026;272.9856168485579;290.76000000000005;5880000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3090000.0;5900000.0;0.062000000000000006;0.0;0.10816666666666667;0.008666666666666666;0.0011666666666666668;0.06316666666666668;2.974314227446003;11426.759765625;0.0;1394.9736328125;16800.302734375;479982.01177545666;479457.81776431075;255283.00051488503;255693.62230588583;246979.7212225892;430988.63858405815;437151.63185619254;440780.27310602705;472424.0149512065;531427.3856665845;469039.64832984173;443615.8663983838;445650.56439955387;469171.13772201655;464888.5841036876;420965.84408561495;444202.38746972487;439325.3299729364;437151.63185619254;252964.46457616048;252964.46457616048;470054.39208017604;199484.21652275676;200514.80092366677;272.9403400406877;1836364.7186760905;871755.6522691693;208075.32433518025;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1095058337795.1887;419034578154.9023;922153642710.2731;26100.190120423737;2344.941521497634;-0.0;14947.559820571214;4176328.254937524;807199.5647173671;3.2112147975372114;556675.2185192137;3.3843077307925125;0.12738458707516984
5053;2019-07-08 05:13:45.105;568;582;204;204;182;33;43;24;5;39;778;215;18;33;264;226;252;436;176;55;42;17;601;347;352;142;352;304;603;291.0;0.0;1361.0;45.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17888.603515625;11787.787109375;0.0;1384.69775390625;601.0;280775;601.0;1179.0;Calculated values ==>;1562555625.105;329.96000000000004;331.36;293.56;293.56;291.36;276.46000000000004;272.9856168485579;277.46000000000004;275.56;273.66;277.06;350.96000000000004;294.66;274.96000000000004;276.46000000000004;299.56;295.76000000000005;298.36;316.76000000000005;278.66;277.36;333.26000000000005;333.26000000000005;274.86;242.98782864720522;268.0796299477929;272.9856168485579;290.76000000000005;6010000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3040000.0;6030000.0;0.0485;0.0;0.22683333333333333;0.007500000000000001;0.0013333333333333333;0.049833333333333334;2.9721054214751303;11787.787109375;0.0;1384.69775390625;17888.603515625;478734.12396329053;480534.52426755993;255748.9203190602;255748.9203190602;247509.92590503715;430988.63858405815;437659.0919483519;442137.2501143532;472325.50216173066;531489.9788147744;469728.66306488344;444043.6597017553;446196.8478688148;469171.13772201655;465017.8748037154;416578.51181611983;457652.51754280436;439654.13501626375;437490.34238097246;252127.67657613798;252127.67657613798;470153.35528917355;199541.45413954215;201045.33283330855;272.96291106973456;1836653.648357869;871949.0100992746;208098.47668144983;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1095269432195.2894;419119735554.94293;922337450760.3607;55028.81305361964;2029.5892586222353;-0.0;11782.842975791918;4177003.9919267837;807236.0009133405;3.2112147975372114;556897.860499278;5.226139638993332;0.26854037568397493
