;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5054;2019-07-08 05:14:45.106;579;589;204;206;188;35;45;25;8;37;772;214;16;28;264;227;253;497;176;56;44;17;622;348;353;141;353;300;624;321.0;0.0;1425.0;99.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19083.04296875;12309.3818359375;0.0;1356.482421875;601.0;280776;600.0;1178.0;Calculated values ==>;1562555685.106;331.06;332.06;293.56;293.76000000000005;291.96000000000004;276.66;273.0942459734351;277.66;275.66;273.96000000000004;276.86;350.36;294.56;274.76000000000005;275.96000000000004;299.56;295.86;298.46000000000004;322.86;278.76000000000005;277.56;333.16;333.26000000000005;274.86;242.77792619122317;267.5978703862781;273.0942459734351;290.76000000000005;6220000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3000000.0;6240000.0;0.0535;0.0;0.2375;0.0165;0.0021666666666666666;0.05566666666666666;2.969584551736814;12309.3818359375;0.0;1356.482421875;19083.04296875;477851.7553549082;479098.2594815734;254610.53327474653;255383.78520716718;248766.26133939862;430925.7729439634;437767.7464379776;443402.2823748206;472260.1919623333;531165.8598595021;470156.0501315211;444557.31930295983;446264.66230711376;469032.86646908184;465001.2614265554;408589.68373878504;464807.77991728793;439598.5169662585;437599.0066534678;251709.28920128586;252127.67657613798;470288.2636984603;199758.1343545309;201893.107965198;273.0525841086673;1836961.750546484;872149.823187072;208121.3202302732;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1095480935720.0339;419204636969.8404;922518653780.1418;57865.48515481881;4463.747134174835;-0.0;13120.961693647017;4177944.7934238147;807290.112951734;3.2112147975372114;557105.3956634677;5.521070058888321;0.297573382997466
5055;2019-07-08 05:15:45.126;596;595;202;204;193;38;34;26;10;37;765;214;16;27;265;227;254;534;177;58;34;18;644;353;357;141;358;297;647;-3.0;-1.0;1666.0;251.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19906.89453125;12810.765625;0.0;1336.71044921875;603.0;280777;601.0;1178.0;Calculated values ==>;1562555745.126;332.76000000000005;332.66;293.36;293.56;292.46000000000004;276.96000000000004;273.6339639331285;276.56;275.76000000000005;274.16;276.86;349.66;294.56;274.76000000000005;275.86;299.66;295.86;298.56;326.56;278.96000000000004;276.56;333.26000000000005;333.46000000000004;274.96000000000004;242.77792619122317;267.23344911666527;273.6339639331285;290.86;6440000.000000001;3529999.9999999995;3570000.0000000005;1410000.0;3579999.9999999995;2970000.0;6470000.0;0.0;0.0;0.2776666666666667;0.04183333333333333;0.0005;0.0005;2.96927301689101;12810.765625;0.0;1336.71044921875;19906.89453125;477775.86739173264;477266.5809568259;252768.43324416413;253496.15951252362;249590.25901188163;430607.02586249536;434929.85772998666;444297.16997077694;472260.1919623333;530664.1259656582;470564.3440687201;445152.9180580566;446703.0798258108;468465.9377973502;464267.95083290053;397129.3261205862;467695.1759676334;439044.71132424043;434929.85772998666;252127.67657613798;252964.46457616048;470387.0459242999;200938.5994816595;252768.43324416413;273.53799444418684;1837286.774997596;872359.2275273673;208143.77098528316;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1095694006719.9662;419289265169.8135;922697813480.085;67572.56307247828;11271.926676183788;-0.0;91.08071224291126;4178990.458931066;807421.2872769836;3.2112147975372114;557215.5327169329;5.579480753090014;0.43547391310751676
5056;2019-07-08 05:16:45.107;619;601;194;196;191;44;31;29;12;37;758;214;20;26;265;222;256;554;177;36;30;18;642;362;367;142;367;297;644;-1.0;-2.0;1605.0;214.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18870.119140625;12667.8681640625;0.0;1336.06213378906;607.0;280778;604.0;1179.0;Calculated values ==>;1562555805.107;335.06;333.26000000000005;292.56;292.76000000000005;292.26000000000005;277.56;274.5913991737795;276.26000000000005;276.06;274.36;276.86;348.96000000000004;294.56;275.16;275.76000000000005;299.66;295.36;298.76000000000005;328.56;276.76000000000005;276.16;333.56;333.86;274.96000000000004;242.98782864720522;267.23344911666527;274.5913991737795;290.86;6420000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2970000.0;6440000.000000001;0.0;0.0;0.2675;0.035666666666666666;0.0;0.0;2.9711678886932744;12667.8681640625;0.0;1336.06213378906;18870.119140625;481438.998547107;478528.8509210396;250056.01594525247;250756.371985688;249018.5853745521;430014.67791919125;431876.54111442826;444583.24951340194;472128.42060986464;529935.9911014348;470564.3440687201;445719.3467872664;446563.11836973025;467201.23176163714;462262.3786986088;399758.0261677248;471294.54870053194;432812.2514932043;431687.57782565913;253382.8652305231;254638.09398592086;470252.297931023;203320.66909219886;252768.43324416413;274.5060904414582;1837609.8144509608;872571.4822409806;208166.03703706036;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1095911137940.636;419374138285.07526;922875957050.6344;64537.740262671825;9520.561428584726;-0.0;0.0;4180091.0295045087;807594.5031426585;3.2112147975372114;557216.2914825188;5.288394051962565;0.40629318451047713
5057;2019-07-08 05:17:45.107;639;607;186;186;179;51;33;31;12;37;752;214;26;30;265;219;257;564;177;36;33;19;632;365;370;144;370;302;634;-3.0;-1.0;1539.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17403.73046875;12475.3525390625;0.0;1351.54614257812;610.0;280779;608.0;1178.0;Calculated values ==>;1562555865.107;337.06;333.86;291.76000000000005;291.76000000000005;291.06;278.26000000000005;274.9066339382667;276.46000000000004;276.26000000000005;274.36;276.86;348.36;294.56;275.76000000000005;276.16;299.66;295.06;298.86;329.56;276.76000000000005;276.46000000000004;333.96000000000004;334.16;275.06;243.40439225979637;267.8393353686513;274.9066339382667;290.86;6320000.0;3650000.0;3700000.0;1440000.0;3700000.0;3020000.0;6340000.0;0.0;0.0;0.2565;0.03233333333333333;0.0;0.0;2.9681770509207825;12475.3525390625;0.0;1351.54614257812;17403.73046875;485461.96462542575;480589.3617527139;247690.01668981233;247690.01668981233;245345.7539743202;429811.8947417682;431473.88110614876;443576.6592147222;471864.221826097;528928.5343954032;469882.6732820486;445591.39424184;446159.5380015785;466775.0424682118;461402.2117313213;405764.2675314704;474118.08607225417;432043.5753533974;431473.88110614876;255056.51255035817;255893.36323571714;470081.34618783195;204122.66416981525;252768.43324416413;274.829821560835;1837912.0965310389;872781.0090801733;208188.43377269676;497784.3755147444;0;27;0;33;49;50;0;2;100;104;1096132237940.636;419459938285.07526;923055657050.6344;61419.94972901864;8599.33071858254;-0.0;0.0;4181140.676921106;807745.502243885;3.2112147975372114;557216.2914825188;5.063990274303008;0.38634097945173246
5058;2019-07-08 05:18:45.138;647;611;182;182;169;55;36;34;7;38;737;214;27;41;266;218;257;563;177;38;35;18;621;366;371;135;371;310;622;-2.0;-1.0;1419.0;163.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17097.607421875;12076.8876953125;0.0;2417.5771484375;613.0;280780;611.0;1180.0;Calculated values ==>;1562555925.138;337.86;334.26000000000005;291.36;291.36;290.06;278.66;275.0112864084945;276.76000000000005;276.56;273.86;276.96000000000004;346.86;294.56;275.86;277.26000000000005;299.76000000000005;294.96000000000004;298.86;329.46000000000004;276.96000000000004;276.66;334.26000000000005;334.46000000000004;274.96000000000004;241.49495122638035;268.7936212382143;275.0112864084945;290.86;6210000.0;3660000.0;3710000.0;1350000.0;3710000.0;3100000.0;6220000.0;0.0;0.0;0.2365;0.027166666666666665;0.0;0.0;2.972743245233525;12076.8876953125;0.0;2417.5771484375;17097.607421875;487788.4058050008;482547.15794376004;246777.6294419449;246777.6294419449;242484.67871902353;429743.705733735;431784.28850342275;441172.6911716514;473143.78782676667;526738.6048595521;468779.5142372656;444146.6137790267;446173.179037303;466763.56131284905;461113.4237683607;410740.36341830407;475450.88220004283;432163.2314376127;431593.8739449759;256311.7953858065;257148.6733736563;471190.70470879815;204380.76571185174;252768.43324416413;274.9339467383729;1838199.75622707;872985.7167928161;208219.85936157205;497784.3755147444;0;27;0;33;49;50;0;2;101;104;1096354652795.2615;419543681529.93427;923239351910.3251;56001.29037124262;7248.336676083712;-0.0;0.0;4182119.6928172987;807877.6343716304;3.2112147975372114;557216.2914825188;4.363709024731569;0.3295715445456084
5059;2019-07-08 05:19:45.108;644;613;183;183;165;55;38;37;-7;39;716;215;-8;44;266;218;257;558;177;39;37;18;618;365;370;129;370;314;619;-2.0;0.0;1338.0;164.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16662.39453125;12012.55859375;0.0;2469.04760742188;615.0;280781;613.0;1179.0;Calculated values ==>;1562555985.108;337.56000000000006;334.46000000000004;291.46000000000004;291.46000000000004;289.66;278.66;274.9066339382667;276.96000000000004;276.86;272.46000000000004;277.06;344.76;294.66;272.36;277.56;299.76000000000005;294.96000000000004;298.86;328.96000000000004;277.06;276.86;334.46000000000004;334.66;274.96000000000004;240.16925963744896;269.2639976450953;274.9066339382667;290.86;6180000.0;3650000.0;3700000.0;1290000.0;3700000.0;3140000.0;6190000.0;0.0;0.0;0.223;0.02733333333333333;0.0;0.0;2.9699079195202094;12012.55859375;0.0;2469.04760742188;16662.39453125;487688.9752858269;483174.87126968725;247231.86736343036;247231.86736343036;241299.462270997;429811.8947417682;432420.26882306463;438133.3540863325;474018.0131486867;524211.6104405049;468344.4771181295;437975.1822108798;445825.62605872244;466905.902519901;461267.2016228658;411975.0902293153;475064.3072854104;432607.708960572;432232.2269198731;257148.6733736563;257985.5697089033;471986.2621016245;204100.40515371406;252768.43324416413;274.82124847128233;1838480.9489101388;873186.3618059611;208260.56087362047;497784.3755147444;0;27;0;33;49;50;0;2;101;104;1096576841645.3674;419622841929.97205;923426458310.4143;52189.34761197391;7322.213423242885;-0.0;0.0;4183020.830673264;807998.9949118906;3.2112147975372114;557216.2914825188;4.109458592403998;0.31360418052862693
5060;2019-07-08 05:20:45.129;633;613;188;188;166;51;38;39;-9;41;731;217;-7;36;266;219;257;560;177;41;38;18;614;363;368;128;368;317;616;-2.0;0.0;1195.0;206.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16619.083984375;11929.0751953125;0.0;2489.25268554688;614.0;280782;613.0;1179.0;Calculated values ==>;1562556045.129;336.46000000000004;334.46000000000004;291.96000000000004;291.96000000000004;289.76000000000005;278.26000000000005;274.69669130483857;276.96000000000004;277.06;272.26000000000005;277.26000000000005;346.26;294.86;272.46000000000004;276.76000000000005;299.76000000000005;295.06;298.86;329.16;277.26000000000005;276.96000000000004;334.46000000000004;334.56;274.96000000000004;239.943914813709;269.6138998590099;274.69669130483857;290.86;6140000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;3170000.0;6160000.0;0.0;0.0;0.19916666666666666;0.034333333333333334;0.0;0.0;2.970066033508216;11929.0751953125;0.0;2489.25268554688;16619.083984375;486574.91049776;483512.4385412851;249091.75226477874;249091.75226477874;241710.2086695496;429947.3805835815;432929.84295338165;437130.186993585;474339.62717879337;525558.0994853878;468170.38666564785;437451.2908365114;444060.006147281;467189.80037420907;461708.1977795224;413555.4997765368;475735.6854969059;433484.00545957795;432929.84295338165;257148.6733736563;257567.11924055516;472118.08411335974;203475.29367008494;252768.43324416413;274.5705707302332;1838758.3916349914;873385.9452503307;208301.89450437468;497784.3755147444;0;27;0;33;49;50;0;2;101;104;1096798319135.0295;419699968914.8544;923615824565.1255;46536.266253597096;9223.402471885767;-0.0;0.0;4183843.8320705956;808136.923302186;3.2112147975372114;557216.2914825188;3.867277064735429;0.3104084075414864
5061;2019-07-08 05:21:45.119;618;610;194;194;170;48;40;40;-8;43;758;219;-8;26;265;220;257;557;176;39;39;19;608;362;367;138;367;319;609;-2.0;0.0;717.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15925.544921875;11784.705078125;0.0;1450.2431640625;612.0;280783;612.0;1179.0;Calculated values ==>;1562556105.119;334.96000000000004;334.16;292.56;292.56;290.16;277.96000000000004;274.5913991737795;277.16;277.16;272.36;277.46000000000004;348.96000000000004;295.06;272.36;275.76000000000005;299.66;295.16;298.86;328.86;277.06;277.06;334.36;334.36;275.06;242.14157278889297;269.84581860846123;274.5913991737795;290.76000000000005;6080000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3190000.0;6090000.0;0.0;0.0;0.1195;0.024333333333333332;0.0;0.0;2.9703817327234594;11784.705078125;0.0;1450.2431640625;15925.544921875;485116.1538948525;483869.22839769244;251571.2762283005;251571.2762283005;243230.395346605;430014.67791919125;433550.350954743;436829.22223652044;473241.6031071014;528251.3770431268;468136.52406532527;436829.22223652044;442152.15657438344;467201.23176163714;461994.71921587875;415802.3522874833;476144.1392304201;433366.6693374496;433366.6693374496;256730.23209357203;256730.23209357203;470888.190022284;203143.24536288006;252768.43324416413;274.4374254883733;1839029.5516750463;873583.5271501682;208334.71816493795;497784.3755147444;0;27;0;33;49;50;0;2;101;104;1097018782385.0646;419779755614.86707;923806592765.1558;27925.474236400023;6515.126986712162;-0.0;0.0;4184464.2431556936;808268.0558552931;3.2112147975372114;557216.2914825188;2.602246763106326;0.21366818723084832
5062;2019-07-08 05:22:45.119;602;605;199;199;174;44;38;39;-7;44;782;219;-8;21;265;221;257;552;175;38;38;20;604;360;365;142;365;319;605;-2.0;-1.0;670.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16277.7490234375;11693.8505859375;0.0;1446.02014160156;609.0;280784;609.0;1180.0;Calculated values ==>;1562556165.119;333.36;333.66;293.06;293.06;290.56;277.56;274.38016830617;276.96000000000004;277.06;272.46000000000004;277.56;351.36;295.06;272.36;275.26000000000005;299.66;295.26000000000005;298.86;328.36;276.96000000000004;276.96000000000004;334.06;334.06;275.16;242.98782864720522;269.84581860846123;274.38016830617;290.66;6040000.0;3600000.0;3650000.0;1420000.0;3650000.0;3190000.0;6050000.0;0.0;0.0;0.11166666666666666;0.02266666666666667;0.0;0.0;2.9733737654711994;11693.8505859375;0.0;1446.02014160156;16277.7490234375;483291.82102994417;483606.3815662157;253662.15044719487;253662.15044719487;244694.53671573853;430148.3826014536;433683.32636128634;436991.12473680306;472817.88148187683;530778.7463346345;468136.52406532527;436829.22223652044;441390.9310317332;467484.0592496592;462431.52345146996;417227.96259631903;475888.36880472937;433683.32636128634;433683.32636128634;255474.93562877487;255474.93562877487;470450.12188174675;202619.93736622995;252768.43324416413;274.2252348756266;1839297.9124579239;873779.1817807021;208358.85369248514;497784.3755147444;0;27;0;33;49;50;0;2;101;104;1097238382385.0646;419863755614.86707;923997992765.1558;26171.449256380663;6070.8175156850475;-0.0;0.0;4184915.0508514666;808372.9387261464;3.2112147975372114;557216.2914825188;2.4537735142622896;0.20036214443345962
5063;2019-07-08 05:23:45.090;589;600;202;202;178;41;39;37;-19;45;790;217;-8;3;265;222;256;555;177;36;39;20;644;357;363;145;362;300;645;83.0;-1.0;740.0;39.0;12.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26335.326171875;21706.482421875;0.0;1347.6875;607.0;280785;606.0;1180.0;Calculated values ==>;1562556225.09;332.06;333.16;293.36;293.36;290.96000000000004;277.26000000000005;274.0616903277293;277.06;276.86;271.26000000000005;277.66;352.16;294.86;272.36;273.46000000000004;299.66;295.36;298.76000000000005;328.66;276.76000000000005;277.06;333.76000000000005;333.86;275.16;243.61107973660833;267.5978703862781;274.0616903277293;290.86;6440000.000000001;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;3000000.0;6450000.0;0.013833333333333333;0.0;0.12333333333333334;0.006500000000000001;0.002;0.01583333333333333;2.973687963238391;21706.482421875;0.0;1347.6875;26335.326171875;476715.44315576326;478260.2928327364;252857.87715027723;252857.87715027723;244651.6424823595;430346.717906069;434358.88782729313;439391.7415149867;472523.35196359537;533038.544445193;470514.32886227703;441047.95758756367;442673.11146970803;467906.3786984534;463015.90774916107;398502.0412461422;471324.0099986129;433816.67410848953;434358.88782729313;254219.67992080047;254638.09398592086;470045.44345262425;202122.37337242163;208531.06858646654;274.0180768675662;1839652.8497816278;874057.383359778;208382.1233370479;497784.3755147444;0;28;0;33;49;50;0;2;101;104;1097456676824.9049;419949813999.80414;924183603010.02;29263.222070916356;1741.4999555213174;-0.0;3575.607137979754;4185376.7831669855;808438.0099054135;3.2112147975372114;557246.0738068959;1.4999598459455186;0.0899438931933124
5064;2019-07-08 05:24:45.101;608;606;201;202;182;37;31;34;-23;44;779;215;-1;6;264;223;257;570;177;31;30;20;689;351;356;146;355;291;690;-2.0;-1.0;866.0;114.0;13.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28128.267578125;23322.994140625;0.0;1294.55322265625;611.0;280786;608.0;1179.0;Calculated values ==>;1562556285.101;333.96000000000004;333.76000000000005;293.26000000000005;293.36;291.36;276.86;273.4187578820637;276.26000000000005;276.56;270.86;277.56;351.06000000000006;294.66;273.06;273.76000000000005;299.56;295.46000000000004;298.86;330.16;276.26000000000005;276.16;333.96000000000004;334.26000000000005;275.16;243.81672145450628;266.49643012054327;273.4187578820637;290.86;6890000.000000001;3510000.0;3560000.0;1460000.0;3550000.0;2910000.0;6900000.0;0.0;0.0;0.14433333333333334;0.019;0.0021666666666666666;0.0021666666666666666;2.9705393176246284;23322.994140625;0.0;1294.55322265625;28128.267578125;474201.0631189487;473760.1285071603;250676.1318688399;251013.0360657375;244526.0428556949;430735.4089219946;434641.7771524699;440743.86254940124;472292.90834925044;532567.5758982686;471492.3591437952;443932.0265150846;444924.3452141986;468755.5939051956;464040.6454654783;273353.6744198932;467894.78053126996;434641.7771524699;434464.2400499864;255056.51255035817;256311.7953858065;469910.0821911929;200379.60554525108;250676.1318688399;273.30999398889986;1840106.796272329;874432.6977938106;208404.14604655077;497784.3755147444;0;28;0;33;49;50;0;2;101;104;1097672416370.4672;420037130005.0317;924360935515.4822;34692.57442759901;5121.079056272895;-0.0;398.2075677258174;4185909.8458494404;808495.2085484898;3.2112147975372114;557279.1950006356;1.6334633364644786;0.12381437124337669
5065;2019-07-08 05:25:45.111;648;623;197;197;179;38;31;32;-16;43;758;213;0;-4;264;223;259;586;176;34;30;20;664;357;361;146;361;286;660;-2.0;-1.0;1760.0;267.0;20.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;13582.130859375;8591.88671875;0.0;1275.22900390625;621.0;280787;616.0;1180.0;Calculated values ==>;1562556345.111;337.96000000000004;335.46000000000004;292.86;292.86;291.06;276.96000000000004;274.0616903277293;276.26000000000005;276.36;271.56;277.46000000000004;348.96000000000004;294.46000000000004;273.16;272.76000000000005;299.56;295.46000000000004;299.06;331.76000000000005;276.56;276.16;334.76000000000005;335.26000000000005;275.16;243.81672145450628;265.87368984753493;274.0616903277293;290.76000000000005;6640000.000000001;3570000.0000000005;3610000.0;1460000.0;3610000.0;2860000.0;6600000.0;0.0;0.0;0.29333333333333333;0.0445;0.0033333333333333335;0.0033333333333333335;2.97147374254957;8591.88671875;0.0;1275.22900390625;13582.130859375;483235.5232994095;479965.9578731052;250459.65091504066;250459.65091504066;244493.50254035217;430346.717906069;433406.2193873385;442808.8494509282;472193.8583601894;530770.9473279758;471926.91399201105;445070.8697470253;444510.20484036824;467917.8483940991;463148.1647397199;277663.5763923266;474302.7231966934;433950.3860404442;433223.753696834;258404.02479325983;260496.36997498586;469910.0821911929;201933.65991426827;250459.65091504066;273.9445911638314;1840454.4408570286;874698.6994604865;208425.56446757738;497784.3755147444;0;28;0;33;49;50;0;2;101;104;1097887552220.433;420124744605.01776;924534064365.4547;70656.72226408691;11924.950791323145;-0.0;609.2136759393112;4186787.9029735327;808637.2824722386;3.2112147975372114;557287.591576861;8.431125069338318;0.6505341410799674
5066;2019-07-08 05:26:45.121;675;623;187;186;170;41;32;33;-5;41;723;214;16;23;264;222;260;560;176;36;32;18;612;357;361;134;361;302;613;-1.0;-2.0;1141.0;224.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16725.869140625;12034.8779296875;0.0;2328.84912109375;624.0;280788;621.0;1179.0;Calculated values ==>;1562556405.121;340.66;335.46000000000004;291.86;291.76000000000005;290.16;277.26000000000005;274.0616903277293;276.36;276.46000000000004;272.66;277.26000000000005;345.46000000000004;294.56;274.76000000000005;275.46000000000004;299.56;295.36;299.16;329.16;276.76000000000005;276.36;335.26000000000005;335.56;274.96000000000004;241.2770596917726;267.8393353686513;274.0616903277293;290.76000000000005;6120000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3020000.0;6130000.0;0.0;0.0;0.19016666666666668;0.037333333333333336;0.0;0.0;2.968476991283578;12034.8779296875;0.0;2328.84912109375;16725.869140625;492606.16245807265;485271.76496816025;248862.1582480578;248509.6249693367;243098.05830462908;430346.717906069;433588.14229367237;441070.164538651;473565.85517348704;525896.4236536996;469882.6732820486;444156.6089809168;445163.16002712236;467917.8483940991;463015.90774916107;415411.51990870986;476103.31944184663;434310.53623595677;433588.14229367237;260496.36997498586;261751.83340796042;471323.8536851003;201866.56472925592;250459.65091504066;273.9184425267325;1840707.0496180996;874870.6178141471;208455.60345761167;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1098104188320.3986;420208758605.0044;924710493765.4266;45488.55123041997;10059.738787684857;-0.0;0.0;4187755.9415653795;808820.5187529924;3.2112147975372114;557292.6692036231;3.867261597336155;0.3146270418156923
5067;2019-07-08 05:27:45.112;667;622;188;188;168;41;33;33;3;40;708;215;23;35;265;222;259;538;177;39;33;17;604;357;362;127;361;305;606;-1.0;-1.0;1167.0;184.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16354.0888671875;11862.6748046875;0.0;2382.77905273438;624.0;280789;622.0;1178.0;Calculated values ==>;1562556465.112;339.86;335.36;291.96000000000004;291.96000000000004;289.96000000000004;277.26000000000005;274.0616903277293;276.46000000000004;276.46000000000004;273.46000000000004;277.16;343.96000000000004;294.66;275.46000000000004;276.66;299.66;295.36;299.06;326.96000000000004;277.06;276.46000000000004;335.36;335.56;274.86;239.71726792356844;268.19934244402924;274.0616903277293;290.86;6040000.0;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;3050000.0;6060000.0;0.0;0.0;0.1945;0.03066666666666667;0.0;0.0;2.9659591990941943;11862.6748046875;0.0;2382.77905273438;16354.0888671875;492335.0492971914;485900.6181434175;249514.1645210661;249514.1645210661;242675.30024546143;430346.717906069;433520.3008126533;441630.0847411902;474371.58956060285;524085.8068803795;469591.34527448076;444567.3504985989;446287.039416296;468046.64453070954;463015.90774916107;417900.29154844576;473658.84076141333;434603.5697922251;433520.3008126533;260914.8530628454;261751.83340796042;472153.07077982114;201932.33084549077;250459.65091504066;273.94407330267643;1840982.6745845946;875069.7342147838;208494.8611361505;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1098321055785.171;420287046859.92224;924892566450.2356;46621.21313271354;8286.769357986132;-0.0;0.0;4188523.4077970614;808973.3833875774;3.2112147975372114;557292.6692036231;3.8544214203531757;0.3041661078157447
5068;2019-07-08 05:28:45.133;647;620;194;194;171;41;34;33;8;41;725;218;31;37;265;223;258;532;177;42;34;17;595;358;363;133;363;307;594;-1.0;0.0;1086.0;191.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15453.44140625;11530.43359375;0.0;1406.7685546875;622.0;280790;620.0;1180.0;Calculated values ==>;1562556525.133;337.86;335.16;292.56;292.56;290.26000000000005;277.26000000000005;274.1680685717883;276.56;276.46000000000004;273.96000000000004;277.26000000000005;345.66;294.96000000000004;276.26000000000005;276.86;299.66;295.46000000000004;298.96000000000004;326.36;277.36;276.56;335.16;335.36;274.86;241.05796691057077;268.43790593516167;274.1680685717883;290.86;5950000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;5940000.0;0.0;0.0;0.181;0.03183333333333333;0.0003333333333333333;0.0003333333333333333;2.971314264533552;11530.43359375;0.0;1406.7685546875;15453.44140625;490542.54309908266;486932.12540928315;252298.42959871262;252298.42959871262;244078.57067511507;430280.9020939914;433452.5470882844;441956.0545109249;473695.32993624324;525713.0688205088;469678.4122531032;445324.3809667724;446183.8831362822;467765.86006012256;462998.3561934723;420566.34793521976;474265.60934336646;434896.4795471851;433452.5470882844;260077.89159075968;260914.8530628454;471359.25143505377;202147.01727089964;252298.42959871262;274.03222158786406;1841247.830108432;875264.7450143727;208526.45175234467;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1098538631909.8391;420365074159.8032;925076230709.9554;43405.43574044457;8569.922787558908;-0.0;60.38470582985725;4189273.8924475857;809113.9049872613;3.2112147975372114;557293.1725856262;4.0221790335183085;0.32213938458923347
5069;2019-07-08 05:29:45.133;627;612;200;200;181;45;35;35;2;41;757;219;34;39;265;220;257;507;176;39;35;18;576;361;366;137;365;313;577;-1.0;-1.0;1198.0;158.0;25.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15381.6630859375;11014.4423828125;0.0;1421.64343261719;618.0;280791;618.0;1180.0;Calculated values ==>;1562556585.133;335.86;334.36;293.16;293.16;291.26000000000005;277.66;274.4858918419099;276.66;276.66;273.36;277.26000000000005;348.86;295.06;276.56;277.06;299.66;295.16;298.86;323.86;277.06;276.66;334.96000000000004;334.96000000000004;274.96000000000004;241.92719264551067;269.14681796795327;274.4858918419099;290.76000000000005;5760000.0;3610000.0;3660000.0;1370000.0;3650000.0;3130000.0;5770000.0;0.0;0.0;0.1996666666666667;0.026333333333333334;0.004166666666666667;0.004166666666666667;2.9719511246289883;11014.4423828125;0.0;1421.64343261719;15381.6630859375;489823.99268382235;487674.14337850944;255652.78559656738;255652.78559656738;248243.79704926815;430081.6785162784;432880.6149027872;439761.6589827608;473176.1828425327;528607.7268881333;468972.2406588152;444568.9331196101;445297.55985454115;467484.0592496592;462146.61757077737;425999.8910192482;472683.3935084667;433616.79160117084;432880.6149027872;259240.94887492666;259240.94887492666;470923.7305949869;203018.10816265867;255652.78559656738;274.38429878412467;1841504.7893125336;875452.6189808442;208550.0218522389;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1098757331909.8391;420446074159.8032;925262230709.9554;47269.7956470804;7054.848057384642;-0.0;738.4492887759159;4190029.519375815;809244.1114109692;3.2112147975372114;557299.8295355813;4.4276867987613215;0.3328562092154777
5070;2019-07-08 05:30:45.093;605;602;203;202;182;43;36;35;-10;42;778;219;1;41;265;220;255;471;176;39;35;18;574;357;362;140;362;315;576;0.0;-1.0;336.0;20.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15703.138671875;10985.8388671875;0.0;1431.04235839844;614.0;280792;614.0;1178.0;Calculated values ==>;1562556645.093;333.66;333.36;293.46000000000004;293.36;291.36;277.46000000000004;274.0616903277293;276.76000000000005;276.66;272.16;277.36;350.96000000000004;295.06;273.26000000000005;277.26000000000005;299.66;295.16;298.66;320.26000000000005;277.06;276.66;334.56;334.56;274.96000000000004;242.56692532238324;269.38090353596624;274.0616903277293;290.76000000000005;5740000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3150000.0;5760000.0;0.0;0.0;0.056;0.0033333333333333335;0.0;0.0;2.967546893530686;10985.8388671875;0.0;1431.04235839844;15703.138671875;487040.9664054933;486409.73254671425;407747.3237640296;256568.7410096546;248654.1258737457;430346.717906069;434064.28222162405;437429.3724414259;472882.7909566239;530660.6673806835;468694.66840166104;439166.56400958967;445193.55188222387;467906.3786984534;462751.0426575283;426028.68573748786;467326.2774686819;434603.5697922251;433883.48505660606;257567.11924055516;257567.11924055516;470521.56202125014;202101.8296112459;255652.78559656738;274.0100813928064;1841763.6566340036;875635.8324342594;208573.7783855914;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1098975586309.978;420529118759.8561;925450505110.0752;13178.342398490082;894.7324413666809;-0.0;0.0;4190532.9180368595;809310.3137508314;3.2112147975372114;557305.9791771623;1.13338241577588;0.0797882293221772
5071;2019-07-08 05:31:45.104;584;577;202;202;181;39;36;34;-10;43;786;217;-6;37;265;221;254;394;175;42;36;18;578;354;359;143;359;315;579;-1.0;-1.0;0.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16139.67578125;11077.607421875;0.0;1416.49951171875;609.0;280793;609.0;1179.0;Calculated values ==>;1562556705.104;331.56;330.86;293.36;293.36;291.26000000000005;277.06;273.7412296467126;276.76000000000005;276.56;272.16;277.46000000000004;351.76;294.86;272.56;276.86;299.66;295.26000000000005;298.56;312.56;277.36;276.76000000000005;334.06;334.06;274.96000000000004;243.1966462407574;269.38090353596624;273.7412296467126;290.66;5780000.0;3540000.0;3590000.0;1430000.0;3590000.0;3150000.0;5790000.0;0.0;0.0;0.0;0.0;0.0;0.0;2.9708539571953754;11077.607421875;0.0;1416.49951171875;16139.67578125;483688.13581035176;482591.65038532595;256374.31087086134;256374.31087086134;248156.10579946416;430542.39183029096;434799.06761956174;437429.3724414259;472588.3698738022;531500.1731342694;468449.83609443565;438065.63617700594;444608.76199279015;468326.4228298194;463332.75784822745;424603.57332332234;454192.9138231499;435856.36625110224;434799.06761956174;255474.93562877487;255474.93562877487;470117.3168609056;430542.39183029096;255652.78559656738;273.7412296467126;1842029.062070549;875819.7281951904;208597.51225164876;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1099191925965.5419;420614034325.0774;925639539760.5679;0.0;0.0;-0.0;0.0;4190642.757690712;809317.7712214813;3.2112147975372114;557305.9791771623;0.0;0.0
5072;2019-07-08 05:32:45.144;570;553;202;203;179;36;37;31;-12;42;786;216;-10;33;264;222;253;328;176;44;37;18;585;351;356;143;356;313;586;-2.0;0.0;263.0;44.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16696.638671875;11289.794921875;0.0;1407.44250488281;604.0;280794;605.0;1179.0;Calculated values ==>;1562556765.144;330.16;328.46000000000004;293.36;293.46000000000004;291.06;276.76000000000005;273.4187578820637;276.86;276.26000000000005;271.96000000000004;277.36;351.76;294.76000000000005;272.16;276.46000000000004;299.56;295.36;298.46000000000004;305.96000000000004;277.56;276.86;333.66;333.56;274.96000000000004;243.1966462407574;269.14681796795327;273.4187578820637;290.76000000000005;5850000.0;3510000.0;3560000.0;1430000.0;3560000.0;3130000.0;5860000.0;0.0;0.0;0.04383333333333333;0.007333333333333333;0.0;0.0;2.9716374554061464;11289.794921875;0.0;1407.44250488281;16696.638671875;480906.3341940711;478341.7038843686;255935.5765401734;256354.93968257934;247142.64706606095;430735.4089219946;435696.9057630792;437568.04326289374;472489.7604950056;531650.3276106127;468606.1840665331;437885.24362152646;444422.5366971336;468616.59019226726;463909.99922022235;422209.70059864456;440299.0321622597;436907.12993524404;435696.9057630792;253801.27034056993;253382.8652305231;470117.3168609056;200316.76695048044;255652.78559656738;273.28531078010917;1842302.8804481202;876006.2474779495;208621.0607903389;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1099406568965.4055;420699891525.0228;925828065360.4481;10399.514278360783;1978.5373660097848;-0.0;0.0;4190729.4780847225;809334.2700247285;3.2112147975372114;557305.9791771623;0.9748617930295137;0.0773791536319198
5073;2019-07-08 05:33:45.125;564;570;203;204;181;34;38;28;-8;41;782;214;5;29;264;224;253;383;177;46;38;18;595;350;355;143;354;309;597;-2.0;-1.0;530.0;104.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17473.1328125;11612.5185546875;0.0;1383.41784667969;601.0;280795;601.0;1177.0;Calculated values ==>;1562556825.125;329.56;330.16;293.46000000000004;293.56;291.26000000000005;276.56;273.3108153835814;276.96000000000004;275.96000000000004;272.36;277.26000000000005;351.36;294.56;273.66;276.06;299.56;295.56;298.46000000000004;311.46000000000004;277.76000000000005;276.96000000000004;333.26000000000005;333.26000000000005;274.96000000000004;243.1966462407574;268.67533136820026;273.3108153835814;290.86;5950000.0;3500000.0;3550000.0;1430000.0;3540000.0;3090000.0;5970000.0;0.0;0.0;0.08833333333333333;0.017333333333333333;0.0003333333333333333;0.0003333333333333333;2.9670636819984977;11612.5185546875;0.0;1383.41784667969;17473.1328125;478864.73726565647;479499.3369418887;255690.31997601074;256099.87683199884;247400.39160137018;430799.1582183253;436107.93194895133;439094.5795304832;472391.1323836129;531531.9621369152;468918.2663313994;441083.1268105331;444638.62758169504;468894.3522621927;464318.62166137894;418988.2182289379;449104.9884214065;437479.1307715476;436107.93194895133;252127.67657613798;252127.67657613798;470117.3168609056;200019.81963724276;255690.31997601074;273.1642203657036;1842587.5383733395;876197.0396534237;208644.3105951442;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1099619801420.2156;420785664354.9465;926014606270.282;21118.27045723624;4681.689951876822;-0.0;60.13920399098019;4190992.043118687;809389.754343395;3.2112147975372114;557306.4801784945;1.9898604313255588;0.16218883391621527
5074;2019-07-08 05:34:45.125;567;582;203;204;184;35;40;27;1;40;776;214;12;25;264;225;254;458;178;48;40;18;609;350;355;142;354;304;611;137.0;-1.0;699.0;163.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18205.7109375;12020.9443359375;0.0;1367.25610351562;599.0;280796;599.0;1177.0;Calculated values ==>;1562556885.125;329.86;331.36;293.46000000000004;293.56;291.56;276.66;273.3108153835814;277.16;275.86;273.26000000000005;277.16;350.76;294.56;274.36;275.66;299.56;295.66;298.56;318.96000000000004;277.96000000000004;277.16;333.06;333.06;274.96000000000004;242.98782864720522;268.0796299477929;273.3108153835814;290.96000000000004;6090000.0;3500000.0;3550000.0;1420000.0;3540000.0;3040000.0;6110000.0;0.022833333333333334;0.0;0.1165;0.027166666666666665;0.0005;0.023333333333333334;2.967374240179404;12020.9443359375;0.0;1367.25610351562;18205.7109375;477630.1600422841;479598.45989997307;254905.1682890832;255299.703846596;247889.51283136566;430799.1582183253;436453.30209453666;441542.48092842754;472424.0149512065;531281.3534008304;469608.3408413213;443168.68479859125;445054.37130637356;468894.3522621927;464448.7891454485;414347.9164435171;460191.67058620916;437817.7651183062;436453.30209453666;251290.9062238717;251290.9062238717;470252.297931023;200038.46723949388;201214.18226198506;273.17155740597076;1842884.8620712562;876393.9851775123;208667.2328780625;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1099832801420.2156;420871164354.9465;926198506270.282;28135.217594760772;7340.809067119873;-0.0;5488.912796092871;4191402.4888524534;809489.94183522;3.2112147975372114;557352.7222784952;3.059779366408026;0.2127100542210327
5075;2019-07-08 05:35:45.116;577;588;201;203;186;36;42;27;8;39;768;214;15;26;264;226;255;508;177;50;42;18;625;351;356;141;356;300;627;348.0;0.0;980.0;237.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18849.935546875;12354.36328125;0.0;1354.88354492188;599.0;280797;598.0;1179.0;Calculated values ==>;1562556945.116;330.86;331.96000000000004;293.26000000000005;293.46000000000004;291.76000000000005;276.76000000000005;273.4187578820637;277.36;275.86;273.96000000000004;277.06;349.96000000000004;294.56;274.66;275.76000000000005;299.56;295.76000000000005;298.66;323.96000000000004;278.16;277.36;332.96000000000004;333.06;274.96000000000004;242.77792619122317;267.5978703862781;273.4187578820637;290.86;6250000.0;3510000.0;3560000.0;1410000.0;3560000.0;3000000.0;6270000.0;0.058;0.0;0.16333333333333336;0.0395;0.0005;0.0585;2.9724165073674738;12354.36328125;0.0;1354.88354492188;18849.935546875;477193.0818538617;478595.63299371226;253325.37182510615;254077.97071499238;247955.8110448613;430735.4089219946;436563.54194264;443402.2823748206;472456.96783784614;530749.3400941265;470156.0501315211;444413.69907515554;445982.11402675457;468616.59019226726;464431.93050373014;408128.5769280139;466187.459327031;437927.85481464386;436563.54194264;250872.52762923925;251290.9062238717;470387.0459242999;200343.32723216427;200796.16522013815;273.295744926947;1843193.6128054105;876597.0822716412;208689.91397243444;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1100046069424.9917;420956051619.8574;926379679090.0919;39699.62933996721;10666.726888339359;-0.0;13792.391538266358;4191967.6944494243;809639.9821252715;3.2112147975372114;557513.3757128159;4.679961531080579;0.2828969449606641
5076;2019-07-08 05:36:45.096;596;593;197;199;187;38;44;29;-5;38;760;214;7;25;265;225;255;537;176;53;43;18;640;354;359;140;359;297;643;-2.0;-1.0;1333.0;306.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18827.234375;12717.6376953125;0.0;1339.31262207031;602.0;280798;600.0;1177.0;Calculated values ==>;1562557005.096;332.76000000000005;332.46000000000004;292.86;293.06;291.86;276.96000000000004;273.7412296467126;277.56;276.06;272.66;276.96000000000004;349.16;294.56;273.86;275.66;299.66;295.66;298.66;326.86;278.46000000000004;277.46000000000004;333.16;333.36;274.96000000000004;242.56692532238324;267.23344911666527;273.7412296467126;290.76000000000005;6400000.0;3540000.0;3590000.0;1400000.0;3590000.0;2970000.0;6430000.0;0.0;0.0;0.22216666666666668;0.051000000000000004;0.0005;0.0005;2.966908135747275;12717.6376953125;0.0;1339.31262207031;18827.234375;478250.8611208065;477441.87277685164;251151.29952738635;251864.03552576678;247694.98485183995;430542.39183029096;436205.073990345;442123.65591716673;472489.9908694221;530144.0725334188;470564.3440687201;443866.45865721634;446422.9685661995;468326.4228298194;463858.3109733812;400349.853404808;468714.8758505077;437752.5954410684;436030.9469220937;251709.28920128586;252546.06836287308;470521.56202125014;201079.44443661926;251151.29952738635;273.59756246969675;1843507.4845627206;876805.9459687319;208712.3581232883;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1100260497925.0598;421040323519.8842;926558719390.1488;53551.9889839283;13741.547996816174;-0.0;92.43982369735367;4192744.532236764;809843.3166152822;3.2112147975372114;557629.0440718931;4.793783522241833;0.399599443698763
5077;2019-07-08 05:37:45.086;617;599;192;193;183;42;32;31;-25;38;754;214;-2;21;265;224;257;554;175;43;32;17;638;359;364;140;364;297;640;-2.0;-1.0;1415.0;301.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18131.12109375;12660.3837890625;0.0;1339.77258300781;605.0;280799;603.0;1176.0;Calculated values ==>;1562557065.086;334.86;333.06;292.36;292.46000000000004;291.46000000000004;277.36;274.27422755570615;276.36;276.26000000000005;270.66;276.96000000000004;348.56000000000006;294.56;272.96000000000004;275.26000000000005;299.66;295.56;298.86;328.56;277.46000000000004;276.36;333.46000000000004;333.66;274.86;242.56692532238324;267.23344911666527;274.27422755570615;290.66;6380000.0;3590000.0;3640000.0;1400000.0;3640000.0;2970000.0;6400000.0;0.0;0.0;0.23583333333333334;0.050166666666666665;0.0;0.0;2.9639200901566434;12660.3837890625;0.0;1339.77258300781;18131.12109375;481601.50370896154;478700.6380357452;249520.3428577764;249868.32625477083;246462.52234084;430214.79039162316;432833.13015370606;439141.02300017705;472489.9908694221;529519.723845146;470564.3440687201;442562.444399365;445860.458780388;467625.08733946737;462980.92809904646;402659.51871896314;471807.40054715995;434832.48858899495;432833.13015370606;252964.46457616048;253801.27034056993;470422.9394058528;202395.50395051844;251151.29952738635;274.1334457769229;1843815.4195272932;877017.3942338832;208734.68011238248;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1100477361775.0942;421124309519.8976;926736889690.1771;55832.484909211154;13446.043012009273;-0.0;0.0;4193655.9175964715;810069.8421131821;3.2112147975372114;557629.8142753687;4.948411009139013;0.40673591399178216
5078;2019-07-08 05:38:45.147;634;605;186;186;176;47;33;32;-7;39;750;214;7;17;265;221;257;562;175;38;34;17;633;362;367;142;367;301;635;-1.0;-1.0;1287.0;263.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17006.84765625;12548.380859375;0.0;1358.48034667969;608.0;280800;606.0;1177.0;Calculated values ==>;1562557125.147;336.56;333.66;291.76000000000005;291.76000000000005;290.76000000000005;277.86;274.5913991737795;276.46000000000004;276.36;272.46000000000004;277.06;348.16;294.56;273.86;274.86;299.66;295.26000000000005;298.86;329.36;276.96000000000004;276.56;333.76000000000005;333.96000000000004;274.86;242.98782864720522;267.7187500070086;274.5913991737795;290.66;6330000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3010000.0;6350000.0;0.0;0.0;0.2145;0.04383333333333333;0.0;0.0;2.965971128564736;12548.380859375;0.0;1358.48034667969;17006.84765625;484634.27827891236;480178.22904855706;247652.61616085895;247652.61616085895;244329.65368921007;430014.67791919125;432252.62270688626;440984.1951948389;472325.50216173066;528796.4943772956;470019.48056823504;443052.165307785;444501.2531899496;467201.23176163714;462128.61077188735;405269.4539882262;473685.0693912054;433182.4302400453;432439.757026355;254219.67992080047;255056.51255035817;470153.35528917355;203172.82513156152;251151.29952738635;274.4488787712833;1844108.5336307534;877227.6808472569;208757.1884137024;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1100696884730.4917;421208995530.0509;926916472080.5022;51010.538878573;11702.646571908661;-0.0;0.0;4194547.18132749;810279.6275920479;3.2112147975372114;557629.8142753687;4.509514010478364;0.36751612550027873
5079;2019-07-08 05:39:45.118;640;609;184;184;170;50;35;34;6;40;747;214;17;24;266;220;258;568;175;39;36;17;635;362;367;145;367;306;637;-2.0;-1.0;1215.0;210.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16373.1845703125;12530.47265625;0.0;1369.84497070312;611.0;280801;609.0;1177.0;Calculated values ==>;1562557185.118;337.16;334.06;291.56;291.56;290.16;278.16;274.5913991737795;276.66;276.56;273.76000000000005;277.16;347.86;294.56;274.86;275.56;299.76000000000005;295.16;298.96000000000004;329.96000000000004;277.06;276.76000000000005;334.06;334.26000000000005;274.86;243.61107973660833;268.3187672390254;274.5913991737795;290.66;6350000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3060000.0;6370000.0;0.0;0.0;0.2025;0.035;0.0;0.0;2.965500234812713;12530.47265625;0.0;1369.84497070312;16373.1845703125;485276.3677428539;480537.88580638834;246903.79926840102;246903.79926840102;242339.65340295885;430014.67791919125;432626.2974239531;441867.40411234536;472028.77388759464;528097.9321026066;469333.043314177;443492.7161922392;444512.27536222443;467331.35969250975;461994.71921587875;404770.37482047477;474360.2962774842;433366.6693374496;432812.2514932043;255474.93562877487;256311.7953858065;469747.2219256856;203205.16069718063;251151.29952738635;274.46139654397234;1844386.5661184194;877436.5702810187;208779.91346890922;497784.3755147444;0;28;0;33;49;50;0;2;101;105;1100916978300.3308;421295053914.988;927098484065.369;48329.10429157086;9328.972142997676;-0.0;0.0;4195374.611568629;810454.8063705241;3.2112147975372114;557629.8142753687;4.147968268204739;0.32845921062794825
5080;2019-07-08 05:40:45.108;640;611;185;185;167;50;37;35;-13;40;735;214;-4;34;266;220;258;571;175;40;37;16;625;364;368;136;368;310;626;-1.0;-2.0;1148.0;243.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16816.453125;12210.4501953125;0.0;2393.98583984375;613.0;280802;611.0;1180.0;Calculated values ==>;1562557245.108;337.16;334.26000000000005;291.66;291.66;289.86;278.16;274.8017692304317;276.86;276.66;271.86;277.16;346.66;294.56;272.76000000000005;276.56;299.76000000000005;295.16;298.96000000000004;330.26000000000005;277.16;276.86;334.26000000000005;334.46000000000004;274.76000000000005;241.71165711629368;268.7936212382143;274.8017692304317;290.66;6250000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3100000.0;6260000.0;0.0;0.0;0.19133333333333333;0.0405;0.0;0.0;2.972743245233525;12210.4501953125;0.0;2393.98583984375;16816.453125;486368.44394998555;482092.65043788025;247650.84847450152;247650.84847450152;241722.0618286134;429879.7862731237;432743.97865350964;438091.248992408;473208.68934220774;526528.4284176432;468779.5142372656;439492.4139432337;445165.18724619015;467189.80037420907;461689.9588020654;409455.0702413616;476169.8740482468;433299.8492016903;432743.97865350964;256311.7953858065;257148.6733736563;470861.32822474994;203652.15879415692;251151.29952738635;274.6436157948861;1844663.100335872;877642.710275755;208811.27349812596;497784.3755147444;0;28;0;33;49;50;0;2;102;105;1101137441550.366;421379339865.0014;927283253265.3984;44856.01259126537;10821.971361939019;-0.0;0.0;4196151.0247856695;810622.702912337;3.2112147975372114;557629.8142753687;3.8124021919897912;0.3134610299512955
5081;2019-07-08 05:41:45.109;635;611;187;187;167;50;39;37;-14;41;722;215;-12;33;266;220;258;562;176;41;39;14;618;363;368;130;368;314;619;-1.0;-1.0;1029.0;146.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16583.482421875;12079.0048828125;0.0;2437.83666992188;613.0;280803;612.0;1178.0;Calculated values ==>;1562557305.109;336.66;334.26000000000005;291.86;291.86;289.86;278.16;274.69669130483857;277.06;276.86;271.76000000000005;277.26000000000005;345.36;294.66;271.96000000000004;276.46000000000004;299.76000000000005;295.16;298.96000000000004;329.36;277.26000000000005;277.06;334.36;334.46000000000004;274.56;240.39332010688793;269.2639976450953;274.69669130483857;290.76000000000005;6180000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3140000.0;6190000.0;0.0;0.0;0.17149999999999999;0.024333333333333332;0.0;0.0;2.9677046973602472;12079.0048828125;0.0;2437.83666992188;16583.482421875;486421.8944021242;482886.8268781549;248617.5597990505;248617.5597990505;241937.10684207195;429947.3805835815;433115.1307267976;437019.13673288765;474082.51977729687;524844.8869493544;468344.4771181295;437339.1761139985;444221.8054069463;467189.80037420907;461842.5002642921;412370.4320520283;475668.5258622826;433484.00545957795;433115.1307267976;256730.23209357203;257148.6733736563;471465.84688968514;203476.80901718885;251151.29952738635;274.57115644177196;1844941.4377706398;877845.1257746969;208851.53935674517;497784.3755147444;0;28;0;33;49;50;0;2;102;105;1101358245230.099;421459141194.905;927470456385.1724;40052.50920324234;6521.066588230743;-0.0;0.0;4196858.607592619;810767.2306371691;3.2112147975372114;557629.8142753687;3.2082444120016262;0.24872180062735277
5082;2019-07-08 05:42:45.129;623;610;192;192;168;47;39;37;-11;42;740;217;-12;25;266;221;258;558;176;40;39;12;614;362;366;127;366;316;615;-3.0;-1.0;1123.0;195.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16578.271484375;11937.978515625;0.0;2471.10668945312;612.0;280804;611.0;1179.0;Calculated values ==>;1562557365.129;335.46000000000004;334.16;292.36;292.36;289.96000000000004;277.86;274.5913991737795;277.06;276.86;272.06;277.36;347.16;294.86;271.96000000000004;275.66;299.76000000000005;295.26000000000005;298.96000000000004;328.96000000000004;277.16;277.06;334.26000000000005;334.36;274.36;239.71726792356844;269.49753711883926;274.5913991737795;290.76000000000005;6140000.0;3620000.0000000005;3660000.0;1270000.0;3660000.0;3160000.0;6150000.0;0.0;0.0;0.18716666666666668;0.0325;0.0;0.0;2.9703817327234594;11937.978515625;0.0;2471.10668945312;16578.271484375;485161.41799828835;483194.63266953395;250565.86768273707;250565.86768273707;242384.33744671638;430014.67791919125;433616.79160117084;437039.1322159168;474564.1528323558;526586.175286088;468310.23776060203;436878.1151619385;442625.3904575351;467472.6610337342;462128.61077188735;413931.8487342763;475557.72093356506;433799.4536676275;433616.79160117084;256311.7953858065;256730.23209357203;471669.75213563856;203113.1586517726;251151.29952738635;274.42577362830696;1845217.8778357538;878045.3340167964;208892.46085401406;497784.3755147444;0;28;0;33;49;50;0;2;102;105;1101578518630.029;421536266894.8805;927659519385.1123;43783.14471875566;8728.089288225645;-0.0;0.0;4197557.470918563;810894.3492948655;3.2112147975372114;557629.8142753687;3.644314212846423;0.2914306327918907
