;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5083;2019-07-08 05:43:45.109;609;606;197;197;172;44;38;38;-10;43;765;218;-12;15;266;222;257;553;176;42;38;13;606;361;366;137;366;317;608;-3.0;0.0;990.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15819.7490234375;11771.947265625;0.0;1445.52429199219;610.0;280805;609.0;1178.0;Calculated values ==>;1562557425.109;334.06;333.76000000000005;292.86;292.86;290.36;277.56;274.4858918419099;276.96000000000004;276.96000000000004;272.16;277.46000000000004;349.66;294.96000000000004;271.96000000000004;274.66;299.76000000000005;295.36;298.86;328.46000000000004;277.36;276.96000000000004;334.06;334.16;274.46000000000004;241.92719264551067;269.6138998590099;274.4858918419099;290.76000000000005;6060000.0;3610000.0;3660000.0;1370000.0;3660000.0;3170000.0;6080000.0;0.0;0.0;0.165;0.029333333333333333;0.0;0.0;2.9681770509207825;11771.947265625;0.0;1445.52429199219;15819.7490234375;484062.9903018269;483411.1293215652;252744.3000218887;252744.3000218887;243923.19857115368;430081.6785162784;433433.583526483;436969.1101896967;473371.616014766;529142.2238339225;468293.2829199738;436645.889417906;440897.9793477457;467472.6610337342;462413.7112240227;416521.87875371304;475668.8437832055;434163.16617520025;433433.583526483;255474.93562877487;255893.36323571714;470432.8002255166;202836.96720199706;251151.29952738635;274.3140786791205;1845487.77134557;878242.850870798;208925.088566006;497784.3755147444;0;28;0;33;49;50;0;2;102;105;1101798045430.0989;421615440494.90564;927849356085.1727;38631.80359297044;7849.477768689907;-0.0;0.0;4198244.0332243005;811032.449638253;3.2112147975372114;557629.8142753687;3.516654540094193;0.28209417245610235
5084;2019-07-08 05:44:45.120;593;601;200;200;176;42;39;37;-9;44;784;218;-11;12;266;222;257;545;175;42;39;14;623;359;364;141;364;308;623;87.0;-1.0;755.0;117.0;40.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26104.990234375;21953.791015625;0.0;1389.5373535156198;606.0;280806;606.0;1179.0;Calculated values ==>;1562557485.12;332.46000000000004;333.26000000000005;293.16;293.16;290.76000000000005;277.36;274.27422755570615;277.06;276.86;272.26000000000005;277.56;351.56000000000006;294.96000000000004;272.06;274.36;299.76000000000005;295.36;298.86;327.66;277.36;277.06;333.76000000000005;333.76000000000005;274.56;242.77792619122317;268.5567601203482;274.27422755570615;290.66;6230000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;6230000.0;0.0145;0.0;0.12583333333333332;0.0195;0.006666666666666667;0.021166666666666667;2.9713245885015924;21953.791015625;0.0;1389.5373535156198;26104.990234375;479805.7431548537;480978.8374217142;253143.56631061426;253143.56631061426;244732.18184547953;430214.79039162316;434112.87870749587;439161.1069816975;472948.58913472976;531816.0763490046;469541.0014751575;438851.5721092266;442343.2040964072;467754.4950057721;462715.43254397233;409891.2439304472;472575.3353316604;434653.35091899;434112.87870749587;254219.67992080047;254219.67992080047;469991.7955662279;202397.34617768737;218380.40763687697;274.13416191873154;1845837.208223926;878523.9502148577;208948.71841103045;497784.3755147444;0;29;0;33;49;50;0;2;102;105;1102017085579.7996;421698855784.7916;928036890459.9164;29792.773234504606;5218.091763076542;-0.0;4566.3373043281;4198814.342567964;811141.3660152112;3.2112147975372114;557667.8740625348;1.6954395566927578;0.11142934110367224
5085;2019-07-08 05:45:45.110;591;599;201;201;181;40;37;36;-29;44;786;215;-31;-11;266;223;257;556;177;42;37;15;640;357;362;143;362;296;640;-2.0;-1.0;737.0;0.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26037.203125;21566.771484375;0.0;1337.70336914062;606.0;280807;604.0;1179.0;Calculated values ==>;1562557545.11;332.26000000000005;333.06;293.26000000000005;293.26000000000005;291.26000000000005;277.16;274.0616903277293;276.86;276.76000000000005;270.26000000000005;277.56;351.76;294.66;270.06;272.06;299.76000000000005;295.46000000000004;298.86;328.76000000000005;277.36;276.86;333.56;333.76000000000005;274.66;243.1966462407574;267.1113755279542;274.0616903277293;290.86;6400000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2960000.0;6400000.0;0.0;0.0;0.12283333333333334;0.0;0.0005;0.0005;2.9713245885015924;21566.771484375;0.0;1337.70336914062;26037.203125;477498.32639132004;478700.6380357452;252719.5104553868;252719.5104553868;245799.71018171124;430346.717906069;434244.55786418;438754.5193185401;472686.96060398995;532920.5035272825;470818.6570802277;438449.4162088901;441451.21543111396;468035.31262452714;463148.1647397199;401542.83051962417;472120.9239013474;435138.326120535;434244.55786418;253382.8652305231;254219.67992080047;469819.94228607416;202234.48292222194;252719.5104553868;274.0616903277293;1846271.6540822769;878886.5611238563;208971.44162922187;497784.3755147444;0;29;0;33;49;50;0;2;102;105;1102234849279.8342;421784041584.8052;928218060259.9452;29052.54447068108;0.0;-0.0;90.7625237043966;4199304.638485977;811184.8428658941;3.2112147975372114;557706.6767595804;1.2723848584510224;0.08212982590940293
5086;2019-07-08 05:46:45.121;618;610;201;202;178;35;31;31;-34;43;772;213;-25;-8;264;224;258;573;178;31;32;15;691;352;357;144;357;284;691;276.0;-1.0;2324.0;59.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27919.265625;23388.580078125;0.0;1266.71789550781;613.0;280808;609.0;1179.0;Calculated values ==>;1562557605.121;334.96000000000004;334.16;293.26000000000005;293.36;290.96000000000004;276.66;273.5264737036516;276.26000000000005;276.26000000000005;269.76000000000005;277.46000000000004;350.36;294.46000000000004;270.66;272.36;299.56;295.56;298.96000000000004;330.46000000000004;276.26000000000005;276.36;334.06;334.46000000000004;274.66;243.40439225979637;265.62235894841564;273.5264737036516;290.96000000000004;6909999.999999999;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2840000.0;6909999.999999999;0.046;0.0;0.3873333333333333;0.009833333333333333;0.0;0.046;2.970223971296886;23388.580078125;0.0;1266.71789550781;27919.265625;475539.48566799285;474274.0346396838;250639.13702454264;250975.5708364375;243256.14274363904;430671.36484660726;434397.36110999016;440627.45617990196;472457.08239583095;532367.0942433333;472193.3516155077;441932.10171492817;444347.8105909679;468477.33990780584;464023.44869193796;273672.03090120637;468262.5105473122;434397.36110999016;434575.35254931415;255474.93562877487;257148.6733736563;469684.23962315626;200858.94660643005;200858.94660643005;273.50238027632355;1846721.3737565263;879261.2577363075;208993.1491187941;497784.3755147444;0;29;0;33;49;50;0;2;102;105;1102450588825.3965;421870157370.0296;928392092160.3988;92870.33604145811;2643.448714664474;-0.0;10750.95467337267;4200320.848763961;811206.8756438426;3.2112147975372114;557797.0409668594;4.310016433106519;0.25065756683012885
5087;2019-07-08 05:47:45.111;658;621;193;193;177;38;30;31;-22;42;750;213;0;-10;265;224;260;576;177;34;30;15;615;359;364;143;364;297;616;-3.0;-1.0;1870.0;386.0;25.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16545.43359375;12160.6064453125;0.0;1331.85388183594;620.0;280809;616.0;1179.0;Calculated values ==>;1562557665.111;338.96000000000004;335.26000000000005;292.46000000000004;292.46000000000004;290.86;276.96000000000004;274.27422755570615;276.16;276.26000000000005;270.96000000000004;277.36;348.16;294.46000000000004;273.16;272.16;299.66;295.56;299.16;330.76000000000005;276.56;276.16;334.76000000000005;335.16;274.66;243.1966462407574;267.23344911666527;274.27422755570615;290.86;6150000.0;3590000.0;3640000.0;1430000.0;3640000.0;2970000.0;6160000.0;0.0;0.0;0.31166666666666665;0.06433333333333333;0.004166666666666667;0.004166666666666667;2.969114712254626;12160.6064453125;0.0;1331.85388183594;16545.43359375;489958.7120689131;484655.7165468279;250884.54274379497;250884.54274379497;245308.9771622845;430214.79039162316;432462.45113937603;439595.14120875363;472489.7604950056;529103.3156420017;470445.39380525495;442853.8054685152;441387.5573368277;467625.08733946737;462980.92809904646;414296.83408607036;478123.2241221526;433201.5241952028;432462.45113937603;258404.02479325983;260077.89159075968;469819.94228607416;202301.27715739445;250884.54274379497;274.0968049263187;1847091.8511602147;879557.4515835131;209014.80027448127;497784.3755147444;0;29;0;33;49;50;0;2;102;105;1102666852775.431;421956243020.0433;928566363110.4265;73956.58762934027;17210.367456611726;-0.0;756.574618314921;4201710.841424045;811372.2965372181;3.2112147975372114;557892.9210616258;6.812955345090458;0.5555156746384697
5088;2019-07-08 05:48:45.102;661;610;186;186;171;45;32;33;-8;42;741;215;18;14;265;220;259;522;178;36;32;15;581;362;366;145;366;309;583;-2.0;-1.0;1361.0;228.0;50.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14885.59375;11271.4296875;0.0;1396.8347167968802;620.0;280810;618.0;1180.0;Calculated values ==>;1562557725.102;339.26;334.16;291.76000000000005;291.76000000000005;290.26000000000005;277.66;274.5913991737795;276.36;276.46000000000004;272.36;277.36;347.26;294.66;274.96000000000004;274.56;299.66;295.16;299.06;325.36;276.76000000000005;276.36;334.96000000000004;335.16;274.66;243.61107973660833;268.67533136820026;274.5913991737795;290.96000000000004;5810000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;3090000.0;5830000.0;0.0;0.0;0.22683333333333333;0.038;0.008333333333333333;0.008333333333333333;2.9716330453439004;11271.4296875;0.0;1396.8347167968802;14885.59375;493873.9643807452;486746.4141867002;249812.10784668638;249812.10784668638;244478.0290428844;430014.67791919125;432322.48016695504;439094.5795304832;472226.6633779048;527236.5498040328;469039.64832984173;443026.34146199;442432.96582128026;467342.77449316776;461994.71921587875;425115.15666160453;474157.4741414443;433065.50215134333;432322.48016695504;259240.94887492666;260077.89159075968;469548.2990009042;203157.08035892615;249812.10784668638;274.4427826750385;1847353.7370990203;879752.6892610365;209037.53593525194;497784.3755147444;0;29;0;33;49;50;0;2;102;105;1102885819925.2012;422042630059.95264;928748135840.2358;53518.489395414865;10122.866308395165;-0.0;1520.919769335572;4202772.974387624;811600.0393184787;3.2112147975372114;557911.897334635;5.143741351896915;0.39882906459659767
5089;2019-07-08 05:49:45.142;631;605;197;197;174;45;34;35;3;42;736;216;30;31;265;219;257;482;178;37;34;15;578;360;364;136;364;315;579;-3.0;0.0;1191.0;160.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16066.091796875;11095.6171875;0.0;2433.63208007812;616.0;280811;616.0;1179.0;Calculated values ==>;1562557785.142;336.26000000000005;333.66;292.86;292.86;290.56;277.66;274.38016830617;276.56;276.66;273.46000000000004;277.36;346.76;294.76000000000005;276.16;276.26000000000005;299.66;295.06;298.86;321.36;276.86;276.56;334.76000000000005;334.76000000000005;274.66;241.71165711629368;269.38090353596624;274.38016830617;290.96000000000004;5780000.0;3600000.0;3640000.0;1360000.0;3640000.0;3150000.0;5790000.0;0.0;0.0;0.1985;0.02666666666666667;0.0;0.0;2.9697496294951793;11095.6171875;0.0;2433.63208007812;16066.091796875;490154.2366690607;486494.0957800983;254290.5102639252;254290.5102639252;245665.98940311937;430148.3826014536;433201.5241952028;439478.3011014305;473403.85947104497;526242.6430666022;468327.3025776485;443576.5439348405;443724.7102200229;467625.08733946737;462164.74920835934;425429.8665749711;468621.43688793766;433749.95420475816;433201.5241952028;258404.02479325983;258404.02479325983;470763.29942817445;202706.7364606981;249812.10784668638;274.2589297009635;1847611.8397655555;879939.2055795812;209069.47777224338;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1103104965925.062;422126986259.89905;928935460640.1168;46999.15558118538;7148.175012466036;-0.0;0.0;4203611.179859924;811744.0606129572;3.2112147975372114;557924.5801155923;4.002242069958134;0.3102548292285109
5090;2019-07-08 05:50:45.103;600;598;203;203;180;42;34;35;8;41;716;216;37;42;265;220;255;450;177;36;34;13;578;357;361;129;361;319;579;-1.0;-1.0;676.0;71.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16687.06640625;11018.7060546875;0.0;2484.8427734375;611.0;280812;611.0;1180.0;Calculated values ==>;1562557845.103;333.16;332.96000000000004;293.46000000000004;293.46000000000004;291.16;277.36;274.0616903277293;276.56;276.66;273.96000000000004;277.26000000000005;344.76;294.76000000000005;276.86;277.36;299.66;295.16;298.66;318.16;276.76000000000005;276.56;334.26000000000005;334.26000000000005;274.46000000000004;240.16925963744896;269.84581860846123;274.0616903277293;290.86;5780000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;3190000.0;5790000.0;0.0;0.0;0.11266666666666666;0.011833333333333333;0.0;0.0;2.973058859030586;11018.7060546875;0.0;2484.8427734375;16687.06640625;485913.5547983193;485526.0697672658;256803.24347812647;256803.24347812647;247794.22005712084;430346.717906069;433950.3860404442;439378.63608287135;474211.1747634917;523813.1403491868;467766.4972647085;443803.91435235954;444544.86529253284;468046.64453070954;462751.0426575283;424880.6928663955;463583.92694736016;434310.53623595677;433950.3860404442;256311.7953858065;256311.7953858065;471501.512214833;201976.9380213454;249812.10784668638;273.96145171616365;1847884.605337485;880123.3718205764;209110.4384209271;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1103322324549.9375;422206434584.8536;929125537010.0079;26747.25798159859;3189.3741279562696;-0.0;0.0;4204225.333846189;811830.1508606869;3.2112147975372114;557924.5801155923;2.2169455222913896;0.16576903644593516
5091;2019-07-08 05:51:45.103;577;567;204;204;182;38;35;33;-4;41;728;217;9;44;265;221;254;358;177;35;35;13;583;353;358;131;358;318;585;-2.0;-2.0;459.0;20.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16617.783203125;11178.140625;0.0;1474.8610839843802;606.0;280813;606.0;1180.0;Calculated values ==>;1562557905.103;330.86;329.86;293.56;293.56;291.36;276.96000000000004;273.6339639331285;276.66;276.46000000000004;272.76000000000005;277.26000000000005;345.96000000000004;294.86;274.06;277.56;299.66;295.26000000000005;298.56;308.96000000000004;276.66;276.66;333.76000000000005;333.76000000000005;274.46000000000004;240.61611355647437;269.7299932089509;273.6339639331285;290.86;5830000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3180000.0;5850000.0;0.0;0.0;0.0765;0.0033333333333333335;0.0;0.0;2.973844795955792;11178.140625;0.0;1474.8610839843802;16617.783203125;482132.9482311214;480477.4803078443;256842.45749958584;256842.45749958584;248257.6924915049;430607.02586249536;434864.4174955049;437703.0768668968;473953.66127806285;525162.3003662933;468030.2815137818;439754.41671299294;445038.22039950325;468465.9377973502;463481.8882278805;423114.4464860792;446526.1598389555;434864.4174955049;434864.4174955049;254219.67992080047;254219.67992080047;471235.6892988843;201070.37225784728;249812.10784668638;273.5895756642364;1848162.1457508965;880308.3455429071;209143.43595307227;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1103538024549.9375;422284434584.8536;929316637010.0079;18102.40190259229;900.5510568034568;-0.0;0.0;4204599.08101189;811864.2335705599;3.2112147975372114;557924.5801155923;1.5018533464594828;0.1040131812911261
5092;2019-07-08 05:52:45.124;565;561;204;205;182;35;36;30;-9;41;759;217;-5;31;264;223;254;346;178;35;35;14;594;350;355;136;355;316;596;133.0;-1.0;542.0;36.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17251.00390625;11476.9814453125;0.0;1443.05114746094;601.0;280814;602.0;1177.0;Calculated values ==>;1562557965.124;329.66;329.26000000000005;293.56;293.66;291.36;276.66;273.3108153835814;276.76000000000005;276.16;272.26000000000005;277.26000000000005;349.06000000000006;294.86;272.66;276.26000000000005;299.56;295.46000000000004;298.56;307.76000000000005;276.66;276.66;333.36;333.26000000000005;274.56;241.71165711629368;269.49753711883926;273.3108153835814;290.96000000000004;5940000.0;3500000.0;3550000.0;1360000.0;3550000.0;3160000.0;5960000.0;0.022166666666666668;0.0;0.09033333333333333;0.006;0.0011666666666666668;0.023333333333333334;2.9670636819984977;11476.9814453125;0.0;1443.05114746094;17251.00390625;479128.81546984595;478308.1594366861;256159.61966011964;256574.01520896348;247794.00710863233;430799.1582183253;435760.7856976155;437360.1158524067;473306.2826088756;528587.5019609305;468310.23776060203;437997.97551520466;443521.3918649366;468755.5939051956;464188.3465130001;419640.05461215996;442002.6735649167;435586.53424517426;435586.53424517426;252546.06836287308;252127.67657613798;470665.25215363293;200259.08839697737;203054.11496013447;273.25829804767113;1848444.484428128;880497.2043047278;209167.76039897118;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1103751999415.4612;422364562620.0496;929506903580.4735;21418.126146807117;1622.4369825399333;-0.0;5425.756449984262;4204928.534014649;811885.2658296543;3.2112147975372114;557969.8105779092;2.2032699511341307;0.11649663177282188
5093;2019-07-08 05:53:45.114;560;576;205;206;184;35;36;28;-13;40;782;217;-10;19;264;224;254;427;176;35;36;15;606;350;355;139;355;312;608;271.0;-1.0;882.0;77.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18069.57421875;11831.9365234375;0.0;1413.4052734375;598.0;280815;598.0;1178.0;Calculated values ==>;1562558025.114;329.16;330.76000000000005;293.66;293.76000000000005;291.56;276.66;273.3108153835814;276.76000000000005;275.96000000000004;271.86;277.16;351.36;294.86;272.16;275.06;299.56;295.56;298.56;315.86;276.66;276.76000000000005;332.96000000000004;332.96000000000004;274.66;242.35481222062532;269.02936301313275;273.3108153835814;290.76000000000005;6060000.0;3500000.0;3550000.0;1390000.0;3550000.0;3120000.0;6080000.0;0.04516666666666667;0.0;0.147;0.012833333333333334;0.0005;0.04566666666666667;2.970050517065482;11831.9365234375;0.0;1413.4052734375;18069.57421875;476956.03270973545;479074.01197828824;255866.48661069447;256270.47854971874;248009.80327577316;430799.1582183253;435760.7856976155;437637.45612594887;472817.310826017;531306.4030380975;468867.127325703;438111.57050704764;442555.91306046274;468755.5939051956;464318.62166137894;415467.69938775024;455284.2696805225;435586.53424517426;435760.7856976155;250872.52762923925;250872.52762923925;470360.39762778033;200239.0046968119;200848.06471776683;273.25040675055175;1848738.773522858;880691.4129143344;209191.56023518185;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1103964963915.495;422447048870.06274;929695272180.5034;34897.57236008313;3466.5578759474283;-0.0;10727.680924746423;4205397.753286033;811927.6670521001;3.2112147975372114;558104.4001207236;3.706345363798714;0.18842137608075063
5094;2019-07-08 05:54:45.145;563;583;203;204;187;36;37;28;-17;39;788;215;-16;11;264;225;255;489;176;36;37;16;625;351;356;142;356;308;627;290.0;-2.0;886.0;118.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18895.439453125;12340.9375;0.0;1395.0693359375;596.0;280816;596.0;1177.0;Calculated values ==>;1562558085.145;329.46000000000004;331.46000000000004;293.46000000000004;293.56;291.86;276.76000000000005;273.4187578820637;276.86;275.96000000000004;271.46000000000004;277.06;351.96000000000004;294.66;271.56;274.26000000000005;299.56;295.66;298.66;322.06;276.76000000000005;276.86;332.76000000000005;332.76000000000005;274.76000000000005;242.98782864720522;268.5567601203482;273.4187578820637;290.76000000000005;6250000.0;3510000.0;3560000.0;1420000.0;3560000.0;3080000.0;6270000.0;0.04833333333333333;0.0;0.14766666666666667;0.019666666666666666;0.0015;0.049833333333333334;2.967838739106476;12340.9375;0.0;1395.0693359375;18895.439453125;475081.237105972;477850.6727429985;254077.97071499238;254458.0188700643;248300.4888048052;430735.4089219946;435696.9057630792;437915.60822266474;472325.50216173066;532233.9799987728;469177.9388570521;438072.3853947394;442194.31993339997;468616.59019226726;464301.610533057;408128.5769280139;463057.39327633084;435522.2255508693;435696.9057630792;250035.78352995744;250035.78352995744;470054.39208017604;200449.68867121788;202063.91789661578;273.33751145819;1849046.974457858;880892.9576085091;209214.976282264;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1104178374120.1357;422531392424.9207;929881368280.1901;35065.80078709699;5302.22583370951;-0.0;11642.710562012093;4205981.082625801;812000.7780040428;3.2112147975372114;558290.9163664292;3.7864524824451133;0.20168886761913665
5095;2019-07-08 05:55:45.105;573;586;199;201;186;38;38;29;-22;39;783;214;-23;5;264;225;255;525;176;39;38;16;642;354;359;144;359;303;644;-2.0;-1.0;1231.0;147.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19069.248046875;12744.4775390625;0.0;1369.11706542969;597.0;280817;596.0;1177.0;Calculated values ==>;1562558145.105;330.46000000000004;331.76000000000005;293.06;293.26000000000005;291.76000000000005;276.96000000000004;273.7412296467126;276.96000000000004;276.06;270.96000000000004;277.06;351.46000000000004;294.56;270.86;273.66;299.56;295.66;298.66;325.66;277.06;276.96000000000004;332.76000000000005;332.86;274.76000000000005;243.40439225979637;267.9596281332873;273.7412296467126;290.76000000000005;6420000.0;3540000.0;3590000.0;1440000.0;3590000.0;3030000.0;6440000.000000001;0.0;0.0;0.20516666666666666;0.0245;0.0003333333333333333;0.0003333333333333333;2.967684084803338;12744.4775390625;0.0;1369.11706542969;19069.248046875;474510.6154235928;476258.6867106165;251820.78844711947;252540.15106231972;247322.1518103628;430542.39183029096;435153.4052875198;438264.37560948916;472061.9191754798;532086.2488302357;469745.62710042845;438109.25301780854;442345.5325163701;468198.0947123171;463858.3109733812;399120.99230070197;466631.95829152764;435329.8517278034;435153.4052875198;250035.78352995744;250454.15340279948;469783.5483368761;201203.90027330225;251820.78844711947;273.6462531321388;1849363.1359389618;881101.8633705507;209237.99581236558;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1104392731120.2722;422617135224.9753;930064546080.3066;48636.90752314101;6580.20137755756;-0.0;61.11087228013344;4206678.14018045;812099.7322173818;3.2112147975372114;558388.3831905468;3.9166648413852205;0.29558056263083493
5096;2019-07-08 05:56:45.106;589;590;192;193;182;43;33;32;-25;39;771;213;-25;1;265;222;257;542;175;37;32;17;638;360;365;143;365;302;640;-2.0;-1.0;1359.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18116.865234375;12671.27734375;0.0;1363.40930175781;598.0;280818;597.0;1177.0;Calculated values ==>;1562558205.106;332.06;332.16;292.36;292.46000000000004;291.36;277.46000000000004;274.38016830617;276.46000000000004;276.36;270.66;277.06;350.26;294.46000000000004;270.66;273.26000000000005;299.66;295.36;298.86;327.36;276.86;276.36;332.86;332.96000000000004;274.86;243.1966462407574;267.8393353686513;274.38016830617;290.66;6380000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;6400000.0;0.0;0.0;0.2265;0.018333333333333333;0.0;0.0;2.96752925177086;12671.27734375;0.0;1363.40930175781;18116.865234375;477435.8846826772;477347.37680698105;249520.3428577764;249868.32625477083;246130.40532747118;430148.3826014536;432764.09833711403;438024.4983934438;472193.81962526246;530910.7679791142;469762.69761624956;438024.4983934438;441962.8318392794;467484.0592496592;462564.72855843324;402659.51871896314;469910.76826204685;433500.59072566376;432578.5526393707;250454.15340279948;250872.52762923925;470018.21299050737;202856.5487574086;251820.78844711947;274.3170408781559;1849673.0253806692;881313.6648576176;209260.7672449155;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1104609934740.0098;422703236659.8713;930246049105.0874;53265.54059256198;4897.963844273477;-0.0;0.0;4207527.341400173;812195.3851883045;3.2112147975372114;558388.8924563028;4.144268119833819;0.298194224554402
5097;2019-07-08 05:57:45.116;602;594;186;187;174;48;34;33;-13;39;762;213;0;6;265;221;257;551;175;37;34;17;634;362;366;141;366;306;636;-1.0;-1.0;1557.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17057.919921875;12507.3212890625;0.0;1388.68359375;600.0;280819;599.0;1176.0;Calculated values ==>;1562558265.116;333.36;332.56;291.76000000000005;291.86;290.56;277.96000000000004;274.5913991737795;276.56;276.46000000000004;271.86;277.06;349.36;294.46000000000004;273.16;273.76000000000005;299.66;295.26000000000005;298.86;328.26000000000005;276.86;276.56;333.06;333.16;274.86;242.77792619122317;268.3187672390254;274.5913991737795;290.66;6340000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;3060000.0;6360000.0;0.0;0.0;0.2595;0.016;0.0;0.0;2.964698048456947;12507.3212890625;0.0;1388.68359375;17057.919921875;479850.537694017;478424.83066335256;247615.3548603282;247955.4032052227;243649.6125966754;430014.67791919125;432695.15374167816;438986.2991974235;472456.96783784614;529667.5808205553;469212.22796372406;440968.15519671026;441867.40411234536;467342.77449316776;462128.61077188735;404766.1670645641;471848.92901686527;433249.8226776551;432695.15374167816;251290.9062238717;251709.28920128586;470288.2636984603;203415.4392577009;251820.78844711947;274.5427345573964;1849966.1974441262;881523.5214831335;209283.70517472568;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1104829271289.9749;422788450859.8577;930428479505.0583;61130.63815435802;4269.96519105215;-0.0;0.0;4208480.801773161;812271.7973301548;3.2112147975372114;558388.8924563028;4.706432093032867;0.3303432952439957
5098;2019-07-08 05:58:45.117;609;596;184;184;168;50;36;35;0;40;761;213;14;15;265;220;258;553;176;39;35;17;623;363;368;139;368;312;625;-1.0;-1.0;1726.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16127.6015625;12203.9873046875;0.0;1422.34094238281;602.0;280820;600.0;1175.0;Calculated values ==>;1562558325.117;334.06;332.76000000000005;291.56;291.56;289.96000000000004;278.16;274.69669130483857;276.76000000000005;276.66;273.16;277.16;349.26;294.46000000000004;274.56;274.66;299.66;295.16;298.96000000000004;328.46000000000004;277.06;276.66;333.16;333.36;274.86;242.35481222062532;269.02936301313275;274.69669130483857;290.76000000000005;6230000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3120000.0;6250000.0;0.0;0.0;0.2876666666666667;0.014833333333333334;0.0;0.0;2.9618666605803297;12203.9873046875;0.0;1422.34094238281;16127.6015625;482143.7277428885;480013.73622079357;247346.65615177283;247346.65615177283;242070.9415348786;429947.3805835815;432557.5304485172;439671.4108720169;472817.310826017;529104.4563234631;468379.15435717604;441806.21220497484;441956.66592570563;467059.4297357601;461842.5002642921;410314.2033304967;473554.063491446;433115.1307267976;432370.4908045253;251709.28920128586;252546.06836287308;470557.3835890923;203691.12717330482;251820.78844711947;274.6539352581707;1850242.748066361;881729.4524874438;209307.1307696783;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1105049474960.5837;422872452260.09;930613882595.571;67883.66161066285;3958.5161368341815;-0.0;0.0;4209555.938859495;812340.3691509215;3.2112147975372114;558388.8924563028;5.272306408950866;0.3669939447521229
5099;2019-07-08 05:59:45.087;607;597;186;185;166;50;38;37;-5;41;766;214;15;25;266;220;258;547;176;39;37;18;621;363;367;139;367;317;622;-1.0;-1.0;1408.0;45.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15808.283203125;12117.2666015625;0.0;1435.7595214843802;602.0;280821;601.0;1178.0;Calculated values ==>;1562558385.087;333.86;332.86;291.76000000000005;291.66;289.76000000000005;278.16;274.69669130483857;276.96000000000004;276.86;272.66;277.26000000000005;349.76;294.56;274.66;275.66;299.76000000000005;295.16;298.96000000000004;327.86;277.06;276.86;333.26000000000005;333.36;274.96000000000004;242.35481222062532;269.6138998590099;274.69669130483857;290.76000000000005;6210000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3170000.0;6220000.0;0.0;0.0;0.23466666666666666;0.007500000000000001;0.0;0.0;2.969428873330748;12117.2666015625;0.0;1435.7595214843802;15808.283203125;482081.5129946866;480509.40564811253;248150.08882881887;247804.44746835524;241526.0265266833;429947.3805835815;433182.4302400453;437771.0175694801;472915.35137376806;529247.4506136039;467801.2165707867;440897.9793477457;442417.9022850338;467331.35969250975;461842.5002642921;411151.69098747784;473010.5265210219;433366.6693374496;432997.62667057913;252127.67657613798;252546.06836287308;470655.8473927239;203731.96678616834;251820.78844711947;274.6696958604625;1850508.7473722908;881932.0282640626;209330.93636470864;497784.3755147444;0;29;0;33;49;50;0;2;102;106;1105269864709.8127;422955810559.7984;930802488244.9113;54921.163917150494;2001.9291045491668;-0.0;0.0;4210578.800715209;812390.0146925708;3.2112147975372114;558388.8924563028;4.200028281868513;0.2845493395921291
5100;2019-07-08 06:00:45.118;607;600;190;190;174;47;36;38;-23;43;769;213;-19;11;266;219;258;557;176;37;35;18;682;355;360;145;360;300;682;-2.0;0.0;151.0;270.0;20.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26504.705078125;23037.138671875;0.0;1337.01513671875;605.0;280822;602.0;1178.0;Calculated values ==>;1562558445.118;333.86;333.16;292.16;292.16;290.56;277.86;273.8482719121499;276.76000000000005;276.96000000000004;270.86;277.46000000000004;350.06000000000006;294.46000000000004;271.26000000000005;274.26000000000005;299.76000000000005;295.06;298.96000000000004;328.86;276.86;276.66;333.36;333.66;274.96000000000004;243.61107973660833;267.5978703862781;273.8482719121499;290.76000000000005;6820000.0;3550000.0;3600000.0;1450000.0;3600000.0;3000000.0;6820000.0;0.0;0.0;0.025166666666666667;0.045000000000000005;0.0033333333333333335;0.0033333333333333335;2.9689607705820804;23037.138671875;0.0;1337.01513671875;26504.705078125;474897.56202742027;473791.5279932839;247324.27986786084;247324.27986786084;242278.91116882124;430477.46260093397;434555.4581654633;438781.1946434162;472325.57890635525;530853.482902621;470036.4877997993;439391.7415149867;443837.0651105216;468315.1240550476;462919.32119116804;274655.13645467674;466788.7362126967;434733.80906377075;434376.6058122323;252546.06836287308;253801.27034056993;469846.65071908804;200119.93673359527;247324.27986786084;273.22520716018937;1850861.5377896968;882225.1330012567;209354.0547585819;497784.3755147444;0;30;0;33;49;50;0;2;102;106;1105488077395.312;423041054579.9934;930987683880.335;6006.308324063827;12137.702129347175;-0.0;623.507753147905;4211086.791978331;812507.9058320908;3.2112147975372114;558394.0910388049;0.7699761950276167;0.09370712713173966
5101;2019-07-08 06:01:45.098;637;614;197;197;174;43;34;36;-34;42;746;212;-35;-12;265;220;259;577;177;38;34;17;682;362;366;134;366;293;682;-2.0;-1.0;1654.0;115.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27861.09765625;23091.935546875;0.0;2246.91357421875;614.0;280823;609.0;1179.0;Calculated values ==>;1562558505.098;336.86;334.56;292.86;292.86;290.56;277.46000000000004;274.5913991737795;276.56;276.76000000000005;269.76000000000005;277.36;347.76;294.36;269.66;271.96000000000004;299.66;295.16;299.06;330.86;276.96000000000004;276.56;334.06;334.56;274.86;241.2770596917726;266.74333088950624;274.5913991737795;290.86;6820000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;2930000.0;6820000.0;0.0;0.0;0.27566666666666667;0.019166666666666665;0.0;0.0;2.970066033508216;23091.935546875;0.0;2246.91357421875;27861.09765625;479544.780310209;475995.0592731906;249628.98844210582;249628.98844210582;242278.91116882124;430014.67791919125;432695.15374167816;438662.4006545466;473663.1379967309;528993.926827875;470869.1163173143;438510.57582547225;441935.0170377663;467342.77449316776;461994.71921587875;275217.8783741627;470093.065114745;433433.583526483;432695.15374167816;255474.93562877487;257567.11924055516;471226.17219587084;203382.9659663737;247324.27986786084;274.5301809285857;1851314.435129842;882609.4138168846;209383.910875825;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1105705804795.3813;423124726680.02;931165524580.3915;64858.697495706336;5133.661452732027;-0.0;0.0;4211677.1368464455;812651.7858859772;3.2112147975372114;558399.2852047834;2.762254852773564;0.19799188711937996
5102;2019-07-08 06:02:45.119;667;629;193;192;175;46;36;36;-36;41;726;213;-38;-12;265;218;260;577;178;40;36;16;654;362;367;127;367;291;653;-2.0;-1.0;1538.0;40.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25498.109375;22168.490234375;0.0;924.808471679688;623.0;280824;618.0;1176.0;Calculated values ==>;1562558565.119;339.86;336.06;292.46000000000004;292.36;290.66;277.76000000000005;274.5913991737795;276.76000000000005;276.76000000000005;269.56;277.26000000000005;345.76;294.46000000000004;269.36;271.96000000000004;299.66;294.96000000000004;299.16;330.86;277.16;276.76000000000005;334.96000000000004;335.46000000000004;274.76000000000005;239.71726792356844;266.49643012054327;274.5913991737795;290.96000000000004;6540000.000000001;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;2910000.0;6530000.0;0.0;0.0;0.25633333333333336;0.006666666666666667;0.0;0.0;2.9610829009078232;22168.490234375;0.0;924.808471679688;25498.109375;487094.0149026696;481663.17411609774;249357.84968003596;249016.73678983407;243437.21366946946;430014.67791919125;432812.2514932043;438804.5743133056;474467.8779583086;527069.9060451342;471256.91372856055;438502.1823925872;442351.73364694254;467201.23176163714;461726.5624587006;394431.3867500907;473766.0171222983;433550.350954743;432812.2514932043;259240.94887492666;261333.34086894934;472056.437662889;203480.26291064138;247324.27986786084;274.56778620520987;1851759.2508187778;882986.716040728;209410.3511436898;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1105925781760.046;423203054084.9005;931340785900.1241;60321.46515621627;1790.507831681651;-0.0;0.0;4212720.66997576;812709.5074920864;3.2112147975372114;558399.2852047834;2.689610253541352;0.18260324862750352
5103;2019-07-08 06:03:45.129;675;634;192;191;173;44;37;37;-38;43;736;215;-41;-23;266;218;261;559;177;40;37;17;633;360;365;129;365;289;633;-3.0;0.0;1097.0;63.0;0.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;24956.064453125;21416.693359375;0.0;1273.05480957031;627.0;280825;623.0;1178.0;Calculated values ==>;1562558625.129;340.66;336.56;292.36;292.26000000000005;290.46000000000004;277.56;274.38016830617;276.86;276.86;269.36;277.46000000000004;346.76;294.66;269.06;270.86;299.76000000000005;294.96000000000004;299.26000000000005;329.06;277.16;276.86;335.46000000000004;335.86;274.86;240.16925963744896;266.24828229547654;274.38016830617;290.86;6330000.0;3600000.0;3650000.0;1290000.0;3650000.0;2890000.0;6330000.0;0.0;0.0;0.18283333333333335;0.0105;0.0;0.0;2.9654794817655206;21416.693359375;0.0;1273.05480957031;24956.064453125;490442.2395246633;484634.27827891236;249802.29438853767;249452.15208367328;243423.14980345857;430148.3826014536;433500.59072566376;438946.8899536509;474404.2798038372;528263.4444239046;471760.25374692853;438495.1878960245;441169.81404259155;467613.70570579113;462031.17872931756;407205.3409059045;473472.6965705952;434047.17992658;433500.59072566376;261333.34086894934;263007.33956846996;471889.3439495091;202882.8730444466;247324.27986786084;274.3272460014296;1852179.77234252;883349.9864389288;209428.6697236185;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1106145418360.011;423279866884.8883;931514814900.0964;43160.37109156619;2824.5679445031565;-0.0;0.0;4213583.162335794;812747.9728667092;3.2112147975372114;558399.2852047834;2.0266835353865837;0.14301406835525313
5104;2019-07-08 06:04:45.100;668;633;197;196;175;40;37;36;-35;44;752;217;-35;-16;265;219;261;547;177;43;37;19;600;357;362;131;362;301;601;151.0;-1.0;1145.0;88.0;18.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;15620.7373046875;11802.681640625;0.0;1227.26708984375;628.0;280826;625.0;1178.0;Calculated values ==>;1562558685.1;339.96000000000004;336.46000000000004;292.86;292.76000000000005;290.66;277.16;274.0616903277293;276.86;276.76000000000005;269.66;277.56;348.36;294.86;269.66;271.56;299.66;295.06;299.26000000000005;327.86;277.46000000000004;276.86;335.66;335.96000000000004;275.06;240.61611355647437;267.7187500070086;274.0616903277293;290.86;6000000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3010000.0;6010000.0;0.025166666666666667;0.0;0.19083333333333333;0.014666666666666666;0.003;0.028166666666666666;2.9653192278237754;11802.681640625;0.0;1227.26708984375;15620.7373046875;492880.215579274;487979.89724696876;253095.80972512052;252712.02683866554;245176.02377515205;430346.717906069;434244.55786418;436689.3267419711;474244.15781875124;529005.2172145927;470378.37351506494;436689.3267419711;439628.3511256179;467906.3786984534;462618.4332792204;419886.0093601506;475635.217929586;435315.5984456732;434244.55786418;262170.3306944222;263425.85118522606;471819.166456567;202080.29272000212;207513.89808149403;274.00169825979503;1852517.7489225809;883626.6807634659;209449.49566869074;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1106363412944.8516;423357829184.8313;931691729349.967;44771.22399252574;3956.1701481362848;-0.0;6386.246917212322;4214315.571458701;812804.4517061337;3.2112147975372114;558452.4782066712;4.229766532311723;0.25720290534032003
5105;2019-07-08 06:05:45.090;648;619;204;203;179;38;39;34;-20;44;763;218;-23;-2;265;220;259;505;176;45;38;20;584;356;361;133;360;309;585;-1.0;-1.0;540.0;76.0;30.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;15756.759765625;11367.9072265625;0.0;1234.97351074219;624.0;280827;623.0;1179.0;Calculated values ==>;1562558745.09;337.96000000000004;335.06;293.56;293.46000000000004;291.06;276.96000000000004;273.955091788801;277.06;276.56;271.16;277.56;349.46000000000004;294.96000000000004;270.86;272.96000000000004;299.66;295.16;299.06;323.66;277.66;276.96000000000004;335.46000000000004;335.56;275.16;241.05796691057077;268.67533136820026;273.955091788801;290.76000000000005;5840000.0;3560000.0;3610000.0;1330000.0;3600000.0;3090000.0;5850000.0;0.0;0.0;0.09000000000000001;0.012666666666666666;0.005;0.005;2.968476991283578;11367.9072265625;0.0;1234.97351074219;15756.759765625;491823.6614560474;487769.56915200903;256842.45749958584;256417.7026732113;247183.8060110902;430412.23801567365;434846.9440822899;437214.0438153077;473986.6944556456;529543.430864508;469403.3490292342;436736.56573954393;440018.3298031032;468186.6588226815;462901.36609670473;424240.92133799946;471345.9086876191;435906.5852007355;434668.6427963687;261333.34086894934;261751.83340796042;471651.78204872925;201684.18520332777;256842.45749958584;273.8428079101846;1852779.184485018;883819.7368226831;209470.01092058694;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1106580276794.886;423437015984.8439;931874698849.9961;21197.6872750782;3419.5895600417516;-0.0;889.1309264839142;4214865.22076253;812865.9061262675;3.2112147975372114;558513.0962506868;2.0238553623779496;0.14925148240974914
5106;2019-07-08 06:06:45.120;613;607;204;204;186;39;36;34;-16;44;774;218;-19;2;265;220;257;468;177;47;36;21;572;358;363;134;363;312;573;-1.0;-1.0;863.0;35.0;2.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;15938.41015625;11022.203125;0.0;1210.83325195312;617.0;280828;618.0;1181.0;Calculated values ==>;1562558805.12;334.46000000000004;333.86;293.56;293.56;291.76000000000005;277.06;274.1680685717883;276.76000000000005;276.56;271.56;277.56;350.56000000000006;294.96000000000004;271.26000000000005;273.36;299.66;295.16;298.86;319.96000000000004;277.86;276.76000000000005;334.96000000000004;334.86;275.26000000000005;241.2770596917726;269.02936301313275;274.1680685717883;290.86;5720000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3120000.0;5730000.0;0.0;0.0;0.14383333333333334;0.005833333333333333;0.0003333333333333333;0.0003333333333333333;2.9746286380031073;11022.203125;0.0;1210.83325195312;15938.41015625;488350.5134267369;487423.78220543946;409626.2912194008;409626.2912194008;250287.76441786534;430280.9020939914;433816.67410848953;437160.35228701105;473857.65670332924;530468.0662796029;468988.9296012791;436680.1712671876;439979.7569071893;467765.86006012256;462600.4079176935;427118.7634016343;467273.08654976566;435782.62218529254;433816.67410848953;259240.94887492666;258822.4845140824;471616.79343737353;202409.0841354844;409626.2912194008;274.13414062522077;1853043.4429641156;884006.4143676503;209490.4028344612;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1106797585394.7825;423517156034.80566;932061091999.9072;33765.05740246125;1570.37830426102;-0.0;8.06346096302957;4215323.472646061;812907.5099833163;3.2112147975372114;558520.5766088886;2.8891845064952144;0.1992367404566488
5107;2019-07-08 06:07:45.141;578;556;202;201;183;40;36;35;-13;44;783;217;-16;3;265;220;255;365;177;50;35;21;572;356;361;134;361;314;574;145.0;83.0;859.0;104.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;15829.8974609375;10975.15625;0.0;1194.19409179688;610.0;280829;611.0;1179.0;Calculated values ==>;1562558865.141;330.96000000000004;328.76000000000005;293.36;293.26000000000005;291.46000000000004;277.16;273.955091788801;276.76000000000005;276.66;271.86;277.56;351.46000000000004;294.86;271.56;273.46000000000004;299.66;295.16;298.66;309.66;278.16;276.66;334.26000000000005;334.16;275.26000000000005;241.2770596917726;269.2639976450953;273.955091788801;290.86;5720000.0;3560000.0;3610000.0;1340000.0;3610000.0;3140000.0;5740000.0;0.024166666666666666;0.013833333333333333;0.14316666666666666;0.017333333333333333;0.0;0.024166666666666666;2.9706967258366745;10975.15625;0.0;1194.19409179688;15829.8974609375;483529.2467829325;480198.2874739701;408277.1364858771;407824.43608818704;249114.43269794006;430412.23801567365;434310.53623595677;437179.3288687813;473857.65670332924;531260.7096348609;468589.18295212823;436697.7041726919;439697.6537546098;468046.64453070954;462901.36609670473;426591.81173905893;449843.2045449609;436776.8904632732;434130.71970383386;256311.7953858065;255893.36323571714;471616.79343737353;201761.9250758186;201761.9250758186;273.87312943492367;1853308.2715191375;884189.7898551888;209510.4517437046;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1107014861415.3142;423597584175.00244;932248957730.367;33703.92497635916;4677.4843849336185;0.0;5615.579203510369;4215885.910951793;812959.5937287866;3.2112147975372114;558567.456700165;3.6153933717966007;0.22755404862116949
5108;2019-07-08 06:08:45.161;551;512;201;201;180;38;38;34;-13;44;789;215;-15;3;265;221;254;293;176;51;37;22;573;354;359;135;358;313;575;-2.0;87.0;779.0;88.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;15888.390625;11041.7685546875;0.0;1173.84655761719;602.0;280830;604.0;1177.0;Calculated values ==>;1562558925.161;328.26000000000005;324.36;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.7412296467126;276.96000000000004;276.56;271.86;277.56;352.06000000000006;294.66;271.66;273.46000000000004;299.66;295.26000000000005;298.56;302.46000000000004;278.26000000000005;276.86;333.56;333.36;275.36;241.49495122638035;269.14681796795327;273.7412296467126;290.76000000000005;5730000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;3130000.0;5750000.0;0.0;0.0145;0.12983333333333333;0.014666666666666666;0.0;0.0;2.966908135747275;11041.7685546875;0.0;1173.84655761719;15888.390625;479603.6151438291;473684.1222501348;256204.11725887365;256204.11725887365;247967.6546060511;430542.39183029096;435153.4052875198;437408.94190281845;473728.41363301896;531964.6214646582;468484.01136252005;437089.72060350876;439916.047526849;468465.9377973502;463332.75784822745;426043.6104857862;435092.4852211962;437411.6681645412;434976.4790924014;253382.8652305231;252546.06836287308;471581.87251044664;201229.07585525292;201761.9250758186;273.65609786603386;1853572.678692792;884373.3253866273;209530.19199366745;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1107230933415.2456;423678311074.9768;932437120430.3071;30664.01927517559;3965.174350942841;0.0;0.0;4216422.489286898;813031.6398922814;3.2112147975372114;558614.2687923439;2.834830117661183;0.21302873662094476
5109;2019-07-08 06:09:45.122;534;536;202;202;180;35;40;31;-15;44;792;214;-17;0;264;222;253;300;176;52;39;23;581;350;355;135;355;311;583;-1.0;-1.0;826.0;66.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;16184.1328125;11308.6884765625;0.0;1137.75134277344;595.0;280831;597.0;1177.0;Calculated values ==>;1562558985.122;326.56;326.76000000000005;293.36;293.36;291.16;276.66;273.3108153835814;277.16;276.26000000000005;271.66;277.56;352.36;294.56;271.46000000000004;273.16;299.56;295.36;298.46000000000004;303.16;278.36;277.06;332.86;332.66;275.46000000000004;241.49495122638035;268.91163127593666;273.3108153835814;290.76000000000005;5810000.0;3500000.0;3550000.0;1350000.0;3550000.0;3110000.0;5830000.0;0.0;0.0;0.13766666666666666;0.011000000000000001;0.0;0.0;2.967993214509412;11308.6884765625;0.0;1137.75134277344;16184.1328125;476178.5596584242;476225.74939804;256121.13582342508;256121.13582342508;247623.81851844618;430799.1582183253;436453.30209453666;437548.62350390764;473728.41363301896;532428.1100800355;468640.5135154104;437231.03110804653;439889.8657361282;468755.5939051956;464057.96313179616;423431.09016426845;434829.80679942085;438490.27250877686;436280.8366206006;250454.15340279948;249617.41799618208;471679.62040862173;200241.21913422403;201761.9250758186;273.251276896787;1853839.7759951164;884559.4581301389;209549.44278833774;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1107444994185.123;423759258424.9305;932624198750.2;32669.31933489311;2985.822414018375;-0.0;0.0;4216949.924052762;813089.5272140572;3.2112147975372114;558614.2687923439;2.864685987837268;0.20705526365889929
5110;2019-07-08 06:10:45.132;528;558;203;204;181;33;42;27;-18;43;792;213;-21;-2;264;223;253;368;176;52;41;23;592;348;353;135;352;307;594;-2.0;78.0;913.0;54.0;3.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;16968.732421875;11601.9091796875;0.0;1112.58276367188;590.0;280832;592.0;1176.0;Calculated values ==>;1562559045.132;325.96000000000004;328.96000000000004;293.46000000000004;293.56;291.26000000000005;276.46000000000004;273.0942459734351;277.36;275.86;271.36;277.46000000000004;352.36;294.46000000000004;271.06;272.96000000000004;299.56;295.46000000000004;298.46000000000004;309.96000000000004;278.36;277.26000000000005;332.36;332.16;275.46000000000004;241.49495122638035;268.43790593516167;273.0942459734351;290.76000000000005;5920000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;3070000.0;5940000.0;0.0;0.013000000000000001;0.15216666666666667;0.009000000000000001;0.0005;0.0005;2.9662405885794585;11601.9091796875;0.0;1112.58276367188;16968.732421875;473918.13444131473;478109.7401230106;255867.09226057498;256280.2218584014;247522.3686108611;430925.7729439634;437260.31864347594;437985.2681005028;473631.01605711324;532726.2139607823;469074.0015960416;437514.20447033056;440451.2342739305;469171.13772201655;464482.8673500403;419981.8935804617;446784.63885526505;438938.02124973387;437090.36201224325;248362.34728340767;247525.65490268572;471679.62040862173;199754.973717479;255867.09226057498;273.0513392228029;1854116.095917672;884750.4115975185;209568.19869801917;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1107657429585.0894;423840271924.9176;932809629650.1705;36250.70979528345;2447.3218202202847;0.0;90.61163487583414;4217524.353351018;813134.8109620357;3.2112147975372114;558615.0240151506;3.0507426819078205;0.21397022581761743
