;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5111;2019-07-08 06:11:45.123;531;567;204;205;185;34;44;26;-23;42;789;212;-25;-6;264;224;253;438;175;54;43;24;603;349;353;136;353;303;606;158.0;-1.0;1533.0;13.0;8.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;17897.75390625;11899.279296875;0.0;1079.34167480469;587.0;280833;589.0;1175.0;Calculated values ==>;1562559105.123;326.26000000000005;329.86;293.56;293.66;291.66;276.56;273.20264511476705;277.56;275.76000000000005;270.86;277.36;352.06000000000006;294.36;270.66;272.56;299.56;295.56;298.46000000000004;316.96000000000004;278.56;277.46000000000004;332.06;331.86;275.56;241.71165711629368;267.9596281332873;273.20264511476705;290.66;6030000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;3030000.0;6060000.0;0.026333333333333334;0.0;0.2555;0.0021666666666666666;0.0013333333333333333;0.027666666666666666;2.964177148740991;11899.279296875;0.0;1079.34167480469;17897.75390625;472976.6778588959;477990.3579430519;255578.0532559511;255980.91097426275;248443.7127289093;430862.6128555636;437599.0066534678;438109.25301780854;473403.85947104497;532711.3039111078;469505.18851112365;437798.07955487026;440706.57273408404;469032.86646908184;464465.76818942785;416207.27488669916;457530.2540240334;439268.9956247608;437429.86544464197;247107.31509690773;246270.64818160105;471644.9034095714;200115.11092419887;202788.02380765683;273.1973699169983;1854406.6063869935;884946.2254581321;209586.46199508177;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1107869197814.8672;423921559729.83234;932992602199.9785;60807.50330491727;588.3145503849737;-0.0;6491.757618623255;4218333.050469905;813160.1041372187;3.2112147975372114;558669.868864244;5.230723327390577;0.2932757842725829
5112;2019-07-08 06:12:45.103;541;571;203;204;189;36;46;27;-27;41;785;212;-29;-9;264;225;254;487;176;56;45;24;620;350;355;136;355;300;622;291.0;-1.0;1641.0;125.0;8.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;18619.47265625;12335.7822265625;0.0;1065.25732421875;587.0;280834;587.0;1174.0;Calculated values ==>;1562559165.103;327.26000000000005;330.26000000000005;293.46000000000004;293.56;292.06;276.76000000000005;273.3108153835814;277.76000000000005;275.86;270.46000000000004;277.26000000000005;351.66;294.36;270.26000000000005;272.26000000000005;299.56;295.66;298.56;321.86;278.76000000000005;277.66;331.86;331.86;275.56;241.71165711629368;267.5978703862781;273.3108153835814;290.76000000000005;6200000.0;3500000.0;3550000.0;1360000.0;3550000.0;3000000.0;6220000.0;0.0485;0.0;0.2735;0.020833333333333332;0.0013333333333333333;0.049833333333333334;2.9616544447846156;12335.7822265625;0.0;1065.25732421875;18619.47265625;472340.33923535026;476656.0507387859;254329.1977937017;254713.5124285276;249197.63754172882;430799.1582183253;437479.1307715476;438165.9764317512;473306.2826088756;532518.6200375481;469916.8569023829;437856.56215164;440898.71900803724;468755.5939051956;464448.7891454485;409906.39211483364;463441.3347043019;439156.6412110168;437309.20404756913;246270.64818160105;246270.64818160105;471644.9034095714;200291.8525859007;201737.66784229668;273.2711696489379;1854710.815171704;885148.1169846096;209604.3276961932;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1108081527014.9348;424003132529.8583;933173441900.036;65058.57287184012;5653.188558826472;-0.0;11739.314887562745;4219381.584810389;813212.0993256366;3.2112147975372114;558821.7438266424;6.152588088841409;0.35494846064799523
5113;2019-07-08 06:13:45.134;556;574;200;202;190;39;42;28;-29;40;778;212;-31;-12;265;225;255;518;178;58;43;25;638;353;358;137;358;298;640;-1.0;-1.0;1856.0;232.0;3.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;18862.677734375;12679.314453125;0.0;1055.67065429688;588.0;280835;587.0;1175.0;Calculated values ==>;1562559225.134;328.76000000000005;330.56;293.16;293.36;292.16;277.06;273.6339639331285;277.36;275.96000000000004;270.26000000000005;277.16;350.96000000000004;294.36;270.06;271.96000000000004;299.66;295.66;298.66;324.96000000000004;278.96000000000004;277.46000000000004;331.86;331.96000000000004;275.66;241.92719264551067;267.35522164206344;273.6339639331285;290.96000000000004;6380000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2980000.0;6400000.0;0.0;0.0;0.3093333333333333;0.03866666666666666;0.0005;0.0005;2.964024370799478;12679.314453125;0.0;1055.67065429688;18862.677734375;472375.3919304411;474911.34365232795;252356.1625396911;253084.987001373;248829.54936360958;430607.02586249536;436093.27495369175;438307.6172986034;473078.44118532055;531940.3573943052;470190.1070733504;437999.7806145802;440878.3105990072;468465.9377973502;464006.37310129235;401522.071191766;466031.70778534067;438821.784160885;436266.9853589771;246270.64818160105;246688.97952812296;471610.25455702154;201020.72567034946;252356.1625396911;273.57014701697983;1855023.327807155;885356.6838279726;209622.01122782787;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1108295537530.4243;424085074845.0457;933352934590.4467;73400.74514367321;10462.79511695132;-0.0;91.955411409643;4220536.008607445;813346.4685781719;3.2112147975372114;558920.3886862177;6.1125290646778865;0.46900991677204307
5114;2019-07-08 06:14:45.144;574;580;195;197;189;43;32;30;-31;40;772;212;-33;-14;265;223;256;536;178;42;31;25;646;360;365;139;365;297;648;-1.0;0.0;1734.0;258.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;18690.3125;12863.5576171875;0.0;1095.77087402344;590.0;280836;589.0;1176.0;Calculated values ==>;1562559285.144;330.56;331.16;292.66;292.86;292.06;277.46000000000004;274.38016830617;276.36;276.16;270.06;277.16;350.36;294.36;269.86;271.76000000000005;299.66;295.46000000000004;298.76000000000005;326.76000000000005;277.36;276.26000000000005;332.06;332.16;275.66;242.35481222062532;267.23344911666527;274.38016830617;290.96000000000004;6459999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;2970000.0;6480000.0;0.0;0.0;0.289;0.043000000000000003;0.0;0.0;2.9662405885794585;12863.5576171875;0.0;1095.77087402344;18690.3125;474169.5308922309;474850.04601751687;250243.56032643255;250942.9464678136;248186.14261930744;430148.3826014536;432578.5526393707;438225.1199557825;472817.310826017;531391.846720942;470326.37704658654;437917.4719433092;440794.2302202101;467484.0592496592;462697.81320866785;397177.01632485323;467886.26302463183;434408.92020770046;432392.4233332471;247107.31509690773;247525.65490268572;471344.5575217925;202828.7119089938;252356.1625396911;274.30624746432284;1855336.3215493225;885569.5765714026;209639.9428953409;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1108512473680.39;424167888645.03253;933531464340.4183;68029.56192552192;11546.181361350345;-0.0;0.0;4221714.7909304835;813529.9072834848;3.2112147975372114;558921.1551090286;5.700542353235306;0.4488666398884177
5115;2019-07-08 06:15:48.125;591;585;188;189;180;50;34;32;-29;41;765;212;-31;-13;265;220;257;546;178;38;34;25;635;364;369;144;369;301;636;-3.0;-1.0;1644.0;347.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;17519.78125;12555.494140625;0.0;1253.68579101562;593.0;280837;592.0;1176.0;Calculated values ==>;1562559348.125;332.26000000000005;331.66;291.96000000000004;292.06;291.16;278.16;274.8017692304317;276.56;276.36;270.26000000000005;277.26000000000005;349.66;294.36;270.06;271.86;299.66;295.16;298.86;327.76000000000005;276.96000000000004;276.56;332.36;332.46000000000004;275.66;243.40439225979637;267.7187500070086;274.8017692304317;290.96000000000004;6350000.0;3640000.0;3690000.0;1440000.0;3690000.0;3010000.0;6360000.0;0.0;0.0;0.274;0.057833333333333334;0.0;0.0;2.965779706409652;12555.494140625;0.0;1253.68579101562;17519.78125;478094.26206115895;477072.41970165644;248297.06235068614;248640.36562898388;245607.15395298888;429879.7862731237;431924.41234261927;437629.4412208045;472259.5391352755;530361.0249238308;469779.87437100126;437317.3582810305;440082.7283948907;466917.36708515004;461689.9588020654;404253.9951320765;471064.15578246315;432675.7974509262;431924.41234261927;248362.34728340767;248780.69988749037;470676.3731168869;203786.3088388992;252356.1625396911;274.6954016057141;1855653.0643149524;885791.9261960416;209660.49444118747;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1108743613950.1938;424257006759.957;933719777530.2587;64073.01827264207;15435.142050743621;-0.0;0.0;4222870.339902206;813765.9226624259;3.2112147975372114;558921.1551090286;5.757630845348801;0.4797058004741227
5116;2019-07-08 06:16:45.095;599;588;184;184;172;54;37;35;-23;41;758;212;-25;-8;265;218;257;545;178;39;36;24;625;365;370;152;370;306;627;-2.0;-1.0;1361.0;273.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16344.10546875;12321.7021484375;0.0;1343.17028808594;595.0;280838;594.0;1175.0;Calculated values ==>;1562559405.095;333.06;331.96000000000004;291.56;291.56;290.36;278.56;274.9066339382667;276.86;276.66;270.86;277.26000000000005;348.96000000000004;294.36;270.66;272.36;299.66;294.96000000000004;298.86;327.66;277.06;276.76000000000005;332.56;332.66;275.56;245.02929689885198;268.3187672390254;274.9066339382667;290.96000000000004;6250000.0;3650000.0;3700000.0;1520000.0;3700000.0;3060000.0;6270000.0;0.0;0.0;0.22683333333333333;0.0455;0.0;0.0;2.9629498955382827;12321.7021484375;0.0;1343.17028808594;16344.10546875;480454.6018931264;478595.63299371226;247271.46751534185;247271.46751534185;243292.5459321348;429811.8947417682;432232.2269198731;437427.84448784514;471198.87375816196;529249.2194570062;469091.33972194145;437112.3332710247;439754.1946057891;466775.0424682118;461267.2016228658;409019.5875663477;472064.89293910546;432607.708960572;432043.5753533974;249199.05678690012;249617.41799618208;469494.843737359;204037.54723627283;252356.1625396911;274.79703173803455;1855921.012318749;885988.7670117777;209681.04206492368;497784.3755147444;0;30;0;33;49;50;0;2;102;107;1108954118100.2996;424341322359.9993;933892681480.3455;52940.699093231655;12078.30699079942;-0.0;0.0;4223796.210941329;813983.6228280765;3.2112147975372114;558921.1551090286;4.758112919535819;0.3927147128640088
5117;2019-07-08 06:17:45.126;596;589;186;185;167;53;39;38;-18;42;745;212;-20;0;266;218;257;543;179;40;38;23;621;364;368;150;369;311;622;-2.0;-1.0;1386.0;271.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16871.498046875;12199.513671875;0.0;2358.564453125;595.0;280839;595.0;1174.0;Calculated values ==>;1562559465.126;332.76000000000005;332.06;291.76000000000005;291.66;289.86;278.46000000000004;274.8017692304317;277.06;276.96000000000004;271.36;277.36;347.66;294.36;271.16;273.16;299.76000000000005;294.96000000000004;298.86;327.46000000000004;277.16;276.96000000000004;332.66;332.66;275.46000000000004;244.62907804385475;268.91163127593666;274.8017692304317;291.06;6210000.0;3640000.0;3679999.9999999995;1500000.0;3690000.0;3110000.0;6220000.0;0.0;0.0;0.23099999999999998;0.04516666666666667;0.0;0.0;2.9604282360527177;12199.513671875;0.0;2358.564453125;16871.498046875;480479.03569391236;479333.6495912349;248150.08882881887;247804.44746835524;241844.3607114782;429879.7862731237;433115.1307267976;437071.7284734032;471565.0904229;527501.3811757378;468396.65654951415;436752.093818078;439889.8657361282;467047.9817599802;461420.64936624526;410740.36341830407;472393.86574581265;433299.8492016903;432929.84295338165;249617.41799618208;249617.41799618208;469666.7478593842;203751.7585533729;252356.1625396911;274.6820686201146;1856197.9520258724;886193.2160540597;209711.90579240638;497784.3755147444;0;30;0;33;49;50;0;2;103;107;1109175632489.9265;424431969169.8467;934077877115.0336;53896.91305152699;12010.493683654846;-0.0;0.0;4224686.984369643;814184.4665490283;3.2112147975372114;558921.1551090286;4.527205182530358;0.3738480038951632
5118;2019-07-08 06:18:45.106;588;588;190;189;168;51;40;39;-13;42;711;213;-16;9;265;219;257;544;179;41;39;20;615;363;368;145;368;315;617;-2.0;0.0;1184.0;253.0;0.0;0;12;100;1;0;0;0;0;0;0;1;1;0;0;0;16778.939453125;12032.7919921875;0.0;2454.64501953125;594.0;280840;594.0;1175.0;Calculated values ==>;1562559525.106;331.96000000000004;331.96000000000004;292.16;292.06;289.96000000000004;278.26000000000005;274.69669130483857;277.16;277.06;271.86;277.36;344.26;294.46000000000004;271.56;274.06;299.66;295.06;298.86;327.56;277.26000000000005;277.06;332.56;332.56;275.16;243.61107973660833;269.38090353596624;274.69669130483857;291.06;6150000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3150000.0;6170000.0;0.0;0.0;0.19733333333333333;0.042166666666666665;0.0;0.0;2.9631039296838675;12032.7919921875;0.0;2454.64501953125;16778.939453125;480007.277762885;479773.2900298893;249760.316773603;249404.4291159372;242320.8449558343;429947.3805835815;433299.8492016903;436948.6013565401;472226.6633779048;523603.6079144842;467959.22807697376;436464.6662498415;440406.34299168445;467059.4297357601;461708.1977795224;413167.0198669612;473183.0330808414;433484.00545957795;433115.1307267976;249199.05678690012;249199.05678690012;470045.44345262425;203417.91626004348;252356.1625396911;274.54838889983535;1856478.278865024;886395.0846226976;209752.00250133162;497784.3755147444;0;30;0;33;49;50;0;2;103;107;1109396358889.9966;424520439669.8748;934265614515.0933;46083.388525708666;11242.794063287154;-0.0;0.0;4225519.875826659;814378.1793545152;3.2112147975372114;558921.1551090286;3.9569581936836182;0.33188713717869567
5119;2019-07-08 06:19:45.127;579;585;195;195;172;48;40;39;-9;42;712;217;-11;14;265;219;257;541;178;39;39;19;613;362;367;143;367;319;614;-2.0;-1.0;992.0;271.0;0.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;17147.232421875;11914.04296875;0.0;2506.95703125;593.0;280841;593.0;1176.0;Calculated values ==>;1562559585.127;331.06;331.66;292.66;292.66;290.36;277.96000000000004;274.5913991737795;277.16;277.06;272.26000000000005;277.36;344.36;294.86;272.06;274.56;299.66;295.06;298.86;327.26000000000005;277.06;277.06;332.46000000000004;332.46000000000004;275.06;243.1966462407574;269.84581860846123;274.5913991737795;290.96000000000004;6130000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3190000.0;6140000.0;0.0;0.0;0.16533333333333333;0.04516666666666667;0.0;0.0;2.965779706409652;11914.04296875;0.0;2506.95703125;17147.232421875;478922.57043317065;479685.28442486987;251708.72927204784;251708.72927204784;243719.6203379863;430014.67791919125;433550.350954743;436666.95863518585;472489.7604950056;523389.3470187431;467889.9209982741;436341.3335374174;440313.5393257791;467201.23176163714;461860.70334265823;413939.78397238447;473103.8631585524;433366.6693374496;433366.6693374496;248780.69988749037;248780.69988749037;470216.3998685916;203053.59785568752;252356.1625396911;274.4027003602011;1856761.095916009;886594.7114261291;209793.36365652864;497784.3755147444;0;30;0;33;49;50;0;2;103;107;1109616936065.5364;424606869910.0863;934455881085.5588;38624.07564887706;12066.853224249502;-0.0;0.0;4226226.018426612;814572.4944021914;3.2112147975372114;558921.1551090286;3.5150772396592855;0.30726749631091954
5120;2019-07-08 06:20:45.107;569;582;200;200;175;44;40;39;-9;43;732;220;-11;17;265;216;257;540;180;38;39;19;624;361;366;141;366;313;624;-1.0;0.0;1220.0;313.0;3.0;0;15;100;1;0;0;1;0;0;0;1;1;0;0;0;20654.34375;12245.2666015625;3045.587890625;2467.66870117188;590.0;280842;591.0;1175.0;Calculated values ==>;1562559645.107;330.06;331.36;293.16;293.16;290.66;277.56;274.4858918419099;277.16;277.06;272.26000000000005;277.46000000000004;346.36;295.16;272.06;274.86;299.66;294.76000000000005;298.86;327.16;276.96000000000004;277.06;332.26000000000005;332.16;275.06;242.77792619122317;269.14681796795327;274.4858918419099;291.16;6240000.0;3610000.0;3660000.0;1410000.0;3660000.0;3130000.0;6240000.0;0.0;0.0;0.2033333333333333;0.05216666666666667;0.0005;0.0005;2.9637182751537963;12245.2666015625;3045.587890625;2467.66870117188;20654.34375;476111.9987795951;478059.57375580113;253095.50634874238;253095.50634874238;244368.8223027767;430081.6785162784;433799.4536676275;438043.3489613473;472850.300935316;525977.8974078618;469094.1068900942;437726.80943762243;442047.964821045;467342.77449316776;461610.94820493297;409458.33567229536;471672.58621551597;433433.583526483;433616.79160117084;247943.99896000302;247525.65490268572;470485.8080591802;202797.792129284;253095.50634874238;274.29888132248135;1857076.0040464965;886795.9718967525;209834.80505257385;497809.7469538746;0;30;0;34;49;50;0;2;103;107;1109836762765.6062;424692041510.1134;934645417885.6191;47833.263222519534;13964.391497676252;-0.0;90.26064262621423;4226946.256091495;814789.3491325966;3.2112147975372114;558921.9070303267;3.4849697066006233;0.30273226387062907
5121;2019-07-08 06:21:45.118;570;581;201;201;183;47;40;39;-16;43;752;221;-17;11;266;197;257;546;182;43;40;20;626;366;371;139;371;310;626;-2.0;0.0;1499.0;314.0;0.0;0;8;100;1;0;0;1;0;0;0;1;1;0;0;0;20930.296875;12322.0673828125;3056.80419921875;2413.09375;590.0;280843;590.0;1174.0;Calculated values ==>;1562559705.118;330.16;331.26000000000005;293.26000000000005;293.26000000000005;291.46000000000004;277.86;275.0112864084945;277.16;277.06;271.56;277.46000000000004;348.36;295.26000000000005;271.46000000000004;274.26000000000005;299.76000000000005;292.86;298.86;327.76000000000005;277.46000000000004;277.16;332.16;332.16;275.16;242.35481222062532;268.7936212382143;275.0112864084945;291.36;6260000.0;3660000.0;3710000.0;1390000.0;3710000.0;3100000.0;6260000.0;0.0;0.0;0.24983333333333332;0.052333333333333336;0.0;0.0;2.961195961728133;12322.0673828125;3056.80419921875;2413.09375;20930.296875;476018.89386675804;477671.4723561867;253373.51790993894;253373.51790993894;246968.75858231957;429743.705733735;432539.7142654744;437618.5379703155;473111.3802909942;528313.5842548227;469629.1284500558;437460.313363465;441775.5011475913;466763.56131284905;458240.58495806623;408574.7780354431;472347.7900307302;433099.9636564668;432539.7142654744;247525.65490268572;247525.65490268572;470852.7170844846;204190.81392364693;253095.50634874238;274.86084662093566;1857422.6062499876;887000.7372131026;209875.4855296651;497860.60954431945;0;30;0;34;49;50;0;2;103;107;1110057903300.304;424776056909.9986;934832352150.3636;58318.026390992694;13955.306265417172;-0.0;0.0;4227831.01234598;815022.0559353982;3.2112147975372114;558922.6593402458;4.062133176838798;0.3440970134824932
5122;2019-07-08 06:22:45.128;582;584;200;200;184;50;41;40;-17;43;767;222;-19;7;266;186;257;552;180;44;41;20;636;367;372;138;372;309;636;-2.0;-1.0;1455.0;326.0;0.0;0;7;100;1;0;0;1;0;0;0;1;1;0;1;0;21227.763671875;12524.2646484375;3085.13305664062;2404.71728515625;592.0;280844;591.0;1177.0;Calculated values ==>;1562559765.128;331.36;331.56;293.16;293.16;291.56;278.16;275.1157276137837;277.26000000000005;277.16;271.46000000000004;277.46000000000004;349.86;295.36;271.26000000000005;273.86;299.76000000000005;291.76000000000005;298.86;328.36;277.56;277.26000000000005;332.26000000000005;332.36;275.16;242.14157278889297;268.67533136820026;275.1157276137837;291.16;6360000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3090000.0;6360000.0;0.0;0.0;0.24250000000000002;0.05433333333333333;0.0;0.0;2.9684555656007263;12524.2646484375;3085.13305664062;2404.71728515625;21227.763671875;476618.95010625856;476921.41380754835;252535.9916329473;252535.9916329473;246939.96254471331;429675.2189834977;432471.8144565848;437688.5006598165;473241.6031071014;529962.3506881573;469887.25712763565;437372.52749135875;441384.9092064438;466620.95678637025;456545.83446345694;403732.4926070146;472005.3413398521;433033.530313329;432471.8144565848;247943.99896000302;248362.34728340767;470986.4579689568;204428.7004253631;253095.50634874238;274.95719095128425;1857773.9819740176;887207.8244887913;209915.6406463559;497911.8008852452;0;30;0;34;49;50;0;2;103;107;1110280840450.2686;424859170759.9854;935018083100.3341;56565.50155685496;14482.971493201923;-0.0;0.0;4228788.534639182;815259.0810809571;3.2112147975372114;558922.6593402458;3.9440446054981315;0.3351181957214448
5123;2019-07-08 06:23:45.119;594;589;198;198;184;53;43;41;-18;44;777;223;-19;5;266;181;258;559;181;45;42;20;638;370;374;138;374;309;639;-2.0;-1.0;1371.0;318.0;0.0;21;7;100;1;0;0;1;0;0;0;1;1;0;0;0;21878.48046875;12624.912109375;3760.08618164062;2391.59057617188;595.0;280845;593.0;1175.0;Calculated values ==>;1562559825.119;332.56;332.06;292.96000000000004;292.96000000000004;291.56;278.46000000000004;275.4277932560699;277.46000000000004;277.26000000000005;271.36;277.56;350.86;295.46000000000004;271.26000000000005;273.66;299.76000000000005;291.26000000000005;298.96000000000004;329.06;277.66;277.36;332.46000000000004;332.66;275.16;242.14157278889297;268.67533136820026;275.4277932560699;291.26000000000005;6380000.0;3700000.0;3740000.0;1380000.0;3740000.0;3090000.0;6390000.0;0.0;0.0;0.2285;0.053000000000000005;0.0;0.0;2.9629498955382827;12624.912109375;3760.08618164062;2391.59057617188;21878.48046875;478187.82012263435;477316.14855879993;251679.00438924308;251679.00438924308;246831.8631645255;429467.9694778635;432336.3039009257;437530.6787186241;473339.4428557924;531008.9890600382;470008.05317070324;437372.52749135875;441083.1268105331;466334.9523078572;455341.3644219996;403208.697835642;472716.4610749041;432713.3447351209;432146.86541600834;248780.69988749037;249617.41799618208;470986.4579689568;205175.39047769262;253095.50634874238;275.2583511061445;1858133.1467920074;887417.3695250823;209955.60388310687;497968.8358223137;0;30;0;34;49;50;0;2;103;107;1110504606880.0337;424941958339.89856;935203455290.1396;53093.18336305285;14087.986577037003;-0.0;0.0;4229702.219939199;815497.1366842617;3.2112147975372114;558922.6593402458;3.577921975886175;0.30729943166880624
5124;2019-07-08 06:24:45.109;605;595;196;196;180;54;44;42;-20;45;784;223;-21;3;266;177;258;564;181;46;44;18;642;369;373;139;373;307;642;-2.0;-1.0;1292.0;209.0;0.0;54;10;100;1;0;0;1;0;0;0;1;1;0;1;0;22967.23046875;12687.1015625;4925.55615234375;2404.99829101562;598.0;280846;596.0;1176.0;Calculated values ==>;1562559885.109;333.66;332.66;292.76000000000005;292.76000000000005;291.16;278.56;275.3239800832674;277.56;277.36;271.16;277.66;351.56000000000006;295.46000000000004;271.06;273.46000000000004;299.76000000000005;290.86;298.96000000000004;329.56;277.76000000000005;277.56;332.76000000000005;332.96000000000004;274.96000000000004;242.35481222062532;268.43790593516167;275.3239800832674;291.26000000000005;6420000.0;3690000.0;3729999.9999999995;1390000.0;3729999.9999999995;3070000.0;6420000.0;0.0;0.0;0.21533333333333332;0.034833333333333334;0.0;0.0;2.965007986476237;12687.1015625;4925.55615234375;2404.99829101562;22967.23046875;479362.7444475238;477863.00052149314;250839.38202154957;250839.38202154957;245402.7383746353;429537.3511455088;432780.064257215;437671.5478804793;473307.3401624125;531891.0264084993;470281.02429425094;437514.20447033056;441206.9368439809;466478.0875765461;454939.93251849926;400979.6800091518;473116.65507823596;433153.7420760326;432780.064257215;250035.78352995744;250872.52762923925;470655.8473927239;204990.49383896464;253095.50634874238;275.1826069279168;1858506.7987641697;887628.2678168069;209995.56879507747;498041.20411171624;0;30;0;34;49;50;0;2;103;107;1110728669530.0693;425025044489.91174;935388224490.1691;50103.986970272825;9254.00981545595;-0.0;0.0;4230562.053029377;815691.6209014573;3.2112147975372114;558922.6593402458;2.965282087390955;0.2397802066611838
5125;2019-07-08 06:25:45.090;618;602;197;197;175;47;40;41;-19;46;788;223;-21;3;265;169;259;572;181;40;39;15;679;360;366;138;365;306;680;189.0;-1.0;1124.0;165.0;3.0;26;9;100;1;0;0;1;0;0;0;1;1;0;0;0;23092.71484375;13481.1376953125;4405.83056640625;2391.13256835938;603.0;280847;600.0;1175.0;Calculated values ==>;1562559945.09;334.96000000000004;333.36;292.86;292.86;290.66;277.86;274.38016830617;277.16;277.26000000000005;271.26000000000005;277.76000000000005;351.96000000000004;295.46000000000004;271.06;273.46000000000004;299.66;290.06;299.06;330.36;277.16;277.06;333.16;333.46000000000004;274.66;242.14157278889297;268.3187672390254;274.38016830617;291.26000000000005;6790000.000000001;3600000.0;3660000.0;1380000.0;3650000.0;3060000.0;6800000.0;0.0315;0.0;0.18733333333333332;0.0275;0.0005;0.032;2.9617112010585194;13481.1376953125;4405.83056640625;2391.13256835938;23092.71484375;476975.8414324077;474353.8561923215;249701.77723956364;249701.77723956364;242642.58778297345;430148.3826014536;433799.4536676275;438054.9754168444;473535.07189352607;532383.3606483971;470417.1566364655;437742.05038880615;441418.9449877505;467484.0592496592;455320.5203350088;275582.1246205096;469535.2620470887;433799.4536676275;433616.79160117084;251709.28920128586;252964.46457616048;470494.9286190506;202680.06654591954;203414.7807755077;274.24857865042776;1858890.5100943544;887846.2674220188;210035.5238957469;498118.94104314386;0;30;0;34;49;50;0;2;103;107;1110950299324.872;425108118174.83777;935572066255.0054;44093.56626181993;7364.908707011103;-0.0;7366.46434642122;4231346.784062069;815830.0680335418;3.2112147975372114;558984.0271037971;2.9009096960400904;0.19258979738029305
5126;2019-07-08 06:26:45.140;636;610;197;197;177;46;40;40;-25;45;790;223;-27;0;265;166;260;581;181;43;40;12;670;366;371;135;371;301;670;-3.0;-1.0;1765.0;290.0;0.0;65;1;100;1;0;0;1;0;0;0;1;1;0;1;0;24195.7890625;13311.4404296875;5680.67529296875;2322.25927734375;609.0;280848;605.0;1176.0;Calculated values ==>;1562560005.14;336.76000000000005;334.16;292.86;292.86;290.86;277.76000000000005;275.0112864084945;277.16;277.16;270.66;277.66;352.16;295.46000000000004;270.46000000000004;273.16;299.66;289.76000000000005;299.16;331.26000000000005;277.46000000000004;277.16;333.66;334.06;274.36;241.49495122638035;267.7187500070086;275.0112864084945;291.26000000000005;6700000.0;3660000.0;3710000.0;1350000.0;3710000.0;3010000.0;6700000.0;0.0;0.0;0.29416666666666663;0.04833333333333333;0.0;0.0;2.9632945323679074;13311.4404296875;5680.67529296875;2322.25927734375;24195.7890625;480771.0771063533;476812.0093511117;250073.69337512675;250073.69337512675;243554.67872301818;429743.705733735;432539.7142654744;438249.86041294545;473825.7953575257;532964.2172066756;471094.33145099954;437940.2675631159;442024.1650760851;466632.45453200955;453877.53911106277;277408.19662039314;472267.44528886705;433099.9636564668;432539.7142654744;253801.27034056993;255474.93562877487;470603.4154074653;204127.2601899129;203414.7807755077;274.8363680325877;1859284.9093538807;888069.7249666739;210074.83489314045;498203.06530408544;0;30;0;34;49;50;0;2;103;107;1111171583575.575;425190086425.09814;935754318005.5842;68871.06489894207;12879.680835515035;-0.0;0.0;4232288.940468007;815998.9135343599;3.2112147975372114;559045.4654628815;3.835474684782317;0.3107360496741663
5127;2019-07-08 06:27:45.131;650;618;191;190;172;48;42;41;-27;46;791;223;-29;-3;265;162;260;578;181;45;41;9;654;365;370;135;370;300;653;-3.0;-1.0;1415.0;218.0;0.0;87;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23887.505859375;12999.7138671875;6147.9697265625;2312.47729492188;615.0;280849;611.0;1175.0;Calculated values ==>;1562560065.131;338.16;334.96000000000004;292.26000000000005;292.16;290.36;277.96000000000004;274.9066339382667;277.36;277.26000000000005;270.46000000000004;277.76000000000005;352.26;295.46000000000004;270.26000000000005;272.86;299.66;289.36;299.16;330.96000000000004;277.66;277.26000000000005;334.26000000000005;334.66;274.06;241.49495122638035;267.5978703862781;274.9066339382667;291.26000000000005;6540000.000000001;3650000.0;3700000.0;1350000.0;3700000.0;3000000.0;6530000.0;0.0;0.0;0.23583333333333334;0.036333333333333336;0.0;0.0;2.9598318960443146;12999.7138671875;6147.9697265625;2312.47729492188;23887.505859375;484635.2719462447;480025.82352164993;248677.20606492469;248339.2265159293;242490.51204455653;429811.8947417682;433166.4952995384;438165.9764317512;473923.1613037276;533142.5053834515;471229.07682192523;437856.56215164;441790.34602590936;466775.0424682118;453475.3951927411;394431.3867500907;473921.9069861488;433720.1347006524;432980.8147056428;256311.7953858065;257985.5697089033;470309.5239926605;203839.8390682535;203414.7807755077;274.72079586356966;1859685.5433736907;888288.9516966416;210113.4519044481;498301.62256000517;0;30;0;34;49;50;0;2;103;107;1111393850230.3418;425271074275.0132;935934590960.3951;55261.914061558215;9681.73188558679;-0.0;0.0;4233323.226792036;816186.8971050726;3.2112147975372114;559045.4654628815;3.0262422674299074;0.24278106390865792
5128;2019-07-08 06:28:45.101;651;621;193;192;173;47;42;41;-28;46;790;223;-30;-5;265;157;261;571;180;48;41;6;633;365;370;134;370;299;632;-2.0;-1.0;1522.0;212.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;1;0;23503.861328125;12568.9033203125;6270.38916015625;2319.0966796875;617.0;280850;614.0;1176.0;Calculated values ==>;1562560125.101;338.26;335.26000000000005;292.46000000000004;292.36;290.46000000000004;277.86;274.9066339382667;277.36;277.26000000000005;270.36;277.76000000000005;352.16;295.46000000000004;270.16;272.66;299.66;288.86;299.26000000000005;330.26000000000005;277.96000000000004;277.26000000000005;334.56;334.86;273.76000000000005;241.2770596917726;267.47669482898436;274.9066339382667;291.16;6330000.0;3650000.0;3700000.0;1340000.0;3700000.0;2990000.0;6320000.0;0.0;0.0;0.25366666666666665;0.035333333333333335;0.0;0.0;2.9620349519827727;12568.9033203125;6270.38916015625;2319.0966796875;23503.861328125;487064.2051386829;482866.35949741275;250195.78618403003;249843.22522675665;243455.1063493348;429811.8947417682;433166.4952995384;438236.7768127522;474052.113305266;533112.8344123733;471363.5948840531;437928.15255369636;441704.83121573745;466775.0424682118;452754.6071615651;407205.3409059045;475436.31036727055;434268.8155524959;432980.8147056428;257567.11924055516;258822.4845140824;470150.4971034627;203845.23327151636;203414.7807755077;274.72287719517976;1860080.2739697448;888501.9169707341;210152.02905603003;498405.0571409485;0;30;0;34;49;50;0;2;103;107;1111615739230.4478;425351733925.05164;936114201110.4808;59457.32154496015;9409.452655395437;-0.0;0.0;4234278.74242573;816345.9107630544;3.2112147975372114;559045.4654628815;3.2548212285479594;0.25612915384299617
5129;2019-07-08 06:29:45.122;643;619;201;200;177;44;43;40;-30;46;790;222;-31;-6;265;156;261;554;178;49;43;4;623;361;366;128;366;297;622;-1.0;-1.0;730.0;0.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23434.869140625;12402.0;6120.2177734375;2328.78491210938;617.0;280851;615.0;1177.0;Calculated values ==>;1562560185.122;337.46000000000004;335.06;293.26000000000005;293.16;290.86;277.56;274.4858918419099;277.46000000000004;277.16;270.16;277.76000000000005;352.16;295.36;270.06;272.56;299.66;288.76000000000005;299.26000000000005;328.56;278.06;277.46000000000004;334.66;334.86;273.56;239.943914813709;267.23344911666527;274.4858918419099;290.96000000000004;6230000.0;3610000.0;3660000.0;1280000.0;3660000.0;2970000.0;6220000.0;0.0;0.0;0.12166666666666666;0.0;0.0;0.0;2.9645536891868396;12402.0;6120.2177734375;2328.78491210938;23434.869140625;487009.8025549952;483700.78763722174;253568.4416060011;253191.8574308684;245097.94328873584;430081.6785162784;434344.22949482966;438378.49729393894;474821.5746274813;533261.3027012905;471513.5882075696;438225.1199557825;441976.9197830647;467342.77449316776;453305.55865111935;411549.159170176;474083.2557959298;435419.8954169936;434344.22949482966;257985.5697089033;258822.4845140824;470761.89914157544;203280.56203811016;203414.7807755077;274.4858918419099;1860471.5669610181;888710.0806632206;210190.77495889054;498508.3483378411;0;30;0;34;49;50;0;2;103;107;1111836616510.1108;425430361434.9317;936293063690.208;28603.5821227925;0.0;-0.0;0.0;4235012.840132811;816424.3503126333;3.2112147975372114;559045.4654628815;1.3718084714755427;0.08944502609181598
5130;2019-07-08 06:30:45.122;632;616;209;208;185;40;44;37;-33;45;793;222;-34;-12;265;156;260;547;179;51;44;2;610;358;363;127;363;295;609;167.0;-1.0;934.0;28.0;0.0;90;91;100;1;0;0;1;0;0;0;1;0;0;1;0;22782.189453125;12118.646484375;5723.79638671875;1297.36279296875;616.0;280852;614.0;1178.0;Calculated values ==>;1562560245.122;336.36;334.76000000000005;294.06;293.96000000000004;291.66;277.16;274.1680685717883;277.56;276.86;269.86;277.66;352.46000000000004;295.36;269.76000000000005;271.96000000000004;299.66;288.76000000000005;299.16;327.86;278.26000000000005;277.56;334.56;334.76000000000005;273.36;239.71726792356844;266.98899913490544;274.1680685717883;291.06;6100000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2950000.0;6090000.0;0.02783333333333333;0.0;0.15566666666666668;0.004666666666666667;0.0;0.02783333333333333;2.967230757884072;12118.646484375;5723.79638671875;1297.36279296875;22782.189453125;486868.8133603496;484722.0955710548;257441.9159078796;257028.6275248448;248320.67354885576;430280.9020939914;435252.3847646943;438367.77478847804;474852.896959298;533720.6000597856;471781.44136923825;438214.884849924;441514.93198774563;467765.86006012256;453822.3608475785;416136.4602897972;474643.44044234016;436483.0716089266;435252.3847646943;257567.11924055516;258404.02479325983;470701.941234826;202393.47626090248;202393.47626090248;274.12807550057477;1860856.709115966;888914.4193839238;210220.99285643286;498607.0484558424;0;30;0;34;49;50;0;2;103;107;1112055316510.1108;425506861434.9317;936470663690.208;36733.3324707926;1252.1061698783099;-0.0;6481.239620022206;4235557.314421091;816434.7845307157;3.2112147975372114;559099.4757930484;2.3232565179167493;0.1270776551288163
5131;2019-07-08 06:31:45.123;620;611;210;209;189;37;45;34;-36;46;798;222;-37;-20;264;157;259;531;180;51;45;3;603;353;358;134;358;291;603;481.0;-1.0;595.0;33.0;0.0;66;81;100;1;0;0;1;0;0;0;1;0;0;0;0;22438.19140625;11994.3544921875;4981.07275390625;1212.72912597656;613.0;280853;612.0;1178.0;Calculated values ==>;1562560305.123;335.16;334.26000000000005;294.16;294.06;292.06;276.86;273.6339639331285;277.66;276.56;269.56;277.76000000000005;352.96000000000004;295.36;269.46000000000004;271.16;299.56;288.86;299.06;326.26000000000005;278.26000000000005;277.66;334.36;334.46000000000004;273.46000000000004;241.2770596917726;266.49643012054327;273.6339639331285;291.16;6030000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2910000.0;6030000.0;0.08016666666666666;0.0;0.09916666666666667;0.0055000000000000005;0.0;0.08016666666666666;2.9677046973602472;11994.3544921875;4981.07275390625;1212.72912597656;22438.19140625;485948.7753128;484681.1624318772;258240.6489255425;257815.79153755127;250007.380516957;430607.02586249536;436613.07576265995;438804.5743133056;474052.113305266;534533.0830820652;472314.48042648716;438653.51851114654;441185.2475961688;468337.84182631987;454814.6796413608;418241.9583136451;472976.6778588959;437641.0399101803;436613.07576265995;256730.23209357203;257148.6733736563;469856.7474154118;201059.01795584158;201059.01795584158;273.58513282110675;1861233.5519032807;889115.3644075136;210241.91063768935;498696.2571853606;0;30;0;34;49;50;0;2;103;107;1112271620114.8496;425585162739.8371;936646466619.9956;23576.434338781848;1478.3875120276366;-0.0;18883.583634179937;4236059.90418692;816457.5390239393;3.2112147975372114;559310.8528428036;2.4157701630749737;0.07068641747012791
5132;2019-07-08 06:32:45.123;608;606;209;209;188;34;47;30;-39;45;798;221;-41;-23;264;159;258;531;178;52;46;4;600;350;355;139;355;288;600;204.0;-1.0;828.0;0.0;0.0;35;97;100;1;0;0;1;0;0;0;1;0;0;0;0;22140.953125;11977.568359375;3956.7568359375;1276.83264160156;610.0;280854;610.0;1178.0;Calculated values ==>;1562560365.123;333.96000000000004;333.76000000000005;294.06;294.06;291.96000000000004;276.56;273.3108153835814;277.86;276.16;269.26000000000005;277.66;352.96000000000004;295.26000000000005;269.06;270.86;299.56;289.06;298.96000000000004;326.26000000000005;278.36;277.76000000000005;334.16;334.16;273.56;242.35481222062532;266.1237361191953;273.3108153835814;290.96000000000004;6000000.0;3500000.0;3550000.0;1390000.0;3550000.0;2880000.0;6000000.0;0.034;0.0;0.13799999999999998;0.0;0.0;0.034;2.9681770509207825;11977.568359375;3956.7568359375;1276.83264160156;22140.953125;484591.48063643597;484308.97507705947;258008.27616376252;258008.27616376252;249776.52033587717;430799.1582183253;437648.64973000437;439018.0996395069;473307.3401624125;534753.4544453111;472595.2647713215;438718.0047853262;441381.467407342;468755.5939051956;455597.1919293177;418927.3406521457;473357.8598934923;438490.27250877686;437479.1307715476;255893.36323571714;255893.36323571714;469275.5542788157;200392.8114580023;200392.8114580023;273.3108153835814;1861605.0447743745;889315.1304312766;210262.6569857525;498770.7390986093;0;30;0;34;49;50;0;2;103;107;1112485520114.8496;425667062739.8371;936820166619.9956;32930.28976904763;0.0;-0.0;8060.934856660541;4236530.793554486;816469.8589198729;3.2112147975372114;559535.3904968939;2.3816657202336047;0.11192976383849457
5133;2019-07-08 06:33:45.124;600;603;206;206;188;32;48;27;-38;43;786;219;-43;-26;263;161;257;533;178;52;47;6;594;349;354;141;353;288;595;171.0;-1.0;1256.0;15.0;0.0;7;99;75;1;0;0;1;0;0;0;1;0;0;0;0;19661.98828125;10032.234375;3085.19677734375;1283.90637207031;608.0;280855;607.0;1178.0;Calculated values ==>;1562560425.124;333.16;333.46000000000004;293.76000000000005;293.76000000000005;291.96000000000004;276.36;273.20264511476705;277.96000000000004;275.86;269.36;277.46000000000004;351.76;295.06;268.86;270.56;299.46000000000004;289.26000000000005;298.86;326.46000000000004;278.36;277.86;333.86;333.96000000000004;273.76000000000005;242.77792619122317;266.1237361191953;273.20264511476705;290.96000000000004;5940000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;2880000.0;5950000.0;0.0285;0.0;0.20933333333333334;0.0025;0.0;0.0285;2.968491070050348;10032.234375;3085.19677734375;1283.90637207031;19661.98828125;484133.7034694747;484444.4770403174;257054.8481605298;257054.8481605298;250000.59795304103;430862.6128555636;438045.20909982815;439167.74091778934;472850.300935316;533514.4721939925;472361.70183166687;438416.81106759136;440943.1909606336;468905.822452366;456040.21575561777;420578.41279370413;474289.8141419963;438714.65368267347;437876.8768870679;254638.09398592086;255056.51255035817;469200.3069803008;200090.56215294602;200090.56215294602;273.18771850156975;1861953.4084263542;889498.5485114874;210283.9968332503;498829.42302359804;0;30;0;34;49;50;0;2;103;107;1112698223660.4377;425751064140.0694;936992969500.4735;50046.82275477387;672.774362068387;-0.0;6776.909969922474;4237222.281018696;816475.4654663465;3.2112147975372114;559659.0412649359;3.992442159576707;0.22110954247802353
5134;2019-07-08 06:34:45.114;593;597;202;202;189;35;35;28;-35;41;772;218;-38;-22;263;164;256;511;180;54;35;9;581;352;357;145;357;293;582;-1.0;-1.0;1461.0;212.0;3.0;12;99;63;1;0;0;1;0;0;0;1;0;0;0;0;18193.748046875;9071.271484375;3058.8701171875;1299.38098144531;605.0;280856;605.0;1177.0;Calculated values ==>;1562560485.114;332.46000000000004;332.86;293.36;293.36;292.06;276.66;273.5264737036516;276.66;275.96000000000004;269.66;277.26000000000005;350.36;294.96000000000004;269.36;270.96000000000004;299.46000000000004;289.56;298.76000000000005;324.26000000000005;278.56;276.66;333.66;333.66;274.06;243.61107973660833;266.74333088950624;273.5264737036516;291.16;5810000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2930000.0;5820000.0;0.0;0.0;0.2435;0.035333333333333335;0.0005;0.0005;2.9664404303693614;9071.271484375;3058.8701171875;1299.38098144531;18193.748046875;484608.10097452765;485053.9915936068;256183.79969162782;256183.79969162782;250986.94214601637;430671.36484660726;435106.3833865666;438510.57582547225;472127.72840069426;531692.618266767;471577.43930062285;438053.3765868196;440462.89495718613;468349.3808088158;455957.283580434;424281.1423555751;472640.54590633756;438375.39478970936;435106.3833865666;253801.27034056993;253801.27034056993;468951.0004552658;200517.92253586004;256183.79969162782;273.368666913021;1862268.8203183939;889657.7178610272;210305.52063996726;498880.61504763435;0;30;0;34;49;50;0;2;103;107;1112911488110.4717;425836849840.083;937167240450.5012;57951.21107602057;9484.635419819004;-0.0;89.46129184746938;4238122.114636826;816560.096440362;3.2112147975372114;559716.251488833;5.028124221863694;0.39685427525202926
5135;2019-07-08 06:35:45.125;581;588;201;201;185;38;34;29;-30;41;760;217;-33;-18;264;167;255;469;180;56;33;9;579;353;357;148;357;296;580;-2.0;-1.0;1218.0;140.0;8.0;2;99;60;1;0;0;1;0;0;0;1;0;0;0;0;17350.529296875;8841.2119140625;2789.39575195312;1301.53161621094;601.0;280857;602.0;1177.0;Calculated values ==>;1562560545.125;331.26000000000005;331.96000000000004;293.26000000000005;293.26000000000005;291.66;276.96000000000004;273.6339639331285;276.56;276.06;270.16;277.26000000000005;349.16;294.86;269.86;271.36;299.56;289.86;298.66;320.06;278.76000000000005;276.46000000000004;333.36;333.26000000000005;274.06;244.22491754036054;267.1113755279542;273.6339639331285;291.16;5790000.0;3529999.9999999995;3570000.0000000005;1480000.0;3570000.0000000005;2960000.0;5800000.0;0.0;0.0;0.20299999999999999;0.02333333333333333;0.0013333333333333333;0.0013333333333333333;2.9670636819984977;8841.2119140625;2789.39575195312;1301.53161621094;17350.529296875;483154.22384074604;484021.997755031;255887.08394445688;255887.08394445688;249579.71312995945;430607.02586249536;434929.85772998666;438602.1121803833;471730.980663899;530220.0550491629;471055.82730643987;438143.1473471288;440412.6427301566;468477.33990780584;456207.11207956326;424588.97345884057;466460.4604433125;438710.81654749776;434752.8493145431;252546.06836287308;252127.67657613798;468538.7359829929;200854.76012815413;255887.08394445688;273.5051539714757;1862565.076932944;889807.0159221042;210327.19888520124;498929.35953132785;0;30;0;34;49;50;0;2;103;107;1113125727380.179;425924765954.9628;937343972845.2596;48262.71246660252;6245.959436612904;-0.0;238.48768716011497;4239007.39293641;816691.2087635064;3.2112147975372114;559718.9848980209;4.233418647571941;0.32251684343675846
5136;2019-07-08 06:36:45.105;568;569;203;203;186;39;38;29;-29;40;747;216;-31;-13;264;168;255;397;181;58;37;8;582;352;357;144;356;299;583;146.0;0.0;1096.0;99.0;0.0;1;1;58;1;0;0;1;0;0;0;1;0;1;0;0;18372.59765625;8729.65625;2789.81494140625;2331.09838867188;597.0;280858;598.0;1176.0;Calculated values ==>;1562560605.105;329.96000000000004;330.06;293.46000000000004;293.46000000000004;291.76000000000005;277.06;273.5264737036516;276.96000000000004;276.06;270.26000000000005;277.16;347.86;294.76000000000005;270.06;271.86;299.56;289.96000000000004;298.66;312.86;278.96000000000004;276.86;332.96000000000004;332.86;273.96000000000004;243.40439225979637;267.47669482898436;273.5264737036516;291.26000000000005;5820000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;2990000.0;5830000.0;0.024333333333333332;0.0;0.18266666666666667;0.0165;0.0;0.024333333333333332;2.9651626879598347;8729.65625;2789.81494140625;2331.09838867188;18372.59765625;480970.5114828733;480996.56133869046;256544.482688719;256544.482688719;249812.10784668638;430671.36484660726;435633.1181867728;438082.61597026663;472160.7387857882;528637.2110610963;470530.8952863186;437773.3837767312;440514.6608285658;468616.59019226726;456510.3522854336;423701.91799267946;454059.33111658425;439044.71132424043;435458.00827567605;250872.52762923925;250454.15340279948;468988.4700171027;200686.27830149455;200686.27830149455;273.4347139240141;1862862.6704267396;889953.3910155508;210357.46071127933;498975.8374559798;0;30;0;34;49;50;0;2;103;108;1113339855980.247;426012336754.99066;937522413345.3164;43364.39768082904;4426.986163307535;-0.0;5712.778762705083;4239770.697668131;816780.1203297962;3.2112147975372114;559768.5622538232;3.8629575699037675;0.24774609909292783
5137;2019-07-08 06:37:45.115;559;545;204;204;185;38;41;28;-28;37;710;216;-29;0;264;169;254;319;181;59;41;6;589;349;354;138;354;300;591;166.0;-1.0;599.0;17.0;3.0;1;1;57;1;0;0;1;0;0;0;1;0;1;0;0;18881.875;8768.4951171875;2886.02978515625;2297.06567382812;594.0;280859;594.0;1176.0;Calculated values ==>;1562560665.115;329.06;327.66;293.56;293.56;291.66;276.96000000000004;273.20264511476705;277.26000000000005;275.96000000000004;270.36;276.86;344.16;294.76000000000005;270.26000000000005;273.16;299.56;290.06;298.56;305.06;279.06;277.26000000000005;332.56;332.56;273.76000000000005;242.14157278889297;267.5978703862781;273.20264511476705;291.26000000000005;5890000.0;3490000.0;3540000.0;1380000.0;3540000.0;3000000.0;5910000.0;0.027666666666666666;0.0;0.09983333333333334;0.0028333333333333335;0.0005;0.028166666666666666;2.965625720262322;8768.4951171875;2886.02978515625;2297.06567382812;18881.875;478853.09287449054;476567.2377167435;256463.99699989482;256463.99699989482;249082.9885550147;430862.6128555636;436858.41488472256;438011.42202021845;472654.2065195329;524693.1868126214;470394.97035174526;437856.56215164;442232.80960689666;468894.3522621927;457139.37240711367;421255.71316360054;437290.665764016;439871.80742436444;436858.41488472256;249199.05678690012;249199.05678690012;469608.95739645907;200062.32912203314;201063.54216128515;273.17661678924094;1863173.1761078155;890099.2332465756;210396.03517313302;499023.1440451446;0;30;0;34;49;50;0;2;103;108;1113553191530.2131;426096950854.97723;937702143295.2878;23755.251107668835;763.7154467775401;-0.0;6641.555581710154;4240330.121296348;816823.3833858478;3.2112147975372114;559871.5321988079;2.2334745250750156;0.10907622628119146
5138;2019-07-08 06:38:45.106;557;560;205;205;184;36;44;26;-28;36;701;217;-29;2;263;169;254;369;181;59;43;5;597;348;353;134;352;300;599;-2.0;-1.0;1140.0;177.0;2.0;1;1;53;1;0;0;1;0;0;0;1;0;1;0;0;19301.625;8686.5771484375;2931.21215820312;2304.15063476562;591.0;280860;592.0;1177.0;Calculated values ==>;1562560725.106;328.86;329.16;293.66;293.66;291.56;276.76000000000005;273.0942459734351;277.56;275.76000000000005;270.36;276.76000000000005;343.26;294.86;270.26000000000005;273.36;299.46000000000004;290.06;298.56;310.06;279.06;277.46000000000004;332.36;332.26000000000005;273.66;241.2770596917726;267.5978703862781;273.0942459734351;291.26000000000005;5970000.0;3479999.9999999995;3529999.9999999995;1340000.0;3520000.0000000005;3000000.0;5990000.0;0.0;0.0;0.19;0.029500000000000002;0.0003333333333333333;0.0003333333333333333;2.968609323684007;8686.5771484375;2931.21215820312;2304.15063476562;19301.625;477602.30942820385;477801.7213308031;256392.26050629004;256392.26050629004;248379.70337363755;430925.7729439634;437599.0066534678;438011.42202021845;473079.2034362849;523750.3992046904;470514.32886227703;437856.56215164;442526.58117228496;469044.3194867202;457302.28658491845;418638.45043388143;446048.31389459164;440090.13506992516;437429.86544464197;248362.34728340767;247943.99896000302;470052.5991512875;199457.180554422;256392.26050629004;272.93393818642676;1863491.32421144;890244.6703631296;210434.3728908107;499071.613789736;0;30;0;34;49;50;0;2;103;108;1113765259714.9907;426178538614.8916;937882116295.099;45325.30587850133;7982.564848607532;-0.0;60.34586831278397;4240905.706253266;816896.2581220492;3.2112147975372114;559927.3730001227;3.833389371024034;0.30731063829855754
