;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5139;2019-07-08 06:39:45.116;561;573;203;204;184;34;47;25;-28;34;715;218;-29;4;263;168;255;443;180;59;46;3;607;346;351;130;351;300;609;189.0;-1.0;860.0;53.0;3.0;1;1;49;1;0;0;1;0;0;0;1;0;1;0;0;19596.947265625;8622.25;3072.96752929688;2337.13842773438;590.0;280861;590.0;1174.0;Calculated values ==>;1562560785.116;329.26000000000005;330.46000000000004;293.46000000000004;293.56;291.56;276.56;272.8767566201714;277.86;275.66;270.36;276.56;344.66;294.96000000000004;270.26000000000005;273.56;299.46000000000004;289.96000000000004;298.66;317.46000000000004;279.06;277.76000000000005;332.16;332.16;273.46000000000004;240.39332010688793;267.5978703862781;272.8767566201714;291.16;6070000.0;3460000.0;3510000.0;1300000.0;3510000.0;3000000.0;6090000.0;0.0315;0.0;0.14333333333333334;0.008833333333333334;0.0005;0.032;2.961195961728133;8622.25;3072.96752929688;2337.13842773438;19596.947265625;476983.04102104413;478515.0319917657;255013.57188410376;255410.1034964328;247969.5440304622;431051.2098666511;438555.21955574804;438011.42202021845;473405.19094569265;525216.5819429432;470633.6200512056;437856.56215164;442819.4072827742;469182.5735780045;457491.0470043858;415457.0660859093;457928.9163660862;440523.99674407655;438388.79722800467;247525.65490268572;247525.65490268572;470396.44765817915;199189.14999273937;200061.40658479193;272.8196242696968;1863815.5330060637;890388.9346293813;210473.05674589353;499121.6569595957;0;30;0;34;49;50;0;2;103;108;1113976494914.957;426257751814.879;938062146295.0704;34231.19232393867;2395.6644627113847;-0.0;7626.476500582808;4241568.787566651;816982.7577805038;3.2112147975372114;559991.4405293289;3.153663819727907;0.17352513067520361
5140;2019-07-08 06:40:45.117;568;579;200;201;182;33;49;24;-27;33;735;218;-29;4;263;167;255;494;181;59;48;2;618;345;350;128;350;301;620;-3.0;-1.0;1229.0;99.0;3.0;1;1;47;1;0;0;1;0;0;0;1;0;1;0;0;19596.763671875;8640.91796875;3157.03442382812;2335.7841796875;590.0;280862;590.0;1175.0;Calculated values ==>;1562560845.117;329.96000000000004;331.06;293.16;293.26000000000005;291.36;276.46000000000004;272.7676641592781;278.06;275.56;270.46000000000004;276.46000000000004;346.66;294.96000000000004;270.26000000000005;273.56;299.46000000000004;289.86;298.66;322.56;279.06;277.96000000000004;332.16;332.16;273.36;239.943914813709;267.7187500070086;272.7676641592781;291.26000000000005;6180000.0;3450000.0;3500000.0;1280000.0;3500000.0;3010000.0;6200000.0;0.0;0.0;0.2048333333333333;0.0165;0.0005;0.0005;2.9637182751537963;8640.91796875;3157.03442382812;2335.7841796875;19596.763671875;476691.7094390738;478090.65418037673;253289.14283929125;253667.34190825766;246852.21459093053;431113.4868728058;439109.51239998447;437940.2675631159;473567.7884962697;527229.8644493856;470497.8680624812;437629.4412208045;442613.016394442;469320.585913132;457517.40846788685;411169.2702153586;464877.9250070039;440739.5535592252;438944.57280826;247525.65490268572;247525.65490268572;470567.8997168718;198844.70578736716;253289.14283929125;272.6792306189139;1864142.1527083504;890532.7967605143;210511.99841674676;499173.57450796;0;30;0;34;49;50;0;2;103;108;1114186798420.5386;426335153105.0931;938242449300.5691;48974.740903732534;4483.432699836826;-0.0;92.82771498448437;4242262.181901845;817040.0845457804;3.2112147975372114;560055.7691367621;3.7888778416626234;0.28022547324142866
5141;2019-07-08 06:41:45.128;577;582;196;197;179;34;51;24;-23;33;754;219;-28;-3;263;167;256;522;181;60;49;3;627;346;351;139;351;301;629;304.0;-1.0;1383.0;155.0;3.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;18224.55859375;8639.509765625;3225.76342773438;1363.31713867188;591.0;280863;591.0;1175.0;Calculated values ==>;1562560905.128;330.86;331.36;292.76000000000005;292.86;291.06;276.56;272.8767566201714;278.26000000000005;275.56;270.86;276.46000000000004;348.56000000000006;295.06;270.36;272.86;299.46000000000004;289.86;298.76000000000005;325.36;279.16;278.06;332.26000000000005;332.26000000000005;273.46000000000004;242.35481222062532;267.7187500070086;272.8767566201714;291.26000000000005;6270000.0;3460000.0;3510000.0;1390000.0;3510000.0;3010000.0;6290000.0;0.050666666666666665;0.0;0.2305;0.025833333333333333;0.0005;0.051166666666666666;2.9635649577983925;8639.509765625;3225.76342773438;1363.31713867188;18224.55859375;476951.98273771635;477461.6978227887;251396.2134205496;251758.5710892323;245518.3923964195;431051.2098666511;439217.1880233884;438558.24221835117;472130.5325463717;529213.9030116784;470617.29491098126;437785.01000687695;441579.96937780036;469182.5735780045;457355.01675759477;407667.47580417944;468174.9288457207;440685.80711522285;438886.94064808084;247943.99896000302;247943.99896000302;469176.81040622573;199085.30479440707;199596.4863119264;272.7785926649116;1864457.3881760421;890676.826725424;210542.8299124291;499226.7742414804;0;30;0;34;49;50;0;2;103;108;1114397136975.2512;426415267789.9836;938423082410.3223;55198.512076219115;6977.363894971982;-0.0;12243.694913533236;4243130.451495739;817135.6086934903;3.2112147975372114;560158.5923393244;5.625661466326258;0.3364750751195233
5142;2019-07-08 06:42:45.128;586;585;193;194;175;34;52;24;-19;33;765;219;-23;-5;263;167;256;540;182;62;51;4;639;347;352;146;351;302;641;250.0;-2.0;1366.0;152.0;2.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17733.494140625;8776.228515625;3279.2958984375;1346.40295410156;593.0;280864;592.0;1174.0;Calculated values ==>;1562560965.128;331.76000000000005;331.66;292.46000000000004;292.56;290.66;276.56;272.9856168485579;278.36;275.56;271.26000000000005;276.46000000000004;349.66;295.06;270.86;272.66;299.46000000000004;289.86;298.76000000000005;327.16;279.36;278.26000000000005;332.36;332.46000000000004;273.56;243.81672145450628;267.8393353686513;272.9856168485579;291.36;6390000.0;3470000.0000000005;3520000.0000000005;1460000.0;3510000.0;3020000.0;6409999.999999999;0.041666666666666664;0.0;0.22766666666666666;0.025333333333333333;0.0003333333333333333;0.041999999999999996;2.960735863371541;8776.228515625;3279.2958984375;1346.40295410156;17733.494140625;476862.58197499457;476469.518929453;249828.1309531503;250177.32266761572;243812.0793544993;430988.63858405815;439160.3883882217;438950.1900821458;471202.2589852102;530285.1503133504;470481.5131215129;438334.26632045925;441070.164538651;469182.5735780045;457192.23189894925;401532.0369582178;469460.47687876824;440793.9849382676;438995.08276109525;248362.34728340767;248780.69988749037;468314.61623845174;199350.79491275613;199751.4086908545;272.8876959119431;1864757.0386154952;890821.9578777677;210565.4109132022;499280.9830691985;0;30;0;34;49;50;0;2;103;108;1114608036975.2512;426500767789.9836;938603982410.3223;54548.795633564376;6813.750140250955;-0.0;10048.23431095011;4244045.01239332;817250.5346437838;3.2112147975372114;560344.3584161951;5.3283962912976195;0.33322306099351545
5143;2019-07-08 06:43:45.118;595;589;191;191;172;36;44;25;-16;33;761;218;-18;-4;264;166;257;551;181;63;44;4;639;351;356;143;356;304;641;-1.0;0.0;1819.0;361.0;0.0;0;1;47;1;0;0;1;0;0;0;1;0;1;0;0;18228.45703125;8939.6240234375;3241.81396484375;2490.34985351562;594.0;280865;593.0;1178.0;Calculated values ==>;1562561025.118;332.66;332.06;292.26000000000005;292.26000000000005;290.36;276.76000000000005;273.4187578820637;277.56;275.66;271.56;276.46000000000004;349.26;294.96000000000004;271.36;272.76000000000005;299.56;289.76000000000005;298.86;328.26000000000005;279.46000000000004;277.56;332.46000000000004;332.56;273.56;243.1966462407574;268.0796299477929;273.4187578820637;291.26000000000005;6390000.0;3510000.0;3560000.0;1430000.0;3560000.0;3040000.0;6409999.999999999;0.0;0.0;0.3031666666666667;0.06016666666666667;0.0;0.0;2.9706693014192305;8939.6240234375;3241.81396484375;2490.34985351562;18228.45703125;478219.2737698445;477076.272409668;249134.99292701454;249134.99292701454;242852.53899969227;430735.4089219946;436907.12993524404;438967.53409683413;471601.4229191921;529715.5300099069;470089.20646635507;438659.2356206126;440793.27408520976;468616.59019226726;456399.2583876655;402106.9466044013;471207.0469842479;440091.30970343784;436907.12993524404;248780.69988749037;249199.05678690012;468727.92092005763;200180.9500591748;199751.4086908545;273.2319284484306;1865056.6715948207;890969.5653769326;210597.37852444744;499335.3165943041;0;30;0;34;49;50;0;2;103;109;1114820401575.285;426587453339.9974;938785752110.3512;72392.13272741706;16157.576080129784;-0.0;0.0;4245102.677156318;817441.9304576977;3.2112147975372114;560428.079746252;6.03537276863336;0.5030123791534183
5144;2019-07-08 06:44:45.129;602;591;189;189;171;41;31;27;-13;33;750;216;-15;6;264;166;258;556;181;61;30;3;643;355;360;140;360;306;645;-2.0;-1.0;1690.0;252.0;0.0;0;1;52;1;0;0;1;0;0;0;1;0;1;0;0;17743.638671875;9320.337890625;3222.92651367188;2335.94653320312;596.0;280866;595.0;1176.0;Calculated values ==>;1562561085.129;333.36;332.26000000000005;292.06;292.06;290.26000000000005;277.26000000000005;273.8482719121499;276.26000000000005;275.86;271.86;276.46000000000004;348.16;294.76000000000005;271.66;273.76000000000005;299.56;289.76000000000005;298.96000000000004;328.76000000000005;279.26000000000005;276.16;332.66;332.76000000000005;273.46000000000004;242.56692532238324;268.3187672390254;273.8482719121499;291.26000000000005;6430000.0;3550000.0;3600000.0;1400000.0;3600000.0;3060000.0;6450000.0;0.0;0.0;0.2816666666666666;0.042;0.0;0.0;2.965317210865944;9320.337890625;3222.92651367188;2335.94653320312;17743.638671875;478796.7310859094;476899.0546311575;248297.79092256527;248297.79092256527;242414.32069836766;430477.46260093397;433656.0705203272;438986.2991974235;471998.58498376724;528412.0366864651;469574.45669621165;438677.07709952706;441867.40411234536;468058.0973201897;455736.23341735575;400392.0459636103;471481.91178598383;438877.6270218307;433474.6235842054;249617.41799618208;250035.78352995744;469040.1024831549;201325.84620843295;199751.4086908545;273.6983883389209;1865356.4940159721;891121.7596231725;210637.60503445682;499389.1993082383;0;30;0;34;49;50;0;2;103;109;1115035240954.9912;426672368904.88135;938968785660.1011;66941.027591899;11243.998763538322;-0.0;0.0;4246263.999694165;817670.3187779333;3.2112147975372114;560428.079746252;5.254648696349078;0.41897080159195527
5145;2019-07-08 06:45:45.139;607;594;188;188;170;47;32;29;-18;33;750;217;-19;11;264;165;258;560;182;36;31;2;638;361;366;138;366;307;639;-1.0;-1.0;1723.0;213.0;0.0;0;1;58;1;0;0;1;0;0;0;1;0;1;0;0;17548.7265625;9680.4423828125;3172.333984375;2351.73364257812;598.0;280867;597.0;1175.0;Calculated values ==>;1562561145.139;333.86;332.56;291.96000000000004;291.96000000000004;290.16;277.86;274.4858918419099;276.36;276.06;271.36;276.46000000000004;348.16;294.86;271.26000000000005;274.26000000000005;299.56;289.66;298.96000000000004;329.16;276.76000000000005;276.26000000000005;332.86;332.96000000000004;273.36;242.14157278889297;268.43790593516167;274.4858918419099;291.36;6380000.0;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;6390000.0;0.0;0.0;0.2871666666666667;0.0355;0.0;0.0;2.962486721181614;9680.4423828125;3172.333984375;2351.73364257812;17548.7265625;480126.15317303885;478069.11900561664;248183.11472795345;248183.11472795345;242279.03521076252;430081.6785162784;432322.48016695504;437985.2681005028;472262.261994151;528335.0204821837;469557.67534896435;437828.56808052456;442402.47668766207;467212.78606881946;454587.42908880144;403208.697835642;472872.1841133661;433065.50215134333;432135.2526055904;250454.15340279948;250872.52762923925;469214.6757162112;202945.26458087814;199751.4086908545;274.3560706743147;1865650.646076719;891280.1258487318;210676.67554658238;499442.5020280198;0;30;0;34;49;50;0;2;103;109;1115253077254.9565;426755782804.8681;939152716310.0719;67495.65434405221;9452.564095304322;-0.0;0.0;4247384.4920944;817842.8188802891;3.2112147975372114;560428.079746252;5.060881172095246;0.3954812819522469
5146;2019-07-08 06:46:45.140;607;595;190;189;171;53;35;32;-18;34;757;218;-20;11;263;162;259;561;180;37;34;1;637;365;370;137;370;309;638;-2.0;-1.0;1731.0;176.0;0.0;0;1;64;1;0;0;1;0;0;0;1;0;1;0;0;17531.796875;9967.314453125;3143.51904296875;2362.09204101562;599.0;280868;598.0;1175.0;Calculated values ==>;1562561205.14;333.86;332.66;292.16;292.06;290.26000000000005;278.46000000000004;274.9066339382667;276.66;276.36;271.36;276.56;348.86;294.96000000000004;271.16;274.26000000000005;299.46000000000004;289.36;299.06;329.26000000000005;276.86;276.56;332.96000000000004;333.06;273.26000000000005;241.92719264551067;268.67533136820026;274.9066339382667;291.16;6370000.0;3650000.0;3700000.0;1370000.0;3700000.0;3090000.0;6380000.0;0.0;0.0;0.2885;0.029333333333333333;0.0;0.0;2.9623319729913336;9967.314453125;3143.51904296875;2362.09204101562;17531.796875;480242.1378491984;478337.770435218;248907.14691667687;248563.22301716174;242626.64567061918;429811.8947417682;431854.3060553472;437530.6787186241;472491.6353866644;528914.7608176694;469403.3490292342;437214.0438153077;441985.3313433802;466513.0043701857;453475.3951927411;404265.2275104441;473153.69176800014;432232.2269198731;431664.4107814828;250872.52762923925;251290.9062238717;469252.60634738253;204023.31244386255;199751.4086908545;274.7915462020171;1865942.988645135;891443.859885006;210715.95808208565;499495.1350139284;0;30;0;34;49;50;0;2;103;109;1115473880935.5671;426838284180.09625;939337519390.583;67366.8751702687;7780.059287836586;-0.0;0.0;4248508.365241035;817986.4264689657;3.2112147975372114;560428.079746252;4.856672662055875;0.36717157574041653
5147;2019-07-08 06:47:45.130;606;596;194;193;174;55;37;35;-17;36;766;220;-19;10;263;161;259;564;182;38;36;0;640;367;372;138;372;310;641;-2.0;-1.0;1808.0;228.0;0.0;20;0;73;1;0;0;1;0;0;0;1;0;1;0;0;19019.73046875;10583.6396484375;3761.82739257812;2363.42211914062;600.0;280869;598.0;1175.0;Calculated values ==>;1562561265.13;333.76000000000005;332.76000000000005;292.56;292.46000000000004;290.56;278.66;275.1157276137837;276.86;276.66;271.46000000000004;276.76000000000005;349.76;295.16;271.26000000000005;274.16;299.46000000000004;289.26000000000005;299.06;329.56;276.96000000000004;276.76000000000005;332.96000000000004;333.16;273.16;242.14157278889297;268.7936212382143;275.1157276137837;291.36;6400000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3100000.0;6409999.999999999;0.0;0.0;0.3013333333333333;0.038;0.0;0.0;2.9621770467150625;10583.6396484375;3761.82739257812;2363.42211914062;19019.73046875;479745.15675595094;478132.3084629848;250177.32266761572;249828.1309531503;243491.01614864796;429675.2189834977;431714.3608008603;437460.313363465;472556.2466753328;529781.5027803312;469507.9771173385;437142.86386454466;441625.1925414462;466226.56807486084;452984.87860704365;402677.88861393806;473242.37378910073;431904.6589097521;431523.42560423893;250872.52762923925;251709.28920128586;469017.4129134338;204445.19572374425;199751.4086908545;274.9635346889912;1866247.5339403711;891615.0892928877;210755.33080354577;499552.6699768082;0;30;0;34;49;50;0;2;103;109;1115696443835.6025;426920770430.1094;939523188440.6125;70215.22211543584;10053.7442532082;-0.0;0.0;4249654.691632352;818135.0167293265;3.2112147975372114;560428.079746252;4.803967852037237;0.3764855119707237
5148;2019-07-08 06:48:45.121;604;597;198;197;176;56;39;38;-17;39;773;221;-19;9;263;156;259;567;186;40;38;-1;639;367;372;138;372;310;639;-1.0;-1.0;1717.0;262.0;0.0;46;0;79;1;0;0;1;0;0;0;1;0;1;0;0;20314.529296875;11069.7802734375;4539.6142578125;2375.84790039062;600.0;280870;599.0;1175.0;Calculated values ==>;1562561325.121;333.56;332.86;292.96000000000004;292.86;290.76000000000005;278.76000000000005;275.1157276137837;277.06;276.96000000000004;271.46000000000004;277.06;350.46000000000004;295.26000000000005;271.26000000000005;274.06;299.46000000000004;288.76000000000005;299.06;329.86;277.16;276.96000000000004;333.06;333.16;273.06;242.14157278889297;268.7936212382143;275.1157276137837;291.76000000000005;6390000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3100000.0;6390000.0;0.0;0.0;0.2861666666666667;0.043666666666666666;0.0;0.0;2.9621770467150625;11069.7802734375;4539.6142578125;2375.84790039062;20314.529296875;479564.24007692904;478519.1498545122;251679.00438924308;251321.118473622;244199.04764298454;429675.2189834977;432094.3283962027;437460.313363465;472850.0741107318;530514.7470427635;469629.1284500558;437142.86386454466;441474.6228121385;466226.56807486084;452259.156354661;403216.9997334504;473957.427551798;432283.37754313025;431904.6589097521;251290.9062238717;251709.28920128586;468918.75069763284;204321.02120080093;199751.4086908545;274.9157624699321;1866575.2702702493;891795.5073919392;210794.81879624625;499621.83828035346;0;30;0;34;49;50;0;2;103;109;1115919610355.3684;427003558010.0225;939709160540.4175;66716.6941072157;11554.100854694992;-0.0;0.0;4250795.619768115;818315.0550952303;3.2112147975372114;560428.079746252;4.351945505288961;0.35661090040679594
5149;2019-07-08 06:49:45.111;604;596;198;197;181;57;41;40;-17;41;778;223;-19;7;263;152;259;560;185;41;41;-3;614;371;376;135;376;310;612;135.0;-1.0;1936.0;242.0;0.0;99;0;85;1;0;0;1;0;0;0;1;0;1;1;0;21776.154296875;10980.6796875;5917.40869140625;2378.5361328125;600.0;280871;600.0;1175.0;Calculated values ==>;1562561385.111;333.56;332.76000000000005;292.96000000000004;292.86;291.26000000000005;278.86;275.5313989812953;277.26000000000005;277.16;271.46000000000004;277.26000000000005;350.96000000000004;295.46000000000004;271.26000000000005;273.86;299.46000000000004;288.36;299.06;329.16;277.26000000000005;277.26000000000005;333.16;333.16;272.86;241.49495122638035;268.7936212382143;275.5313989812953;291.66;6140000.0;3710000.0;3760000.0;1350000.0;3760000.0;3100000.0;6120000.0;0.022500000000000003;0.0;0.32266666666666666;0.04033333333333333;0.0;0.022500000000000003;2.9621770467150625;10980.6796875;5917.40869140625;2378.5361328125;21776.154296875;482445.03970695456;481518.7390355238;252926.03972239755;252548.8922199894;246812.17301116342;429398.2889081932;431435.5710675001;437460.313363465;473436.17305719486;531038.2101658768;469871.2120835216;437142.86386454466;441172.6911716514;465650.4579740614;450960.92719481734;414304.0253035975;476225.57103398745;431435.5710675001;431435.5710675001;251709.28920128586;251709.28920128586;469132.2596163925;205426.56308041455;205426.56308041455;275.3594099147103;1866925.9675076369;891979.2305993374;210834.43205988474;499708.9656146345;0;30;0;34;49;50;0;2;103;109;1116143972955.404;427085444360.0355;939895129540.447;74869.55675799762;10636.129760284444;-0.0;5085.202679709426;4251975.308544609;818499.9428639532;3.2112147975372114;560470.4493724748;4.699520351341542;0.3455894625382937
5150;2019-07-08 06:50:45.112;594;591;207;206;184;53;42;43;-16;43;784;224;-18;5;263;150;259;531;185;44;41;-5;609;364;369;132;369;310;609;-1.0;-1.0;1027.0;73.0;0.0;99;0;92;1;0;0;1;0;0;0;1;0;1;1;0;22659.189453125;11376.466796875;5890.814453125;2398.3681640625;598.0;280872;598.0;1176.0;Calculated values ==>;1562561445.112;332.56;332.26000000000005;293.86;293.76000000000005;291.56;278.46000000000004;274.8017692304317;277.36;277.46000000000004;271.56;277.46000000000004;351.56000000000006;295.56;271.36;273.66;299.46000000000004;288.16;299.06;326.26000000000005;277.56;277.26000000000005;332.96000000000004;332.96000000000004;272.66;240.83765695389522;268.7936212382143;274.8017692304317;291.66;6090000.0;3640000.0;3690000.0;1320000.0;3690000.0;3100000.0;6090000.0;0.0;0.0;0.17116666666666666;0.012166666666666666;0.0;0.0;2.965007986476237;11376.466796875;5890.814453125;2398.3681640625;22659.189453125;481574.62412444607;481140.97049737925;256618.92003133177;256212.67216510166;247969.5440304622;429879.7862731237;433417.75616050424;437618.5379703155;474018.5663130017;531666.0615955687;469992.14506084594;437301.7563972805;440869.68830963876;466655.82274206006;451914.6166339385;416145.09156905353;472209.8100562056;433785.3471561017;433233.1241697373;250872.52762923925;250872.52762923925;469345.4692593809;203752.1060737992;205426.56308041455;274.68220274385766;1867296.268210015;892165.543258308;210874.24025910287;499807.3691140844;0;30;0;34;49;50;0;2;103;109;1116367476680.134;427165545694.9388;940081132640.2223;40030.1375929537;3231.3859187579105;-0.0;0.0;4252932.821954668;818615.5074205161;3.2112147975372114;560512.8267676993;2.199852270364191;0.16444191375951187
5151;2019-07-08 06:51:45.122;583;588;215;215;188;42;38;38;-18;43;791;224;-19;3;262;151;258;535;184;36;37;-7;614;356;361;129;361;308;614;223.0;-1.0;1293.0;45.0;0.0;68;0;94;1;0;0;1;0;0;0;1;0;1;1;0;23794.86328125;11610.3515625;5095.64013671875;2387.28393554688;596.0;280873;596.0;1176.0;Calculated values ==>;1562561505.122;331.46000000000004;331.96000000000004;294.66;294.66;291.96000000000004;277.36;273.955091788801;276.96000000000004;276.96000000000004;271.36;277.46000000000004;352.26;295.56;271.26000000000005;273.46000000000004;299.36;288.26000000000005;298.96000000000004;326.66;276.76000000000005;276.86;332.76000000000005;332.76000000000005;272.46000000000004;240.16925963744896;268.5567601203482;273.955091788801;291.56;6140000.0;3560000.0;3610000.0;1290000.0;3610000.0;3080000.0;6140000.0;0.03716666666666667;0.0;0.2155;0.007500000000000001;0.0;0.03716666666666667;2.965317210865944;11610.3515625;5095.64013671875;2387.28393554688;23794.86328125;479392.09736492555;480124.0808019551;259663.22630101457;259663.22630101457;249174.8120210901;430412.23801567365;434668.6427963687;437758.51091407164;474404.2798038372;532547.3160833657;470265.17358941067;437601.09044165985;440994.04979356076;467659.9626277319;453455.83774682117;413931.8487342763;472183.2390828564;434310.53623595677;434489.842356074;250035.78352995744;250035.78352995744;469558.3817085353;201832.56283869426;201832.56283869426;273.90066775643453;1867683.449835591;892357.1320040756;210914.12733999896;499898.93816128327;0;30;0;34;49;50;0;2;103;109;1116586513180.099;427243858744.92633;940266563540.1929;50842.04181024383;2007.943641523808;-0.0;8647.095555395948;4253690.216327601;818659.1757770248;3.2112147975372114;560584.8979071712;3.220876406099108;0.18490177930689805
5152;2019-07-08 06:52:45.123;580;587;213;214;191;37;37;33;-20;42;799;223;-22;-2;261;153;258;545;183;36;37;-7;620;352;357;134;357;306;621;161.0;-1.0;1774.0;21.0;2.0;44;100;94;1;0;0;1;0;0;0;1;0;0;0;0;23454.248046875;11801.47265625;4437.86572265625;1398.40612792969;594.0;280874;594.0;1175.0;Calculated values ==>;1562561565.123;331.16;331.86;294.46000000000004;294.56;292.26000000000005;276.86;273.5264737036516;276.86;276.46000000000004;271.16;277.36;353.06000000000006;295.46000000000004;270.96000000000004;272.96000000000004;299.26000000000005;288.46000000000004;298.96000000000004;327.66;276.76000000000005;276.86;332.56;332.56;272.46000000000004;241.2770596917726;268.3187672390254;273.5264737036516;291.46000000000004;6200000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3060000.0;6210000.0;0.026833333333333334;0.0;0.29566666666666663;0.0035;0.0003333333333333333;0.02716666666666667;2.9631039296838675;11801.47265625;4437.86572265625;1398.40612792969;23454.248046875;478239.0611050382;479156.27131328336;258366.79794718907;258783.76641769515;249947.483266769;430671.36484660726;435458.00827567605;437898.67151236854;473663.1379967309;533530.5738433588;470417.1566364655;437585.1090581189;440666.3045709049;468093.1786096384;454423.3790500967;411562.7718802628;472829.5724689324;435282.4317724447;435458.00827567605;249199.05678690012;249199.05678690012;468876.34964723146;200869.08074066453;201574.57420332127;273.5063494193221;1868077.198991893;892552.2337906384;210945.6752829468;499978.3853674468;0;30;0;34;49;50;0;2;103;109;1116801916769.8389;427322760059.831;940450766609.9703;70081.74900483381;938.0254411729842;-0.0;6353.833292298972;4254697.931378147;818683.7259285133;3.2112147975372114;560709.90773088;4.386819851501858;0.2656232739729083
5153;2019-07-08 06:53:45.123;582;588;207;207;188;35;37;31;-21;42;806;223;-24;-9;261;156;258;553;182;37;36;-6;628;353;358;137;358;304;629;268.0;-1.0;1838.0;190.0;0.0;35;100;91;1;0;0;1;0;0;0;1;0;0;0;0;22675.873046875;11753.265625;4206.2275390625;1377.0959472656198;594.0;280875;593.0;1174.0;Calculated values ==>;1562561625.123;331.36;331.96000000000004;293.86;293.86;291.96000000000004;276.66;273.6339639331285;276.86;276.26000000000005;271.06;277.36;353.76;295.46000000000004;270.76000000000005;272.26000000000005;299.26000000000005;288.76000000000005;298.96000000000004;328.46000000000004;276.86;276.76000000000005;332.46000000000004;332.56;272.56;241.92719264551067;268.0796299477929;273.6339639331285;291.36;6280000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3040000.0;6290000.0;0.04466666666666667;0.0;0.3063333333333333;0.03166666666666666;0.0;0.04466666666666667;2.9605821391054126;11753.265625;4206.2275390625;1377.0959472656198;22675.873046875;477581.5435297349;478358.53929677216;255508.3513123264;255508.3513123264;248568.08428288472;430607.02586249536;435217.872359457;438194.52980446257;473273.90776018414;534407.2059654692;470688.72057778685;437727.04723144654;440037.4285321836;467952.98239612073;454674.5528138802;408122.21282413113;473049.9414019027;435217.872359457;435041.38555822254;248780.69988749037;249199.05678690012;468562.83405567316;200794.00385772175;200794.00385772175;273.4813444682346;1868461.6166676744;892748.5232763154;210968.80446690676;500050.41947796114;0;30;0;34;49;50;0;2;103;109;1117016416769.8389;427404060059.831;940633766609.9703;72723.6944483516;8479.346289601794;-0.0;10463.049715955702;4255887.976740257;818762.2040262698;3.2112147975372114;560850.0484226154;5.2874351387847325;0.34224477361047134
5154;2019-07-08 06:54:45.124;588;589;201;201;183;37;37;31;-14;41;807;222;-18;-11;261;158;258;560;182;37;37;-4;641;353;358;140;358;302;642;216.0;-1.0;1570.0;190.0;0.0;29;100;86;1;0;0;1;0;0;0;1;0;0;0;0;21663.720703125;11624.14453125;4167.12451171875;1366.40539550781;595.0;280876;594.0;1174.0;Calculated values ==>;1562561685.124;331.96000000000004;332.06;293.26000000000005;293.26000000000005;291.46000000000004;276.86;273.6339639331285;276.86;276.26000000000005;271.76000000000005;277.26000000000005;353.86;295.36;271.36;272.06;299.26000000000005;288.96000000000004;298.96000000000004;329.16;276.86;276.86;332.56;332.66;272.76000000000005;242.56692532238324;267.8393353686513;273.6339639331285;291.36;6409999.999999999;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;6420000.0;0.036000000000000004;0.0;0.26166666666666666;0.03166666666666666;0.0;0.036000000000000004;2.9604282360527177;11624.14453125;4167.12451171875;1366.40539550781;21663.720703125;476924.81241867604;476956.1316821047;252629.43513728608;252629.43513728608;246392.25611137468;430607.02586249536;435217.872359457;439713.54161806765;472784.61766108364;534658.1218298071;470839.997578747;439103.4342402594;440168.1791668574;467952.98239612073;454954.6427659729;401554.44737547694;472492.6496057521;435217.872359457;435217.872359457;249199.05678690012;249617.41799618208;468347.1497546473;200757.17791155013;200757.17791155013;273.46690848434804;1868831.1194415565;892943.3382750188;210991.66735920162;500120.1985748762;0;30;0;34;49;50;0;2;103;109;1117231220350.4329;427487161445.0608;940815569640.4731;62526.91516987208;8473.682441698074;-0.0;8440.585000124649;4257015.083941666;818903.4816206754;3.2112147975372114;561007.5813378566;4.630067023159371;0.3092103673200583
5155;2019-07-08 06:55:45.124;599;594;200;201;179;35;33;28;-5;40;802;220;-9;-9;261;158;259;567;185;29;33;-3;682;350;354;141;354;300;683;151.0;0.0;2197.0;177.0;0.0;1;100;81;1;0;0;1;0;0;0;1;0;0;0;0;21246.9609375;12083.1552734375;3608.55615234375;1351.64465332031;598.0;280877;596.0;1175.0;Calculated values ==>;1562561745.124;333.06;332.56;293.16;293.26000000000005;291.06;276.66;273.3108153835814;276.46000000000004;275.96000000000004;272.66;277.16;353.36;295.16;272.26000000000005;272.26000000000005;299.26000000000005;288.96000000000004;299.06;329.86;276.06;276.46000000000004;332.76000000000005;332.96000000000004;272.86;242.77792619122317;267.5978703862781;273.3108153835814;291.66;6820000.0;3500000.0;3540000.0;1410000.0;3540000.0;3000000.0;6830000.0;0.025166666666666667;0.0;0.36616666666666664;0.029500000000000002;0.0;0.025166666666666667;2.962486721181614;12083.1552734375;3608.55615234375;1351.64465332031;21246.9609375;473632.80719439214;472711.65673489706;250600.12565776796;250938.87975460937;243796.1722739531;430799.1582183253;435476.654632479;441494.1431799284;472555.3283204977;534285.5602816603;470872.0016870855;440898.71900803724;440898.71900803724;468512.2632538827;455458.4622119091;275217.8783741627;468320.1685954064;434774.884458551;435476.654632479;250035.78352995744;250872.52762923925;468308.25738961285;200095.095990768;200095.095990768;273.1938332199352;1869188.7084552285;893140.8991067245;211014.3177762752;500184.9959137434;0;30;0;34;49;50;0;2;103;109;1117444820350.4329;427571461445.0608;940996169640.4731;88392.28444576423;7912.288261265923;-0.0;5923.769225816394;4258272.743938464;819040.0313765334;3.2112147975372114;561127.2842897394;5.9981344905536655;0.4176301584068692
5156;2019-07-08 06:56:48.105;618;600;195;196;179;40;30;30;-3;40;793;218;-5;-4;260;160;260;571;185;32;29;-1;665;358;363;142;363;298;666;-2.0;-1.0;1837.0;287.0;0.0;22;100;72;1;0;0;1;0;0;0;1;0;0;0;0;20346.86328125;11126.3837890625;4140.39111328125;1334.93725585938;602.0;280878;600.0;1174.0;Calculated values ==>;1562561808.105;334.96000000000004;333.16;292.66;292.76000000000005;291.06;277.16;274.1680685717883;276.16;276.16;272.86;277.16;352.46000000000004;294.96000000000004;272.66;272.76000000000005;299.16;289.16;299.16;330.26000000000005;276.36;276.06;333.16;333.36;273.06;242.98782864720522;267.35522164206344;274.1680685717883;291.66;6650000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2980000.0;6659999.999999999;0.0;0.0;0.3061666666666667;0.04783333333333333;0.0;0.0;2.959345922996857;11126.3837890625;4140.39111328125;1334.93725585938;20346.86328125;478628.4897709208;475746.6995660038;249546.02315400663;249885.3945122126;244306.8089255929;430280.9020939914;432717.6920543523;442208.55964602064;472424.0149512065;533498.5928320066;470904.42799693963;441914.665448832;442061.7325267553;467118.51372002246;454389.27195503766;278181.02280402556;471177.8808055863;433086.23799672595;432532.5625272902;251709.28920128586;252546.06836287308;468368.779352971;201948.46969483595;200095.095990768;273.9548904964364;1869552.5446553535;893343.9213259545;211037.81827836944;500252.77875364927;0;30;0;34;49;50;0;2;103;109;1117670607235.2415;427660579559.9852;941184482830.3135;73559.63087338772;12743.771478647459;-0.0;0.0;4259689.395823196;819220.717390058;3.2112147975372114;561179.1016382526;5.198463961404818;0.4240713798514164
5157;2019-07-08 06:57:45.105;631;605;189;188;172;47;32;33;-4;40;782;217;-6;0;259;162;261;566;185;34;32;0;648;361;366;143;366;300;649;-1.0;-1.0;1608.0;223.0;0.0;47;100;68;1;0;0;1;0;0;0;1;0;0;0;0;19254.21875;10471.88671875;4725.14599609375;1351.23315429688;606.0;280879;603.0;1175.0;Calculated values ==>;1562561865.105;336.26000000000005;333.66;292.06;291.96000000000004;290.36;277.86;274.4858918419099;276.36;276.46000000000004;272.76000000000005;277.16;351.36;294.86;272.56;273.16;299.06;289.36;299.26000000000005;329.76000000000005;276.56;276.36;333.46000000000004;333.76000000000005;273.16;243.1966462407574;267.5978703862781;274.4858918419099;291.66;6480000.0;3610000.0;3660000.0;1430000.0;3660000.0;3000000.0;6490000.000000001;0.0;0.0;0.26799999999999996;0.03716666666666667;0.0;0.0;2.9612437586847933;10471.88671875;4725.14599609375;1351.23315429688;19254.21875;482523.98367754853;478541.1525833242;248149.19982593882;247812.3600882487;242609.7064201876;430081.6785162784;432322.48016695504;441642.3686528343;472292.48545527144;532206.5685137952;470514.32886227703;441345.6675628473;442232.80960689666;466561.2974548907;454161.71719194663;399236.35390622605;472546.5347037835;432695.15374167816;432322.48016695504;252964.46457616048;254219.67992080047;468330.1626717748;202797.98531461495;200095.095990768;274.2989562752613;1869866.0532214344;893514.9076341414;211059.0837941165;500322.96425576514;0;30;0;34;49;50;0;2;103;109;1117878372235.2415;427741804559.9852;941354912830.3135;64010.29473464278;9868.945925107775;-0.0;0.0;4260778.491067592;819399.7347361711;3.2112147975372114;561179.1016382526;4.464470249872001;0.35831530091655295
5158;2019-07-08 06:58:45.106;634;608;189;189;168;49;35;35;-14;40;773;217;-14;3;259;159;261;557;184;36;34;1;640;362;367;145;367;300;641;0.0;-1.0;1462.0;200.0;0.0;59;100;66;1;0;0;1;0;0;0;1;0;0;0;0;18969.306640625;10233.7880859375;5053.84814453125;1339.73217773438;608.0;280880;606.0;1174.0;Calculated values ==>;1562561925.106;336.56;333.96000000000004;292.06;292.06;289.96000000000004;278.06;274.5913991737795;276.66;276.66;271.76000000000005;277.16;350.46000000000004;294.86;271.76000000000005;273.46000000000004;299.06;289.06;299.26000000000005;328.86;276.76000000000005;276.56;333.76000000000005;333.96000000000004;273.26000000000005;243.61107973660833;267.5978703862781;274.5913991737795;291.56;6400000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3000000.0;6409999.999999999;0.0;0.0;0.24366666666666664;0.03333333333333333;0.0;0.0;2.9584113041079014;10233.7880859375;5053.84814453125;1339.73217773438;18969.306640625;483857.90961050027;479926.1833037256;248448.6078158961;248448.6078158961;241589.6170531883;430014.67791919125;432626.2974239531;440148.60326349793;472028.77388759464;531269.9684629661;470514.32886227703;440148.60326349793;442673.11146970803;466418.2858072211;453562.39847631933;403762.44783743477;472150.1830026977;432812.2514932043;432439.757026355;254219.67992080047;255056.51255035817;468153.3363693269;203075.03110190932;200095.095990768;274.4110044303018;1870184.5879081278;893687.4577997602;211081.50887893487;500404.45723169885;0;30;0;34;49;50;0;2;103;109;1118098275899.9758;427828205999.88086;941534915830.0961;57766.927083373754;8835.943508913919;-0.0;0.0;4261793.318161686;819555.611412501;3.2112147975372114;561179.1016382526;4.0056170620137985;0.31966137238478237
5159;2019-07-08 06:59:45.136;630;609;195;194;171;47;36;36;-25;41;765;217;-26;0;259;156;261;555;184;37;36;2;635;360;365;146;365;301;636;-2.0;-1.0;1393.0;155.0;0.0;62;100;64;1;0;0;1;0;0;0;1;0;0;0;0;18833.51171875;10062.2568359375;5097.8486328125;1332.61267089844;609.0;280881;607.0;1175.0;Calculated values ==>;1562561985.136;336.16;334.06;292.66;292.56;290.26000000000005;277.86;274.38016830617;276.76000000000005;276.76000000000005;270.66;277.26000000000005;349.66;294.86;270.56;273.16;299.06;288.76000000000005;299.26000000000005;328.66;276.86;276.76000000000005;333.86;334.06;273.36;243.81672145450628;267.7187500070086;274.38016830617;291.56;6350000.0;3600000.0;3650000.0;1460000.0;3650000.0;3010000.0;6360000.0;0.0;0.0;0.23216666666666666;0.025833333333333333;0.0;0.0;2.9607747240920834;10062.2568359375;5097.8486328125;1332.61267089844;18833.51171875;483835.0652656737;480653.36380197917;250736.7273754442;250382.7923102406;242688.16677132074;430148.3826014536;433317.3069910173;438249.86041294545;471995.6991225075;530361.0249238308;470378.37351506494;438095.2167564963;442024.1650760851;466704.04308719933;453478.29148776946;406261.1470740843;472473.51169871655;433500.59072566376;433317.3069910173;254638.09398592086;255474.93562877487;468114.7691587129;202630.86566939496;200095.095990768;274.22947821936685;1870499.768906049;893856.6760742157;211103.78955409973;500489.0970035396;0;30;0;34;49;50;0;2;103;109;1118317985699.871;427915549649.83923;941715305980.0101;54702.87661296097;6858.334173474046;-0.0;0.0;4262731.0351495575;819686.4624526155;3.2112147975372114;561179.1016382526;3.732629774254255;0.2904564774093208
5160;2019-07-08 07:00:45.117;624;608;202;201;177;44;37;36;-25;41;747;217;-26;3;259;155;261;551;185;38;36;2;627;359;364;137;364;302;628;-2.0;-2.0;1319.0;159.0;0.0;61;0;63;1;0;0;1;0;0;0;1;1;0;0;0;19935.7890625;9795.1826171875;5038.1318359375;2326.5126953125;609.0;280882;607.0;1174.0;Calculated values ==>;1562562045.117;335.56;333.96000000000004;293.36;293.26000000000005;290.86;277.56;274.27422755570615;276.86;276.76000000000005;270.66;277.26000000000005;347.86;294.86;270.56;273.46000000000004;299.06;288.66;299.26000000000005;328.26000000000005;276.96000000000004;276.76000000000005;333.86;334.06;273.36;241.92719264551067;267.8393353686513;274.27422755570615;291.66;6270000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;6280000.0;0.0;0.0;0.21983333333333333;0.026500000000000003;0.0;0.0;2.958254915816261;9795.1826171875;5038.1318359375;2326.5126953125;19935.7890625;483861.17553350085;481426.7780806292;253651.74673930855;253277.45486687522;244891.32869897608;430214.79039162316;433749.95420475816;438024.4983934438;473176.1828425327;528406.342065764;470242.183613131;437869.15320432716;442258.39573455596;466846.5240827089;453508.0126488679;409879.74271495873;472867.405563022;433931.68165179034;433567.68989926;254638.09398592086;255474.93562877487;469351.06416570285;202346.58327744104;200095.095990768;274.1144253709098;1870822.7441056785;894022.102335259;211134.27260955356;500573.5367599801;0;30;0;34;49;50;0;2;104;109;1118536616445.5454;428000422765.101;941896148695.568;51809.86167300128;7075.618743538938;-0.0;0.0;4263618.360229396;819802.5419571284;3.2112147975372114;561179.1016382526;3.4315893690049246;0.2711086040931261
5161;2019-07-08 07:01:45.097;616;606;206;206;182;43;37;35;-25;41;728;218;-27;5;259;156;260;541;186;37;37;2;620;358;363;132;363;301;621;-2.0;-1.0;893.0;160.0;0.0;63;0;61;1;0;0;1;0;0;0;1;1;0;0;0;20173.498046875;9584.8974609375;5011.5634765625;2340.89233398438;608.0;280883;607.0;1176.0;Calculated values ==>;1562562105.097;334.76000000000005;333.76000000000005;293.76000000000005;293.76000000000005;291.36;277.46000000000004;274.1680685717883;276.86;276.66;270.66;277.26000000000005;345.96000000000004;294.96000000000004;270.46000000000004;273.66;299.06;288.76000000000005;299.16;327.26000000000005;276.86;276.86;333.86;333.96000000000004;273.36;240.83765695389522;267.7187500070086;274.1680685717883;291.76000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3010000.0;6210000.0;0.0;0.0;0.14883333333333332;0.02666666666666667;0.0;0.0;2.9634511870791247;9584.8974609375;5011.5634765625;2340.89233398438;20173.498046875;483493.83616920304;481936.46083491814;255544.1324682623;255544.1324682623;246814.85198367838;430280.9020939914;433997.93586973246;438249.86041294545;473824.5983165287;526498.0187852207;470497.8680624812;437940.2675631159;442759.63332633115;466988.7418083223;453822.3608475785;412359.09132300905;472212.507727348;433997.93586973246;433997.93586973246;254638.09398592086;255056.51255035817;470029.42859260336;201919.75893855336;200095.095990768;273.94369993909555;1871156.876749015;894183.5491684305;211173.1546863082;500657.2563047911;0;30;0;34;49;50;0;2;104;109;1118754643744.748;428081095864.80597;942076988394.9066;35173.79676943868;7149.591190774668;-0.0;0.0;4264342.982425827;819921.0458583423;3.2112147975372114;561179.1016382526;2.498819460267664;0.20974291756809407
5162;2019-07-08 07:02:45.108;608;602;207;207;184;40;36;34;-26;41;735;219;-28;6;259;158;260;532;185;36;36;2;615;357;362;128;362;301;615;-2.0;-1.0;1321.0;85.0;0.0;56;0;58;1;0;0;1;0;0;0;1;1;0;0;0;19834.03125;9286.587890625;4712.31103515625;2338.64086914062;606.0;280884;605.0;1177.0;Calculated values ==>;1562562165.108;333.96000000000004;333.36;293.86;293.86;291.56;277.16;274.0616903277293;276.76000000000005;276.56;270.56;277.26000000000005;346.66;295.06;270.36;273.76000000000005;299.06;288.96000000000004;299.16;326.36;276.76000000000005;276.76000000000005;333.66;333.76000000000005;273.36;239.943914813709;267.7187500070086;274.0616903277293;291.66;6150000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3010000.0;6150000.0;0.0;0.0;0.22016666666666668;0.014166666666666666;0.0;0.0;2.9662841735931926;9286.587890625;4712.31103515625;2338.64086914062;19834.03125;482907.31141973444;482042.4859817357;256272.52522097647;256272.52522097647;247731.36172471385;430346.717906069;434064.28222162405;438095.2167564963;474339.62717879337;527229.8644493856;470617.29491098126;437785.01000687695;442906.0156806056;467130.69761941896;454276.7513207329;414296.83408607036;471591.6300831115;434064.28222162405;434064.28222162405;253801.27034056993;254219.67992080047;470567.8997168718;202006.46241421104;200095.095990768;273.9729513154632;1871490.3339499722;894340.8403782061;211212.15794572275;500738.3034485194;0;30;0;34;49;50;0;2;104;109;1118972183620.315;428159110165.0093;942257621505.3774;51978.87408102647;3804.620361787694;-0.0;0.0;4265069.387834721;820012.3476904526;3.2112147975372114;561179.1016382526;3.414436637525628;0.2531607796737714
5163;2019-07-08 07:03:45.128;601;599;206;205;183;39;37;33;-27;41;753;220;-28;0;259;159;259;521;185;37;37;3;608;356;361;134;361;301;609;-1.0;-1.0;1291.0;123.0;0.0;50;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18381.072265625;8866.3681640625;4431.05224609375;1366.30334472656;604.0;280885;604.0;1176.0;Calculated values ==>;1562562225.128;333.26000000000005;333.06;293.76000000000005;293.66;291.46000000000004;277.06;273.955091788801;276.86;276.46000000000004;270.46000000000004;277.26000000000005;348.46000000000004;295.16;270.36;273.16;299.06;289.06;299.06;325.26000000000005;276.86;276.86;333.56;333.56;273.46000000000004;241.2770596917726;267.7187500070086;273.955091788801;291.66;6080000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6090000.0;0.0;0.0;0.21516666666666667;0.0205;0.0;0.0;2.9640760369445527;8866.3681640625;4431.05224609375;1366.30334472656;18381.072265625;482695.8677949379;482294.9423303087;256212.67216510166;255809.769414572;247620.25665513898;430412.23801567365;434489.842356074;437940.2675631159;473565.85517348704;529109.564726059;470736.65436875983;437785.01000687695;442024.1650760851;467272.39285998954;454587.787147844;416502.64468165295;470667.1154065906;434489.842356074;434489.842356074;253382.8652305231;253382.8652305231;469856.7474154118;201649.61365338543;200095.095990768;273.82931883246135;1871808.8992988998;894492.165436825;211243.0427723402;500814.52354073693;0;30;0;34;49;50;0;2;104;109;1119189155920.246;428237736364.9843;942438281705.3201;50841.87236624368;5498.246242121541;-0.0;0.0;4265926.513001361;820089.8974200899;3.2112147975372114;561179.1016382526;3.8421426610416582;0.29543341246095894
5164;2019-07-08 07:04:45.109;593;596;205;205;183;38;38;33;-27;41;770;220;-28;-5;259;160;259;514;185;37;38;5;605;355;360;139;360;300;606;156.0;-1.0;986.0;85.0;0.0;43;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17789.787109375;8629.1142578125;4239.86865234375;1356.83996582031;602.0;280886;602.0;1176.0;Calculated values ==>;1562562285.109;332.46000000000004;332.76000000000005;293.66;293.66;291.46000000000004;276.96000000000004;273.8482719121499;276.96000000000004;276.46000000000004;270.46000000000004;277.26000000000005;350.16;295.16;270.36;272.66;299.06;289.16;299.06;324.56;276.86;276.96000000000004;333.36;333.36;273.66;242.35481222062532;267.5978703862781;273.8482719121499;291.66;6050000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6060000.0;0.026000000000000002;0.0;0.16433333333333333;0.014166666666666666;0.0;0.026000000000000002;2.9643873981638023;8629.1142578125;4239.86865234375;1356.83996582031;17789.787109375;481889.8923861458;482206.4064976304;255980.91097426275;255980.91097426275;247739.80490694565;430477.46260093397;434911.66494596965;438165.9764317512;472915.35137376806;530957.6171114945;470872.0016870855;438011.42202021845;441494.1431799284;467413.82886276924;454897.47462011676;417555.6029022761;469973.61507639074;434733.80906377075;434911.66494596965;252546.06836287308;252546.06836287308;469374.27755306003;201464.44149771245;201464.44149771245;273.7525412801817;1872110.2276758775;894637.91495491;211265.7284471686;500886.75833322946;0;30;0;34;49;50;0;2;104;109;1119405387425.0535;428319610429.91144;942618524610.1595;38897.952240827035;3795.3893441174237;-0.0;6069.627809654688;4266674.108058995;820167.3198583679;3.2112147975372114;561229.6658528814;3.4277784715670947;0.21764211742782472
5165;2019-07-08 07:05:45.119;586;592;205;205;183;37;38;32;-27;41;776;219;-29;-6;259;160;258;514;184;38;38;6;603;354;359;142;359;300;604;-1.0;-1.0;949.0;53.0;0.0;31;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17211.451171875;8239.3662109375;3814.24731445312;1343.4150390625;600.0;280887;599.0;1177.0;Calculated values ==>;1562562345.119;331.76000000000005;332.36;293.66;293.66;291.46000000000004;276.86;273.7412296467126;276.96000000000004;276.36;270.46000000000004;277.26000000000005;350.76;295.06;270.26000000000005;272.56;299.06;289.16;298.96000000000004;324.56;276.96000000000004;276.96000000000004;333.06;333.16;273.76000000000005;242.98782864720522;267.5978703862781;273.7412296467126;291.56;6030000.0;3540000.0;3590000.0;1420000.0;3590000.0;3000000.0;6040000.0;0.0;0.0;0.15816666666666668;0.008833333333333334;0.0;0.0;2.967219050198833;8239.3662109375;3814.24731445312;1343.4150390625;17211.451171875;481112.41136689665;481860.88988831465;256096.68429061022;256096.68429061022;247820.3140032839;430542.39183029096;435153.4052875198;438165.9764317512;472522.5091947854;531582.2435752349;470752.844224715;437856.56215164;441345.6675628473;467555.0069493674;455065.9956093936;417910.54934864835;470237.3060390823;435153.4052875198;435153.4052875198;251290.9062238717;251709.28920128586;469063.6082102231;201263.99270078022;201464.44149771245;273.66974924830305;1872401.9532743392;894778.5090539057;211288.23432255987;500953.8871525476;0;30;0;34;49;50;0;2;104;109;1119621123375.0193;428403924479.898;942798554610.131;37469.99709344858;2365.563270333412;-0.0;0.0;4267310.613703275;820218.6696870255;3.2112147975372114;561280.254514659;2.9734623742968873;0.21691780872666455
5166;2019-07-08 07:06:45.120;579;586;203;203;186;39;35;33;-27;41;772;218;-28;-7;259;162;258;496;183;38;35;8;589;358;363;144;363;301;589;-2.0;-1.0;1080.0;134.0;42.0;48;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17169.294921875;7919.6943359375;4150.3330078125;1343.40148925781;597.0;280888;597.0;1176.0;Calculated values ==>;1562562405.12;331.06;331.76000000000005;293.46000000000004;293.46000000000004;291.76000000000005;277.06;274.1680685717883;276.66;276.46000000000004;270.46000000000004;277.26000000000005;350.36;294.96000000000004;270.36;272.46000000000004;299.06;289.36;298.96000000000004;322.76000000000005;276.96000000000004;276.66;332.86;332.86;273.96000000000004;243.40439225979637;267.7187500070086;274.1680685717883;291.46000000000004;5890000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3010000.0;5890000.0;0.0;0.0;0.18000000000000002;0.022333333333333334;0.007;0.007;2.9651626879598347;7919.6943359375;4150.3330078125;1343.40148925781;17169.294921875;481726.326640943;482720.6929617748;256169.0845783018;256169.0845783018;249537.46225578265;430280.9020939914;433634.880018922;437940.2675631159;472259.5391352755;531090.452907455;470497.8680624812;437785.01000687695;440984.1951948389;466988.7418083223;454671.7010468359;422450.3263161538;469439.59196732304;434178.6716885159;433634.880018922;250454.15340279948;250454.15340279948;468988.4700171027;202135.36585161954;256169.0845783018;274.02768628072903;1872688.4642665447;894913.1701359476;211310.6248334378;501020.2597613447;0;30;0;34;49;50;0;2;104;109;1119837726984.7576;428489725909.7944;942978857614.9132;42444.882308069355;5959.719326362457;-0.0;1242.2605680843415;4267976.582130105;820288.0481982034;3.2112147975372114;561290.6068585834;3.701280472025541;0.2810473879778992
