;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5167;2019-07-08 07:07:45.120;570;577;204;204;184;40;35;33;-26;41;765;216;-27;-5;259;162;257;442;183;39;34;9;587;356;361;145;361;302;588;-2.0;-1.0;731.0;0.0;0.0;39;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16817.310546875;7851.80908203125;3901.11645507812;1342.6064453125;593.0;280889;594.0;1174.0;Calculated values ==>;1562562465.12;330.16;330.86;293.56;293.56;291.56;277.16;273.955091788801;276.66;276.46000000000004;270.56;277.26000000000005;349.66;294.76000000000005;270.46000000000004;272.66;299.06;289.36;298.86;317.36;277.06;276.56;332.56;332.46000000000004;274.06;243.61107973660833;267.8393353686513;273.955091788801;291.46000000000004;5870000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5880000.0;0.0;0.0;0.12183333333333332;0.0;0.0;0.0;2.960735863371541;7851.80908203125;3901.11645507812;1342.6064453125;16817.310546875;480673.1368117638;481556.7862125814;256651.35431552085;256651.35431552085;248851.4982816115;430412.23801567365;434130.71970383386;437869.15320432716;472127.72840069426;530285.1503133504;470122.41596136003;437713.4967235476;441070.164538651;467272.39285998954;455009.4752306659;422769.17869743326;460956.71136786055;434846.9440822899;433950.3860404442;249199.05678690012;248780.69988749037;468951.0004552658;201972.2588119733;256169.0845783018;273.955091788801;1872971.6859787842;895044.5993310973;211333.00823289255;501087.35517353547;0;30;0;34;49;50;0;2;104;109;1120054926984.7576;428576425909.7944;943159757614.9132;28740.104966801777;0.0;-0.0;0.0;4268569.790357396;820337.7125259232;3.2112147975372114;561300.9590299841;2.1946496717643558;0.14711343763501905
5168;2019-07-08 07:08:45.131;561;560;206;206;185;38;36;32;-26;41;758;215;-28;-5;259;162;256;378;183;40;36;9;587;354;359;146;359;302;588;145.0;-1.0;984.0;0.0;0.0;24;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16564.251953125;7772.08544921875;3458.5009765625;1338.60266113281;590.0;280890;591.0;1174.0;Calculated values ==>;1562562525.131;329.26000000000005;329.16;293.76000000000005;293.76000000000005;291.66;276.96000000000004;273.7412296467126;276.76000000000005;276.36;270.56;277.26000000000005;348.96000000000004;294.66;270.36;272.66;299.06;289.36;298.76000000000005;310.96000000000004;277.16;276.76000000000005;332.26000000000005;332.16;274.06;243.81672145450628;267.8393353686513;273.7412296467126;291.46000000000004;5870000.0;3540000.0;3590000.0;1460000.0;3590000.0;3020000.0;5880000.0;0.024166666666666666;0.0;0.164;0.0;0.0;0.024166666666666666;2.961195961728133;7772.08544921875;3458.5009765625;1338.60266113281;16564.251953125;479379.84456162696;479116.79797922506;257505.1682413298;257505.1682413298;249215.97950179424;430542.39183029096;434799.06761956174;437869.15320432716;471995.6991225075;529554.8567808631;470002.5792903727;437557.52604302316;441070.164538651;467555.0069493674;455345.50774349156;422476.3582580669;449765.9818475033;435505.82383528166;434799.06761956174;247943.99896000302;247525.65490268572;468813.82501422684;201446.94854128102;201446.94854128102;273.7412296467126;1873249.9166666188;895174.8223223693;211355.35573846285;501148.69656281895;0;30;0;34;49;50;0;2;104;109;1120270966585.3206;428663741915.0219;943340990835.3855;38773.24156473957;0.0;-0.0;5639.342877725117;4269132.504725349;820337.7125259232;3.2112147975372114;561347.9621697504;3.533448668435037;0.19524821488242033
5169;2019-07-08 07:09:45.111;556;519;207;207;187;36;37;30;-25;39;739;214;-27;3;259;162;255;306;183;40;37;9;589;352;357;135;357;302;591;261.0;-1.0;569.0;57.0;0.0;4;0;40;1;0;0;1;0;0;0;1;0;1;0;0;17286.4921875;7712.65380859375;2934.94604492188;2311.919921875;587.0;280891;588.0;1173.0;Calculated values ==>;1562562585.111;328.76000000000005;325.06;293.86;293.86;291.86;276.76000000000005;273.5264737036516;276.86;276.16;270.66;277.06;347.06000000000006;294.56;270.46000000000004;273.46000000000004;299.06;289.36;298.66;303.76000000000005;277.16;276.86;331.96000000000004;331.86;274.06;241.49495122638035;267.8393353686513;273.5264737036516;291.46000000000004;5890000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;5910000.0;0.0435;0.0;0.09483333333333334;0.0095;0.0;0.0435;2.95913174082824;7712.65380859375;2934.94604492188;2311.919921875;17286.4921875;478417.79431192536;472690.9690038277;257738.61057195795;257738.61057195795;249814.44943992718;430671.36484660726;435458.00827567605;438024.4983934438;473241.2657668606;527570.3369048043;469882.6732820486;437713.4967235476;442258.39573455596;467836.5946055993;455679.82391596405;421557.61989531404;434349.7612468604;435981.958921699;435458.00827567605;246688.97952812296;246270.64818160105;470309.5239926605;200732.07435249054;200732.07435249054;273.4526679345283;1873531.9121713687;895303.8188030608;211385.76661965708;501201.9575284399;0;30;0;34;49;50;0;2;104;110;1120485694985.389;428748013815.0487;943522130435.4431;22503.231546550403;2560.9857715816147;-0.0;10210.578125658569;4269642.971789014;820359.0469601771;3.2112147975372114;561480.0008172622;2.721921495175721;0.12786134048806197
5170;2019-07-08 07:10:45.142;553;524;207;207;186;34;38;28;-25;37;723;214;-26;7;258;162;255;278;183;39;38;8;594;349;354;129;354;303;596;-1.0;-2.0;452.0;45.0;2.0;1;0;40;1;0;0;1;0;0;0;1;0;1;0;0;17574.751953125;7794.5341796875;2940.45288085938;2349.9638671875;586.0;280892;586.0;1173.0;Calculated values ==>;1562562645.142;328.46000000000004;325.56;293.86;293.86;291.76000000000005;276.56;273.20264511476705;276.96000000000004;275.96000000000004;270.66;276.86;345.46000000000004;294.56;270.56;273.86;298.96000000000004;289.36;298.66;300.96000000000004;277.06;276.96000000000004;331.76000000000005;331.76000000000005;273.96000000000004;240.16925963744896;267.9596281332873;273.20264511476705;291.46000000000004;5940000.0;3490000.0;3540000.0;1290000.0;3540000.0;3030000.0;5960000.0;0.0;0.0;0.07533333333333332;0.007500000000000001;0.0003333333333333333;0.0003333333333333333;2.9592840788743273;7794.5341796875;2940.45288085938;2349.9638671875;17574.751953125;477377.848553491;472807.5019482144;257414.34441541083;257414.34441541083;249226.46567248576;430862.6128555636;436343.5466474219;437798.07955487026;473824.7944200122;525817.8335889742;469745.62710042845;437642.0229114993;442640.2954479828;468129.3392673732;456178.13397284126;419955.3254503708;426063.7060529973;436515.5988461327;436343.5466474219;245852.32104278926;245852.32104278926;471016.3588744972;199874.24528137842;257414.34441541083;273.1026093730285;1873822.5726357412;895433.1121364714;211424.63572316678;501250.9444829287;0;30;0;34;49;50;0;2;104;110;1120699105190.0295;428827254734.9153;943703724210.1373;17923.595515269717;2033.5658519483907;-0.0;59.643067410670355;4269980.036073911;820397.354672406;3.2112147975372114;561565.6302127348;1.5297576999086713;0.11664741855853591
5171;2019-07-08 07:11:45.112;554;544;207;208;186;33;39;25;-24;36;731;216;-25;7;258;161;255;304;182;40;39;8;607;346;351;130;351;303;609;-1.0;-1.0;639.0;39.0;8.0;1;100;42;1;0;0;1;0;0;0;1;0;0;1;0;17515.626953125;8099.55419921875;3052.85888671875;1395.29833984375;584.0;280893;585.0;1174.0;Calculated values ==>;1562562705.112;328.56;327.56;293.86;293.96000000000004;291.76000000000005;276.46000000000004;272.8767566201714;277.06;275.66;270.76000000000005;276.76000000000005;346.26;294.76000000000005;270.66;273.86;298.96000000000004;289.26000000000005;298.66;303.56;277.16;277.06;331.66;331.56;273.96000000000004;240.39332010688793;267.9596281332873;272.8767566201714;291.36;6070000.0;3460000.0;3510000.0;1300000.0;3510000.0;3030000.0;6090000.0;0.0;0.0;0.1065;0.006500000000000001;0.0013333333333333333;0.0013333333333333333;2.962111307828757;8099.55419921875;3052.85888671875;1395.29833984375;17515.626953125;475941.2799784736;474190.2528838928;256618.92003133177;257028.6275248448;248673.6874513078;431051.2098666511;437212.9964797356;437953.82195464283;473598.7871360312;526655.636851071;469985.78420527827;437798.07955487026;442640.2954479828;468548.2571702812;456535.82378903864;415457.0660859093;429462.69976943976;437382.1577496501;437212.9964797356;245433.99809710225;245015.67932991832;470882.7909457206;199177.62374792082;256618.92003133177;272.81507126892274;1874114.8462501874;895565.4966476572;211455.83063631438;501300.86377555;0;30;0;34;49;50;0;2;104;110;1120910499440.1304;428904915884.95233;943885433310.224;25429.665109015892;1766.0835867856988;-0.0;240.79210193120508;4270341.132607366;820429.0025858713;3.2112147975372114;561568.132587334;2.1865772862260844;0.15714394535530488
5172;2019-07-08 07:12:45.123;559;563;205;206;185;30;40;23;-24;35;754;217;-26;-1;258;161;256;406;183;41;40;9;621;344;349;135;348;303;623;-2.0;0.0;841.0;35.0;8.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17860.216796875;8233.24609375;3178.5341796875;1370.68334960938;585.0;280894;585.0;1173.0;Calculated values ==>;1562562765.123;329.06;329.46000000000004;293.66;293.76000000000005;291.66;276.16;272.6583383277491;277.16;275.46000000000004;270.76000000000005;276.66;348.56000000000006;294.86;270.56;273.06;298.96000000000004;289.26000000000005;298.76000000000005;313.76000000000005;277.26000000000005;277.16;331.66;331.66;274.06;241.49495122638035;267.9596281332873;272.6583383277491;291.46000000000004;6210000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;3030000.0;6230000.0;0.0;0.0;0.14016666666666666;0.005833333333333333;0.0013333333333333333;0.0013333333333333333;2.959436236897466;8233.24609375;3178.5341796875;1370.68334960938;17860.216796875;474968.43116049;475327.81539615855;255048.03183156587;255436.9493124617;247765.82528075288;431175.4696738307;437839.92692637525;437953.82195464283;472851.2559263234;529060.7471719419;470105.7580105051;437642.0229114993;441455.363107709;468964.94563216105;456864.18588339887;410323.4505029337;448871.5067701147;438007.11713173456;437839.92692637525;245433.99809710225;245433.99809710225;470309.5239926605;198700.96338962353;255048.03183156587;272.61814317924706;1874409.698994129;895701.6282694686;211478.88470950033;501352.80157121626;0;30;0;34;49;50;0;2;104;110;1121120537939.8433;428984430459.8437;944067266639.9755;33535.2756755302;1584.3832701843824;-0.0;243.72252679307917;4270832.597198558;820456.9282617433;3.2112147975372114;561572.1709494652;2.7665544385940763;0.1952669986445932
5173;2019-07-08 07:13:45.113;568;572;202;204;183;29;41;20;-25;35;771;217;-26;-3;257;160;256;476;184;42;41;9;638;343;348;137;348;302;640;238.0;-1.0;1199.0;60.0;3.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17937.470703125;8365.244140625;3330.63549804688;1369.7421875;586.0;280895;585.0;1174.0;Calculated values ==>;1562562825.113;329.96000000000004;330.36;293.36;293.56;291.46000000000004;276.06;272.5487779782249;277.26000000000005;275.16;270.66;276.66;350.26;294.86;270.56;272.86;298.86;289.16;298.76000000000005;320.76000000000005;277.36;277.26000000000005;331.66;331.76000000000005;274.06;241.92719264551067;267.8393353686513;272.5487779782249;291.56;6380000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3020000.0;6400000.0;0.03966666666666666;0.0;0.19983333333333334;0.01;0.0005;0.04016666666666666;2.9618069127011597;8365.244140625;3330.63549804688;1369.7421875;17937.470703125;474236.1159387828;474603.9887339512;253084.987001373;253822.53801246476;246462.52234084;431237.1583312671;438233.6227573053;438024.4983934438;472589.4791058512;530910.7679791142;470242.183613131;437869.15320432716;441368.7326958178;468838.49168184336;456891.72622130346;402097.6065698708;458919.54635843966;438399.6671979062;438233.6227573053;245433.99809710225;245852.32104278926;470039.7140759448;198434.17965049134;199114.48015693383;272.50827613678973;1874707.963337666;895839.925967985;211501.7177828333;501407.0356113592;0;30;0;34;49;50;0;2;104;110;1121329603089.8765;429066016859.8567;944248736390.0043;47878.132028800006;2716.0553442545347;-0.0;9604.618894448253;4271510.929188691;820492.7592773712;3.2112147975372114;561654.22678307;4.607419919878436;0.2617753236684909
5174;2019-07-08 07:14:45.104;581;578;199;200;180;30;43;20;-22;34;777;216;-27;-4;257;159;257;513;184;43;43;10;652;345;349;139;349;301;655;152.0;-1.0;1385.0;0.0;0.0;1;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17641.193359375;8312.892578125;3428.01538085938;1358.3173828125;588.0;280896;587.0;1174.0;Calculated values ==>;1562562885.104;331.26000000000005;330.96000000000004;293.06;293.16;291.16;276.16;272.7676641592781;277.46000000000004;275.16;270.96000000000004;276.56;350.86;294.76000000000005;270.46000000000004;272.76000000000005;298.86;289.06;298.86;324.46000000000004;277.46000000000004;277.46000000000004;331.86;331.96000000000004;274.16;242.35481222062532;267.7187500070086;272.7676641592781;291.56;6520000.0;3450000.0;3490000.0;1390000.0;3490000.0;3010000.0;6550000.0;0.025333333333333333;0.0;0.23083333333333333;0.0;0.0;0.025333333333333333;2.9615017968668833;8312.892578125;3428.01538085938;1358.3173828125;17641.193359375;474511.98815678194;473673.21113447985;251356.81801494164;251708.78894119442;244973.75934294536;431113.4868728058;438340.34626771254;438711.9858211006;472228.6972694908;531611.214390621;470258.8109586021;437940.2675631159;441431.40639256994;468699.6150421592;456426.6519421536;393519.7917151884;463098.50371817895;438340.34626771254;438340.34626771254;246270.64818160105;246688.97952812296;469867.5881872505;199068.34207438552;199068.34207438552;272.7676641592781;1875004.4077323903;895978.8895933768;211524.4482025779;501463.3492538679;0;30;0;34;49;50;0;2;104;110;1121538671725.488;429148804440.0989;944429609255.5333;55317.74109820006;0.0;-0.0;6061.557439564284;4272370.765805757;820515.3896769037;3.2112147975372114;561784.7586701815;4.685719722823293;0.27288329849626897
5175;2019-07-08 07:15:45.124;596;583;193;193;175;33;27;23;-19;33;775;214;-22;-3;258;160;258;531;184;46;27;11;642;350;355;140;355;301;644;-2.0;-2.0;1565.0;143.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15958.15625;7917.16259765625;3252.8896484375;1354.37231445312;591.0;280897;590.0;1173.0;Calculated values ==>;1562562945.124;332.76000000000005;331.46000000000004;292.46000000000004;292.46000000000004;290.66;276.46000000000004;273.3108153835814;275.86;275.46000000000004;271.26000000000005;276.46000000000004;350.66;294.56;270.96000000000004;272.86;298.96000000000004;289.16;298.96000000000004;326.26000000000005;277.76000000000005;275.86;332.16;332.26000000000005;274.26000000000005;242.56692532238324;267.7187500070086;273.3108153835814;291.56;6420000.0;3500000.0;3550000.0;1400000.0;3550000.0;3010000.0;6440000.000000001;0.0;0.0;0.26083333333333336;0.02383333333333333;0.0;0.0;2.958520591912778;7917.16259765625;3252.8896484375;1354.37231445312;15958.15625;478013.6255088677;475800.525852523;249708.4955633717;249708.4955633717;243717.01673509902;430799.1582183253;434175.5540581689;439171.4593555984;471998.58498376724;531402.9353251432;470019.48056823504;438711.9858211006;441579.96937780036;467989.19873683446;455735.7655689885;400979.6800091518;467610.8061330852;437479.1307715476;434175.5540581689;247525.65490268572;247943.99896000302;469830.78476507135;200211.3153038609;199068.34207438552;273.239525402529;1875284.495643906;896114.1851366186;211547.0614852971;501519.0420204972;0;30;0;34;49;50;0;2;104;110;1121749942125.421;429232532340.07227;944610269455.476;62328.7709068282;6425.930688825514;-0.0;0.0;4273351.480201353;820568.9569491011;3.2112147975372114;561835.288486488;5.489649545436009;0.4179688854159564
5176;2019-07-08 07:16:45.125;605;586;189;189;172;39;26;25;-23;33;769;214;-25;-1;257;161;258;537;186;32;26;11;638;354;359;142;359;304;640;-2.0;-1.0;1501.0;89.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15088.3203125;8004.15673828125;3227.4375;1362.14416503906;593.0;280898;592.0;1173.0;Calculated values ==>;1562563005.125;333.66;331.76000000000005;292.06;292.06;290.36;277.06;273.7412296467126;275.76000000000005;275.66;270.86;276.46000000000004;350.06000000000006;294.56;270.66;273.06;298.86;289.26000000000005;298.96000000000004;326.86;276.36;275.76000000000005;332.36;332.46000000000004;274.26000000000005;242.98782864720522;268.0796299477929;273.7412296467126;291.76000000000005;6380000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;6400000.0;0.0;0.0;0.25016666666666665;0.014833333333333334;0.0;0.0;2.9582139418524847;8004.15673828125;3227.4375;1362.14416503906;15088.3203125;479829.47683581046;476742.0777437017;248486.66792138256;248486.66792138256;242883.3208810471;430542.39183029096;432996.96884297003;437883.18805776763;471734.03124744946;530550.887364893;469608.3408413213;437570.5891863215;441243.57701197703;467297.0874545841;455205.8324204233;403208.697835642;469112.37783923914;434084.4541166122;432996.96884297003;248362.34728340767;248780.69988749037;469559.26427123055;201325.21630173165;199068.34207438552;273.693678429087;1875543.220593625;896246.8650088855;211569.69949989283;501573.0456467144;0;30;0;34;49;50;0;2;104;110;1121964145695.162;429317133749.9701;944791772480.2567;59178.919267635;3978.8050448809004;-0.0;0.0;4274364.061160985;820655.6645252127;3.2112147975372114;561835.288486488;5.015010022430235;0.3712384840904152
5177;2019-07-08 07:17:45.115;607;589;190;190;170;43;28;27;-22;34;763;214;-24;0;257;162;259;543;187;32;28;12;639;357;362;145;362;306;641;-1.0;-1.0;1567.0;99.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;1;0;15128.521484375;8357.369140625;3245.64697265625;1362.35485839844;595.0;280899;593.0;1173.0;Calculated values ==>;1562563065.115;333.86;332.06;292.16;292.16;290.16;277.46000000000004;274.0616903277293;275.96000000000004;275.86;270.96000000000004;276.56;349.46000000000004;294.56;270.76000000000005;273.16;298.86;289.36;299.06;327.46000000000004;276.36;275.96000000000004;332.46000000000004;332.66;274.36;243.61107973660833;268.3187672390254;274.0616903277293;291.86;6390000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;6409999.999999999;0.0;0.0;0.26116666666666666;0.0165;0.0;0.0;2.9579065765671526;8357.369140625;3245.64697265625;1362.35485839844;15128.521484375;480010.0463221402;477076.272409668;248790.97372559048;248790.97372559048;242218.7913214177;430346.717906069;432602.7564472499;437585.1090581189;471434.6316277157;529772.1475778342;469333.043314177;437270.2536001789;440968.15519671026;466871.3337883854;454840.80745482986;403216.9997334504;469939.1188901492;433337.9007451696;432602.7564472499;248780.69988749037;249617.41799618208;469249.7498014296;202104.64900817492;199068.34207438552;274.0111787433803;1875794.9856408031;896383.1883335565;211592.39987439866;501626.9790269333;0;30;0;34;49;50;0;2;104;110;1122180409645.1965;429403219399.98376;944974741980.2858;61499.64681637703;4407.894163088702;-0.0;0.0;4275369.548269392;820725.5420370969;3.2112147975372114;561835.288486488;5.083351731580056;0.38001582338391104
5178;2019-07-08 07:18:45.126;606;591;193;192;173;48;31;29;-20;35;757;214;-22;0;257;162;259;545;188;33;31;12;623;364;368;147;368;308;625;-1.0;-1.0;1643.0;102.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15150.71875;8622.9287109375;3033.19848632812;1369.09045410156;596.0;280900;595.0;1174.0;Calculated values ==>;1562563125.126;333.76000000000005;332.26000000000005;292.46000000000004;292.36;290.46000000000004;277.96000000000004;274.8017692304317;276.26000000000005;276.06;271.16;276.66;348.86;294.56;270.96000000000004;273.16;298.86;289.36;299.06;327.66;276.46000000000004;276.26000000000005;332.66;332.76000000000005;274.36;244.02132995426717;268.5567601203482;274.8017692304317;291.96000000000004;6230000.0;3640000.0;3679999.9999999995;1470000.0;3679999.9999999995;3080000.0;6250000.0;0.0;0.0;0.2738333333333333;0.017;0.0;0.0;2.9602741543848796;8622.9287109375;3033.19848632812;1369.09045410156;15150.71875;481707.8354678999;479276.2950533951;250491.31740739368;250134.50428631937;243681.76497678753;429879.7862731237;431616.2614627105;437443.34373287327;471267.55247380707;528991.4166193262;469056.771049626;437126.8590839872;440539.589879252;466012.68165652035;453647.6657075979;410731.35749679914;472320.44351743127;431994.6062598477;431616.2614627105;249617.41799618208;250035.78352995744;468976.15522503597;203928.29138083925;199068.34207438552;274.75016048760614;1876047.3589023617;896524.7167575812;211615.16609167983;501679.3123317006;0;30;0;34;49;50;0;2;104;110;1122399449794.8972;429490835459.864;945158975750.0339;63944.20516906531;4505.813685351344;-0.0;0.0;4276415.105351505;820799.8365538971;3.2112147975372114;561835.288486488;5.255191942779694;0.39427883455168766
5179;2019-07-08 07:19:45.126;600;590;199;198;177;51;34;32;-17;35;739;215;-19;7;255;162;259;540;188;35;34;12;631;364;369;138;369;310;633;-2.0;-2.0;1531.0;95.0;0.0;0;1;56;1;0;0;1;0;0;0;1;1;0;1;0;16990.93359375;9366.3125;3128.96337890625;2392.44677734375;596.0;280901;595.0;1173.0;Calculated values ==>;1562563185.126;333.16;332.16;293.06;292.96000000000004;290.86;278.26000000000005;274.8017692304317;276.56;276.36;271.46000000000004;276.66;347.06000000000006;294.66;271.26000000000005;273.86;298.66;289.36;299.06;327.16;276.66;276.56;332.66;332.76000000000005;274.36;242.14157278889297;268.7936212382143;274.8017692304317;291.96000000000004;6310000.0;3640000.0;3690000.0;1380000.0;3690000.0;3100000.0;6330000.0;0.0;0.0;0.25516666666666665;0.01583333333333333;0.0;0.0;2.957752626144347;9366.3125;3128.96337890625;2392.44677734375;16990.93359375;479904.25707201636;478182.2074260649;252306.96065892183;251943.08462131242;244722.39208669332;429879.7862731237;431924.41234261927;437460.313363465;472458.26935960614;526948.7384860095;468901.11156396026;437142.86386454466;441172.6911716514;465605.36528908013;453647.6657075979;407202.0808815718;470507.72355315095;432113.16921278025;431924.41234261927;249617.41799618208;250035.78352995744;470199.78104355885;203930.27628795762;199068.34207438552;274.75092564462165;1876315.2060052264;896674.6271010058;211646.5122352752;501730.66368057753;0;30;0;34;49;50;0;2;105;110;1122620549794.8972;429576335459.864;945344375750.0339;59589.081127100304;4215.933825297019;-0.0;0.0;4277444.549403973;820872.5177831525;3.2112147975372114;561835.288486488;4.285747150563112;0.3216446453976299
5180;2019-07-08 07:20:45.126;595;589;206;206;185;54;36;35;-17;37;727;216;-18;10;255;162;259;542;189;37;36;11;628;365;370;132;370;310;630;-1.0;-1.0;1464.0;47.0;0.0;10;1;63;1;0;0;1;0;0;0;1;1;0;0;0;18111.83203125;9701.2568359375;3382.87353515625;2411.2353515625;595.0;280902;594.0;1174.0;Calculated values ==>;1562563245.126;332.66;332.06;293.76000000000005;293.76000000000005;291.66;278.56;274.9066339382667;276.76000000000005;276.66;271.46000000000004;276.86;345.86;294.76000000000005;271.36;274.16;298.66;289.36;299.06;327.36;276.86;276.76000000000005;332.56;332.66;274.26000000000005;240.83765695389522;268.7936212382143;274.9066339382667;292.06;6280000.0;3650000.0;3700000.0;1320000.0;3700000.0;3100000.0;6300000.0;0.0;0.0;0.24400000000000002;0.007833333333333333;0.0;0.0;2.9604282360527177;9701.2568359375;3382.87353515625;2411.2353515625;18111.83203125;479515.6413447403;478388.9727157332;255070.58201091684;255070.58201091684;247499.5787444225;429811.8947417682;432043.5753533974;437460.313363465;473436.4806182908;525687.2883505282;469022.63368380716;437301.7563972805;441625.1925414462;465460.53083784366;453475.3951927411;408571.24003222183;471211.2066665979;432232.2269198731;432043.5753533974;249199.05678690012;249617.41799618208;470907.506429493;204243.58315885445;199068.34207438552;274.87637123721726;1876607.7290521013;896833.5235121385;211686.54291968275;501784.92898819473;0;30;0;34;49;50;0;2;105;110;1122842249794.8972;429657335459.864;945530375750.0339;56904.88216992498;2088.8673989533354;-0.0;0.0;4278415.332431448;820925.0577933546;3.2112147975372114;561835.288486488;3.80718665340191;0.2761952053623794
5181;2019-07-08 07:21:45.087;590;588;210;209;189;53;38;37;-17;38;741;219;-18;10;255;161;258;545;190;41;37;10;631;365;370;130;369;310;633;-1.0;-2.0;1586.0;129.0;0.0;22;1;68;1;0;0;1;0;0;0;1;1;0;1;0;19301.595703125;10211.9404296875;3749.47827148438;2417.86108398438;595.0;280903;594.0;1175.0;Calculated values ==>;1562563305.087;332.16;331.96000000000004;294.16;294.06;292.06;278.46000000000004;274.9066339382667;276.96000000000004;276.86;271.46000000000004;276.96000000000004;347.26;295.06;271.36;274.16;298.66;289.26000000000005;298.96000000000004;327.66;277.26000000000005;276.86;332.56;332.66;274.16;240.39332010688793;268.7936212382143;274.9066339382667;292.16;6310000.0;3650000.0;3700000.0;1300000.0;3690000.0;3100000.0;6330000.0;0.0;0.0;0.2643333333333333;0.021500000000000002;0.0;0.0;2.9629498955382827;10211.9404296875;3749.47827148438;2417.86108398438;19301.595703125;478419.5396100009;477882.7679921899;256464.76232312794;256073.8254598839;248757.20195226188;429811.8947417682;432420.26882306463;437460.313363465;473792.32411537116;527158.8296010264;469386.75231926463;437301.7563972805;441625.1925414462;465605.36528908013;453331.6078540995;406730.6532786709;471294.2471846885;432980.8147056428;432232.2269198731;249199.05678690012;249617.41799618208;471077.2095911244;204118.0202051742;199068.34207438552;274.828033037605;1876919.304960309;896999.3589594386;211726.75923235025;501844.3266196438;0;30;0;34;49;50;0;2;105;110;1123064105494.7703;429735884369.81903;945716254849.9275;61680.146158174866;5739.6225717979305;-0.0;0.0;4279402.898664713;820990.2528054195;3.2112147975372114;561835.288486488;4.1161619811313095;0.3192982064517774
5182;2019-07-08 07:22:45.097;588;588;209;209;190;51;39;39;-17;40;762;220;-19;9;255;160;258;549;191;42;38;9;639;362;367;126;367;309;640;-1.0;-1.0;1183.0;117.0;2.0;28;100;73;1;0;0;1;0;0;0;1;0;0;1;0;18816.091796875;10492.791015625;3983.658203125;875.91015625;594.0;280904;593.0;1174.0;Calculated values ==>;1562563365.097;331.96000000000004;331.96000000000004;294.06;294.06;292.16;278.26000000000005;274.5913991737795;277.06;277.06;271.46000000000004;277.16;349.36;295.16;271.26000000000005;274.06;298.66;289.16;298.96000000000004;328.06;277.36;276.96000000000004;332.46000000000004;332.56;274.06;239.4893008659735;268.67533136820026;274.5913991737795;292.26000000000005;6390000.0;3620000.0000000005;3670000.0000000005;1260000.0;3670000.0000000005;3090000.0;6400000.0;0.0;0.0;0.19716666666666666;0.0195;0.0003333333333333333;0.0003333333333333333;2.9605821391054126;10492.791015625;3983.658203125;875.91015625;18816.091796875;477165.1099111181;477045.02895927243;255707.61684486087;255707.61684486087;248829.54936360958;430014.67791919125;433366.6693374496;437688.5006598165;474499.7813107843;529438.6768622734;469645.44853699213;437372.52749135875;441685.6382270979;465894.2078454827;453705.38493801095;402668.30721999775;471020.4073123032;433916.0690215914;433182.4302400453;248780.69988749037;249199.05678690012;471512.31682661234;203272.51760378122;255707.61684486087;274.48746323411854;1877237.0052973246;897171.9271446936;211754.21190069677;501908.78016405593;0;30;0;34;49;50;0;2;105;110;1123285242344.735;429812697169.8068;945901985799.898;46219.01799254829;5230.676084845208;-0.0;59.15827113172814;4280302.208225776;821081.6871974029;3.2112147975372114;561835.781554245;3.3551098622927613;0.26630342841833915
5183;2019-07-08 07:23:45.098;590;589;209;208;187;46;40;39;-20;42;778;221;-21;-1;255;156;259;556;191;41;39;10;639;363;368;136;368;307;640;-2.0;-2.0;1343.0;146.0;0.0;38;100;73;1;0;0;1;0;0;0;1;0;0;1;0;19633.65234375;10481.9013671875;4347.18212890625;1404.99572753906;595.0;280905;593.0;1174.0;Calculated values ==>;1562563425.098;332.16;332.06;294.06;293.96000000000004;291.86;277.76000000000005;274.69669130483857;277.16;277.06;271.16;277.36;350.96000000000004;295.26000000000005;271.06;273.06;298.66;288.76000000000005;299.06;328.76000000000005;277.26000000000005;277.06;332.46000000000004;332.66;274.16;241.71165711629368;268.43790593516167;274.69669130483857;292.26000000000005;6390000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3070000.0;6400000.0;0.0;0.0;0.22383333333333333;0.024333333333333332;0.0;0.0;2.9604282360527177;10481.9013671875;4347.18212890625;1404.99572753906;19633.65234375;477467.0380142422;477196.27791797224;255707.61684486087;255325.64170635128;247805.76598244216;429947.3805835815;433299.8492016903;437671.5478804793;473403.85947104497;531264.2688581708;470040.19265278074;437514.20447033056;440602.9150558282;465749.9238030741;452958.6785604905;403216.9997334504;472120.9239013474;433484.00545957795;433115.1307267976;248780.69988749037;249617.41799618208;470272.87658027647;203494.94420477335;255707.61684486087;274.57816559256446;1877557.4251729583;897346.7191615187;211773.2197665734;501978.20499074267;0;30;0;34;49;50;0;2;105;110;1123505746020.345;429891298480.02423;946086788880.409;52416.52978941218;6491.5963544705755;-0.0;0.0;4281124.184825614;821179.3744294274;3.2112147975372114;561836.2745480556;3.6286706090559835;0.2913458962765788
5184;2019-07-08 07:24:45.128;594;591;206;206;186;44;39;39;-21;43;787;221;-23;-6;255;156;259;558;189;38;39;10;650;360;364;140;364;305;652;-2.0;-1.0;869.0;33.0;0.0;37;100;73;1;0;0;1;0;0;0;1;0;0;1;0;19937.630859375;10886.5380859375;4425.82421875;1384.82116699219;595.0;280906;594.0;1174.0;Calculated values ==>;1562563485.128;332.56;332.26000000000005;293.76000000000005;293.76000000000005;291.76000000000005;277.56;274.38016830617;277.06;277.06;271.06;277.46000000000004;351.86;295.26000000000005;270.86;272.56;298.66;288.76000000000005;299.06;328.96000000000004;276.96000000000004;277.06;332.56;332.66;274.16;242.56692532238324;268.19934244402924;274.38016830617;292.06;6500000.0;3600000.0;3640000.0;1400000.0;3640000.0;3050000.0;6520000.0;0.0;0.0;0.14483333333333331;0.0055000000000000005;0.0;0.0;2.9604282360527177;10886.5380859375;4425.82421875;1384.82116699219;19937.630859375;476754.6861829143;476054.38670028746;253998.59731002492;253998.59731002492;247037.2799566097;430148.3826014536;434112.87870749587;437968.82056851813;472980.94656883925;532353.7115583889;470313.0473591377;437656.05685647397;440276.00903072825;466325.4276100551;453478.29148776946;396572.2497804263;470899.12735862617;433931.68165179034;434112.87870749587;249199.05678690012;249617.41799618208;469732.021654708;202900.59697129988;255707.61684486087;274.33411603440015;1877887.350746507;897524.8785253742;211796.47986492046;502051.3499311314;0;30;0;34;49;50;0;2;105;110;1123725455820.2402;429974139879.98474;946270480680.3215;34045.71438433044;1467.5728357587448;-0.0;0.0;4281845.063786069;821245.7340025194;3.2112147975372114;561836.2745480556;2.126902856420289;0.15547634317719583
5185;2019-07-08 07:25:45.099;600;593;206;205;183;42;38;37;-23;44;785;219;-25;-8;255;156;259;563;190;38;38;10;645;361;366;142;366;304;646;-1.0;-2.0;1577.0;226.0;0.0;46;100;70;1;0;0;1;0;0;0;1;0;0;1;0;19953.509765625;10629.9306640625;4660.544921875;1376.1901855468802;597.0;280907;595.0;1174.0;Calculated values ==>;1562563545.099;333.16;332.46000000000004;293.76000000000005;293.66;291.46000000000004;277.36;274.4858918419099;276.96000000000004;276.86;270.86;277.56;351.66;295.06;270.66;272.36;298.66;288.76000000000005;299.06;329.46000000000004;276.96000000000004;276.96000000000004;332.66;332.86;274.16;242.98782864720522;268.0796299477929;274.4858918419099;292.16;6450000.0;3610000.0;3660000.0;1420000.0;3660000.0;3040000.0;6459999.999999999;0.0;0.0;0.2628333333333333;0.03766666666666666;0.0;0.0;2.9601198942728284;10629.9306640625;4660.544921875;1376.1901855468802;19953.509765625;478260.2928327364;477082.76737718773;254279.93971616673;253909.93078523022;246253.19044337297;430081.6785162784;433433.583526483;437883.18805776763;472817.88148187683;532219.8961362846;470209.2475916673;437570.5891863215;440189.142420014;466038.2188692544;453305.55865111935;399808.3489631542;472455.5270712282;433433.583526483;433433.583526483;249617.41799618208;250454.15340279948;469460.1756994288;202859.68488512444;255707.61684486087;274.3228898645803;1878219.6162454893;897704.0957679384;211819.4771721013;502127.0330760389;0;30;0;34;49;50;0;2;105;110;1123944349970.08;430058698989.9229;946453092375.188;61772.01075054305;10041.951820672128;-0.0;0.0;4282643.158895772;821341.6003501118;3.2112147975372114;561836.2745480556;4.3088379857046375;0.3563274493497011
5186;2019-07-08 07:26:45.130;606;595;203;203;182;41;38;37;-24;44;778;218;-25;-8;255;156;259;563;188;37;37;10;652;359;364;143;364;303;654;-2.0;-1.0;1090.0;159.0;0.0;46;100;69;1;0;0;1;0;0;0;1;0;0;1;0;19832.900390625;10780.0556640625;4766.646484375;1367.80920410156;599.0;280908;597.0;1174.0;Calculated values ==>;1562563605.13;333.76000000000005;332.66;293.46000000000004;293.46000000000004;291.36;277.26000000000005;274.27422755570615;276.96000000000004;276.86;270.76000000000005;277.56;350.96000000000004;294.96000000000004;270.66;272.36;298.66;288.76000000000005;299.06;329.46000000000004;276.86;276.86;332.86;333.06;274.16;243.1966462407574;267.9596281332873;274.27422755570615;291.96000000000004;6520000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6540000.000000001;0.0;0.0;0.18166666666666667;0.026500000000000003;0.0;0.0;2.959810839397298;10780.0556640625;4766.646484375;1367.80920410156;19832.900390625;478338.34910077247;476425.9979581333;252819.66337141747;252819.66337141747;245654.5658516139;430214.79039162316;433931.68165179034;437953.82195464283;472686.96060398995;531565.1381811216;470225.66241189424;437798.07955487026;440405.2139601131;466325.4276100551;453650.55769495555;395141.39278404234;471437.11870985624;433749.95420475816;433749.95420475816;250454.15340279948;251290.9062238717;469323.89381167525;202329.95656379557;255707.61684486087;274.10795951442174;1878551.3409668163;897882.6045029667;211842.35564817584;502205.6335939004;0;30;0;34;49;50;0;2;105;110;1124163463120.5813;430144243165.1186;946635286460.6047;42805.00221267059;7075.339337068813;-0.0;0.0;4283515.084267933;821484.3181428675;3.2112147975372114;561836.2745480556;2.9489673399433913;0.24224063082254893
5187;2019-07-08 07:27:45.120;610;598;204;203;181;41;39;36;-25;44;769;217;-27;-9;255;156;259;566;186;38;38;10;648;359;364;144;364;302;649;-3.0;-2.0;861.0;163.0;0.0;51;100;65;1;0;0;1;0;0;0;1;0;0;0;0;19524.10546875;10293.6591796875;4905.34033203125;1362.04821777344;601.0;280909;599.0;1175.0;Calculated values ==>;1562563665.12;334.16;332.96000000000004;293.56;293.46000000000004;291.26000000000005;277.26000000000005;274.27422755570615;277.06;276.76000000000005;270.66;277.56;350.06000000000006;294.86;270.46000000000004;272.26000000000005;298.66;288.76000000000005;299.06;329.76000000000005;276.96000000000004;276.96000000000004;333.06;333.26000000000005;274.16;243.40439225979637;267.8393353686513;274.27422755570615;291.76000000000005;6480000.0;3590000.0;3640000.0;1440000.0;3640000.0;3020000.0;6490000.000000001;0.0;0.0;0.1435;0.027166666666666665;0.0;0.0;2.9620219425218646;10293.6591796875;4905.34033203125;1362.04821777344;19524.10546875;479409.4195167203;477482.88010716834;253404.79620588565;253041.2473681371;245495.02272453564;430214.79039162316;434112.87870749587;438024.4983934438;472555.8254779879;530702.2639863107;470242.183613131;437713.4967235476;440469.9055531801;466325.4276100551;453650.55769495555;397919.1344180815;472546.5347037835;433931.68165179034;433931.68165179034;251290.9062238717;252127.67657613798;469187.37098983396;202221.89162667224;255707.61684486087;274.0659178645739;1878879.261351885;898058.189523613;211865.1006684694;502286.2200504147;0;30;0;34;49;50;0;2;105;110;1124381826719.748;430230328814.79016;946816756209.9124;33837.67407103172;7252.562189365893;-0.0;0.0;4284153.666786366;821603.6974219357;3.2112147975372114;561836.2745480556;2.4811374818528797;0.2100174159476384
5188;2019-07-08 07:28:45.080;612;597;200;199;183;45;38;38;-26;44;760;216;-28;-9;255;157;259;557;187;41;38;10;614;366;371;144;371;302;613;-2.0;0.0;1283.0;340.0;2.0;97;100;60;1;0;0;1;0;0;0;1;0;0;1;0;19129.60546875;9406.6572265625;5879.685546875;1366.25988769531;601.0;280910;600.0;1175.0;Calculated values ==>;1562563725.08;334.36;332.86;293.16;293.06;291.46000000000004;277.66;275.0112864084945;276.96000000000004;276.96000000000004;270.56;277.56;349.16;294.76000000000005;270.36;272.26000000000005;298.66;288.86;299.06;328.86;277.26000000000005;276.96000000000004;333.16;333.26000000000005;274.16;243.40439225979637;267.8393353686513;275.0112864084945;291.86;6140000.0;3660000.0;3710000.0;1440000.0;3710000.0;3020000.0;6130000.0;0.0;0.0;0.21383333333333335;0.056666666666666664;0.0003333333333333333;0.0003333333333333333;2.9620219425218646;9406.6572265625;5879.685546875;1366.25988769531;19129.60546875;483593.8453405987;481548.50980544457;253637.291973635;253255.8406574191;247463.07122356657;429743.705733735;432163.2314376127;437869.15320432716;472555.8254779879;529763.5573304285;470122.41596136003;437557.52604302316;440469.9055531801;465315.4189708446;452579.8890788796;414304.0253035975;475653.41709540377;432727.05303922435;432163.2314376127;251709.28920128586;252127.67657613798;469187.37098983396;203876.3471201034;253637.291973635;274.7396235151441;1879201.1608670638;898222.2493809005;211887.8214120955;502376.03534931893;0;30;0;34;49;50;0;2;105;110;1124602179719.8882;430316671214.8451;946997835410.0276;50035.46170100985;15034.291352618062;-0.0;59.50864648799256;4284852.143623046;821789.2973857174;3.2112147975372114;561836.7701228397;3.911056008808021;0.35206574231383064
5189;2019-07-08 07:29:45.091;604;593;207;205;178;43;37;38;-26;44;753;216;-27;-8;254;155;259;531;187;38;37;10;623;357;362;144;362;301;624;141.0;-1.0;661.0;69.0;0.0;66;100;60;1;0;0;1;0;0;0;1;0;0;0;0;18687.361328125;9556.240234375;5176.5087890625;1363.79614257812;600.0;280911;599.0;1174.0;Calculated values ==>;1562563785.091;333.56;332.46000000000004;293.86;293.66;290.96000000000004;277.46000000000004;274.0616903277293;276.86;276.96000000000004;270.56;277.56;348.46000000000004;294.76000000000005;270.46000000000004;272.36;298.56;288.66;299.06;326.26000000000005;276.96000000000004;276.86;333.06;333.16;274.16;243.40439225979637;267.7187500070086;274.0616903277293;291.86;6230000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;6240000.0;0.0235;0.0;0.11016666666666668;0.0115;0.0;0.0235;2.9596560449731775;9556.240234375;5176.5087890625;1363.79614257812;18687.361328125;481416.6158761029;479688.7725644118;255774.6139816312;254995.78537396062;245360.6108409475;430346.717906069;434244.55786418;438095.2167564963;472555.8254779879;529109.564726059;470258.8109586021;437940.2675631159;440834.61030177056;466481.5206930663;453851.92248961725;410731.35749679914;470265.6766688629;434424.3181684167;434244.55786418;251290.9062238717;251709.28920128586;469187.37098983396;201967.63635542215;201967.63635542215;273.95782831199546;1879516.3600337808;898380.3024979136;211910.5760499927;502468.1871937666;0;30;0;34;49;50;0;2;105;110;1124822120035.4614;430403087055.0703;947178768575.4991;26013.38844085167;3073.0269482957356;-0.0;5458.50765545581;4285486.0002282895;821940.2193692435;3.2112147975372114;561882.7620224451;2.1461079187065164;0.13337924452625644
5190;2019-07-08 07:30:45.111;596;593;216;216;187;37;38;33;-26;43;748;216;-28;-9;254;154;258;540;188;39;37;10;617;354;359;143;359;301;618;-2.0;-1.0;1364.0;180.0;0.0;45;100;57;1;0;0;1;0;0;0;1;0;0;1;0;18776.119140625;9252.96484375;4410.35693359375;1365.57080078125;599.0;280912;598.0;1174.0;Calculated values ==>;1562563845.111;332.76000000000005;332.46000000000004;294.76000000000005;294.76000000000005;291.86;276.86;273.7412296467126;276.96000000000004;276.46000000000004;270.56;277.46000000000004;347.96000000000004;294.76000000000005;270.36;272.26000000000005;298.56;288.56;298.96000000000004;327.16;277.06;276.86;332.96000000000004;333.06;274.16;243.1966462407574;267.7187500070086;273.7412296467126;291.96000000000004;6170000.0;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;6180000.0;0.0;0.0;0.22733333333333333;0.030000000000000002;0.0;0.0;2.959810839397298;9252.96484375;4410.35693359375;1365.57080078125;18776.119140625;480942.3522037939;480388.7055133194;259827.34098096253;259827.34098096253;248657.91144514715;430542.39183029096;435153.4052875198;438095.2167564963;472588.3698738022;528587.7342251306;470258.8109586021;437785.01000687695;440684.76455267647;466909.46258657274;454223.52545643086;412767.3155615537;472441.5337551353;435329.8517278034;434976.4790924014;250872.52762923925;251290.9062238717;469323.89381167525;201066.37490709525;201967.63635542215;273.5924470723651;1879828.659769478;898537.0981213067;211933.3283560883;502548.10437161254;0;30;0;34;49;50;0;2;105;110;1125038492135.3926;430489215755.04297;947359428775.4418;53884.556713763835;8047.725567137401;-0.0;0.0;4286152.038376437;822032.9231978218;3.2112147975372114;561928.2647487473;4.1208812930798056;0.3339142681818886
5191;2019-07-08 07:31:45.122;591;591;216;216;194;35;38;31;-26;42;746;216;-28;-9;253;156;258;535;188;41;38;10;616;353;358;140;358;301;617;-2.0;0.0;1193.0;146.0;0.0;28;100;55;1;0;0;1;0;0;0;1;0;0;1;0;18642.935546875;9039.0810546875;3860.53344726562;1370.27783203125;597.0;280913;597.0;1174.0;Calculated values ==>;1562563905.122;332.26000000000005;332.26000000000005;294.76000000000005;294.76000000000005;292.56;276.66;273.6339639331285;276.96000000000004;276.26000000000005;270.56;277.36;347.76;294.76000000000005;270.36;272.26000000000005;298.46000000000004;288.76000000000005;298.96000000000004;326.66;277.26000000000005;276.96000000000004;332.86;332.86;274.16;242.56692532238324;267.7187500070086;273.6339639331285;291.96000000000004;6160000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3010000.0;6170000.0;0.0;0.0;0.19883333333333333;0.024333333333333332;0.0;0.0;2.9601198942728284;9039.0810546875;3860.53344726562;1370.27783203125;18642.935546875;480329.13561805943;480212.6596538543;259894.27747396662;259894.27747396662;251204.1995861391;430607.02586249536;435393.88335433026;438095.2167564963;472882.7909566239;528378.9364818194;470258.8109586021;437785.01000687695;440684.76455267647;466922.41498093086;454674.5528138802;413159.75807969784;471797.8954526753;435919.11457929364;435393.88335433026;250454.15340279948;250454.15340279948;469732.021654708;200840.30836328573;201967.63635542215;273.4994913590335;1880140.5423927812;898689.5597830999;211956.13127443267;502617.041094108;0;30;0;34;49;50;0;2;105;110;1125253631570.0986;430574131319.92694;947540061885.195;47174.1842855167;6543.031690091275;-0.0;0.0;4286994.348945579;822154.5351329006;3.2112147975372114;561928.2647487473;3.7643743006860735;0.30215799181483183
5192;2019-07-08 07:32:45.112;586;589;213;213;193;35;39;30;-27;41;748;216;-28;-9;253;159;258;530;187;43;39;10;614;353;358;138;358;301;616;241.0;-1.0;1156.0;137.0;0.0;19;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18197.1640625;8807.98046875;3595.33251953125;1372.30712890625;595.0;280914;595.0;1173.0;Calculated values ==>;1562563965.112;331.76000000000005;332.06;294.46000000000004;294.46000000000004;292.46000000000004;276.66;273.6339639331285;277.06;276.16;270.46000000000004;277.26000000000005;347.96000000000004;294.76000000000005;270.36;272.26000000000005;298.46000000000004;289.06;298.96000000000004;326.16;277.46000000000004;277.06;332.66;332.66;274.16;242.14157278889297;267.7187500070086;273.6339639331285;291.86;6140000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;6160000.0;0.04016666666666667;0.0;0.19266666666666668;0.022833333333333334;0.0;0.04016666666666667;2.9579065765671526;8807.98046875;3595.33251953125;1372.30712890625;18197.1640625;479831.6804738534;480036.7404962666;258679.02141589878;258679.02141589878;250884.54274379497;430607.02586249536;435569.4238987748;437940.2675631159;473045.8727645816;528587.7342251306;470258.8109586021;437785.01000687695;440684.76455267647;466922.41498093086;455094.4432237686;413931.8487342763;471152.19505300146;436266.9853589771;435569.4238987748;249617.41799618208;249617.41799618208;470002.91871598386;200912.09434671406;200912.09434671406;273.5276140701247;1880447.4920561032;898838.2605082334;211978.982339965;502679.1629551385;0;30;0;34;49;50;0;2;105;110;1125468395770.1328;430657517419.9402;947720631785.2236;45667.42803969343;6144.240489764993;-0.0;9425.402737007773;4287767.900101728;822260.2447798715;3.2112147975372114;562006.7966807311;4.445322297328903;0.28269855829887297
5193;2019-07-08 07:33:45.113;582;587;208;208;189;36;40;30;-27;40;751;215;-28;-8;253;162;257;533;185;45;40;10;612;355;360;136;359;301;614;140.0;-1.0;1344.0;259.0;0.0;19;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17615.23828125;8669.5771484375;3563.74438476562;1380.0471191406198;594.0;280915;594.0;1175.0;Calculated values ==>;1562564025.113;331.36;331.86;293.96000000000004;293.96000000000004;292.06;276.76000000000005;273.8482719121499;277.16;276.16;270.46000000000004;277.16;348.26;294.66;270.36;272.36;298.46000000000004;289.36;298.86;326.46000000000004;277.66;277.16;332.56;332.56;274.16;241.71165711629368;267.7187500070086;273.8482719121499;291.66;6120000.0;3550000.0;3600000.0;1360000.0;3590000.0;3010000.0;6140000.0;0.02333333333333333;0.0;0.224;0.043166666666666666;0.0;0.02333333333333333;2.9631039296838675;8669.5771484375;3563.74438476562;1380.0471191406198;17615.23828125;479480.87176410184;479977.9457215843;256733.48402160808;256733.48402160808;249530.59246337725;430477.46260093397;435265.9143433108;437940.2675631159;473208.68934220774;528900.8604430988;470139.18008100917;437785.01000687695;440834.61030177056;466780.0534477276;455177.70759846305;414319.99460369884;471875.0122226947;436143.2612592245;435265.9143433108;249199.05678690012;249199.05678690012;470272.87658027647;201273.50289026348;201273.50289026348;273.6779239660489;1880745.9337158853;898983.9092489727;212001.9190076091;502738.82292358513;0;30;0;34;49;50;0;2;105;110;1125683799359.8726;430739718789.8409;947901234795.0055;53013.35528671895;11611.806297618892;-0.0;5459.822933904437;4288590.253667452;822408.214302372;3.2112147975372114;562130.8422952313;5.14824701424479;0.39143204272486254
5194;2019-07-08 07:34:45.113;579;585;206;206;187;38;42;31;-26;40;756;215;-28;-9;253;163;257;535;185;47;42;11;613;356;360;136;360;302;614;92.0;-1.0;1444.0;236.0;0.0;16;100;47;1;0;0;1;0;0;0;1;0;0;1;0;17166.345703125;8522.1650390625;3404.26342773438;1379.0383300781198;593.0;280916;592.0;1174.0;Calculated values ==>;1562564085.113;331.06;331.66;293.76000000000005;293.76000000000005;291.86;276.96000000000004;273.955091788801;277.36;276.26000000000005;270.56;277.16;348.76;294.66;270.36;272.26000000000005;298.46000000000004;289.46000000000004;298.86;326.66;277.86;277.36;332.36;332.46000000000004;274.26000000000005;241.71165711629368;267.8393353686513;273.955091788801;291.66;6130000.0;3560000.0;3600000.0;1360000.0;3600000.0;3020000.0;6140000.0;0.015333333333333334;0.0;0.24066666666666667;0.03933333333333333;0.0;0.015333333333333334;2.960735863371541;8522.1650390625;3404.26342773438;1379.0383300781198;17166.345703125;478922.57043317065;479685.28442486987;255928.6164033264;255928.6164033264;248820.97229745946;430412.23801567365;435618.25068350555;437869.15320432716;473208.68934220774;529346.1196232733;470002.5792903727;437557.52604302316;440469.9055531801;466637.4274074692;455149.7080012845;413939.78397238447;472183.2390828564;436490.9985850829;435618.25068350555;248362.34728340767;248780.69988749037;470370.9986153779;201594.32708988985;201594.32708988985;273.80774100112706;1881035.7802490883;899127.1737672018;212024.91138635259;502796.88965535595;0;30;0;34;49;50;0;2;105;110;1125899799359.8726;430821318789.8409;948082134795.0055;56863.47481820791;10571.882413335861;-0.0;3588.366828435441;4289505.893918327;822593.0783749633;3.2112147975372114;562206.2438765841;5.3379355376438395;0.4110138415132183
