;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5195;2019-07-08 07:35:45.094;577;584;205;204;185;39;44;32;-25;40;760;215;-27;-8;254;165;257;535;186;49;44;11;612;356;361;136;361;302;613;84.0;-1.0;1511.0;268.0;0.0;15;100;47;1;0;0;1;0;0;0;1;0;0;1;0;16901.87109375;8454.16796875;3431.384765625;1379.1364746093802;591.0;280917;591.0;1174.0;Calculated values ==>;1562564145.094;330.86;331.56;293.66;293.56;291.66;277.06;273.955091788801;277.56;276.36;270.66;277.16;349.16;294.66;270.46000000000004;272.36;298.56;289.66;298.86;326.66;278.06;277.56;332.26000000000005;332.26000000000005;274.26000000000005;241.71165711629368;267.8393353686513;273.955091788801;291.76000000000005;6120000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6130000.0;0.014;0.0;0.2518333333333333;0.04466666666666667;0.0;0.014;2.961042774855585;8454.16796875;3431.384765625;1379.1364746093802;16901.87109375;478746.889803292;479656.2116266793;255586.1038168688;255190.5218873052;248158.96016397007;430412.23801567365;435731.16137290135;438024.4983934438;473208.68934220774;529763.5573304285;470002.5792903727;437713.4967235476;440620.3661345886;466624.4334453391;455429.6849068524;414319.99460369884;472311.3494495942;436603.72145541804;435731.16137290135;247943.99896000302;247943.99896000302;470370.9986153779;201564.04565320228;201564.04565320228;273.7959192072539;1881319.5921543655;899268.5984107133;212047.88889794567;502853.8353519602;0;30;0;34;49;50;0;2;105;110;1126116030865.5396;430902892950.0925;948263277415.5642;59548.624015084155;12006.710565643843;-0.0;3278.339620075787;4290475.687546335;822781.1737346367;3.2112147975372114;562263.4483100228;5.641570113087743;0.44611408093613925
5196;2019-07-08 07:36:45.114;575;582;205;205;185;40;46;33;-24;40;764;214;-26;-8;254;165;257;530;184;51;46;12;612;355;360;136;360;304;614;-3.0;0.0;1065.0;94.0;2.0;15;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16905.900390625;8611.94921875;3452.39892578125;1389.01403808594;590.0;280918;590.0;1173.0;Calculated values ==>;1562564205.114;330.66;331.36;293.66;293.66;291.66;277.16;273.8482719121499;277.76000000000005;276.46000000000004;270.76000000000005;277.16;349.56000000000006;294.56;270.56;272.36;298.56;289.66;298.86;326.16;278.26000000000005;277.76000000000005;332.16;332.16;274.36;241.71165711629368;268.0796299477929;273.8482719121499;291.56;6120000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;6140000.0;0.0;0.0;0.17750000000000002;0.015666666666666666;0.0003333333333333333;0.0003333333333333333;2.9586736483024705;8611.94921875;3452.39892578125;1389.01403808594;16905.900390625;478452.3559679777;479245.30506339984;255530.9683409756;255530.9683409756;248118.94001507552;430477.46260093397;436317.3535810935;437727.04723144654;473208.68934220774;530028.8573987164;469608.3408413213;437413.810930519;440189.142420014;466767.0802831461;455596.8419422081;414319.99460369884;471411.3784469947;437181.2009864583;436317.3535810935;247525.65490268572;247525.65490268572;470469.1018322894;201487.55555792377;255530.9683409756;273.7615679203601;1881601.4174937888;899410.8634597783;212070.96450818444;502911.2193376584;0;30;0;34;49;50;0;2;105;110;1126332402965.4707;430984520150.0666;948445138015.5065;41932.509772050296;4214.044224965061;-0.0;60.26212841337262;4291321.6455529975;822916.3917488344;3.2112147975372114;562291.2792651452;3.4345924459784185;0.26035972912841504
5197;2019-07-08 07:37:45.084;573;581;206;206;185;39;47;31;-24;40;766;214;-25;-7;254;165;256;534;187;52;47;12;623;354;359;137;359;304;625;233.0;-1.0;1318.0;169.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;0;1;0;16876.48828125;8903.7626953125;3146.0810546875;1386.52624511719;589.0;280919;589.0;1174.0;Calculated values ==>;1562564265.084;330.46000000000004;331.26000000000005;293.76000000000005;293.76000000000005;291.66;277.06;273.7412296467126;277.86;276.26000000000005;270.76000000000005;277.16;349.76;294.56;270.66;272.46000000000004;298.56;289.66;298.76000000000005;326.56;278.36;277.86;332.06;332.06;274.36;241.92719264551067;268.0796299477929;273.7412296467126;291.86;6230000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;6250000.0;0.03883333333333334;0.0;0.21966666666666665;0.028166666666666666;0.0;0.03883333333333334;2.9613489691232613;8903.7626953125;3146.0810546875;1386.52624511719;16876.48828125;476834.942853832;477791.11864455737;255330.90168146486;255330.90168146486;247689.0269656798;430542.39183029096;436724.7826973762;437727.04723144654;473078.44118532055;530237.6965692197;469608.3408413213;437570.5891863215;440340.5815783672;466909.46258657274;455763.57488601323;409462.2324166704;470606.0362119202;437582.33777929767;436724.7826973762;247107.31509690773;247107.31509690773;470334.5574354778;201177.34601004646;201177.34601004646;273.63586757077553;1881882.796639569;899556.7547436653;212094.08244580432;502966.1791771886;0;30;0;34;49;50;0;2;105;110;1126547995115.5735;431066379200.10565;948627446815.5935;51962.08436830088;7581.261455149648;-0.0;9147.092124691306;4292103.709277065;823014.6368157752;3.2112147975372114;562367.9688533149;5.1122764536183585;0.339766559981725
5198;2019-07-08 07:38:45.105;574;581;207;207;187;39;47;31;-24;40;767;213;-25;-7;254;165;257;542;190;53;47;13;624;356;361;137;361;304;626;135.0;-1.0;1167.0;178.0;0.0;4;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17102.087890625;8893.83984375;3200.24169921875;1380.90515136719;589.0;280920;588.0;1175.0;Calculated values ==>;1562564325.105;330.56;331.26000000000005;293.86;293.86;291.86;277.06;273.955091788801;277.86;276.26000000000005;270.76000000000005;277.16;349.86;294.46000000000004;270.66;272.46000000000004;298.56;289.66;298.86;327.36;278.46000000000004;277.86;331.96000000000004;332.06;274.46000000000004;241.92719264551067;268.0796299477929;273.955091788801;292.16;6240000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6260000.0;0.022500000000000003;0.0;0.1945;0.029666666666666668;0.0;0.022500000000000003;2.9638714128789028;8893.83984375;3200.24169921875;1380.90515136719;17102.087890625;476863.99855119805;477671.4723561867;255667.25971941833;255667.25971941833;248339.57665351016;430412.23801567365;436256.0551253566;437727.04723144654;473078.44118532055;530342.1025289536;469487.94752709236;437570.5891863215;440340.5815783672;466624.4334453391;455429.6849068524;409458.33567229536;471726.5849871708;437293.7973737539;436256.0551253566;246688.97952812296;247107.31509690773;470432.8002255166;201654.06685869957;201654.06685869957;273.8310565451509;1882166.05054475;899705.1200076053;212117.15244574807;503019.08371016517;0;30;0;34;49;50;0;2;105;110;1126764070715.244;431148607969.9802;948809910655.3152;45916.194682499285;7973.769089882238;-0.0;5278.544735999783;4292919.647079557;823144.3074389584;3.2112147975372114;562488.2245684114;4.390988269639786;0.32461975703558443
5199;2019-07-08 07:39:45.116;577;581;208;208;188;39;46;32;-24;40;767;214;-25;-7;254;165;257;547;191;55;46;13;638;355;360;138;360;304;640;252.0;-1.0;1366.0;136.0;0.0;1;100;51;1;0;0;1;0;0;0;1;0;0;1;0;17433.6953125;9165.4365234375;3232.99658203125;1377.18420410156;589.0;280921;588.0;1175.0;Calculated values ==>;1562564385.116;330.86;331.26000000000005;293.96000000000004;293.96000000000004;291.96000000000004;277.06;273.8482719121499;277.76000000000005;276.36;270.76000000000005;277.16;349.86;294.56;270.66;272.46000000000004;298.56;289.66;298.86;327.86;278.66;277.76000000000005;331.96000000000004;332.06;274.46000000000004;242.14157278889297;268.0796299477929;273.8482719121499;292.26000000000005;6380000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6400000.0;0.042;0.0;0.22766666666666666;0.02266666666666667;0.0;0.042;2.9638714128789028;9165.4365234375;3232.99658203125;1377.18420410156;17433.6953125;475615.925833254;475982.0188042618;255325.64170635128;255325.64170635128;248145.41773673287;430477.46260093397;436317.3535810935;437727.04723144654;472947.9820155742;530342.1025289536;469608.3408413213;437570.5891863215;440340.5815783672;466767.0802831461;455596.8419422081;402659.51871896314;470704.31435903144;437864.61894757615;436317.3535810935;246688.97952812296;247107.31509690773;470298.1829359995;201504.29053478249;201504.29053478249;273.7681025323139;1882453.901500718;899855.6415676873;212140.14073742653;503072.7038576608;0;30;0;34;49;50;0;2;105;110;1126980410369.9482;431231123094.86743;948992344095.0659;53780.04760794051;6092.661561094253;-0.0;9862.148647945063;4293750.601411212;823261.5491846032;3.2112147975372114;562614.42014472;5.062194764116527;0.3290365419960888
5200;2019-07-08 07:40:45.146;584;583;208;208;188;40;46;32;-24;40;766;215;-26;-6;254;166;257;551;191;56;46;14;638;356;361;138;361;303;640;124.0;0.0;1181.0;156.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17436.626953125;9142.9775390625;3258.01928710938;1381.04833984375;590.0;280922;589.0;1175.0;Calculated values ==>;1562564445.146;331.56;331.46000000000004;293.96000000000004;293.96000000000004;291.96000000000004;277.16;273.955091788801;277.76000000000005;276.36;270.76000000000005;277.16;349.76;294.66;270.56;272.56;298.56;289.76000000000005;298.86;328.26000000000005;278.76000000000005;277.76000000000005;332.06;332.16;274.56;242.14157278889297;267.9596281332873;273.955091788801;292.26000000000005;6380000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6400000.0;0.020666666666666667;0.0;0.19683333333333333;0.026000000000000002;0.0;0.020666666666666667;2.9637182751537963;9142.9775390625;3258.01928710938;1381.04833984375;17436.626953125;476680.2409547584;476286.5059360171;255325.64170635128;255325.64170635128;248145.41773673287;430412.23801567365;436081.5480936552;437953.82195464283;472947.9820155742;530313.5891873743;469865.74067600165;437642.0229114993;440706.57273408404;466624.4334453391;455569.43109120143;402659.51871896314;471335.75570843543;437806.89928523917;436081.5480936552;247107.31509690773;247525.65490268572;470396.5654319022;201699.82829379887;201699.82829379887;273.84891052787646;1882744.632812469;900008.2879698606;212163.13750125072;503126.822702444;0;30;0;34;49;50;0;2;105;110;1127196818519.8452;431313964494.82794;949174535144.9791;46502.66108557612;6986.115165590688;-0.0;4843.888875863698;4294586.708494546;823370.5934855099;3.2112147975372114;562737.0317325164;4.232511533982615;0.31093869401430974
5201;2019-07-08 07:41:45.106;590;585;208;208;188;41;48;33;-23;40;764;216;-24;-6;254;167;257;554;191;58;47;16;643;357;362;139;362;305;645;128.0;-1.0;1678.0;174.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;0;1;0;17741.486328125;9378.0458984375;3263.27758789062;1384.99865722656;591.0;280923;590.0;1176.0;Calculated values ==>;1562564505.106;332.16;331.66;293.96000000000004;293.96000000000004;291.96000000000004;277.26000000000005;274.0616903277293;277.96000000000004;276.46000000000004;270.86;277.16;349.56000000000006;294.76000000000005;270.76000000000005;272.56;298.56;289.86;298.86;328.56;278.96000000000004;277.86;332.16;332.26000000000005;274.76000000000005;242.35481222062532;268.19934244402924;274.0616903277293;292.26000000000005;6430000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6450000.0;0.021333333333333333;0.0;0.2796666666666667;0.029;0.0;0.021333333333333333;2.966087140741199;9378.0458984375;3263.27758789062;1384.99865722656;17741.486328125;476987.58688071027;475984.713741419;255076.05956301195;255076.05956301195;247959.02544011374;430346.717906069;436194.857971995;437656.05685647397;472817.310826017;529952.8012266188;469711.80575094564;437499.1961693786;440276.00903072825;466481.5206930663;455542.1458410124;399773.94086140377;471165.92248377623;437919.87830209354;436019.9354273413;247525.65490268572;247943.99896000302;470458.9003634767;202027.22866945324;202027.22866945324;273.98103835443493;1883037.5883227033;900162.5269373632;212186.17252597987;503181.13061367645;0;30;0;34;49;50;0;2;105;110;1127413573919.9832;431397009094.8808;949356813545.0951;65897.5289496368;7784.518479126681;-0.0;4991.844410834946;4295522.752299935;823493.6000402183;3.2112147975372114;562818.9415336616;5.609017890391912;0.41133711628719516
5202;2019-07-08 07:42:45.117;595;587;206;206;188;42;44;34;-20;40;762;217;-21;-5;254;168;258;557;191;59;44;17;653;357;362;140;362;308;655;94.0;0.0;1586.0;123.0;0.0;2;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18229.23046875;10092.71875;3365.904296875;1393.95263671875;592.0;280924;591.0;1175.0;Calculated values ==>;1562564565.117;332.66;331.86;293.76000000000005;293.76000000000005;291.96000000000004;277.36;274.0616903277293;277.56;276.56;271.16;277.16;349.36;294.86;271.06;272.66;298.56;289.96000000000004;298.96000000000004;328.86;279.06;277.56;332.26000000000005;332.36;274.86;242.56692532238324;268.5567601203482;274.0616903277293;292.26000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;6550000.0;0.015666666666666666;0.0;0.2643333333333333;0.0205;0.0;0.015666666666666666;2.9634114609862823;10092.71875;3365.904296875;1393.95263671875;18229.23046875;476546.48468839074;475072.6858068792;253860.77427375253;253860.77427375253;247596.29353843024;430346.717906069;435492.39016710146;437443.34373287327;472686.4266018815;529515.0186052191;469420.0537271385;437285.26766895736;439776.62843957054;466481.5206930663;455681.92639110074;393564.5440153735;470351.7332301682;438090.06076039566;435492.39016710146;247943.99896000302;248362.34728340767;470422.9394058528;202080.06865427323;202080.06865427323;274.0016110371408;1883337.3992520538;900324.813056858;212209.3346991098;503236.38392411027;0;30;0;34;49;50;0;2;105;110;1127630813740.5493;431480724440.099;949540747260.5745;62214.359045776604;5501.0288504073815;-0.0;3656.793037034309;4296590.547095842;823604.3332322837;3.2112147975372114;562891.0267257778;4.805373993956917;0.34800952011568415
5203;2019-07-08 07:43:45.117;600;590;205;205;185;44;39;34;-20;41;761;217;-21;-5;254;167;258;562;191;60;39;18;651;363;368;140;368;308;652;128.0;0.0;1955.0;206.0;0.0;35;100;64;1;0;0;1;0;0;0;1;0;0;1;0;19231.935546875;10122.3857421875;4356.90625;1394.91259765625;594.0;280925;592.0;1175.0;Calculated values ==>;1562564625.117;333.16;332.16;293.66;293.66;291.66;277.56;274.69669130483857;277.06;276.56;271.16;277.26000000000005;349.26;294.86;271.06;272.66;298.56;289.86;298.96000000000004;329.36;279.16;277.06;332.36;332.56;274.96000000000004;242.56692532238324;268.5567601203482;274.69669130483857;292.26000000000005;6509999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;6520000.0;0.021333333333333333;0.0;0.32583333333333336;0.034333333333333334;0.0;0.021333333333333333;2.9631039296838675;10122.3857421875;4356.90625;1394.91259765625;19231.935546875;477548.0549929081;475900.8779694179;253632.8738113611;253632.8738113611;246706.18808585603;429947.3805835815;433115.1307267976;437443.34373287327;472784.61766108364;529410.3175314887;469420.0537271385;437285.26766895736;439776.62843957054;465618.38118190103;454531.8863664253;395104.51276182977;471534.3479137814;436884.62709466193;433115.1307267976;248362.34728340767;249199.05678690012;470521.56202125014;203598.27942101876;203598.27942101876;274.6180879835279;1883649.5756355172;900493.2722609596;212232.5752427296;503300.74067866756;0;30;0;34;49;50;0;2;105;110;1127849813740.5493;431564724440.099;949725547260.5745;76194.51678827927;9164.366035941277;-0.0;4896.359494523283;4297743.954394459;823726.5448563367;3.2112147975372114;562962.3029968741;5.6856544721925;0.42320247013522405
5204;2019-07-08 07:44:45.118;606;593;206;205;184;47;38;36;-19;41;761;217;-21;-5;253;161;258;564;192;61;38;19;658;363;368;139;368;308;659;-2.0;-1.0;1783.0;161.0;0.0;45;100;69;1;0;0;1;0;0;0;1;0;0;1;0;19936.82421875;10758.7978515625;4781.212890625;1398.15380859375;596.0;280926;594.0;1175.0;Calculated values ==>;1562564685.118;333.76000000000005;332.46000000000004;293.76000000000005;293.66;291.56;277.86;274.69669130483857;276.96000000000004;276.76000000000005;271.26000000000005;277.26000000000005;349.26;294.86;271.06;272.66;298.46000000000004;289.26000000000005;298.96000000000004;329.56;279.26000000000005;276.96000000000004;332.56;332.76000000000005;275.06;242.35481222062532;268.5567601203482;274.69669130483857;292.36;6580000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3080000.0;6590000.000000001;0.0;0.0;0.29716666666666663;0.026833333333333334;0.0;0.0;2.962795682625412;10758.7978515625;4781.212890625;1398.15380859375;19936.82421875;477628.1180591267;475512.57825124986;253679.8439364126;253318.84116394454;246139.61128892654;429947.3805835815;432929.84295338165;437601.09044165985;472915.35137376806;529410.3175314887;469420.0537271385;437285.26766895736;439776.62843957054;465486.7286700281;453676.4608853369;277951.15887680056;470955.2537731828;437058.8330065715;432929.84295338165;249199.05678690012;250035.78352995744;470754.2918620804;203622.9679054342;203598.27942101876;274.6276220408258;1883975.9874066086;900667.2850241951;212255.85118401278;503376.8929405973;0;30;0;34;49;50;0;2;105;110;1128070617420.2825;431648425834.99786;949910350340.3512;69530.49874701505;7168.02385950334;-0.0;0.0;4298958.349762038;823862.6503736884;3.2112147975372114;563003.1066726624;4.528148393916788;0.3581311221662076
5205;2019-07-08 07:45:45.118;613;598;210;210;184;42;38;35;-18;42;761;217;-19;-5;253;154;259;570;194;53;37;19;695;357;362;140;361;308;697;253.0;-1.0;1719.0;92.0;2.0;13;100;78;1;0;0;1;0;0;0;1;0;0;1;0;20664.470703125;12009.337890625;4048.15234375;1401.08312988281;600.0;280927;597.0;1174.0;Calculated values ==>;1562564745.118;334.46000000000004;332.96000000000004;294.16;294.16;291.56;277.36;274.0616903277293;276.96000000000004;276.66;271.36;277.36;349.26;294.86;271.26000000000005;272.66;298.46000000000004;288.56;299.06;330.16;278.46000000000004;276.86;332.86;333.16;275.06;242.56692532238324;268.5567601203482;274.0616903277293;292.56;6950000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3080000.0;6970000.0;0.042166666666666665;0.0;0.28650000000000003;0.015333333333333334;0.0003333333333333333;0.042499999999999996;2.9596560449731775;12009.337890625;4048.15234375;1401.08312988281;20664.470703125;474262.47725486883;471600.8855297054;253476.60568471267;253476.60568471267;244943.23488372986;430346.717906069;434424.3181684167;437758.51091407164;472882.7909566239;529410.3175314887;469420.0537271385;437601.09044165985;439776.62843957054;466494.5354798314;453709.9666255224;273783.3494150541;466965.4972364553;437062.7516608749;434244.55786418;250454.15340279948;251709.28920128586;470620.16492588987;202133.6294363559;202536.31944614692;274.02245719132503;1884314.3315309577;900857.0194887134;212279.1781585001;503450.4709842171;0;30;0;34;49;50;0;2;105;110;1128289617420.2825;431732125834.99786;950095150340.3512;67506.52854336557;4116.793544172854;-0.0;9847.600132766405;4300100.324989459;823956.690518719;3.2112147975372114;563085.1700071022;4.666528044444728;0.3012189973876307
5206;2019-07-08 07:46:45.129;626;603;210;210;189;44;36;36;-21;42;760;217;-22;-6;252;154;259;573;195;42;36;20;682;363;368;140;368;306;683;-1.0;-1.0;1866.0;230.0;0.0;53;100;75;1;0;0;1;0;0;0;1;0;0;0;0;21307.90234375;11763.794921875;5326.259765625;1382.17529296875;604.0;280928;601.0;1175.0;Calculated values ==>;1562564805.129;335.76000000000005;333.46000000000004;294.16;294.16;292.06;277.56;274.69669130483857;276.76000000000005;276.76000000000005;271.06;277.36;349.16;294.86;270.96000000000004;272.56;298.36;288.56;299.06;330.46000000000004;277.36;276.76000000000005;333.26000000000005;333.56;275.16;242.56692532238324;268.3187672390254;274.69669130483857;292.66;6820000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;6830000.0;0.0;0.0;0.311;0.03833333333333333;0.0;0.0;2.9615555641240223;11763.794921875;5326.259765625;1382.17529296875;21307.90234375;477857.51453755895;474143.91418357566;254060.5139656236;254060.5139656236;246967.42704371223;429947.3805835815;432557.5304485172;437742.05038880615;472882.7909566239;529458.4190747546;469695.055399925;437585.1090581189;440059.3432352877;465354.9656912107;452670.27477815334;275217.8783741627;469309.05306342535;433667.60643972526;432557.5304485172;252127.67657613798;253382.8652305231;470718.74820856744;203564.47801902136;202536.31944614692;274.6050322118095;1884664.165430329;901055.1652486108;212302.37623085917;503528.6054070403;0;30;0;34;49;50;0;2;105;110;1128508657569.9832;431816141234.88306;950279384110.0994;72829.22500700307;10240.913690599264;-0.0;0.0;4301270.004002625;824076.3600142313;3.2112147975372114;563167.2483863743;4.497028176101907;0.3732366010319397
5207;2019-07-08 07:47:45.119;636;609;206;205;185;49;38;38;-22;43;757;218;-24;-7;252;156;260;571;196;41;37;20;665;366;370;140;370;305;666;-2.0;-1.0;1762.0;116.0;0.0;86;100;73;1;0;0;1;0;0;0;1;0;0;1;0;21638.380859375;11045.525390625;6297.2177734375;1383.31091308594;608.0;280929;605.0;1175.0;Calculated values ==>;1562564865.119;336.76000000000005;334.06;293.76000000000005;293.66;291.66;278.06;275.0112864084945;276.96000000000004;276.96000000000004;270.96000000000004;277.46000000000004;348.86;294.96000000000004;270.76000000000005;272.46000000000004;298.36;288.76000000000005;299.16;330.26000000000005;277.26000000000005;276.86;333.66;333.96000000000004;275.16;242.56692532238324;268.19934244402924;275.0112864084945;292.76000000000005;6650000.0;3660000.0;3700000.0;1400000.0;3700000.0;3050000.0;6659999.999999999;0.0;0.0;0.2936666666666667;0.01933333333333333;0.0;0.0;2.9609312455935135;11045.525390625;6297.2177734375;1383.31091308594;21638.380859375;481340.7891453589;477135.3495052049;253370.6795167571;253014.1250492706;246232.1734107272;429743.705733735;432420.26882306463;437812.597326149;472980.94656883925;529221.1383985593;469952.5135695722;437499.1961693786;440124.2130485236;465064.03014052816;452434.7666587773;278181.02280402556;471177.8808055863;432980.8147056428;432232.2269198731;253801.27034056993;255056.51255035817;470718.74820856744;204442.26883743104;202536.31944614692;274.95759521604646;1885021.9914761297;901245.2112383003;212325.41810829355;503625.45157616236;0;30;0;34;49;50;0;2;105;110;1128730020670.0183;431900127234.8964;950462653560.1285;68533.08646618684;5148.011934508637;-0.0;0.0;4302447.826928545;824204.5796876198;3.2112147975372114;563167.2483863743;3.9346836283362623;0.308289340934547
5208;2019-07-08 07:48:45.150;637;612;208;206;182;47;39;40;-22;44;755;218;-24;-8;251;156;260;564;196;42;39;20;661;365;369;140;369;304;661;-2.0;0.0;1714.0;152.0;0.0;96;100;74;1;0;0;1;0;0;0;1;0;0;1;0;21792.50390625;11134.24609375;6622.12890625;1384.9489746093802;610.0;280930;607.0;1176.0;Calculated values ==>;1562564925.15;336.86;334.36;293.96000000000004;293.76000000000005;291.36;277.86;274.9066339382667;277.06;277.16;270.96000000000004;277.56;348.66;294.96000000000004;270.76000000000005;272.36;298.26000000000005;288.76000000000005;299.16;329.56;277.36;277.06;333.86;334.16;275.16;242.56692532238324;268.0796299477929;274.9066339382667;292.76000000000005;6609999.999999999;3650000.0;3690000.0;1400000.0;3690000.0;3040000.0;6609999.999999999;0.0;0.0;0.2856666666666667;0.025333333333333333;0.0;0.0;2.963137701088998;11134.24609375;6622.12890625;1384.9489746093802;21792.50390625;481943.1400559528;478186.45032609324;254316.03989778174;253590.55963631708;245424.89830023717;429811.8947417682;432862.1520614866;438039.0146135774;473079.08457772195;529088.6247878366;470089.20646635507;437727.04723144654;440189.142420014;465077.5055398138;452609.8878949277;278855.62152969063;470697.90838688955;433417.75616050424;432862.1520614866;254638.09398592086;255893.36323571714;470718.74820856744;204129.97999283628;202536.31944614692;274.83263897963155;1885384.102510759;901430.1381639981;212348.49885964056;503733.1684237044;0;30;0;34;49;50;0;2;105;110;1128951835215.5256;431984170635.0887;950645447955.5468;66820.01422332505;6753.582128131855;-0.0;0.0;4303576.352207167;824303.8108813432;3.2112147975372114;563167.2483863743;3.8437046700139943;0.30907294440447763
5209;2019-07-08 07:49:45.110;634;612;213;212;189;47;41;40;-22;44;754;219;-24;-8;251;157;260;557;195;42;40;21;641;366;371;139;371;305;640;-1.0;0.0;1709.0;200.0;0.0;98;100;75;1;0;0;1;0;0;0;1;0;0;1;0;21450.1953125;10792.4873046875;6374.46533203125;1391.54150390625;611.0;280931;608.0;1175.0;Calculated values ==>;1562564985.11;336.56;334.36;294.46000000000004;294.36;292.06;277.86;275.0112864084945;277.26000000000005;277.16;270.96000000000004;277.56;348.56000000000006;295.06;270.76000000000005;272.36;298.26000000000005;288.86;299.16;328.86;277.36;277.16;333.96000000000004;334.26000000000005;275.26000000000005;242.35481222062532;268.19934244402924;275.0112864084945;292.66;6409999.999999999;3660000.0;3710000.0;1390000.0;3710000.0;3050000.0;6400000.0;0.0;0.0;0.2848333333333333;0.03333333333333333;0.0;0.0;2.960461152000796;10792.4873046875;6374.46533203125;1391.54150390625;21450.1953125;483746.5724222554;480635.0746003155;257262.43883056796;256869.5399813108;248486.66792138256;429743.705733735;432727.05303922435;437812.597326149;473209.3688182048;528907.4271763442;470072.7615667927;437499.1961693786;439972.1399166299;464785.48627008667;452579.8890788796;402688.2590217553;472277.41664293787;432913.8003328046;432539.7142654744;255056.51255035817;256311.7953858065;470951.1231468757;204345.41055544655;202536.31944614692;274.9203479266575;1885744.218099161;901612.739126523;212371.62085527054;503841.4011720272;0;30;0;34;49;50;0;2;105;110;1129173687214.7847;432067814834.8093;950828026154.9369;66499.23703185508;8886.857086380971;-0.0;0.0;4304686.605301412;824434.0609830335;3.2112147975372114;563167.2483863743;4.062080336206484;0.33508046243220657
5210;2019-07-08 07:50:45.111;626;609;219;218;191;44;40;40;-23;45;754;219;-24;-9;251;159;260;540;196;42;40;21;640;362;367;139;367;304;639;-2.0;-1.0;1659.0;11.0;0.0;98;100;76;1;0;0;1;0;0;0;1;0;0;1;0;22195.7265625;10850.5693359375;6417.1044921875;1388.91931152344;610.0;280932;608.0;1175.0;Calculated values ==>;1562565045.111;335.76000000000005;334.06;295.06;294.96000000000004;292.26000000000005;277.56;274.5913991737795;277.16;277.16;270.86;277.66;348.56000000000006;295.06;270.76000000000005;272.26000000000005;298.26000000000005;289.06;299.16;327.16;277.36;277.16;333.96000000000004;334.16;275.26000000000005;242.35481222062532;268.0796299477929;274.5913991737795;292.76000000000005;6400000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;6390000.0;0.0;0.0;0.2765;0.0018333333333333333;0.0;0.0;2.9606180261731065;10850.5693359375;6417.1044921875;1388.91931152344;22195.7265625;482693.04818800907;480306.567579678;259746.490123706;259333.3536369951;249213.35133529434;430014.67791919125;433550.350954743;437883.18805776763;473307.3401624125;528984.1077190351;470209.2475916673;437727.04723144654;440037.4285321836;465368.39748007257;453562.39847631933;403226.0780434977;469723.3478210686;433916.0690215914;433550.350954743;255056.51255035817;255893.36323571714;470951.1231468757;203525.8694150388;202536.31944614692;274.5854047599714;1886107.9401777256;901793.1009383404;212394.79174830497;503947.9993641308;0;30;0;34;49;50;0;2;105;110;1129395090905.397;432151216225.04;951010729200.4421;64799.79860471453;490.279631841701;-0.0;0.0;4305780.7821707195;824512.2050916149;3.2112147975372114;563167.2483863743;3.4995713176487557;0.2537086596028017
5211;2019-07-08 07:51:45.131;617;605;221;220;199;42;41;39;-22;45;754;219;-23;-9;251;161;260;527;193;44;41;21;626;362;367;139;366;306;626;-1.0;-1.0;1454.0;88.0;0.0;98;100;78;1;0;0;1;0;0;0;1;0;0;0;0;22349.408203125;10679.8974609375;6242.6513671875;1390.71838378906;609.0;280933;607.0;1176.0;Calculated values ==>;1562565105.131;334.86;333.66;295.26000000000005;295.16;293.06;277.36;274.5913991737795;277.26000000000005;277.06;270.96000000000004;277.66;348.56000000000006;295.06;270.86;272.26000000000005;298.26000000000005;289.26000000000005;299.16;325.86;277.56;277.26000000000005;333.86;334.06;275.26000000000005;242.35481222062532;268.3187672390254;274.5913991737795;292.46000000000004;6260000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3060000.0;6260000.0;0.0;0.0;0.24233333333333332;0.014666666666666666;0.0;0.0;2.9632945323679074;10679.8974609375;6242.6513671875;1390.71838378906;22349.408203125;482962.925206512;481217.90031937516;261458.89478645695;261020.09041875423;252628.97327752478;430014.67791919125;433733.48194404994;437585.1090581189;473307.3401624125;528830.7054929463;469936.0384969846;437427.84448784514;439601.1947501439;465513.42449155;453848.19279329677;409881.6888527809;469371.3121084993;434279.63764931663;433733.48194404994;254638.09398592086;255474.93562877487;470951.1231468757;203406.92306665162;202536.31944614692;274.53944260250665;1886479.2733704732;901972.5813017762;212417.96311697437;504053.53249558056;0;30;0;34;49;50;0;2;105;110;1129615364305.327;432234644025.0135;951193790200.3839;56749.180405265564;3923.9816011766197;-0.0;0.0;4306794.027964867;824549.002863715;3.2112147975372114;563167.2483863743;3.3130714090694893;0.25430975892040664
5212;2019-07-08 07:52:45.122;607;602;222;221;196;39;42;37;-23;45;755;219;-24;-10;251;163;259;524;194;46;42;21;629;358;364;139;363;304;628;-1.0;-1.0;1707.0;71.0;0.0;98;100;78;1;0;0;1;0;0;0;1;0;0;1;0;22614.984375;10757.2236328125;6287.81103515625;1376.48876953125;606.0;280934;605.0;1178.0;Calculated values ==>;1562565165.122;333.86;333.36;295.36;295.26000000000005;292.76000000000005;277.06;274.1680685717883;277.36;276.86;270.86;277.66;348.66;295.06;270.76000000000005;272.16;298.26000000000005;289.46000000000004;299.06;325.56;277.76000000000005;277.36;333.66;333.76000000000005;275.26000000000005;242.35481222062532;268.0796299477929;274.1680685717883;292.56;6290000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3040000.0;6280000.0;0.0;0.0;0.28450000000000003;0.011833333333333333;0.0;0.0;2.968804381047393;10757.2236328125;6287.81103515625;1376.48876953125;22614.984375;481165.6519094875;480547.47583375993;261759.3241172503;261319.07710919387;251440.3465985706;430280.9020939914;434653.35091899;437883.18805776763;473307.3401624125;529088.6247878366;470209.2475916673;437727.04723144654;439885.4375265266;465946.8475650451;454812.6628188586;408121.41532800265;468628.5514393575;435366.92532215983;434653.35091899;253801.27034056993;254219.67992080047;470951.1231468757;202402.33324835103;202536.31944614692;274.1315173472836;1886853.9204360738;902151.1971809687;212441.01971755223;504157.93735241255;0;30;0;34;49;50;0;2;105;110;1129834631410.097;432318031514.926;951376762750.1919;66994.30319327903;3177.8273471325415;-0.0;0.0;4307825.068981085;824608.1757276277;3.2112147975372114;563167.2483863743;3.809246872469017;0.28686936343156916
5213;2019-07-08 07:53:45.092;602;600;221;220;198;37;43;35;-23;45;754;219;-25;-10;251;163;259;531;196;47;43;21;629;356;361;144;361;304;629;365.0;-1.0;1187.0;112.0;0.0;98;100;78;1;0;0;1;0;0;0;1;0;0;0;0;23046.28125;10874.427734375;6318.0078125;1375.42517089844;605.0;280935;604.0;1176.0;Calculated values ==>;1562565225.092;333.36;333.16;295.26000000000005;295.16;292.96000000000004;276.86;273.955091788801;277.46000000000004;276.66;270.86;277.66;348.56000000000006;295.06;270.66;272.16;298.26000000000005;289.46000000000004;299.06;326.26000000000005;277.86;277.46000000000004;333.56;333.66;275.26000000000005;243.40439225979637;268.0796299477929;273.955091788801;292.76000000000005;6290000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6290000.0;0.06083333333333333;0.0;0.19783333333333333;0.018666666666666668;0.0;0.06083333333333333;2.9639200901566434;10874.427734375;6318.0078125;1375.42517089844;23046.28125;480431.6270305719;480137.0975544329;261249.91054882348;260815.6537703478;252123.05136594648;430412.23801567365;435555.27144483227;437883.18805776763;472654.5496415061;528984.1077190351;470209.2475916673;437570.5891863215;439885.4375265266;466234.42928284;455149.7080012845;408121.41532800265;469608.82568937924;436256.0551253566;435555.27144483227;253382.8652305231;253801.27034056993;470279.77213233593;201812.41801808684;201812.41801808684;273.89281551727424;1887234.2407278568;902331.3708105672;212463.94086742532;504262.9333186146;0;30;0;34;49;50;0;2;105;110;1130052022660.2007;432402889064.9665;951559071550.2788;46702.66733951685;5011.39061013265;-0.0;14219.356916793678;4308772.0699986;824676.3850888959;3.2112147975372114;563285.6837800837;3.5509429906123056;0.20893221106796622
5214;2019-07-08 07:54:45.133;601;599;222;222;195;35;44;32;-24;42;724;219;-25;-2;251;164;258;541;194;47;44;20;629;354;359;134;359;303;629;-2.0;-1.0;1714.0;108.0;0.0;92;1;77;1;0;0;1;0;0;0;1;0;1;1;0;23918.408203125;10719.6005859375;6046.55615234375;2320.31713867188;604.0;280936;603.0;1177.0;Calculated values ==>;1562565285.133;333.26000000000005;333.06;295.36;295.36;292.66;276.66;273.7412296467126;277.56;276.36;270.76000000000005;277.36;345.56000000000006;295.06;270.66;272.96000000000004;298.26000000000005;289.56;298.96000000000004;327.26000000000005;277.86;277.56;333.46000000000004;333.56;275.16;241.2770596917726;267.9596281332873;273.7412296467126;292.56;6290000.0;3540000.0;3590000.0;1340000.0;3590000.0;3030000.0;6290000.0;0.0;0.0;0.2856666666666667;0.018000000000000002;0.0;0.0;2.9665965097650844;10719.6005859375;6046.55615234375;2320.31713867188;23918.408203125;480284.4286101887;479989.6332168526;261688.59880957656;261688.59880957656;251035.92782713406;430542.39183029096;436205.073990345;437953.82195464283;473663.1379967309;525922.5953714665;470345.49772763794;437798.07955487026;441306.1226980395;466520.93082736776;455624.37797550496;407665.23051393835;471183.8209530056;436724.7826973762;436205.073990345;252964.46457616048;253382.8652305231;471519.16422574193;201319.8633781269;201812.41801808684;273.6915866161432;1887625.8805770595;902511.4440122326;212494.75976514755;504366.0417607876;0;30;0;34;49;50;0;2;105;111;1130268170259.8025;432486346054.81274;951741295984.9431;67598.43416669138;4863.5874152570705;-0.0;0.0;4309725.2300573345;824758.7328048028;3.2112147975372114;563404.2593921765;3.796511710287471;0.2936870855852375
5215;2019-07-08 07:55:45.113;602;600;220;219;196;33;46;31;-24;40;695;219;-26;0;251;164;258;548;194;48;45;18;629;353;358;133;358;303;629;212.0;0.0;1932.0;202.0;0.0;76;1;75;1;0;0;1;0;0;0;1;0;1;1;0;23359.00390625;10493.3798828125;5442.29443359375;2317.91967773438;604.0;280937;602.0;1176.0;Calculated values ==>;1562565345.113;333.36;333.16;295.16;295.06;292.76000000000005;276.46000000000004;273.6339639331285;277.76000000000005;276.26000000000005;270.76000000000005;277.16;342.66;295.06;270.56;273.16;298.26000000000005;289.56;298.96000000000004;327.96000000000004;277.96000000000004;277.66;333.36;333.56;274.96000000000004;241.05796691057077;267.9596281332873;273.6339639331285;292.56;6290000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3030000.0;6290000.0;0.035333333333333335;0.0;0.322;0.033666666666666664;0.0;0.035333333333333335;2.9640760369445527;10493.3798828125;5442.29443359375;2317.91967773438;23359.00390625;480431.6270305719;480137.0975544329;260815.6537703478;260385.65807776732;251396.2134205496;430607.02586249536;436785.46530047123;437953.82195464283;473598.1776897576;522880.09704987105;470345.49772763794;437642.0229114993;441604.3489713403;466663.7800689285;455791.0411039191;407665.23051393835;472275.4567446342;437128.95628557174;436613.07576265995;252546.06836287308;253382.8652305231;471456.77876420494;200999.47449024787;200999.47449024787;273.5618287359151;1888019.7276852848;902688.1599245826;212533.39885463874;504461.75026889367;0;30;0;34;49;50;0;2;105;111;1130483198559.8708;432566419354.8382;951923035385.0009;76299.29988353518;9105.395910556554;-0.0;8325.013911625227;4310923.97812554;824875.1021964902;3.2112147975372114;563473.6113830901;5.134863289706346;0.3692279276689905
5216;2019-07-08 07:56:45.114;603;599;216;216;195;34;47;30;-25;39;701;221;-26;1;251;164;258;547;193;50;47;16;628;353;358;133;358;303;628;192.0;-2.0;1705.0;184.0;0.0;70;1;74;1;0;0;1;0;0;0;1;0;1;1;0;22922.375;10424.919921875;5359.853515625;2333.01928710938;603.0;280938;602.0;1177.0;Calculated values ==>;1562565405.114;333.46000000000004;333.06;294.76000000000005;294.76000000000005;292.66;276.56;273.6339639331285;277.86;276.16;270.66;277.06;343.26;295.26000000000005;270.56;273.26000000000005;298.26000000000005;289.56;298.96000000000004;327.86;278.16;277.86;333.36;333.46000000000004;274.76000000000005;241.05796691057077;267.9596281332873;273.6339639331285;292.46000000000004;6280000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3030000.0;6280000.0;0.032;0.0;0.2841666666666667;0.03066666666666667;0.0;0.032;2.9667524116135127;10424.919921875;5359.853515625;2333.01928710938;22922.375;480694.3506509819;480106.0613763;259181.96620889552;259181.96620889552;251079.40523379316;430607.02586249536;436957.42395210196;437798.07955487026;473501.00995365425;523510.3482603215;470584.96236496523;437642.0229114993;441753.0823843035;466663.7800689285;455791.0411039191;408122.21282413113;472247.7429635871;437470.7598859434;436957.42395210196;252546.06836287308;252964.46457616048;471261.7068757205;200985.8605134501;200985.8605134501;273.5564992735752;1888405.4122718729;902862.4819954232;212572.15732541672;504551.76966901775;0;30;0;34;49;50;0;2;105;111;1130698002140.4648;432646220685.0589;952104838415.5037;67294.13891093689;8288.45928844296;-0.0;7551.090030036859;4312120.610062337;825020.0534060292;3.2112147975372114;563605.914454651;4.588510835345649;0.3285014717390033
5217;2019-07-08 07:57:45.114;602;599;215;215;192;35;49;30;-25;38;719;222;-26;1;251;165;258;551;197;51;49;15;629;354;359;140;359;303;629;289.0;-1.0;1504.0;437.0;0.0;66;1;73;1;0;0;1;0;0;0;1;0;1;1;0;22501.822265625;10568.5556640625;5215.92822265625;2301.32250976562;603.0;280939;602.0;1177.0;Calculated values ==>;1562565465.114;333.36;333.06;294.66;294.66;292.36;276.66;273.7412296467126;278.06;276.16;270.66;276.96000000000004;345.06000000000006;295.36;270.56;273.26000000000005;298.26000000000005;289.66;298.96000000000004;328.26000000000005;278.26000000000005;278.06;333.36;333.46000000000004;274.66;242.56692532238324;267.9596281332873;273.7412296467126;292.86;6290000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;6290000.0;0.04816666666666667;0.0;0.25066666666666665;0.07283333333333333;0.0;0.04816666666666667;2.9667524116135127;10568.5556640625;5215.92822265625;2301.32250976562;22501.822265625;480431.6270305719;479989.6332168526;258705.23533127183;258705.23533127183;249967.0266388667;430542.39183029096;437069.0757284575;437798.07955487026;472489.9908694221;525398.6810226736;470704.5923129879;437642.0229114993;441753.0823843035;466520.93082736776;455763.57488601323;407665.23051393835;472740.66342780757;437411.6681645412;437069.0757284575;252546.06836287308;252964.46457616048;470225.6346856305;201003.2159617667;201003.2159617667;273.5677207868789;1888783.9472490863;903037.4276253061;212610.77684039067;504639.90118350345;0;30;0;34;49;50;0;2;105;111;1130913102140.4648;432728120685.0589;952286638415.5037;59356.57914067129;19608.366163721414;-0.0;11370.505578762273;4313176.032712767;825252.5269514639;3.2112147975372114;563763.5944180576;4.994825715966689;0.40365699386105275
5218;2019-07-08 07:58:45.105;602;599;216;216;193;37;51;31;-23;38;732;223;-25;8;251;165;257;554;197;53;51;14;631;356;361;160;360;305;632;141.0;-1.0;1567.0;472.0;0.0;68;98;75;1;0;0;1;0;0;0;1;0;1;1;0;23182.68359375;10506.5361328125;5286.84423828125;2807.68627929688;603.0;280940;601.0;1180.0;Calculated values ==>;1562565525.105;333.36;333.06;294.76000000000005;294.76000000000005;292.46000000000004;276.86;273.955091788801;278.26000000000005;276.26000000000005;270.86;276.96000000000004;346.36;295.46000000000004;270.66;273.96000000000004;298.26000000000005;289.66;298.86;328.56;278.46000000000004;278.26000000000005;333.26000000000005;333.46000000000004;274.56;246.59251843368023;268.19934244402924;273.955091788801;292.86;6310000.0;3560000.0;3610000.0;1600000.0;3600000.0;3050000.0;6320000.0;0.0235;0.0;0.26116666666666666;0.07866666666666666;0.0;0.0235;2.974314227446003;10506.5361328125;5286.84423828125;2807.68627929688;23182.68359375;480199.56126016466;479639.6004852081;258935.16304878486;258935.16304878486;250195.78618403003;430412.23801567365;436949.6230331232;437656.05685647397;469819.57162535255;526604.181823349;470553.05502092576;437342.01223029394;442373.3332657317;466377.8143668663;455429.6849068524;406250.98887886154;472825.2738686759;437293.7973737539;436949.6230331232;252127.67657613798;252964.46457616048;467377.710016208;201443.56216999338;201443.56216999338;273.7488601502816;1889164.5943585495;903213.0270462311;212653.3455273272;504727.4111587872;0;30;0;34;49;50;0;2;105;111;1131129069740.2383;432818107184.9645;952469011055.3123;61690.82986228584;20920.152963902212;-0.0;5534.392430283551;4314184.609810806;825590.2139498575;3.2112147975372114;563904.4474368626;4.738726918900671;0.4198396525041256
5219;2019-07-08 07:59:45.105;603;599;219;219;194;38;53;32;-22;38;725;230;-24;11;251;166;257;559;198;55;53;11;634;357;362;156;361;305;634;90.0;-1.0;1378.0;447.0;0.0;71;0;78;1;0;0;1;0;0;0;1;1;1;1;0;25324.68359375;10830.3525390625;5499.09912109375;4236.7880859375;603.0;280941;601.0;1176.0;Calculated values ==>;1562565585.105;333.46000000000004;333.06;295.06;295.06;292.56;276.96000000000004;274.0616903277293;278.46000000000004;276.36;270.96000000000004;276.96000000000004;345.66;296.16;270.76000000000005;274.26000000000005;298.26000000000005;289.76000000000005;298.86;329.06;278.66;278.46000000000004;333.26000000000005;333.46000000000004;274.26000000000005;245.81826849250206;268.19934244402924;274.0616903277293;292.96000000000004;6340000.0;3570000.0000000005;3620000.0000000005;1560000.0;3610000.0;3050000.0;6340000.0;0.015000000000000001;0.0;0.22966666666666666;0.0745;0.0;0.015000000000000001;2.964231806336017;10830.3525390625;5499.09912109375;4236.7880859375;25324.68359375;479998.57150159194;479405.6186974742;260060.94399397707;260060.94399397707;250466.1655148715;430346.717906069;437062.7516608749;437812.597326149;470360.97267934744;525870.2965494684;471390.9279224763;437499.1961693786;442816.332836664;466234.42928284;455402.2042817116;404766.1670645641;473347.0497041663;437406.86254204705;437062.7516608749;252127.67657613798;252964.46457616048;467631.29944169405;201597.3215972971;201597.3215972971;273.81339867806395;1889568.8224184453;903390.83445183;212712.04948037083;504817.29402011534;0;30;0;34;49;50;0;2;106;111;1131345969740.2383;432912907184.9645;952652011055.3123;54250.77499239299;19819.53134940757;-0.0;3531.9814509536677;4315150.789851261;825929.711319135;3.2112147975372114;563980.0005525396;3.7732851873174154;0.34818491134214186
5220;2019-07-08 08:00:45.106;606;600;220;219;197;39;54;32;-21;36;705;240;-23;21;251;166;257;562;199;57;54;8;634;357;362;150;361;306;634;85.0;-1.0;1187.0;374.0;0.0;74;33;81;1;0;0;1;0;0;0;1;1;1;0;0;25676.4609375;11119.603515625;5378.474609375;4027.44311523438;604.0;280942;602.0;1177.0;Calculated values ==>;1562565645.106;333.76000000000005;333.16;295.16;295.06;292.86;277.06;274.0616903277293;278.56;276.36;271.06;276.76000000000005;343.66;297.16;270.86;275.26000000000005;298.26000000000005;289.76000000000005;298.86;329.36;278.86;278.56;333.36;333.56;273.96000000000004;244.62907804385475;268.3187672390254;274.0616903277293;293.06;6340000.0;3570000.0000000005;3620000.0000000005;1500000.0;3610000.0;3060000.0;6340000.0;0.014166666666666666;0.0;0.19783333333333333;0.06233333333333334;0.0;0.014166666666666666;2.9665965097650844;11119.603515625;5378.474609375;4027.44311523438;25676.4609375;480441.8646300191;479554.06196194777;260484.07971041705;260060.94399397707;251537.4774162305;430346.717906069;437235.0200923345;437742.05038880615;470966.47585528815;523690.63086221943;472449.72632547625;437427.84448784514;444076.66985911725;466234.42928284;455402.2042817116;404766.1670645641;473810.17285785865;437749.2872906415;437235.0200923345;252546.06836287308;253382.8652305231;468162.18021999474;201597.29788722817;201597.29788722817;273.81338941973667;1889993.8390391846;903573.7538006698;212780.91922144062;504907.94197853387;0;30;0;34;49;50;0;2;106;111;1131563173359.9758;433004708714.8536;952835314110.0908;46717.303536562176;16615.877665409116;-0.0;3338.2010645723394;4315992.204527997;826233.3447876986;3.2112147975372114;564037.2530276251;3.248218716894437;0.29767886656412357
5221;2019-07-08 08:01:45.126;611;602;219;219;196;40;56;32;-21;36;706;246;-23;26;251;167;257;564;200;58;55;8;631;358;363;146;363;306;631;198.0;0.0;1081.0;363.0;0.0;80;51;83;1;0;0;1;0;0;0;1;1;1;1;0;26083.72265625;11252.22265625;5597.044921875;4167.6962890625;605.0;280943;603.0;1178.0;Calculated values ==>;1562565705.126;334.26000000000005;333.36;295.06;295.06;292.76000000000005;277.16;274.1680685717883;278.76000000000005;276.36;271.06;276.76000000000005;343.76;297.76000000000005;270.86;275.76000000000005;298.26000000000005;289.86;298.86;329.56;278.96000000000004;278.66;333.46000000000004;333.66;273.96000000000004;243.81672145450628;268.3187672390254;274.1680685717883;293.16;6310000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3060000.0;6310000.0;0.033;0.0;0.18016666666666667;0.0605;0.0;0.033;2.9689607705820804;11252.22265625;5597.044921875;4167.6962890625;26083.72265625;481521.89520196;480199.56126016466;260254.4928334095;260254.4928334095;251308.52286557524;430280.9020939914;437348.5841517321;437742.05038880615;471499.95120613376;523795.79149515723;473162.58225261164;437427.84448784514;444801.58097852516;465946.8475650451;455374.8496969889;406250.98887886154;474491.1022475645;437691.7838488006;437176.3494204144;252964.46457616048;253801.27034056993;468714.0295771377;201880.5340178893;201880.5340178893;273.9284079537899;1890425.3176806164;903760.2478293377;212849.23481406417;504999.4351288195;0;30;0;34;49;50;0;2;106;111;1131780745859.9067;433093538314.8253;953018975310.0325;42494.38319949352;16143.426481334529;-0.0;7764.76190828333;4316735.883060803;826506.4299869017;3.2112147975372114;564129.8085606;3.159474984528172;0.26920304872026873
5222;2019-07-08 08:02:45.147;615;605;218;217;194;39;57;32;-22;36;719;247;-23;9;251;167;257;565;198;60;57;1;636;357;362;143;362;305;636;84.0;-1.0;1110.0;327.0;0.0;76;56;84;1;0;0;1;0;0;0;1;1;1;1;0;26100.2890625;11283.681640625;5646.41064453125;4214.1279296875;606.0;280944;604.0;1176.0;Calculated values ==>;1562565765.147;334.66;333.66;294.96000000000004;294.86;292.56;277.06;274.0616903277293;278.86;276.36;270.96000000000004;276.76000000000005;345.06000000000006;297.86;270.86;274.06;298.26000000000005;289.86;298.86;329.66;279.16;278.86;333.56;333.76000000000005;273.26000000000005;243.1966462407574;268.19934244402924;274.0616903277293;292.96000000000004;6360000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6360000.0;0.014;0.0;0.185;0.0545;0.0;0.014;2.963763966138993;11283.681640625;5646.41064453125;4214.1279296875;26100.2890625;481536.287259394;480062.1012449296;259517.18521272906;259104.00573385524;250382.7923102406;430346.717906069;437749.2872906415;437812.597326149;471897.7078724963;525240.8375655697;473412.34596209106;437656.05685647397;442521.2416164823;466090.7741585676;455542.1458410124;403732.4926070146;474022.8169909268;438259.8388448866;437749.2872906415;253382.8652305231;254219.67992080047;468429.6359069716;201488.88165152728;201488.88165152728;273.7710403286683;1890860.3366493713;903948.1127619923;212919.1077963787;505093.1633855143;0;30;0;34;49;50;0;2;106;111;1131998321985.4392;433180268660.03754;953202339465.4812;43719.88739980502;14548.271106921713;-0.0;3307.645678947599;4317454.586775845;826762.2836515479;3.2112147975372114;564222.110918575;2.912181369660851;0.2612639556434781
