;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5251;2019-07-08 08:31:45.131;663;641;227;226;201;37;69;26;-27;37;767;244;-29;22;253;168;259;592;212;77;69;-95;653;357;362;141;362;300;653;189.0;-1.0;546.0;255.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;1;0;0;23048.91015625;10368.380859375;6687.2177734375;2905.13818359375;636.0;280973;632.0;1180.0;Calculated values ==>;1562567505.131;339.46000000000004;337.26;295.86;295.76000000000005;293.26000000000005;276.86;274.0616903277293;280.06;275.76000000000005;270.46000000000004;276.86;349.86;297.56;270.26000000000005;275.36;298.46000000000004;289.96000000000004;299.06;332.36;280.86;280.06;336.36;336.76000000000005;263.66;242.77792619122317;267.5978703862781;274.0616903277293;294.36;6530000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;6530000.0;0.0315;0.0;0.091;0.042499999999999996;0.0;0.0315;2.9690632623209723;10368.380859375;6687.2177734375;2905.13818359375;23048.91015625;486626.20063454425;483431.1129527978;262215.54891586595;261790.42176178924;252147.7832731392;430346.717906069;439770.3019814846;438165.9764317512;472260.1919623333;530645.188653613;473712.52661415795;437856.56215164;445414.6422129316;466351.3762726499;455681.92639110074;394389.54998668865;476086.7385680309;441087.94060429255;439770.3019814846;265099.94585879904;266774.11836628895;459072.62312176067;198837.684887529;198837.684887529;272.72649624396274;1902853.0505024984;909339.1344366235;214656.9430314717;508026.5754330545;0;30;0;34;49;50;0;2;106;112;1138316263025.324;435559741879.99835;958481375245.3794;21778.87453052422;11059.984874954846;-0.0;7589.377438459601;4345333.02432822;833109.4394990086;3.2112147975372114;567273.6523097582;2.0253880012440044;0.17396427543713885
5252;2019-07-08 08:32:45.112;661;640;230;230;201;36;71;23;-26;37;762;244;-30;17;252;168;259;593;211;76;71;-96;652;355;360;140;360;299;653;-2.0;-1.0;540.0;196.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;1;0;0;22751.208984375;9842.990234375;6744.94287109375;2902.27465820312;635.0;280974;631.0;1180.0;Calculated values ==>;1562567565.112;339.26;337.16;296.16;296.16;293.26000000000005;276.76000000000005;273.8482719121499;280.26000000000005;275.46000000000004;270.56;276.86;349.36;297.56;270.16;274.86;298.36;289.96000000000004;299.06;332.46000000000004;280.76000000000005;280.26000000000005;336.26000000000005;336.66;263.56;242.56692532238324;267.47669482898436;273.8482719121499;294.26000000000005;6520000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;6530000.0;0.0;0.0;0.09000000000000001;0.03266666666666666;0.0;0.0;2.969225176939378;9842.990234375;6744.94287109375;2902.27465820312;22751.208984375;486446.0341069497;483284.48744354775;263515.3561963888;263515.3561963888;252147.7832731392;430477.46260093397;440535.73838924203;438544.20172432164;472391.7460337592;530200.2803765697;473843.0126556061;437928.15255369636;444899.4758313612;466507.67227632634;456014.5423870013;395141.39278404234;476240.1456224006;441351.550520343;440535.73838924203;264681.4149301396;266355.56789118156;459126.4708480923;198177.14770305608;198837.684887529;272.45549736007246;1903234.5973002384;909507.509193359;214705.32281332638;508138.4746590131;0;30;0;34;49;50;0;2;106;112;1138532794435.131;435644015184.92334;958661018340.2195;21633.034861913904;8524.344556071183;-0.0;0.0;4345694.675680296;833272.5905632526;3.2112147975372114;567336.8770941653;1.5473092839059386;0.16085435610503546
5253;2019-07-08 08:33:45.112;660;639;230;229;202;34;73;24;-12;36;757;244;-20;19;252;168;259;595;216;75;73;-96;650;354;359;140;358;298;651;133.0;0.0;784.0;272.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;1;0;0;22230.314453125;9163.568359375;6719.56396484375;2895.68115234375;635.0;280975;631.0;1183.0;Calculated values ==>;1562567625.112;339.16;337.06;296.16;296.06;293.36;276.56;273.7412296467126;280.46000000000004;275.56;271.96000000000004;276.76000000000005;348.86;297.56;271.16;275.06;298.36;289.96000000000004;299.06;332.66;280.66;280.46000000000004;336.26000000000005;336.66;263.56;242.56692532238324;267.35522164206344;273.7412296467126;294.76000000000005;6500000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2980000.0;6509999.999999999;0.022166666666666668;0.0;0.13066666666666665;0.04533333333333334;0.0;0.022166666666666668;2.9767740545078674;9163.568359375;6719.56396484375;2895.68115234375;22230.314453125;486517.9074807622;483361.10380855505;263658.0760020598;263217.5118408876;252591.8648698536;430542.39183029096;441077.3095759076;440878.3105990072;472293.48310962116;529755.7295085861;473973.2920034575;439678.4812000956;445381.69947755703;466793.1479323858;456180.22461298853;396572.2497804263;476787.05332685384;441401.95967388037;441077.3095759076;264681.4149301396;266355.56789118156;459126.4708480923;198434.81453359738;198434.81453359738;272.55399073123107;1903609.4433288842;909665.8971816401;214753.6391117476;508250.6788826459;0;30;0;34;49;50;0;2;106;112;1138748494435.131;435728015184.92334;958840118340.2195;31679.28348588021;11818.02175292377;-0.0;5378.57530677121;4346138.944999861;833442.1102824942;3.2112147975372114;567381.6985550551;2.602713989708471;0.2385370116929976
5254;2019-07-08 08:34:45.123;661;639;229;229;201;32;75;23;1;35;752;245;-3;25;252;168;259;593;216;75;75;-94;649;352;357;139;357;297;650;-1.0;0.0;941.0;391.0;0.0;92;100;41;1;0;0;1;0;0;0;1;0;1;0;0;21446.84765625;8704.8232421875;6382.62060546875;2882.59106445312;634.0;280976;631.0;1183.0;Calculated values ==>;1562567685.123;339.26;337.06;296.06;296.06;293.26000000000005;276.36;273.5264737036516;280.66;275.46000000000004;273.26000000000005;276.66;348.36;297.66;272.86;275.66;298.36;289.96000000000004;299.06;332.46000000000004;280.66;280.66;336.26000000000005;336.56;263.76000000000005;242.35481222062532;267.23344911666527;273.5264737036516;294.76000000000005;6490000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2970000.0;6500000.0;0.0;0.0;0.15683333333333332;0.06516666666666666;0.0;0.0;2.9769362072981673;8704.8232421875;6382.62060546875;2882.59106445312;21446.84765625;486769.29802927136;483472.6267385457;263288.07450532395;263288.07450532395;252276.9026002233;430671.36484660726;441825.1629536205;442999.1421134229;472326.8440106818;529311.5374944826;474220.39554555406;442416.41634007514;446422.9685661995;466935.48835395055;456510.3522854336;397255.3373024769;476602.0813774567;441825.1629536205;441825.1629536205;264681.4149301396;265937.0223246507;459484.33333256777;197150.63654767297;198434.81453359738;272.03334387422484;1903973.4864082958;909814.8277437146;214801.80020807096;508359.88377114234;0;30;0;34;49;50;0;2;106;112;1138963333814.8374;435811730529.8089;959018651064.9755;38557.240622895115;17095.412573815644;-0.0;0.0;4346724.356672434;833683.0997415235;3.2112147975372114;567426.5282331514;3.0969696758467844;0.3349402444421905
5255;2019-07-08 08:35:45.153;662;638;230;229;202;32;77;24;9;34;748;246;5;24;252;167;258;590;218;75;77;-92;647;352;357;139;356;299;648;-1.0;-1.0;1214.0;449.0;0.0;78;100;38;1;0;0;1;0;0;0;1;0;1;0;0;20686.69921875;8467.2333984375;5881.96728515625;2919.466796875;634.0;280977;631.0;1181.0;Calculated values ==>;1562567745.153;339.36;336.96000000000004;296.16;296.06;293.36;276.36;273.5264737036516;280.86;275.56;274.06;276.56;347.96000000000004;297.76000000000005;273.66;275.56;298.36;289.86;298.96000000000004;332.16;280.66;280.86;336.26000000000005;336.56;263.96000000000004;242.35481222062532;267.47669482898436;273.5264737036516;294.96000000000004;6470000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2990000.0;6480000.0;0.0;0.0;0.20233333333333334;0.07483333333333334;0.0;0.0;2.9719033481142314;8467.2333984375;5881.96728515625;2919.466796875;20686.69921875;487127.4562778917;483549.3675524995;263876.0664373248;263430.7162789545;252724.00388660305;430671.36484660726;442145.923611016;443750.3205605084;472228.6972694908;528741.4790769137;474077.74980500946;443170.51094372873;445894.0746071401;467077.56566689035;456372.3140648671;397894.80894749984;476385.2282711712;441825.1629536205;442145.923611016;264681.4149301396;265937.0223246507;459686.8201820516;197534.2412436941;198434.81453359738;272.1868142559864;1904324.774856594;909957.9997664562;214850.17486565886;508462.1397730378;0;30;0;34;49;50;0;2;106;112;1139177640915.5864;435895172230.1005;959197540465.6007;49817.72004843543;19617.75132388709;-0.0;0.0;4347461.182909607;833989.1957465904;3.2112147975372114;567426.5282331514;4.020893415826994;0.4285119718528983
5256;2019-07-08 08:36:48.094;662;638;232;231;205;34;79;24;11;33;747;247;9;41;252;168;258;587;218;76;79;-90;647;353;358;140;358;302;648;140.0;-1.0;1122.0;450.0;0.0;76;100;39;1;0;0;1;0;0;0;1;0;1;0;0;20983.18359375;8562.0283203125;5842.15380859375;2926.14575195312;634.0;280978;630.0;1182.0;Calculated values ==>;1562567808.094;339.36;336.96000000000004;296.36;296.26000000000005;293.66;276.56;273.6339639331285;281.06;275.56;274.26000000000005;276.46000000000004;347.86;297.86;274.06;277.26000000000005;298.36;289.96000000000004;298.96000000000004;331.86;280.76000000000005;281.06;336.16;336.56;264.16;242.56692532238324;267.8393353686513;273.6339639331285;294.96000000000004;6470000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;6480000.0;0.02333333333333333;0.0;0.187;0.075;0.0;0.02333333333333333;2.974419777706199;8562.0283203125;5842.15380859375;2926.14575195312;20983.18359375;487127.4562778917;483549.3675524995;264781.35116186395;264326.20973361784;253816.7412004523;430607.02586249536;442256.7935845782;443431.1120271193;471998.58498376724;528406.342065764;473804.61892237945;443139.33368828957;447705.9326627795;466793.1479323858;456345.4936063226;397894.80894749984;475926.35432894446;441775.1694266367;442256.7935845782;264262.8888514036;265937.0223246507;459735.20326503087;197960.4219026162;197960.4219026162;272.3609763731194;1904689.0448695752;910106.8662611201;214901.27607390145;508564.6297599243;0;30;0;34;49;50;0;2;106;112;1139402654990.532;435982974925.0792;959386678170.5548;45903.019053282085;19633.1086021811;-0.0;5700.248672579113;4348297.954998265;834332.3191318692;3.2112147975372114;567476.3586986533;4.110503668353552;0.4044987408125495
5257;2019-07-08 08:37:45.124;661;637;236;235;207;35;81;24;11;33;748;248;10;33;252;169;258;588;217;77;81;-89;644;354;359;140;358;304;645;122.0;0.0;1062.0;323.0;2.0;71;100;43;1;0;0;1;0;0;0;1;0;1;0;0;21469.490234375;8733.599609375;5558.47705078125;2951.7060546875;633.0;280979;630.0;1182.0;Calculated values ==>;1562567865.124;339.26;336.86;296.76000000000005;296.66;293.86;276.66;273.7412296467126;281.26000000000005;275.56;274.26000000000005;276.46000000000004;347.96000000000004;297.96000000000004;274.16;276.46000000000004;298.36;290.06;298.96000000000004;331.96000000000004;280.86;281.26000000000005;336.16;336.46000000000004;264.26000000000005;242.56692532238324;268.0796299477929;273.7412296467126;294.86;6440000.000000001;3540000.0;3590000.0;1400000.0;3579999.9999999995;3040000.0;6450000.0;0.02033333333333333;0.0;0.177;0.05383333333333333;0.0003333333333333333;0.020666666666666667;2.974581619945178;8733.599609375;5558.47705078125;2951.7060546875;21469.490234375;487306.15247518837;483737.61041389167;266915.13112836686;266430.9019421371;254700.64398041455;430542.39183029096;442368.09841364;443022.0508540321;471998.58498376724;528356.8049577941;473661.4607848703;442875.1821116291;446196.8478688148;466793.1479323858;456318.79741749674;399790.7171095812;476442.5832445616;441725.292161973;442368.09841364;264262.8888514036;265518.4816520846;459836.54516092496;198840.2206960401;199938.20312236794;272.71505296302;1905025.3054233533;910243.8620472777;214947.83355839652;508654.93225681095;0;30;0;34;49;50;0;2;106;112;1139607107540.4294;436062816925.0392;959559479070.4681;43220.18393796458;14050.302133692967;-0.0;5010.217836019622;4349003.885034937;834599.1198142725;3.2112147975372114;567561.1945187476;3.6117773540526494;0.3368520152745188
5258;2019-07-08 08:38:45.115;659;636;236;236;209;35;83;24;4;33;750;248;4;50;252;170;258;585;215;77;83;-89;642;354;359;139;359;306;643;175.0;-1.0;1279.0;304.0;0.0;61;100;48;1;0;0;1;0;0;0;1;0;1;0;0;21523.169921875;8980.619140625;5274.44970703125;2980.48950195312;633.0;280980;630.0;1182.0;Calculated values ==>;1562567925.115;339.06000000000006;336.76000000000005;296.76000000000005;296.76000000000005;294.06;276.66;273.7412296467126;281.46000000000004;275.56;273.56;276.46000000000004;348.16;297.96000000000004;273.56;278.16;298.36;290.16;298.96000000000004;331.66;280.86;281.46000000000004;336.16;336.46000000000004;264.26000000000005;242.35481222062532;268.3187672390254;273.7412296467126;294.66;6420000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;6430000.0;0.029166666666666667;0.0;0.21316666666666664;0.050666666666666665;0.0;0.029166666666666667;2.974581619945178;8980.619140625;5274.44970703125;2980.48950195312;21523.169921875;487235.2595969032;483814.6308345089;267091.4769398256;267091.4769398256;255554.62996989163;430542.39183029096;442687.6176020984;441568.68745396176;472130.5325463717;528412.0366864651;473399.69590071077;441568.68745396176;448209.4260714224;466650.54303335864;456457.21659632755;400979.6800091518;476227.394111018;441725.292161973;442687.6176020984;264262.8888514036;265518.4816520846;459990.31174732913;199347.61570686183;199347.61570686183;272.9160845390162;1905383.523850121;910391.4583939328;214997.26110607223;508745.19310520624;0;30;0;34;49;50;0;2;106;112;1139822475230.2034;436146504369.95135;959742451620.2761;51633.458460756796;13205.896599383675;-0.0;7097.4167219444;4349794.213487045;834826.2207332281;3.2112147975372114;567662.0763387483;4.173741884243353;0.36246764552931643
5259;2019-07-08 08:39:45.095;656;634;231;230;210;42;39;26;-16;34;752;247;-16;33;252;173;258;566;215;78;40;-89;634;361;366;142;366;306;634;-2.0;-1.0;1047.0;335.0;0.0;98;100;52;1;0;0;1;0;0;0;1;0;1;0;0;22483.447265625;9158.1123046875;6309.931640625;2967.55297851562;632.0;280981;629.0;1181.0;Calculated values ==>;1562567985.095;338.76;336.56;296.26000000000005;296.16;294.16;277.36;274.4858918419099;277.06;275.76000000000005;271.56;276.56;348.36;297.86;271.56;276.46000000000004;298.36;290.46000000000004;298.96000000000004;329.76000000000005;280.96000000000004;277.16;336.06;336.36;264.26000000000005;242.98782864720522;268.3187672390254;274.4858918419099;294.66;6340000.0;3610000.0;3660000.0;1420000.0;3660000.0;3060000.0;6340000.0;0.0;0.0;0.17450000000000002;0.05583333333333333;0.0;0.0;2.9722265852581464;9158.1123046875;6309.931640625;2967.55297851562;22483.447265625;487665.9285397239;484523.68741003866;265439.9020645925;264962.73817173555;256410.6921072227;430081.6785162784;433616.79160117084;438522.0130485024;471832.65708311246;528621.3905861635;473281.1703141561;438522.0130485024;445807.4384647189;465644.78589503816;455715.22267118655;405272.6955601873;474425.3391962131;440391.6283636163;433799.4536676275;263844.3676079864;265099.94585879904;459527.9807975978;200297.88001521045;199347.61570686183;273.32115615915285;1905750.1234195302;910542.5641039934;215046.81160441833;508841.6974376303;0;30;0;34;49;50;0;2;106;112;1140039902730.2725;436230776269.97815;959925990420.3345;41570.11121430944;14473.680627016625;-0.0;0.0;4350570.651002446;835056.8069891402;3.2112147975372114;567721.2017630702;3.039977065721649;0.3135795230011959
5260;2019-07-08 08:40:45.106;650;632;232;231;207;43;37;27;-20;35;751;247;-21;41;252;173;257;550;213;77;37;-89;631;360;364;143;364;307;631;-1.0;-1.0;892.0;287.0;0.0;99;100;56;1;0;0;1;0;0;0;1;0;1;1;0;22527.53515625;9377.9287109375;6261.80908203125;2961.56591796875;631.0;280982;628.0;1181.0;Calculated values ==>;1562568045.106;338.16;336.36;296.36;296.26000000000005;293.86;277.46000000000004;274.38016830617;276.86;275.86;271.16;276.66;348.26;297.86;271.06;277.26000000000005;298.36;290.46000000000004;298.86;328.16;280.86;276.86;335.96000000000004;336.26000000000005;264.26000000000005;243.1966462407574;268.43790593516167;274.38016830617;294.46000000000004;6310000.0;3600000.0;3640000.0;1430000.0;3640000.0;3070000.0;6310000.0;0.0;0.0;0.14866666666666667;0.04783333333333333;0.0;0.0;2.972387943442087;9377.9287109375;6261.80908203125;2961.56591796875;22527.53515625;487137.6673414807;484567.8026281667;266187.02205036394;265696.33718979446;255403.79008890144;430148.3826014536;433749.95420475816;437671.5478804793;471798.96558121993;528439.7658042574;473149.78410087846;437514.20447033056;446752.8272820207;465933.5026396987;455881.6532774192;406250.98887886154;472331.3194473957;440658.6511082535;433749.95420475816;263425.85118522606;264681.4149301396;459373.178428693;199994.6925522357;199347.61570686183;273.1972688676692;1906125.2837059784;910697.0594311974;215096.22998686426;508946.48115033534;0;30;0;34;49;50;0;2;106;112;1140258942879.9731;436316291944.86127;960109924135.0831;35334.62582546555;12406.937574423873;-0.0;0.0;4351211.641303583;835280.8532081238;3.2112147975372114;567721.2017630702;2.5665708243781618;0.26321773663561626
5261;2019-07-08 08:41:45.106;643;630;233;232;209;39;37;27;-20;36;748;246;-21;25;252;173;257;543;210;75;37;-90;632;356;361;141;361;307;633;335.0;-1.0;1177.0;407.0;0.0;88;100;59;1;0;0;1;0;0;0;1;0;1;0;0;22590.259765625;9498.6474609375;5972.1201171875;2976.41748046875;629.0;280983;627.0;1183.0;Calculated values ==>;1562568105.106;337.46000000000004;336.16;296.46000000000004;296.36;294.06;277.06;273.955091788801;276.86;275.86;271.16;276.76000000000005;347.96000000000004;297.76000000000005;271.06;275.66;298.36;290.46000000000004;298.86;327.46000000000004;280.66;276.86;335.86;336.06;264.16;242.77792619122317;268.43790593516167;273.955091788801;294.16;6320000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;6330000.0;0.05583333333333333;0.0;0.19616666666666666;0.06783333333333334;0.0;0.05583333333333333;2.97774436372729;9498.6474609375;5972.1201171875;2976.41748046875;22590.259765625;486033.69010895037;484057.7473936271;266503.21440990455;266010.48620642326;256073.8254598839;430412.23801567365;434489.842356074;437671.5478804793;472161.77640367835;528125.5000467675;473031.0056810104;437514.20447033056;444457.2815188539;466364.5342688999;456543.2252788729;405764.2675314704;470980.19112773007;440975.2914610382;434489.842356074;263007.33956846996;263844.3676079864;459580.8826652587;199303.9817137259;199303.9817137259;272.90723806662754;1906501.2653303274;910854.3642326297;215145.71318185123;509048.4305603288;0;30;0;34;49;50;0;2;106;112;1140476442879.9731;436401491944.86127;960294124135.0831;46759.770896378126;17655.44978121231;-0.0;13131.210552531104;4351895.761276265;835531.3731027541;3.2112147975372114;567830.6285176746;4.2036999674373625;0.3469982537142173
5262;2019-07-08 08:42:45.127;638;628;233;233;208;35;40;25;-20;36;748;245;-22;32;252;172;256;553;206;73;40;-95;632;353;358;141;358;307;633;467.0;0.0;1502.0;342.0;0.0;66;100;62;1;0;0;1;0;0;0;1;0;1;1;0;22201.689453125;9792.4951171875;5260.59228515625;2978.42944335938;628.0;280984;626.0;1182.0;Calculated values ==>;1562568165.127;336.96000000000004;335.96000000000004;296.46000000000004;296.46000000000004;293.96000000000004;276.66;273.6339639331285;277.16;275.66;271.16;276.76000000000005;347.96000000000004;297.66;270.96000000000004;276.36;298.36;290.36;298.76000000000005;328.46000000000004;280.46000000000004;277.16;335.76000000000005;335.96000000000004;263.66;242.77792619122317;268.43790593516167;273.6339639331285;293.76000000000005;6320000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3070000.0;6330000.0;0.07783333333333334;0.0;0.25033333333333335;0.057;0.0;0.07783333333333334;2.9753882235039923;9792.4951171875;5260.59228515625;2978.42944335938;22201.689453125;485318.7522514429;483768.77452797315;266503.21440990455;266503.21440990455;255685.69869565006;430607.02586249536;435744.4992520704;437671.5478804793;472161.77640367835;528125.5000467675;472912.16389293445;437356.53477473935;445468.1497532969;466793.1479323858;456897.50086274074;405266.9444291415;472543.2701882027;441290.65377167217;435744.4992520704;262588.8327430989;263425.85118522606;459072.62312176067;199246.82141996513;199246.82141996513;272.87198978879564;1906874.662217916;911015.18002034;215195.35427464146;509142.06925932196;0;30;0;34;49;50;0;2;106;112;1140692218375.5012;436486121555.06836;960478388605.534;59685.656523948724;14810.070697002346;-0.0;18407.402591265527;4352783.116972769;835802.0137985029;3.2112147975372114;568093.5422821379;5.152263706220323;0.37071065896286565
5263;2019-07-08 08:43:45.137;635;627;231;231;207;32;42;24;-20;34;749;243;-21;24;251;171;256;563;203;71;42;-102;639;351;356;141;356;308;641;178.0;-1.0;1536.0;359.0;0.0;42;100;67;1;0;0;1;0;0;0;1;0;1;0;0;22043.455078125;10139.283203125;4542.111328125;2983.60131835938;627.0;280985;625.0;1182.0;Calculated values ==>;1562568225.137;336.66;335.86;296.26000000000005;296.26000000000005;293.86;276.36;273.4187578820637;277.36;275.56;271.16;276.56;348.06000000000006;297.46000000000004;271.06;275.56;298.26000000000005;290.26000000000005;298.76000000000005;329.46000000000004;280.26000000000005;277.36;335.66;335.86;262.96000000000004;242.77792619122317;268.5567601203482;273.4187578820637;293.46000000000004;6390000.0;3510000.0;3560000.0;1410000.0;3560000.0;3080000.0;6409999.999999999;0.029666666666666668;0.0;0.256;0.05983333333333333;0.0;0.029666666666666668;2.9755490216017364;10139.283203125;4542.111328125;2983.60131835938;22043.455078125;484114.02303131105;482726.4997711568;264867.0703996324;264867.0703996324;254896.62227683133;430735.4089219946;436563.54194264;437443.34373287327;471964.88962738856;528153.1436717134;472541.922515166;437285.26766895736;444110.9870452586;466948.68245374196;457087.00325362873;401532.0369582178;473086.8710863923;441392.7043185635;436563.54194264;262170.3306944222;263007.33956846996;458359.64621818834;198300.6494366338;198300.6494366338;272.4883068357339;1907243.4332072074;911181.3058560083;215245.04614491283;509223.77207095246;0;30;0;34;49;50;0;2;106;112;1140906454075.4673;436570735655.05493;960662919355.5048;61220.52973983731;15560.196640763012;-0.0;7068.465811011517;4353790.8364500655;836055.1415405376;3.2112147975372114;568305.876568607;4.746629600451673;0.39846827920203604
5264;2019-07-08 08:44:45.148;635;627;229;230;206;32;44;23;-19;33;750;242;-20;26;251;172;256;576;202;71;44;-108;651;351;356;140;355;309;652;-3.0;0.0;1668.0;262.0;0.0;26;100;73;1;0;0;1;0;0;0;1;0;1;1;0;22010.921875;10820.556640625;4153.74072265625;2993.47705078125;627.0;280986;624.0;1183.0;Calculated values ==>;1562568285.148;336.66;335.86;296.06;296.16;293.76000000000005;276.36;273.4187578820637;277.56;275.46000000000004;271.26000000000005;276.46000000000004;348.16;297.36;271.16;275.76000000000005;298.26000000000005;290.36;298.76000000000005;330.76000000000005;280.26000000000005;277.56;335.56;335.86;262.36;242.56692532238324;268.67533136820026;273.4187578820637;293.36;6509999.999999999;3510000.0;3560000.0;1400000.0;3550000.0;3090000.0;6520000.0;0.0;0.0;0.27799999999999997;0.043666666666666666;0.0;0.0;2.9780664065607905;10820.556640625;4153.74072265625;2993.47705078125;22010.921875;482774.2728285568;481480.63158314076;263147.4438973734;263586.46107049484;253998.59731002492;430735.4089219946;436907.12993524404;437372.52749135875;471998.58498376724;528180.8629909446;472289.9176505284;437214.0438153077;444201.66082275484;467090.7383467643;457224.1086291105;393475.89846783254;473734.542603694;441392.7043185635;436907.12993524404;261751.83340796042;263007.33956846996;457905.3994194325;198743.62324948984;198300.6494366338;272.664255135744;1907610.6203199464;911356.0032097783;215294.86426290177;509296.2507899394;0;30;0;34;49;50;0;2;106;112;1141120093235.1753;436655051109.9397;960848053290.2517;66338.83537923955;11316.730892754164;-0.0;0.0;4354854.026040302;836279.1569983166;3.2112147975372114;568364.7912493299;4.321935732408599;0.37902795130624245
5265;2019-07-08 08:45:45.118;639;628;225;226;205;32;46;22;-19;32;752;241;-20;23;251;172;256;587;200;70;46;-110;671;351;356;139;356;308;672;228.0;-1.0;1709.0;334.0;0.0;8;100;76;1;0;0;1;0;0;0;1;0;1;1;0;21853.748046875;11502.919921875;3729.51440429688;2992.56811523438;627.0;280987;625.0;1181.0;Calculated values ==>;1562568345.118;337.06;335.96000000000004;295.66;295.76000000000005;293.66;276.36;273.4187578820637;277.76000000000005;275.36;271.26000000000005;276.36;348.36;297.26000000000005;271.16;275.46000000000004;298.26000000000005;290.36;298.76000000000005;331.86;280.16;277.76000000000005;335.66;335.86;262.16;242.35481222062532;268.5567601203482;273.4187578820637;293.16;6709999.999999999;3510000.0;3560000.0;1390000.0;3560000.0;3080000.0;6720000.0;0.038;0.0;0.2848333333333333;0.05566666666666666;0.0;0.038;2.973031636642682;11502.919921875;3729.51440429688;2992.56811523438;21853.748046875;481107.8323710677;479331.80996443145;260222.5616984243;260622.07357260946;252759.92720618303;430735.4089219946;437249.02133429924;437601.09044165985;472032.3497595296;528467.5704421921;472303.4026325255;437443.34373287327;443964.9577299085;466948.68245374196;457224.1086291105;274826.82890665764;472970.294099107;441231.2012808853;437249.02133429924;262170.3306944222;263007.33956846996;457859.7044407099;198572.39534818247;198572.39534818247;272.59629880428247;1907975.9764666783;911541.9391667355;215344.72303078749;509361.911735799;0;30;0;34;49;50;0;2;106;112;1141333586435.277;436738709259.9796;961033060740.34;68083.33998579213;14433.660206150693;-0.0;9069.711787472437;4355973.650743147;836493.6362976136;3.2112147975372114;568440.3343904625;5.025333317450482;0.3961735468045418
5266;2019-07-08 08:46:45.139;648;631;221;222;203;35;32;23;-20;32;753;241;-21;21;251;174;257;595;203;71;33;-107;689;355;360;139;360;307;691;-1.0;-1.0;1750.0;394.0;0.0;18;100;79;1;0;0;1;0;0;0;1;0;1;1;0;22466.23046875;11990.3818359375;4188.509765625;2982.10986328125;629.0;280988;626.0;1181.0;Calculated values ==>;1562568405.139;337.96000000000004;336.26000000000005;295.26000000000005;295.36;293.46000000000004;276.66;273.8482719121499;276.36;275.46000000000004;271.16;276.36;348.46000000000004;297.26000000000005;271.06;275.26000000000005;298.26000000000005;290.56;298.86;332.66;280.26000000000005;276.46000000000004;335.76000000000005;336.06;262.46000000000004;242.35481222062532;268.43790593516167;273.8482719121499;293.46000000000004;6890000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;3070000.0;6909999.999999999;0.0;0.0;0.2916666666666667;0.06566666666666666;0.0;0.0;2.9727101382602954;11990.3818359375;4188.509765625;2982.10986328125;22466.23046875;480418.3577641021;477572.4529652034;257686.16825065165;258058.76390978348;251313.48680052516;430477.46260093397;433836.9858812755;437671.5478804793;472032.3497595296;528649.2268363916;472436.1574076063;437514.20447033056;443874.8215240268;466377.8143668663;456845.7472488624;273353.6744198932;471869.77254036226;440535.73838924203;434017.3760585396;262588.8327430989;263844.3676079864;458164.97835251613;199161.35994445416;198572.39534818247;272.8465542572264;1908345.4388870157;911737.7852032153;215394.5294400099;509427.9183646848;0;30;0;34;49;50;0;2;106;112;1141548461614.9492;436822138449.85236;961217625315.0585;69565.47148134068;17007.904275462737;-0.0;0.0;4357121.12564599;836755.7410391236;3.2112147975372114;568515.9417752355;4.518207251100452;0.41948542676240813
5267;2019-07-08 08:47:45.109;661;635;215;214;196;43;33;25;-22;33;753;241;-24;22;251;176;257;601;206;39;33;-102;678;365;369;141;369;305;681;-1.0;-1.0;1844.0;564.0;2.0;76;100;74;1;0;0;1;0;0;0;1;0;1;1;0;23032.427734375;11430.53125;6162.873046875;2954.48388671875;633.0;280989;629.0;1182.0;Calculated values ==>;1562568465.109;339.26;336.66;294.66;294.56;292.76000000000005;277.46000000000004;274.9066339382667;276.46000000000004;275.66;270.96000000000004;276.46000000000004;348.46000000000004;297.26000000000005;270.76000000000005;275.36;298.26000000000005;290.76000000000005;298.86;333.26000000000005;277.06;276.46000000000004;336.06;336.46000000000004;262.96000000000004;242.77792619122317;268.19934244402924;274.9066339382667;293.76000000000005;6780000.0;3650000.0;3690000.0;1410000.0;3690000.0;3050000.0;6809999.999999999;0.0;0.0;0.30733333333333335;0.094;0.0003333333333333333;0.0003333333333333333;2.974581619945178;11430.53125;6162.873046875;2954.48388671875;23032.427734375;483607.4496281538;479355.1186625651;255950.1446848813;255585.45244327054;249331.5237691449;429811.8947417682;431735.0349942396;437812.597326149;471866.4182417926;528802.8376560764;472701.01669056056;437499.1961693786;444422.66845152143;465077.5055398138;455469.771500397;274558.67267746344;474073.0814902258;432862.1520614866;431735.0349942396;263844.3676079864;265518.4816520846;458359.64621818834;201158.70120711726;255950.1446848813;273.6771734948368;1908724.40479448;911932.8618918867;215443.97631880955;509514.1367574017;0;30;0;34;49;50;0;2;106;112;1141767052265.0535;436906096449.8924;961401133515.146;72731.63074058242;24176.88883104068;-0.0;58.59496343645278;4358306.341927145;837098.7760452036;3.2112147975372114;568516.429822452;4.719079336458622;0.4666468807974518
5268;2019-07-08 08:48:45.110;673;642;215;215;190;42;33;27;-19;34;751;243;-21;19;250;171;257;607;209;35;33;-99;719;357;362;141;362;307;719;-1.0;0.0;1881.0;461.0;0.0;33;100;86;1;0;0;1;0;0;0;1;0;1;1;0;23063.08984375;12981.361328125;4990.01220703125;2976.9091796875;637.0;280990;632.0;1182.0;Calculated values ==>;1562568525.11;340.46000000000004;337.36;294.66;294.66;292.16;277.36;274.0616903277293;276.46000000000004;275.86;271.26000000000005;276.56;348.26;297.46000000000004;271.06;275.06;298.16;290.26000000000005;298.86;333.86;276.66;276.46000000000004;336.36;336.86;263.26000000000005;242.77792619122317;268.43790593516167;274.0616903277293;294.06;7190000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;7190000.000000001;0.0;0.0;0.3135;0.07683333333333334;0.0;0.0;2.973933210709356;12981.361328125;4990.01220703125;2976.9091796875;23063.08984375;480853.3061046988;475992.7449904914;254317.1401509882;254317.1401509882;246161.61458147955;430346.717906069;433520.3008126533;437828.56808052456;471964.88962738856;528439.7658042574;472674.2890854185;437514.20447033056;443582.2324138357;465960.3153875682;456100.3120227489;270659.89504576626;470297.91275383125;433883.48505660606;433520.3008126533;265099.94585879904;267192.67376467976;458665.41248498677;199616.60975285934;255950.1446848813;273.0351451047196;1909108.5405093222;912136.2977203326;215493.4054181078;509607.0790167505;0;30;0;34;49;50;0;2;106;112;1141986355919.7886;436990697859.7902;961584736574.9242;74679.44893572305;19903.583009918457;-0.0;0.0;4359534.788063391;837466.1194323889;3.2112147975372114;568516.9181219516;4.515073298997482;0.4352347447811689
5269;2019-07-08 08:49:45.110;688;648;220;220;197;45;34;29;-21;35;749;244;-23;22;250;170;257;609;211;38;35;-96;707;361;366;143;366;305;707;-1.0;0.0;1854.0;315.0;0.0;66;100;84;1;0;0;1;0;0;0;1;0;1;1;0;23773.1015625;12677.7392578125;6056.46826171875;2951.5556640625;642.0;280991;636.0;1180.0;Calculated values ==>;1562568585.11;341.96000000000004;337.96000000000004;295.16;295.16;292.86;277.66;274.4858918419099;276.56;276.06;271.06;276.66;348.06000000000006;297.56;270.86;275.36;298.16;290.16;298.86;334.06;276.96000000000004;276.66;336.76000000000005;337.36;263.56;243.1966462407574;268.19934244402924;274.4858918419099;294.26000000000005;7070000.0;3610000.0;3660000.0;1430000.0;3660000.0;3050000.0;7070000.0;0.0;0.0;0.309;0.0525;0.0;0.0;2.968088149387503;12677.7392578125;6056.46826171875;2951.5556640625;23773.1015625;484460.98803489306;478347.29995786084;256576.01303909207;256576.01303909207;248760.2368984576;430081.6785162784;432695.15374167816;437968.82056851813;471798.96558121993;528384.3830754816;473056.9634372156;437656.05685647397;444422.66845152143;465381.95360251743;455293.5464013049;271653.89462539373;472137.27034828666;433433.583526483;432880.6149027872;266774.11836628895;269285.52512055053;458658.60406917334;201372.21078117393;255950.1446848813;273.7432248042293;1909498.8421043742;912350.1235585487;215542.80929180572;509699.13302065677;0;30;0;34;49;50;0;2;106;112;1142204755919.7886;437075897859.7902;961768336574.9242;73108.35242428936;13507.535647619969;-0.0;0.0;4360766.353074725;837744.5454212017;3.2112147975372114;568516.9181219516;3.994136030104678;0.3674598167868146
5270;2019-07-08 08:50:45.141;698;655;225;224;199;48;37;31;-23;37;746;245;-25;16;250;171;258;610;212;40;37;-97;691;366;371;142;370;304;689;-2.0;-1.0;1693.0;303.0;0.0;99;100;82;1;0;0;1;0;0;0;1;0;1;1;0;24567.251953125;12142.4013671875;7137.65380859375;2937.78076171875;646.0;280992;640.0;1182.0;Calculated values ==>;1562568645.141;342.96000000000004;338.66;295.66;295.56;293.06;277.96000000000004;275.0112864084945;276.86;276.26000000000005;270.86;276.86;347.76;297.66;270.66;274.76000000000005;298.16;290.26000000000005;298.96000000000004;334.16;277.16;276.86;337.16;337.76;263.46000000000004;242.98782864720522;268.0796299477929;275.0112864084945;294.36;6909999.999999999;3660000.0;3710000.0;1420000.0;3700000.0;3040000.0;6890000.000000001;0.0;0.0;0.2821666666666667;0.050499999999999996;0.0;0.0;2.9724641827928564;12142.4013671875;7137.65380859375;2937.78076171875;24567.251953125;487652.90518931515;481480.8584181775;259294.33631003142;258913.1471459381;250042.89999976644;429743.705733735;431974.0715495897;437883.18805776763;472128.42060986464;528147.6268721176;473306.8303357368;437570.5891863215;443752.90924145415;464799.13120582135;454592.097523412;273672.03090120637;474518.29670719244;432539.7142654744;431974.0715495897;268448.3696465944;270959.89632461156;458712.91395919264;202545.4776373753;255950.1446848813;274.22379002584194;1909901.8865166707;912557.0649287249;215591.9124523314;509809.1408461866;0;30;0;34;49;50;0;2;106;112;1142425970155.2947;437161442034.9859;961951130970.3424;66404.45729028738;12936.455534251774;-0.0;0.0;4361929.56050516;837965.0258709615;3.2112147975372114;568516.9181219516;3.571045940195504;0.33225473384292015
5271;2019-07-08 08:51:45.121;698;654;227;226;204;53;39;34;-21;39;743;245;-23;22;249;173;257;579;216;41;40;-101;663;370;375;141;375;306;663;-1.0;-1.0;1787.0;166.0;0.0;99;100;86;1;0;0;1;0;0;0;1;0;1;1;0;24041.818359375;12015.0966796875;6685.828125;2967.72875976562;647.0;280993;642.0;1182.0;Calculated values ==>;1562568705.121;342.96000000000004;338.56000000000006;295.86;295.76000000000005;293.56;278.46000000000004;275.4277932560699;277.06;276.56;271.06;277.06;347.46000000000004;297.66;270.86;275.36;298.06;290.46000000000004;298.86;331.06;277.26000000000005;277.16;337.36;337.86;263.06;242.77792619122317;268.3187672390254;275.4277932560699;294.76000000000005;6630000.0;3700000.0;3750000.0;1410000.0;3750000.0;3060000.0;6630000.0;0.0;0.0;0.29783333333333334;0.027666666666666666;0.0;0.0;2.9723000971268267;12015.0966796875;6685.828125;2967.72875976562;24041.818359375;490571.7696942251;484229.31760006596;261571.50778060098;261158.93183799565;252787.1161838066;429467.9694778635;431312.62288444734;437742.05038880615;472456.96783784614;527678.986846941;473043.9314399156;437427.84448784514;444222.0935492395;463930.2261824874;454198.0295512326;276504.4722401583;472830.4912648796;431696.9791850475;431505.12805928;269285.52512055053;271378.50176498963;458461.602745482;204428.8334155973;255950.1446848813;274.9716463835811;1910306.8270775417;912758.3103083516;215641.10862749963;509924.2981304423;0;30;0;34;49;50;0;2;106;112;1142649695555.3657;437246313735.0129;962134069970.4006;69488.45312185404;7028.239951460143;-0.0;0.0;4363061.623945314;838131.3428759079;3.2112147975372114;568516.9181219516;3.531215857308175;0.3100287060035533
5272;2019-07-08 08:52:45.122;686;653;238;237;207;48;41;35;-22;41;742;247;-23;17;249;173;258;569;217;41;41;-106;669;364;369;139;369;305;669;-2.0;-2.0;1583.0;198.0;0.0;99;100;88;1;0;0;1;0;0;0;1;0;1;1;0;25060.119140625;12306.9619140625;6803.46923828125;2965.5185546875;646.0;280994;642.0;1182.0;Calculated values ==>;1562568765.122;341.76;338.46000000000004;296.96000000000004;296.86;293.86;277.96000000000004;274.8017692304317;277.26000000000005;276.66;270.96000000000004;277.26000000000005;347.36;297.86;270.86;274.86;298.06;290.46000000000004;298.96000000000004;330.06;277.26000000000005;277.26000000000005;337.36;337.76;262.56;242.35481222062532;268.19934244402924;274.8017692304317;294.86;6690000.000000001;3640000.0;3690000.0;1390000.0;3690000.0;3050000.0;6690000.000000001;0.0;0.0;0.2638333333333333;0.033;0.0;0.0;2.9724641827928564;12306.9619140625;6803.46923828125;2965.5185546875;25060.119140625;488232.3391783135;483418.5557085406;265907.8291645174;265459.46560575237;253597.57574345014;429879.7862731237;433233.1241697373;437812.597326149;472915.35137376806;527651.7105751382;473412.34596209106;437656.05685647397;443695.9394408292;464812.9016813492;455213.39265390526;276286.5580259636;470471.19018015795;433233.1241697373;433233.1241697373;269285.52512055053;270959.89632461156;458266.66779641504;202433.68439245824;255950.1446848813;274.1711469381753;1910716.0167092609;912960.9975077851;215690.55317912248;510036.7108151807;0;30;0;34;49;50;0;2;106;112;1142872899275.0962;437330315134.9114;962317373025.1792;62100.80319567207;8442.488452330575;-0.0;0.0;4364158.219356255;838260.2677611627;3.2112147975372114;568516.9181219516;3.1954816252156264;0.29013955660894447
5273;2019-07-08 08:53:45.122;679;651;240;240;217;44;40;33;-22;42;743;248;-24;20;249;175;258;574;217;41;40;-109;652;365;370;141;370;305;652;-2.0;-1.0;1539.0;414.0;0.0;98;100;88;1;0;0;1;0;0;0;1;0;1;1;0;25559.388671875;11950.240234375;6612.2548828125;2968.2138671875;645.0;280995;642.0;1182.0;Calculated values ==>;1562568825.122;341.06000000000006;338.26;297.16;297.16;294.86;277.56;274.9066339382667;277.16;276.46000000000004;270.96000000000004;277.36;347.46000000000004;297.96000000000004;270.76000000000005;275.16;298.06;290.66;298.96000000000004;330.56;277.26000000000005;277.16;337.36;337.66;262.26000000000005;242.77792619122317;268.19934244402924;274.9066339382667;294.86;6520000.0;3650000.0;3700000.0;1410000.0;3700000.0;3050000.0;6520000.0;0.0;0.0;0.2565;0.06899999999999999;0.0;0.0;2.972628096788826;11950.240234375;6612.2548828125;2968.2138671875;25559.388671875;489020.20050309174;485000.2103544609;268260.13156550354;268260.13156550354;258177.5019816293;429811.8947417682;432794.5550643631;437812.597326149;472751.9947874012;527756.4078081092;473530.68270583387;437499.1961693786;444132.64570135507;464666.51039494085;455328.4357522933;394348.574548163;473422.3624757133;432980.8147056428;432794.5550643631;269285.52512055053;270541.29595472733;457644.9712691699;201119.83696304113;255950.1446848813;273.6619142855452;1911137.8459410318;913163.140859022;215740.00094930478;510148.5085161898;0;30;0;34;49;50;0;2;106;112;1143094599275.0962;437414315134.9114;962500373025.1792;60711.69303313717;17700.23426712288;-0.0;0.0;4365181.656824828;838478.1237838248;3.2112147975372114;568516.9181219516;3.641864620304152;0.3671923807213096
5274;2019-07-08 08:54:45.113;670;647;237;237;213;41;40;31;-22;42;744;248;-23;17;249;177;258;557;216;38;40;-109;664;358;363;142;363;305;664;-1.0;-1.0;1241.0;313.0;0.0;99;100;90;1;0;0;1;0;0;0;1;0;1;1;0;26010.189453125;12365.4443359375;6822.54638671875;2951.97802734375;644.0;280996;640.0;1183.0;Calculated values ==>;1562568885.113;340.16;337.86;296.86;296.86;294.46000000000004;277.26000000000005;274.1680685717883;277.16;276.26000000000005;270.96000000000004;277.36;347.56000000000006;297.96000000000004;270.86;274.86;298.06;290.86;298.96000000000004;328.86;276.96000000000004;277.16;337.16;337.56000000000006;262.26000000000005;242.98782864720522;268.19934244402924;274.1680685717883;294.76000000000005;6640000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6640000.000000001;0.0;0.0;0.20683333333333334;0.05216666666666667;0.0;0.0;2.9753068912832767;12365.4443359375;6822.54638671875;2951.97802734375;26010.189453125;486453.5989031426;483087.81695222104;265834.5938875184;265834.5938875184;256020.1617551177;430280.9020939914;434538.5910328508;437812.597326149;472620.9849758201;527861.0950701204;473530.68270583387;437656.05685647397;443695.9394408292;465685.3213544199;456769.0551310784;277002.90948956745;469178.23443521437;434178.6716885159;434538.5910328508;268448.3696465944;270122.7006405761;457486.1480790958;199448.02911483607;255950.1446848813;272.9726823864218;1911567.5279629834;913365.7411689564;215789.3284814676;510260.4483998169;0;30;0;34;49;50;0;2;106;112;1143314466289.8655;437499202399.8223;962683345574.9872;49301.73819170656;13460.988539302216;-0.0;0.0;4366098.297900618;838737.7616887442;3.2112147975372114;568516.9181219516;2.834815506729601;0.2817457708573025
5275;2019-07-08 08:55:45.113;667;647;237;237;212;37;39;29;-23;40;742;248;-25;11;249;176;258;578;216;38;40;-108;664;358;363;140;363;304;663;-1.0;-1.0;1595.0;438.0;0.0;99;0;87;1;0;0;1;0;0;0;1;1;1;1;0;27038.494140625;12124.7490234375;6849.00341796875;3890.76904296875;643.0;280997;639.0;1183.0;Calculated values ==>;1562568945.113;339.86;337.86;296.86;296.86;294.36;276.86;274.1680685717883;277.06;276.06;270.86;277.16;347.36;297.96000000000004;270.66;274.26000000000005;298.06;290.76000000000005;298.96000000000004;330.96000000000004;276.96000000000004;277.16;337.06;337.46000000000004;262.36;242.56692532238324;268.0796299477929;274.1680685717883;294.76000000000005;6640000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6630000.0;0.0;0.0;0.2658333333333333;0.073;0.0;0.0;2.975470599877069;12124.7490234375;6849.00341796875;3890.76904296875;27038.494140625;486018.2076080695;483199.291064846;265911.33237933455;265911.33237933455;255695.7544104394;430280.9020939914;434358.88782729313;437883.18805776763;472686.4266018815;527729.1532524921;473661.4607848703;437570.5891863215;443022.0508540321;465685.3213544199;456630.3391571923;277002.90948956745;472672.4280251945;434178.6716885159;434538.5910328508;268029.79939014546;269704.110367413;457905.3994194325;199311.9222126562;255950.1446848813;272.9187828896855;1912009.6003262645;913569.8261136179;215846.3513737202;510374.3779815226;0;30;0;34;49;50;0;2;107;112;1143532266289.8655;437583802399.8223;962866045574.9872;63420.19483715878;18877.323836094667;-0.0;0.0;4367037.647342525;839007.2476252058;3.2112147975372114;568516.9181219516;3.599354516537482;0.36280269163030054
5276;2019-07-08 08:56:45.104;668;648;232;231;209;38;39;27;-23;38;722;249;-24;17;249;176;258;587;213;38;39;-106;674;356;361;141;361;304;675;-2.0;-1.0;1493.0;255.0;2.0;100;0;88;1;0;0;1;0;0;0;1;1;1;0;0;26890.388671875;12358.0498046875;6957.79443359375;3898.4609375;643.0;280998;639.0;1183.0;Calculated values ==>;1562569005.104;339.96000000000004;337.96000000000004;296.36;296.26000000000005;294.06;276.96000000000004;273.955091788801;277.06;275.86;270.86;276.96000000000004;345.36;298.06;270.76000000000005;274.86;298.06;290.76000000000005;298.96000000000004;331.86;276.96000000000004;277.06;337.06;337.46000000000004;262.56;242.77792619122317;268.0796299477929;273.955091788801;294.46000000000004;6740000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6750000.0;0.0;0.0;0.24883333333333332;0.042499999999999996;0.0003333333333333333;0.0003333333333333333;2.975470599877069;12358.0498046875;6957.79443359375;3898.4609375;26890.388671875;485079.7339881991;482004.2820754736;262893.247218984;262477.6582561381;254050.8574690897;430412.23801567365;434846.9440822899;437883.18805776763;472358.58907936385;525634.3607234177;473779.54858465784;437727.04723144654;443898.39648781426;465973.9058467576;456958.2462452348;275624.12630994775;472594.88524654804;434668.6427963687;434846.9440822899;268029.79939014546;269704.110367413;457951.47199335654;199870.53406544478;262893.247218984;273.13117801845675;1912458.9402732463;913773.8188342837;215911.2518872098;510489.4173721248;0;30;0;34;49;50;0;2;107;112;1143749433710.5007;437668089755.06885;963048418215.5206;59225.482068423;10968.43986193625;-0.0;57.317898954435286;4368059.541345965;839255.9250162122;3.2112147975372114;568517.3956994636;3.026204717193284;0.28047762063356135
5277;2019-07-08 08:57:45.134;675;651;233;232;205;37;39;27;-24;36;718;252;-26;10;249;175;258;601;219;39;40;-103;680;357;362;138;362;303;681;138.0;-1.0;1559.0;279.0;0.0;100;0;86;1;0;0;1;0;0;0;1;1;1;1;0;26937.37109375;12333.017578125;7128.00927734375;3895.79077148438;645.0;280999;640.0;1183.0;Calculated values ==>;1562569065.134;340.66;338.26;296.46000000000004;296.36;293.66;276.86;274.0616903277293;277.06;275.86;270.76000000000005;276.76000000000005;344.96000000000004;298.36;270.56;274.16;298.06;290.66;298.96000000000004;333.26000000000005;277.06;277.16;337.16;337.66;262.86;242.14157278889297;267.9596281332873;274.0616903277293;295.06;6800000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6809999.999999999;0.023;0.0;0.2598333333333333;0.0465;0.0;0.023;2.975143010576295;12333.017578125;7128.00927734375;3895.79077148438;26937.37109375;485457.1501033938;481778.89348536433;262929.1265634725;262517.2163039334;252389.98905124713;430346.717906069;434603.5697922251;437953.82195464283;472556.2466753328;525293.8663315836;474263.2766173723;437642.0229114993;443080.6557621375;465829.7507489795;456655.9655253212;274888.08530773316;474073.0814902258;434603.5697922251;434782.31747122854;268448.3696465944;270541.29595472733;458727.9298030529;200282.00295898;200282.00295898;273.29765583269017;1912907.7292200783;913979.6806084898;215976.2364608025;510606.8577605088;0;30;0;34;49;50;0;2;107;112;1143966442160.3972;437751831605.02893;963230609265.4338;61755.06096903972;12017.73559824939;-0.0;5393.507233781716;4369068.2166230595;839447.5722540201;3.2112147975372114;568562.8419539861;3.3894302325551005;0.29888092534065636
5278;2019-07-08 08:58:45.135;683;655;231;230;204;38;40;26;-25;36;724;255;-27;26;249;174;258;609;222;39;40;-98;688;357;362;141;362;302;688;84.0;0.0;1661.0;388.0;0.0;100;0;83;1;0;0;1;0;0;0;1;1;1;1;0;26803.890625;12238.5634765625;7237.77490234375;3867.75903320312;647.0;281000;642.0;1182.0;Calculated values ==>;1562569125.135;341.46000000000004;338.66;296.26000000000005;296.16;293.56;276.96000000000004;274.0616903277293;277.16;275.76000000000005;270.66;276.76000000000005;345.56000000000006;298.66;270.46000000000004;275.76000000000005;298.06;290.56;298.96000000000004;334.06;277.06;277.16;337.36;337.86;263.36;242.77792619122317;267.8393353686513;274.0616903277293;295.36;6880000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6880000.0;0.014;0.0;0.2768333333333333;0.06466666666666666;0.0;0.014;2.9723000971268267;12238.5634765625;7237.77490234375;3867.75903320312;26803.890625;485771.388308477;481593.5216423802;261693.94006820297;261295.81280778328;251768.65139621482;430346.717906069;434782.31747122854;438024.4983934438;472161.77640367835;526001.1196608918;474745.1630726094;437713.4967235476;445591.39424184;465829.7507489795;456517.28431931394;273988.7217989161;474481.9232157785;434603.5697922251;434782.31747122854;269285.52512055053;271378.50176498963;458767.2660139423;199797.975640826;199797.975640826;273.10680332107984;1913355.5805312577;914184.4471964177;216040.93378736754;510726.574623776;0;30;0;34;49;50;0;2;107;112;1144183645780.1348;437835532999.9278;963412112290.2146;65949.04238201637;16746.680777461523;-0.0;3289.780785625636;4370132.4352197135;839687.279718586;3.2112147975372114;568635.203893406;3.683393811597957;0.3542052612631177
