;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5279;2019-07-08 08:59:45.115;692;659;233;233;205;39;41;27;-25;36;730;258;-27;2;249;174;258;617;222;41;41;-95;683;359;364;143;364;302;683;-3.0;-1.0;1639.0;489.0;0.0;100;9;82;1;0;0;1;0;0;0;1;1;1;1;0;26531.25390625;12044.6279296875;7099.21484375;3888.39819335938;650.0;281001;644.0;1183.0;Calculated values ==>;1562569185.115;342.36;339.06000000000006;296.46000000000004;296.46000000000004;293.66;277.06;274.27422755570615;277.26000000000005;275.86;270.66;276.76000000000005;346.16;298.96000000000004;270.46000000000004;273.36;298.06;290.56;298.96000000000004;334.86;277.26000000000005;277.26000000000005;337.56000000000006;338.16;263.66;243.1966462407574;267.8393353686513;274.27422755570615;295.36;6830000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;6830000.0;0.0;0.0;0.27316666666666667;0.08149999999999999;0.0;0.0;2.974321030548062;12044.6279296875;7099.21484375;3888.39819335938;26531.25390625;487622.72518313985;482754.822429897;262804.45715009165;262804.45715009165;252309.54638881102;430214.79039162316;434473.7075064044;438024.4983934438;471897.7078724963;526629.0793772296;475096.9027353404;437713.4967235476;442110.7359169888;465540.6161959158;456187.1947226435;274540.7841631507;476343.29220617557;434473.7075064044;434473.7075064044;270122.7006405761;272634.34865687083;458760.78976260015;199739.30627423874;199797.975640826;273.0921276678406;1913799.89191598;914386.739671558;216105.54688606158;510846.0097133933;0;30;0;34;49;50;0;2;107;112;1144401373180.204;437920704599.9549;963593251890.2722;65091.571647229524;21110.25090430145;-0.0;0.0;4371224.076335265;840002.6489912241;3.2112147975372114;568662.609595015;3.7426589395186918;0.39113345596161664
5280;2019-07-08 09:00:45.126;698;662;233;232;205;39;41;26;-25;36;733;260;-27;34;249;174;258;619;225;42;42;-98;688;359;364;143;363;302;688;86.0;-2.0;1502.0;460.0;0.0;100;21;81;1;0;0;1;0;0;0;1;1;1;1;0;26685.083984375;12181.443359375;7194.8671875;3954.5322265625;652.0;281002;646.0;1185.0;Calculated values ==>;1562569245.126;342.96000000000004;339.36;296.46000000000004;296.36;293.66;277.06;274.27422755570615;277.26000000000005;275.76000000000005;270.66;276.76000000000005;346.46000000000004;299.16;270.46000000000004;276.56;298.06;290.56;298.96000000000004;335.06;277.36;277.36;337.76;338.36;263.36;243.1966462407574;267.8393353686513;274.27422755570615;295.66;6880000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3020000.0;6880000.0;0.014333333333333333;0.0;0.25033333333333335;0.07666666666666666;0.0;0.014333333333333333;2.9790189189632086;12181.443359375;7194.8671875;3954.5322265625;26685.083984375;487968.84562790784;482647.7874522377;262499.1505996063;262095.02338773917;252111.13040675447;430214.79039162316;434473.7075064044;438024.4983934438;471897.7078724963;526942.9218367933;475331.10902401607;437713.4967235476;446724.52688641194;465685.3213544199;456187.1947226435;273988.7217989161;476057.0567742238;434653.35091899;434653.35091899;270959.89632461156;273471.60554148915;458454.12759933627;199738.52699653775;199738.52699653775;273.0918196406252;1914243.4427005341;914588.6606107443;216170.91662172638;510965.14890167175;0;30;0;34;49;50;0;2;107;112;1144619813219.9055;438006520329.8376;963774485110.0245;59650.92150635883;19834.86271288122;-0.0;3367.112476221815;4372263.787688933;840343.9208259356;3.2112147975372114;568690.6740098114;3.551217480655738;0.3596833482667155
5281;2019-07-08 09:01:45.096;702;664;234;233;208;43;38;26;-25;36;734;262;-26;10;250;175;258;619;224;43;39;-106;671;364;369;143;369;303;671;-1.0;-1.0;1636.0;389.0;0.0;100;33;80;1;0;0;1;0;0;0;1;1;1;1;0;26349.09765625;11730.765625;6993.34912109375;4035.98999023438;654.0;281003;648.0;1185.0;Calculated values ==>;1562569305.096;343.36;339.56000000000006;296.56;296.46000000000004;293.96000000000004;277.46000000000004;274.8017692304317;276.96000000000004;275.76000000000005;270.66;276.76000000000005;346.56000000000006;299.36;270.56;274.16;298.16;290.66;298.96000000000004;335.06;277.46000000000004;277.06;337.96000000000004;338.56000000000006;262.56;243.1966462407574;267.9596281332873;274.8017692304317;295.56;6709999.999999999;3640000.0;3690000.0;1430000.0;3690000.0;3030000.0;6709999.999999999;0.0;0.0;0.27266666666666667;0.06483333333333334;0.0;0.0;2.9786876845720585;11730.765625;6993.34912109375;4035.98999023438;26349.09765625;490315.56661469507;484819.42347973504;264004.1769911008;263576.03528153256;253868.05107429804;429879.7862731237;432675.7974509262;437798.07955487026;471897.7078724963;526969.6436443408;475437.27079258615;437642.0229114993;443080.6557621375;464945.2602709624;455495.84257983865;276015.6692540125;478076.3487509234;433601.82819372;432862.1520614866;271797.11229066993;274308.8830629234;457634.7966297773;201322.34214616375;199738.52699653775;273.7369684624328;1914685.17323866;914787.8293848383;216237.47101305553;511083.3249200651;0;30;0;34;49;50;0;2;107;112;1144839603270.0103;438092277429.8785;963955894360.1111;64479.05106677397;16617.590799020945;-0.0;0.0;4373297.686919317;840647.5393867899;3.2112147975372114;568718.7192508247;3.563104950758596;0.36153067814655565
5282;2019-07-08 09:02:45.127;700;664;236;235;207;43;38;26;-24;37;735;263;-26;39;249;176;258;611;224;44;38;-112;680;360;366;141;365;303;681;-2.0;-2.0;1418.0;286.0;0.0;100;37;81;1;0;0;1;0;0;0;1;1;1;1;0;26641.408203125;11956.521484375;7049.37548828125;4072.0478515625;654.0;281004;649.0;1184.0;Calculated values ==>;1562569365.127;343.16;339.56000000000006;296.76000000000005;296.66;293.86;277.46000000000004;274.38016830617;276.96000000000004;275.76000000000005;270.76000000000005;276.86;346.66;299.46000000000004;270.56;277.06;298.06;290.76000000000005;298.96000000000004;334.26000000000005;277.56;276.96000000000004;338.06000000000006;338.56000000000006;261.96000000000004;242.77792619122317;267.9596281332873;274.38016830617;295.56;6800000.0;3600000.0;3660000.0;1410000.0;3650000.0;3030000.0;6809999.999999999;0.0;0.0;0.23633333333333334;0.04766666666666666;0.0;0.0;2.976174024078749;11956.521484375;7049.37548828125;4072.0478515625;26641.408203125;489096.03333715687;483721.9663908699;264185.7425200072;263763.2744626544;253087.3576720376;430148.3826014536;433433.583526483;437953.82195464283;472260.1919623333;527074.2923343037;475554.3534322396;437642.0229114993;447236.20680083364;465395.6337934009;456300.8141213988;274888.08530773316;475646.49097157485;434524.77317851107;433433.583526483;272215.72791638016;274308.8830629234;457338.14843004255;200514.93868693136;199738.52699653775;273.40232567196847;1915126.9889420657;914985.3254314655;216305.07290483252;511200.40808714204;0;30;0;34;49;50;0;2;107;112;1145060217195.515;438177521450.0735;964137788290.5272;56114.72274560248;12241.9063310883;-0.0;0.0;4374303.154259913;840888.1594529261;3.2112147975372114;568718.7192508247;2.9619894491191907;0.29328891970286974
5283;2019-07-08 09:03:45.107;699;664;238;237;211;42;40;25;-25;37;737;263;-26;19;250;176;258;615;219;46;40;-114;672;362;367;140;366;303;673;-2.0;-2.0;1617.0;185.0;0.0;100;39;80;1;0;0;1;0;0;0;1;1;1;0;0;26193.41796875;11824.7314453125;6956.51611328125;4093.01245117188;654.0;281005;649.0;1183.0;Calculated values ==>;1562569425.107;343.06000000000006;339.56000000000006;296.96000000000004;296.86;294.26000000000005;277.36;274.5913991737795;277.16;275.66;270.66;276.86;346.86;299.46000000000004;270.56;275.06;298.16;290.76000000000005;298.96000000000004;334.66;277.76000000000005;277.16;338.06000000000006;338.56000000000006;261.76000000000005;242.56692532238324;267.9596281332873;274.5913991737795;295.06;6720000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3030000.0;6730000.0;0.0;0.0;0.2695;0.030833333333333334;0.0;0.0;2.9736603635854393;11824.7314453125;6956.51611328125;4093.01245117188;26193.41796875;489783.864618018;484600.7279871138;265610.99713658367;265169.08031810535;254860.47422174443;430014.67791919125;433550.350954743;437798.07955487026;472391.7460337592;527283.559572098;475554.3534322396;437642.0229114993;444389.3534062185;465381.95360251743;455969.6482529023;275883.25271857955;477225.5279334855;434641.1085770802;433550.350954743;272215.72791638016;274308.8830629234;457292.99260794953;201991.29540970144;199738.52699653775;273.9896676239906;1915567.1323968987;915183.43648024;216373.09239332055;511317.084945271;0;30;0;34;49;50;0;2;107;112;1145280043895.5847;438261793350.1003;964319527690.585;63549.928327123;7871.802330279316;-0.0;0.0;4375300.027284027;841055.7178204112;3.2112147975372114;568718.7192508247;3.122362455743289;0.2830150923714938
5284;2019-07-08 09:04:45.108;697;664;237;236;211;41;41;25;-25;37;740;260;-26;38;250;177;258;614;216;47;42;-113;670;361;366;139;366;302;670;-2.0;-1.0;1456.0;216.0;0.0;100;40;78;1;0;0;1;0;0;0;1;1;1;1;0;26165.900390625;11542.6611328125;6912.96142578125;4105.7236328125;655.0;281006;650.0;1181.0;Calculated values ==>;1562569485.108;342.86;339.56000000000006;296.86;296.76000000000005;294.26000000000005;277.26000000000005;274.4858918419099;277.26000000000005;275.66;270.66;276.86;347.16;299.16;270.56;276.96000000000004;298.16;290.86;298.96000000000004;334.56;277.86;277.36;338.16;338.66;261.86;242.35481222062532;267.8393353686513;274.4858918419099;294.76000000000005;6700000.0;3610000.0;3660000.0;1390000.0;3660000.0;3020000.0;6700000.0;0.0;0.0;0.24266666666666667;0.036000000000000004;0.0;0.0;2.9684677288472083;11542.6611328125;6912.96142578125;4105.7236328125;26165.900390625;489705.41686100437;484928.62302370433;265386.0861618342;264943.9182446108;254997.5859388615;430081.6785162784;433981.5763581648;438024.4983934438;472523.0838727012;527674.871524448;475331.10902401607;437869.15320432716;447286.45025618136;465381.95360251743;456275.1894504466;276150.07968597737;477427.7930640852;435063.3416043607;434163.16617520025;272634.34865687083;274727.5295995403;457554.11881338083;201346.77229360465;199738.52699653775;273.7332635586265;1916003.467321494;915378.1679969603;216441.41633265122;511432.6658509399;0;30;0;34;49;50;0;2;107;112;1145499947560.319;438345494744.99915;964501030715.3657;57433.794866894306;9223.464474711944;-0.0;0.0;4376308.241779388;841198.1807512899;3.2112147975372114;568718.7192508247;2.9544894518305114;0.2723859378719212
5285;2019-07-08 09:05:48.108;696;664;237;236;209;40;43;24;-26;37;743;261;-28;22;250;177;258;616;221;49;43;-111;674;360;366;138;365;301;674;-2.0;-1.0;1414.0;354.0;0.0;100;35;74;1;0;0;1;0;0;0;1;1;1;1;0;25559.880859375;11104.9814453125;7011.3134765625;4047.19848632812;655.0;281007;650.0;1183.0;Calculated values ==>;1562569548.108;342.76;339.56000000000006;296.86;296.76000000000005;294.06;277.16;274.38016830617;277.46000000000004;275.56;270.56;276.86;347.46000000000004;299.26000000000005;270.36;275.36;298.16;290.86;298.96000000000004;334.76000000000005;278.06;277.46000000000004;338.16;338.66;262.06;242.14157278889297;267.7187500070086;274.38016830617;295.26000000000005;6740000.000000001;3600000.0;3660000.0;1380000.0;3650000.0;3010000.0;6740000.000000001;0.0;0.0;0.23566666666666666;0.059000000000000004;0.0;0.0;2.973494769878278;11104.9814453125;7011.3134765625;4047.19848632812;25559.880859375;489145.9525331241;484491.2316639237;265097.7615186002;264661.6841630806;254094.67875695453;430148.3826014536;434344.22949482966;438095.2167564963;472654.2065195329;528065.6687750703;475575.92737808253;437785.01000687695;445217.6754897761;465526.9584903107;456440.2180442986;275624.12630994775;477260.90073759155;435419.8954169936;434344.22949482966;272634.34865687083;274727.5295995403;457916.0269529828;200068.48973483825;199738.52699653775;273.22639606625796;1916456.0679074314;915576.334869519;216512.7544011937;511554.50325633545;0;30;0;34;49;50;0;2;107;112;1145730527560.319;438432749744.99915;964690975715.3657;56094.96533477074;15213.004695870532;-0.0;0.0;4377301.618431153;841411.9998565326;3.2112147975372114;568718.7192508247;3.2173614834676227;0.3254212976467049
5286;2019-07-08 09:06:45.109;696;664;237;237;210;40;45;25;-26;37;745;261;-27;26;250;177;258;615;217;51;45;-107;671;359;364;136;364;302;672;185.0;-2.0;1341.0;378.0;0.0;100;31;73;1;0;0;1;0;0;0;1;1;1;0;0;25746.0703125;11149.8173828125;6998.38818359375;4053.87524414062;655.0;281008;650.0;1183.0;Calculated values ==>;1562569605.109;342.76;339.56000000000006;296.86;296.86;294.16;277.16;274.27422755570615;277.66;275.66;270.56;276.86;347.66;299.26000000000005;270.46000000000004;275.76000000000005;298.16;290.86;298.96000000000004;334.66;278.26000000000005;277.66;338.16;338.66;262.46000000000004;241.71165711629368;267.8393353686513;274.27422755570615;294.86;6709999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;6720000.0;0.030833333333333334;0.0;0.2235;0.063;0.0;0.030833333333333334;2.973494769878278;11149.8173828125;6998.38818359375;4053.87524414062;25746.0703125;489458.4553354639;484710.1251965646;265240.9019316158;265240.9019316158;254543.4242982809;430214.79039162316;435189.27008113236;437869.15320432716;472915.8103579757;528197.3986632949;475448.1268577304;437713.4967235476;445591.39424184;465671.6860993213;456604.83898887376;276015.6692540125;477344.26055081555;436248.0655949691;435189.27008113236;272634.34865687083;274727.5295995403;458635.694129569;199923.05808469732;199923.05808469732;273.16471905501385;1916862.2471461855;915752.5217842952;216576.8890266275;511665.4153401292;0;30;0;34;49;50;0;2;107;112;1145938581210.0544;438510841114.89984;964862833730.1472;53180.95225923727;16298.896070826915;-0.0;7254.041536556747;4378166.734621549;841661.4734472713;3.2112147975372114;568776.1480870885;3.4561575791657004;0.3134594636373278
5287;2019-07-08 09:07:45.109;695;664;236;235;209;38;46;25;-26;36;748;259;-28;25;250;176;258;618;217;52;47;-103;675;358;363;135;363;301;676;-2.0;0.0;1585.0;318.0;0.0;100;22;68;1;0;0;1;0;0;0;1;1;1;0;0;25261.294921875;10904.6630859375;7054.083984375;3991.88891601562;655.0;281009;651.0;1185.0;Calculated values ==>;1562569665.109;342.66;339.56000000000006;296.76000000000005;296.66;294.06;276.96000000000004;274.1680685717883;277.76000000000005;275.66;270.56;276.76000000000005;347.96000000000004;299.06;270.36;275.66;298.16;290.76000000000005;298.96000000000004;334.96000000000004;278.36;277.86;338.26;338.66;262.86;241.49495122638035;267.7187500070086;274.1680685717883;294.86;6750000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;6759999.999999999;0.0;0.0;0.26416666666666666;0.053000000000000005;0.0;0.0;2.978521810909349;10904.6630859375;7054.083984375;3991.88891601562;25261.294921875;488897.77038207493;484271.9409245966;264523.43766678264;264094.29410212266;254007.22051400403;430280.9020939914;435606.35181711527;438095.2167564963;472948.7829819323;528587.7342251306;475342.1913689432;437785.01000687695;445645.04530121887;465816.1379094171;456630.3391571923;275497.28844797536;477332.0500564246;436657.0512451711;435782.62218529254;273052.9745269728;274727.5295995403;459194.9831123736;200198.10006735515;199923.05808469732;273.2689205104549;1917287.3085231385;915936.3091215348;216643.93706129547;511782.5192748623;0;30;0;34;49;50;0;2;107;112;1146156681210.0544;438592141114.89984;965043733730.1472;62844.48832538145;13726.834801385981;-0.0;0.0;4379133.613293087;841911.6878712064;3.2112147975372114;568836.5984332265;3.488341894715926;0.3363865643141142
5288;2019-07-08 09:08:48.080;697;665;233;233;206;38;48;24;-24;36;751;258;-28;11;250;175;258;622;218;54;48;-101;672;359;364;135;364;300;673;267.0;-1.0;1093.0;230.0;0.0;100;19;63;1;0;0;1;0;0;0;1;1;1;0;0;24310.068359375;10474.8447265625;6937.88525390625;3959.44702148438;656.0;281010;651.0;1182.0;Calculated values ==>;1562569728.08;342.86;339.66;296.46000000000004;296.46000000000004;293.76000000000005;276.96000000000004;274.27422755570615;277.96000000000004;275.56;270.76000000000005;276.76000000000005;348.26;298.96000000000004;270.36;274.26000000000005;298.16;290.66;298.96000000000004;335.36;278.56;277.96000000000004;338.26;338.76;263.06;241.49495122638035;267.5978703862781;274.27422755570615;294.96000000000004;6720000.0;3590000.0;3640000.0;1350000.0;3640000.0;3000000.0;6730000.0;0.0445;0.0;0.18216666666666667;0.03833333333333333;0.0;0.0445;2.9708156252811673;10474.8447265625;6937.88525390625;3959.44702148438;24310.068359375;489497.6439056193;484747.8672995557;263443.36443574674;263443.36443574674;253070.5160449872;430214.79039162316;435720.79255775904;438627.8345891578;472948.7829819323;528977.5648464729;475353.37813894876;438011.42202021845;443837.0651105216;465671.6860993213;456326.56586780044;275883.25271857955;478300.3985982205;436771.22864446876;435720.79255775904;273052.9745269728;275146.1813398168;459396.3484105402;200797.66609566828;200797.66609566828;273.5091157507084;1917720.8582891119;916123.2937028575;216713.47922448596;511904.89264906925;0;30;0;34;49;50;0;2;107;112;1146385580794.895;438677151964.84064;965232961585.0154;43324.72902723067;9912.949488736756;-0.0;10454.079127563038;4380062.166318261;842118.4407678031;3.2112147975372114;568928.0295188214;2.9801249370950793;0.23591813430279795
5289;2019-07-08 09:09:45.120;698;665;232;231;204;38;50;23;-16;36;754;257;-22;30;250;174;258;622;217;56;50;-100;673;358;363;134;363;299;674;124.0;0.0;1197.0;153.0;0.0;100;13;57;1;0;0;1;0;0;0;1;1;1;0;0;23750.162109375;10132.994140625;6996.35546875;3901.54663085938;656.0;281011;651.0;1184.0;Calculated values ==>;1562569785.12;342.96000000000004;339.66;296.36;296.26000000000005;293.56;276.96000000000004;274.1680685717883;278.16;275.46000000000004;271.56;276.76000000000005;348.56000000000006;298.86;270.96000000000004;276.16;298.16;290.56;298.96000000000004;335.36;278.76000000000005;278.16;338.26;338.76;263.16;241.2770596917726;267.47669482898436;274.1680685717883;294.86;6730000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2990000.0;6740000.000000001;0.020666666666666667;0.0;0.1995;0.025500000000000002;0.0;0.020666666666666667;2.9758423860684453;10132.994140625;6996.35546875;3901.54663085938;23750.162109375;489536.94792155374;484638.5441672389;262957.26936752704;262540.4656214404;252326.56878511608;430280.9020939914;436308.6438538564;440064.06874895684;473079.2034362849;529366.8951012784;475364.66914122895;439155.5389719587;446738.889340787;465816.1379094171;456352.44428569207;275752.7603398169;478182.99209461716;437348.5841517321;436308.6438538564;273052.9745269728;275146.1813398168;459651.33476077084;201102.6210674628;201102.6210674628;273.6243444956749;1918101.6021146819;916286.5535817739;216775.75576304566;512015.28280049824;0;30;0;34;49;50;0;2;107;112;1146592921194.7563;438753870764.7893;965403796384.9011;47672.80881245806;6592.992199179355;-0.0;4860.9244709188015;4380783.06903422;842249.2045057544;3.2112147975372114;569049.3583805816;2.81142205292423;0.23141064568167674
5290;2019-07-08 09:10:45.111;699;665;233;232;203;38;52;23;-6;36;754;256;-10;11;250;173;258;625;213;57;52;-100;676;358;363;133;362;297;677;94.0;-1.0;938.0;247.0;0.0;100;5;47;1;0;0;1;0;0;0;1;1;1;0;0;22965.08203125;9512.6201171875;7029.12255859375;3890.0322265625;656.0;281012;651.0;1184.0;Calculated values ==>;1562569845.111;343.06000000000006;339.66;296.46000000000004;296.36;293.46000000000004;276.96000000000004;274.1680685717883;278.36;275.46000000000004;272.56;276.76000000000005;348.56000000000006;298.76000000000005;272.16;274.26000000000005;298.16;290.46000000000004;298.96000000000004;335.66;278.86;278.36;338.26;338.76;263.16;241.05796691057077;267.23344911666527;274.1680685717883;294.46000000000004;6759999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2970000.0;6770000.0;0.015666666666666666;0.0;0.15633333333333335;0.04116666666666667;0.0;0.015666666666666666;2.9758423860684453;9512.6201171875;7029.12255859375;3890.0322265625;22965.08203125;489368.53335615405;484309.981112575;263183.0479309234;262766.3812108331;251857.83259977482;430280.9020939914;436657.0512451711;441976.9197830647;473209.4130839679;529519.723845146;475503.9719417322;441387.5573368277;444440.31481115596;465960.3153875682;456213.26347489114;275372.18792449153;478290.8321087487;437520.3941472015;436657.0512451711;273052.9745269728;275146.1813398168;459805.34044751525;199907.83342710757;199907.83342710757;273.15444114250516;1918490.8374229372;916450.2424773833;216840.67584757382;512132.14425255376;0;30;0;34;49;50;0;2;107;112;1146810688525.3933;438833958750.02356;965582569565.4241;37843.4671669813;10699.114039006783;-0.0;3709.0710791496617;4381495.597774121;842393.2837763613;3.2112147975372114;569120.7642978799;2.5573721585560296;0.2319555540885234
5291;2019-07-08 09:11:45.101;701;665;238;237;208;37;53;26;3;36;755;255;0;43;250;173;258;622;214;58;54;-101;667;356;361;132;361;300;668;0.0;-1.0;1364.0;325.0;0.0;100;1;47;1;0;0;1;0;0;0;1;1;1;0;0;22917.099609375;9353.78515625;6935.73291015625;3904.62939453125;656.0;281013;652.0;1183.0;Calculated values ==>;1562569905.101;343.26;339.66;296.96000000000004;296.86;293.96000000000004;276.86;273.955091788801;278.46000000000004;275.76000000000005;273.46000000000004;276.76000000000005;348.66;298.66;273.16;277.46000000000004;298.16;290.46000000000004;298.96000000000004;335.36;278.96000000000004;278.56;338.36;338.76;263.06;240.83765695389522;267.5978703862781;273.955091788801;294.56;6670000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;6680000.0;0.0;0.0;0.22733333333333333;0.05416666666666667;0.0;0.0;2.973329005674806;9353.78515625;6935.73291015625;3904.62939453125;22917.099609375;490585.4254678211;485293.0071816825;265983.4206323867;265533.38153476646;254000.4193226096;430412.23801567365;437293.7973737539;442673.11146970803;473339.41292369686;529394.6861480676;475002.7169722887;442232.80960689666;448359.7611168141;466104.2199880029;456543.2252788729;276566.03815084574;478885.5963796734;438146.9115166479;437465.24820655317;273471.60554148915;275146.1813398168;459858.9917767795;199378.33526386903;199907.83342710757;272.93667147792536;1918873.1252114174;916607.436318013;216905.62053517433;512248.49865251256;0;30;0;34;49;50;0;2;107;112;1147027852325.4277;438913445500.0362;965761639715.4525;55309.01245746073;14109.368894449319;-0.0;0.0;4382271.739059337;842599.9866779466;3.2112147975372114;569151.6680720567;3.437549492306587;0.33544148890528214
5292;2019-07-08 09:12:45.122;700;665;238;238;210;36;55;25;9;35;758;255;6;26;250;173;258;614;218;59;55;-101;669;355;360;131;360;303;670;-2.0;-1.0;1400.0;420.0;0.0;100;1;50;1;0;0;1;0;0;0;1;1;1;0;0;23367.81640625;9583.6494140625;6913.3642578125;3946.16577148438;656.0;281014;652.0;1182.0;Calculated values ==>;1562569965.122;343.16;339.66;296.96000000000004;296.96000000000004;294.16;276.76000000000005;273.8482719121499;278.66;275.66;274.06;276.66;348.96000000000004;298.66;273.76000000000005;275.76000000000005;298.16;290.46000000000004;298.96000000000004;334.56;279.06;278.66;338.36;338.76;263.06;240.61611355647437;267.9596281332873;273.8482719121499;294.96000000000004;6690000.000000001;3550000.0;3600000.0;1310000.0;3600000.0;3030000.0;6700000.0;0.0;0.0;0.23333333333333334;0.07;0.0;0.0;2.9708156252811673;9583.6494140625;6913.3642578125;3946.16577148438;23367.81640625;490236.97684536694;485075.24564378825;265832.80039845716;265832.80039845716;254633.69172111244;430477.46260093397;437864.61894757615;442934.10434907244;473372.2673856561;529478.5084212946;474616.08659367164;442493.0341924577;445394.99845677166;466247.85315236123;456707.59526566305;276286.5580259636;477427.7930640852;438541.5298815537;437864.61894757615;273471.60554148915;275146.1813398168;460012.5210684855;198626.72977922318;199907.83342710757;272.63441333937254;1919258.9678419642;916765.3035067089;216971.0667262772;512363.9481886029;0;30;0;34;49;50;0;2;107;112;1147244228030.0977;438992373114.9158;965942603030.1765;57005.05406629816;18297.005390248363;-0.0;0.0;4383208.017194968;842870.1343151653;3.2112147975372114;569151.6680720567;3.683480823772113;0.378773009643545
5293;2019-07-08 09:13:45.142;699;665;240;240;211;36;57;26;11;35;763;256;9;54;250;173;258;618;223;60;57;-102;673;356;361;132;361;306;674;270.0;0.0;1453.0;357.0;0.0;100;1;57;1;0;0;1;0;0;0;1;1;1;0;0;24147.18359375;10093.54296875;6988.7578125;3982.4052734375;657.0;281015;652.0;1184.0;Calculated values ==>;1562570025.142;343.06000000000006;339.66;297.16;297.16;294.26000000000005;276.76000000000005;273.955091788801;278.86;275.76000000000005;274.26000000000005;276.66;349.46000000000004;298.76000000000005;274.06;278.56;298.16;290.46000000000004;298.96000000000004;334.96000000000004;279.16;278.86;338.36;338.86;262.96000000000004;240.83765695389522;268.3187672390254;273.955091788801;295.46000000000004;6730000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;6740000.000000001;0.045000000000000005;0.0;0.24216666666666667;0.0595;0.0;0.045000000000000005;2.975676311247243;10093.54296875;6988.7578125;3982.4052734375;24147.18359375;489680.1579704439;484638.5441672389;266432.39994380815;266432.39994380815;254815.1700226209;430412.23801567365;437977.1081470654;442609.8111887139;473242.3297776949;529772.1475778342;474345.6840906391;442313.58979942015;448766.74113503785;466104.2199880029;456543.2252788729;275752.7603398169;477568.8908852558;438485.31824677397;437977.1081470654;273471.60554148915;275564.83829863765;459758.9503701718;199658.04417327823;199658.04417327823;273.04727787394467;1919655.0581612827;916929.3347687146;217037.160175439;512479.8378228244;0;30;0;34;49;50;0;2;107;112;1147460600130.0288;439071299414.8907;966125363930.1184;58834.819578904666;15476.003918715167;-0.0;10724.357878820423;4384173.671252464;843151.669873232;3.2112147975372114;569241.0675109015;4.0368558267879315;0.35146745304873905
5294;2019-07-08 09:14:45.123;700;666;242;241;213;38;59;26;12;35;770;259;11;38;250;175;258;624;225;62;59;-102;676;357;362;133;361;307;677;158.0;0.0;1705.0;285.0;0.0;100;1;62;1;0;0;1;0;0;0;1;1;1;0;0;24880.716796875;10548.4130859375;7064.82958984375;3989.3486328125;658.0;281016;653.0;1184.0;Calculated values ==>;1562570085.123;343.16;339.76;297.36;297.26000000000005;294.46000000000004;276.96000000000004;274.0616903277293;279.06;275.76000000000005;274.36;276.66;350.16;299.06;274.26000000000005;276.96000000000004;298.16;290.66;298.96000000000004;335.56;279.36;279.06;338.46000000000004;338.96000000000004;262.96000000000004;241.05796691057077;268.43790593516167;274.0616903277293;295.66;6759999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3070000.0;6770000.0;0.026333333333333334;0.0;0.2841666666666667;0.0475;0.0;0.026333333333333334;2.9755100660743694;10548.4130859375;7064.82958984375;3989.3486328125;24880.716796875;489512.0965916478;484457.6891581632;267110.33880314557;266656.3982969885;255404.98900769214;430346.717906069;438090.06076039566;442550.7883978828;473112.1826642056;530428.089475615;474570.28251348867;442402.47668766207;446326.41830174514;466104.2199880029;456655.9655253212;275372.18792449153;478137.3878073235;438598.19827211706;438090.06076039566;273890.2417152289;275983.5004908252;459604.87277860823;200442.31191784798;200442.31191784798;273.36074068791584;1920063.494618326;917101.2965971888;217103.57042135915;512596.9139652174;0;30;0;34;49;50;0;2;107;112;1147677431444.8357;439150774239.81995;966309205694.9547;68799.15873307656;12310.221640886111;-0.0;6258.057386187089;4385236.950925563;843383.1484279274;3.2112147975372114;569382.542823277;4.044303598216666;0.3600647886858108
5295;2019-07-08 09:15:45.113;702;668;240;240;213;38;61;26;11;35;774;260;10;58;251;175;258;629;222;63;61;-103;681;358;363;133;363;307;682;132.0;0.0;1407.0;261.0;0.0;100;1;66;1;0;0;1;0;0;0;1;1;1;0;0;25235.111328125;10823.939453125;7091.67236328125;3976.1630859375;659.0;281017;654.0;1184.0;Calculated values ==>;1562570145.113;343.36;339.96000000000004;297.16;297.16;294.46000000000004;276.96000000000004;274.1680685717883;279.26000000000005;275.76000000000005;274.26000000000005;276.66;350.56000000000006;299.16;274.16;278.96000000000004;298.26000000000005;290.66;298.96000000000004;336.06;279.46000000000004;279.26000000000005;338.56000000000006;339.06000000000006;262.86;241.05796691057077;268.43790593516167;274.1680685717883;295.36;6809999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;6820000.0;0.022000000000000002;0.0;0.23450000000000001;0.0435;0.0;0.022000000000000002;2.9753436506934916;10823.939453125;7091.67236328125;3976.1630859375;25235.111328125;489280.1505310451;484205.7536718159;265842.7104095033;265842.7104095033;255177.74988749623;430280.9020939914;438203.4745120459;442402.47668766207;473112.1826642056;530846.2518597748;474688.26198482275;442253.9184824793;449136.8774881625;465946.8475650451;456491.46919281245;274770.8897686082;478319.5253826135;438542.5783408282;438203.4745120459;274308.8830629234;276402.16793126165;459504.5943874143;200523.3226040673;200523.3226040673;273.3969438789272;1920481.0569141172;917279.3698512197;217169.9386224819;512714.8651530373;0;30;0;34;49;50;0;2;107;112;1147894895194.8704;439230560939.83264;966493374994.984;56720.661632602976;11265.685322575593;-0.0;5228.96334197553;4386282.775095693;843579.5815750055;3.2112147975372114;569478.2520418314;3.344420935431581;0.29823290451820333
5296;2019-07-08 09:16:45.124;704;670;239;238;212;41;62;26;-1;36;777;259;-1;42;251;175;258;633;225;65;63;-104;687;360;365;134;365;307;688;-2.0;-1.0;1487.0;268.0;0.0;100;0;69;1;0;0;1;0;0;0;1;1;1;0;0;25617.2421875;11186.9423828125;7179.5966796875;3963.39013671875;660.0;281018;655.0;1183.0;Calculated values ==>;1562570205.124;343.56000000000006;340.16;297.06;296.96000000000004;294.36;277.26000000000005;274.38016830617;279.36;275.76000000000005;273.06;276.76000000000005;350.86;299.06;273.06;277.36;298.26000000000005;290.66;298.96000000000004;336.46000000000004;279.66;279.46000000000004;338.66;339.16;262.76000000000005;241.2770596917726;268.43790593516167;274.38016830617;295.66;6870000.0;3600000.0;3650000.0;1340000.0;3650000.0;3070000.0;6880000.0;0.0;0.0;0.24783333333333332;0.04466666666666667;0.0;0.0;2.972664246780663;11186.9423828125;7179.5966796875;3963.39013671875;25617.2421875;488944.64788923576;483844.50066978124;264993.35775222204;264568.8493602236;254555.19118541226;430148.3826014536;437920.1706087636;440602.9150558282;473079.2034362849;531159.7781216218;474570.28251348867;440602.9150558282;446894.5695448119;465658.1741919227;456161.252676308;274096.62486362306;478234.0306312587;438431.6763470592;438091.08039259684;274727.5295995403;276820.84063482966;459249.44489441824;200907.565326222;200523.3226040673;273.55664568044136;1920904.9042189477;917462.8274947335;217236.11369604946;512833.8141986998;0;30;0;34;49;50;0;2;107;112;1148113335235.4397;439310675625.04144;966677608765.4641;59404.49750798741;11539.270620712767;-0.0;0.0;4387250.662171158;843769.6577159333;3.2112147975372114;569521.8347251554;3.177070894214132;0.3108162913958402
5297;2019-07-08 09:17:45.114;708;672;241;240;211;42;64;27;-18;36;777;261;-19;43;251;176;258;637;227;66;64;-106;692;361;366;134;366;307;692;83.0;-1.0;1385.0;370.0;0.0;100;0;71;1;0;0;1;0;0;0;1;1;1;0;0;25904.8984375;11493.0517578125;7240.81689453125;3963.21142578125;662.0;281019;656.0;1182.0;Calculated values ==>;1562570265.114;343.96000000000004;340.36;297.26000000000005;297.16;294.26000000000005;277.36;274.4858918419099;279.56;275.86;271.36;276.76000000000005;350.86;299.26000000000005;271.26000000000005;277.46000000000004;298.26000000000005;290.76000000000005;298.96000000000004;336.86;279.76000000000005;279.56;338.76;339.36;262.56;241.2770596917726;268.43790593516167;274.4858918419099;295.86;6920000.0;3610000.0;3660000.0;1340000.0;3660000.0;3070000.0;6920000.0;0.013833333333333333;0.0;0.23083333333333333;0.06166666666666667;0.0;0.013833333333333333;2.9698183114489667;11493.0517578125;7240.81689453125;3963.21142578125;25904.8984375;489004.1437342901;483703.44553370523;265576.92569234077;265150.18607898784;254031.70582260302;430081.6785162784;438035.05236508365;437985.2681005028;473079.2034362849;531159.7781216218;474806.1818528707;437828.56808052456;447036.1171241952;465513.42449155;456135.4377423473;273568.71013416816;478384.91571181046;438376.39602113876;438035.05236508365;275146.1813398168;277658.20189090865;459048.3168198923;200456.06364416823;200456.06364416823;273.3834777381882;1921334.1838323623;917651.7959459436;217302.15769991197;512953.9642834852;0;30;0;34;49;50;0;2;107;112;1148332598685.4746;439391062225.0542;966861778065.4934;54829.65802867056;15946.522279169652;-0.0;3286.5093439726634;4388202.454808899;843998.667815423;3.2112147975372114;569549.2177384299;3.263093287633639;0.32432686456706683
5298;2019-07-08 09:18:45.125;713;675;240;240;212;43;57;27;-20;37;778;262;-22;35;252;176;258;640;227;68;59;-107;693;363;368;132;368;306;693;-2.0;-1.0;1311.0;496.0;0.0;100;0;73;1;0;0;1;0;0;0;1;1;1;0;0;25963.822265625;11619.2431640625;7251.41259765625;3971.2392578125;664.0;281020;658.0;1184.0;Calculated values ==>;1562570325.125;344.46000000000004;340.66;297.16;297.16;294.36;277.46000000000004;274.69669130483857;278.86;275.86;271.16;276.86;350.96000000000004;299.36;270.96000000000004;276.66;298.36;290.76000000000005;298.96000000000004;337.16;279.96000000000004;279.06;338.96000000000004;339.56000000000006;262.46000000000004;240.83765695389522;268.3187672390254;274.69669130483857;295.86;6930000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3060000.0;6930000.0;0.0;0.0;0.2185;0.08266666666666667;0.0;0.0;2.9745090256704327;11619.2431640625;7251.41259765625;3971.2392578125;25963.822265625;489625.0333863617;484041.91289908707;265083.405580201;265083.405580201;254341.32649148052;429947.3805835815;436359.3145810712;437898.67151236854;473436.4806182908;531339.5441984396;475052.64501488337;437585.1090581189;446092.96027638344;465354.9656912107;455803.4427082957;273466.465382089;478731.86244586005;438266.1810836207;436709.9753074989;275983.5004908252;278495.58437821403;459258.30305748276;199910.20349592596;200456.06364416823;273.17666401009166;1921766.502414843;917844.4337138132;217368.29024426232;513074.75500332785;0;30;0;34;49;50;0;2;107;112;1148552839055.1736;439470876854.9451;967045711780.2421;52000.480261592704;21439.442897088695;-0.0;0.0;4389092.869172812;844310.2746422461;3.2112147975372114;569576.6103373149;3.2151414362024546;0.35636500465585935
5299;2019-07-08 09:19:45.125;714;676;239;239;213;45;41;28;-21;38;780;263;-22;21;252;178;258;641;226;70;42;-107;690;364;369;131;369;306;691;-1.0;-1.0;1078.0;459.0;0.0;100;0;76;1;0;0;1;0;0;0;1;1;1;0;0;26122.181640625;11769.56640625;7218.39013671875;3977.96728515625;665.0;281021;659.0;1183.0;Calculated values ==>;1562570385.125;344.56000000000006;340.76;297.06;297.06;294.46000000000004;277.66;274.8017692304317;277.26000000000005;275.96000000000004;271.06;276.96000000000004;351.16;299.46000000000004;270.96000000000004;275.26000000000005;298.36;290.96000000000004;298.96000000000004;337.26;280.16;277.36;339.06000000000006;339.66;262.46000000000004;240.61611355647437;268.3187672390254;274.8017692304317;295.76000000000005;6900000.0;3640000.0;3690000.0;1310000.0;3690000.0;3060000.0;6909999.999999999;0.0;0.0;0.17966666666666667;0.0765;0.0;0.0;2.9718294792053324;11769.56640625;7218.39013671875;3977.96728515625;26122.181640625;490078.6229226386;484409.5707482508;264793.09181816946;264793.09181816946;254780.78061582678;429879.7862731237;433233.1241697373;437742.05038880615;473663.03176242136;531548.3773321469;475170.26551688096;437585.1090581189;444076.66985911725;465209.63808539876;455918.2756450069;273776.45438037615;479117.60612293816;438382.4234410194;433417.75616050424;276402.16793126165;278914.2836208781;459413.0763509918;199806.71284926648;200456.06364416823;273.1399667640653;1922200.5524473952;918039.3404602325;217434.53363212038;513195.33669278095;0;30;0;34;49;50;0;2;107;112;1148773939055.1736;439549776854.9451;967229311780.2421;42749.048977937295;19859.886807881987;-0.0;0.0;4389882.448583142;844654.4357231208;3.2112147975372114;569576.6103373149;2.726166656929596;0.30767868626230693
5300;2019-07-08 09:20:45.116;714;677;239;239;212;45;41;29;-20;39;784;262;-22;31;252;178;258;640;225;71;42;-107;682;365;370;130;370;308;682;84.0;0.0;1301.0;333.0;0.0;100;0;80;1;0;0;1;0;0;0;1;1;1;1;0;26060.029296875;11817.3837890625;7051.34912109375;4003.67749023438;665.0;281022;660.0;1183.0;Calculated values ==>;1562570445.116;344.56000000000006;340.86;297.06;297.06;294.36;277.66;274.9066339382667;277.26000000000005;276.06;271.16;277.06;351.56000000000006;299.36;270.96000000000004;276.26000000000005;298.36;290.96000000000004;298.96000000000004;337.16;280.26000000000005;277.36;339.16;339.66;262.46000000000004;240.39332010688793;268.5567601203482;274.9066339382667;295.66;6820000.0;3650000.0;3700000.0;1300000.0;3700000.0;3080000.0;6820000.0;0.014;0.0;0.21683333333333332;0.0555;0.0;0.014;2.9718294792053324;11817.3837890625;7051.34912109375;4003.67749023438;26060.029296875;490898.94965495245;485534.985629349;265405.8664917041;265405.8664917041;254817.74312726536;429811.8947417682;432980.8147056428;437443.34373287327;473889.0705746373;531816.0763490046;474795.24129414663;437126.8590839872;445126.96148863033;465064.03014052816;455751.94372971024;274655.13645467674;480001.7697309281;438327.9796340499;433166.4952995384;276820.84063482966;278914.2836208781;459567.50277591764;201546.29749182958;201546.29749182958;273.8291523081709;1922635.3389769879;918235.8688946328;217501.03736145623;513314.23334929725;0;30;0;34;49;50;0;2;107;112;1148995605799.941;439628065109.863;967413484150.0488;51150.34285993297;14320.176893266887;-0.0;3242.682769307924;4390664.826140064;844939.2268619186;3.2112147975372114;569603.628640344;3.004195942607529;0.2935984732416458
5301;2019-07-08 09:21:45.106;710;676;238;238;212;45;42;31;-21;41;790;260;-23;26;252;179;258;636;227;72;42;-105;694;364;369;140;369;305;694;178.0;-1.0;1086.0;269.0;0.0;100;100;80;1;0;0;1;0;0;0;1;1;0;1;0;25033.080078125;12115.1640625;7234.9765625;2961.15869140625;665.0;281023;660.0;1184.0;Calculated values ==>;1562570505.106;344.16;340.76;296.96000000000004;296.96000000000004;294.36;277.66;274.8017692304317;277.36;276.26000000000005;271.06;277.26000000000005;352.16;299.16;270.86;275.76000000000005;298.36;291.06;298.96000000000004;336.76000000000005;280.36;277.36;339.16;339.66;262.66;242.56692532238324;268.19934244402924;274.8017692304317;295.86;6940000.000000001;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;6940000.000000001;0.029666666666666668;0.0;0.181;0.04483333333333333;0.0;0.029666666666666668;2.9743415920364447;12115.1640625;7234.9765625;2961.15869140625;25033.080078125;489086.6820898952;484081.76363250875;264179.662932486;264179.662932486;254299.07303011566;429879.7862731237;433417.75616050424;437968.82056851813;472784.61766108364;532666.5346940202;474945.9951313645;437656.05685647397;445000.09919413156;465209.63808539876;456058.7596805061;273365.27098287357;477996.48594880925;438723.5521982702;433417.75616050424;276820.84063482966;278914.2836208781;458211.12857715157;201504.97697354312;201504.97697354312;273.8085301244147;1923061.043925862;918435.2735537777;217559.06798959553;513433.2662212271;0;30;0;34;49;50;0;2;107;112;1149217268849.976;439709051609.87585;967597353500.078;42799.955690690476;11508.992463561777;-0.0;6880.0791158798465;4391447.614808251;845154.43406608;3.2112147975372114;569687.9709300091;2.7425129483668282;0.24792883040277922
5302;2019-07-08 09:22:45.097;709;676;240;239;212;45;44;32;-22;42;793;258;-24;26;253;179;258;640;228;73;44;-102;696;365;370;142;369;305;697;-1.0;-1.0;1189.0;278.0;0.0;100;100;79;1;0;0;1;0;0;0;1;1;0;0;0;25225.30859375;12000.2373046875;7330.39208984375;2962.166015625;666.0;281024;660.0;1182.0;Calculated values ==>;1562570565.097;344.06000000000006;340.76;297.16;297.06;294.36;277.66;274.9066339382667;277.56;276.36;270.96000000000004;277.36;352.46000000000004;298.96000000000004;270.76000000000005;275.76000000000005;298.46000000000004;291.06;298.96000000000004;337.16;280.46000000000004;277.56;339.16;339.76;262.96000000000004;242.98782864720522;268.19934244402924;274.9066339382667;295.96000000000004;6959999.999999999;3650000.0;3700000.0;1420000.0;3690000.0;3050000.0;6970000.0;0.0;0.0;0.19816666666666669;0.04633333333333333;0.0;0.0;2.969150046639489;12000.2373046875;7330.39208984375;2962.166015625;25225.30859375;488733.35858692985;483753.0823179398;264820.46304650215;264403.7116936327;254173.3257008099;429811.8947417682;433536.1482522121;437812.597326149;472620.9849758201;532979.2823744582;474710.706336001;437499.1961693786;445000.09919413156;465341.65850063233;455892.78231350397;273165.93544287304;478266.5985221396;438669.84247583733;433536.1482522121;276820.84063482966;279332.9882161641;458202.38119344227;201589.88766145246;201504.97697354312;273.84622117481945;1923479.801008036;918636.2050873751;217608.4216246131;513554.62608649186;0;30;0;34;49;50;0;2;107;112;1149438935594.7434;439793638919.7871;967780326049.886;46811.4669652207;11889.712200315527;-0.0;0.0;4392194.264648655;845349.3940230269;3.2112147975372114;569745.2963224824;2.6331905929927877;0.2705111510880838
5303;2019-07-08 09:23:45.097;710;677;242;242;214;44;46;32;-22;42;789;257;-24;19;253;179;258;642;228;74;46;-101;695;366;371;144;371;305;696;-2.0;-2.0;1219.0;477.0;0.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;25328.423828125;12180.5498046875;7204.2041015625;2948.32348632812;666.0;281025;661.0;1184.0;Calculated values ==>;1562570625.097;344.16;340.86;297.36;297.36;294.56;277.56;275.0112864084945;277.76000000000005;276.36;270.96000000000004;277.36;352.06000000000006;298.86;270.76000000000005;275.06;298.46000000000004;291.06;298.96000000000004;337.36;280.56;277.76000000000005;339.26;339.76;263.06;243.40439225979637;268.19934244402924;275.0112864084945;295.96000000000004;6950000.0;3660000.0;3710000.0;1440000.0;3710000.0;3050000.0;6959999.999999999;0.0;0.0;0.20316666666666666;0.07949999999999999;0.0;0.0;2.9741739891887935;12180.5498046875;7204.2041015625;2948.32348632812;25328.423828125;488982.83901353483;484012.352462354;265732.29196487746;265732.29196487746;254919.85683378918;429743.705733735;433655.0226239892;437812.597326149;472358.32031004626;532562.2687414474;474592.97360886366;437499.1961693786;443987.30161898106;465050.680074861;455726.3878962193;273265.10225435154;478692.5737648075;438616.2526762559;433655.0226239892;277239.5186164033;279332.9882161641;457989.37037180655;200540.73276942654;201504.97697354312;273.4384177137371;1923901.0821115514;918837.71164662;217657.67570379606;513675.74772142025;0;30;0;34;49;50;0;2;107;112;1149661235594.7434;439879438919.7871;967963326049.886;48205.73381577411;20467.166689389207;-0.0;0.0;4392986.074655164;845619.0346804411;3.2112147975372114;569745.2963224824;3.0749412316990026;0.3437620420877876
5304;2019-07-08 09:24:45.108;711;678;243;242;215;44;48;33;-23;43;781;257;-24;26;253;180;258;644;229;75;48;-100;700;366;371;146;370;304;700;-2.0;-1.0;1209.0;519.0;0.0;100;100;81;1;0;0;1;0;0;0;1;1;0;1;0;25396.787109375;12207.333984375;7357.6279296875;2937.05395507812;667.0;281026;662.0;1183.0;Calculated values ==>;1562570685.108;344.26;340.96000000000004;297.46000000000004;297.36;294.66;277.56;275.0112864084945;277.96000000000004;276.46000000000004;270.86;277.46000000000004;351.26;298.86;270.76000000000005;275.76000000000005;298.46000000000004;291.16;298.96000000000004;337.56000000000006;280.66;277.96000000000004;339.36;339.86;263.16;243.81672145450628;268.0796299477929;275.0112864084945;296.06;7000000.0;3660000.0;3710000.0;1460000.0;3700000.0;3040000.0;7000000.0;0.0;0.0;0.20149999999999998;0.08650000000000001;0.0;0.0;2.9714943876925166;12207.333984375;7357.6279296875;2937.05395507812;25396.787109375;488608.44826232555;483724.0290906042;265887.76499610645;265464.1062511858;255101.9969884677;429743.705733735;434022.2730352581;437883.18805776763;472193.8583601894;531802.8519403378;474722.08675041015;437727.04723144654;445197.9025426301;465196.3094706972;455867.4181760276;272778.84219200583;478538.00890935835;438786.940358155;434022.2730352581;277658.20189090865;279751.69817897916;457775.73681589664;200251.55718406575;201504.97697354312;273.32432192294755;1924323.8697006493;919040.9812713255;217706.7295074845;513797.1185692404;0;30;0;34;49;50;0;2;107;112;1149883876405.3237;439966454870.0139;968146059545.3622;47882.773621050925;22275.841538153374;-0.0;0.0;4393786.959021111;845975.2917184173;3.2112147975372114;569745.2963224824;3.117881329708783;0.35549688778089494
5305;2019-07-08 09:25:45.128;714;679;243;242;215;44;50;33;-23;43;771;258;-25;19;253;180;258;645;226;76;50;-99;701;365;370;146;369;304;702;-2.0;0.0;1241.0;424.0;0.0;100;100;81;1;0;0;1;0;0;0;1;1;0;0;0;25428.61328125;12274.5078125;7329.06005859375;2930.97778320312;668.0;281027;663.0;1182.0;Calculated values ==>;1562570745.128;344.56000000000006;341.06000000000006;297.46000000000004;297.36;294.66;277.56;274.9066339382667;278.16;276.46000000000004;270.86;277.46000000000004;350.26;298.96000000000004;270.66;275.06;298.46000000000004;291.16;298.96000000000004;337.66;280.76000000000005;278.16;339.46000000000004;339.96000000000004;263.26000000000005;243.81672145450628;268.0796299477929;274.9066339382667;295.76000000000005;7009999.999999999;3650000.0;3700000.0;1460000.0;3690000.0;3040000.0;7020000.0;0.0;0.0;0.20683333333333334;0.07066666666666667;0.0;0.0;2.9688149009469127;12274.5078125;7329.06005859375;2930.97778320312;25428.61328125;488942.24438456213;483654.9511685165;265753.635889969;265332.5351617351;255016.57574665418;429811.8947417682;434631.93667049345;437883.18805776763;472193.8583601894;530759.6363116737;474839.6373814817;437570.5891863215;444188.7006036905;465341.65850063233;456033.45726211835;272684.357970268;478461.00992391474;439179.6224837333;434631.93667049345;278076.8904731985;280170.41352433193;457878.7329461329;200676.83415977194;201504.97697354312;273.48771865753497;1924747.5558854376;919245.064624684;217755.6460720428;513919.548432126;0;30;0;34;49;50;0;2;107;112;1150106250505.2532;440054084069.9861;968328520345.3042;49062.18086456878;18175.60084756951;-0.0;0.0;4394595.102933108;846312.4994366423;3.2112147975372114;569745.2963224824;2.9837646937122706;0.3234823219161063
5306;2019-07-08 09:26:45.139;716;681;242;241;214;44;53;33;-24;43;763;258;-25;26;253;181;258;647;224;76;53;-98;696;366;371;148;371;304;696;-2.0;-1.0;1354.0;411.0;0.0;100;100;80;1;0;0;1;0;0;0;1;1;0;1;0;25204.455078125;12157.041015625;7313.44189453125;2917.84814453125;669.0;281028;664.0;1183.0;Calculated values ==>;1562570805.139;344.76;341.26;297.36;297.26000000000005;294.56;277.56;275.0112864084945;278.46000000000004;276.46000000000004;270.76000000000005;277.46000000000004;349.46000000000004;298.96000000000004;270.66;275.76000000000005;298.46000000000004;291.26000000000005;298.96000000000004;337.86;280.76000000000005;278.46000000000004;339.56000000000006;340.06000000000006;263.36;244.22491754036054;268.0796299477929;275.0112864084945;295.56;6959999.999999999;3660000.0;3710000.0;1480000.0;3710000.0;3040000.0;6959999.999999999;0.0;0.0;0.22566666666666665;0.0685;0.0;0.0;2.9711586210171563;12157.041015625;7313.44189453125;2917.84814453125;25204.455078125;489749.86782436114;484609.48598266416;265732.29196487746;265307.103246632;254919.85683378918;429743.705733735;434931.02653914405;437727.04723144654;471929.76187575347;529924.4241206498;474839.6373814817;437570.5891863215;445197.9025426301;465050.680074861;456008.28398936946;273165.93544287304;479463.5530753325;438957.22603185254;434931.02653914405;278495.58437821403;280589.13426710566;457664.88580951374;201260.2639263981;201504.97697354312;273.7214343820634;1925169.5754772658;919448.6981906175;217804.3952237469;514041.59165205766;0;30;0;34;49;50;0;2;107;112;1150328591259.9492;440142300239.86554;968510953785.0549;53362.67076583926;17563.716598993422;-0.0;0.0;4395448.799844607;846610.3816833582;3.2112147975372114;569745.2963224824;3.1680069046496726;0.3342704263456664
