;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5307;2019-07-08 09:27:45.089;717;681;239;239;212;44;55;32;-23;42;752;256;-25;24;253;180;258;645;219;77;55;-98;700;365;370;138;369;304;701;-1.0;0.0;1385.0;234.0;0.0;100;0;81;1;0;0;1;0;0;0;1;1;1;0;0;25935.814453125;12299.0146484375;7342.31005859375;3911.61206054688;670.0;281029;664.0;1184.0;Calculated values ==>;1562570865.089;344.86;341.26;297.06;297.06;294.36;277.56;274.9066339382667;278.66;276.36;270.86;277.36;348.36;298.76000000000005;270.66;275.56;298.46000000000004;291.16;298.96000000000004;337.66;280.86;278.66;339.56000000000006;340.16;263.36;242.14157278889297;268.0796299477929;274.9066339382667;295.06;7000000.0;3650000.0;3700000.0;1380000.0;3690000.0;3040000.0;7009999.999999999;0.0;0.0;0.23083333333333333;0.039;0.0;0.0;2.9735018884639426;12299.0146484375;7342.31005859375;3911.61206054688;25935.814453125;489482.44247407385;484064.62008173694;264151.9103060577;264151.9103060577;254007.9749782894;429811.8947417682;435530.7659828205;437883.18805776763;473143.7464358393;528775.0450999481;474604.47746397473;437570.5891863215;444910.62925437774;465341.65850063233;456033.45726211835;272778.84219200583;478577.06691778335;439348.7614069364;435530.7659828205;278495.58437821403;281007.8604223974;459234.29461077973;202311.86345923948;201504.97697354312;274.12824530545197;1925595.3892496042;919652.3288209267;217861.2599653608;514163.6211423755;0;30;0;34;49;50;0;2;107;113;1150550706010.126;440228028739.9337;968693201785.2;54377.714094826915;10019.97481491007;-0.0;0.0;4396345.888188709;846840.0542252442;3.2112147975372114;569745.2963224824;2.73416812286372;0.2595690501464197
5308;2019-07-08 09:28:45.130;717;682;237;237;211;44;57;32;-23;42;742;256;-24;26;253;180;258;647;218;78;57;-98;697;366;371;134;371;305;698;-1.0;-1.0;1369.0;333.0;0.0;100;0;81;1;0;0;1;0;0;0;1;1;1;0;0;25669.791015625;12277.212890625;7256.634765625;3948.36303710938;670.0;281030;665.0;1183.0;Calculated values ==>;1562570925.13;344.86;341.36;296.86;296.86;294.26000000000005;277.56;275.0112864084945;278.86;276.36;270.86;277.36;347.36;298.76000000000005;270.76000000000005;275.76000000000005;298.46000000000004;291.16;298.96000000000004;337.86;280.96000000000004;278.86;339.66;340.16;263.36;241.2770596917726;268.19934244402924;275.0112864084945;294.96000000000004;6970000.0;3660000.0;3710000.0;1340000.0;3710000.0;3050000.0;6980000.0;0.0;0.0;0.22816666666666666;0.0555;0.0;0.0;2.970990484841929;12277.212890625;7256.634765625;3948.36303710938;25669.791015625;489791.70804645604;484541.1304029104;263519.0622546421;263519.0622546421;253783.0922602934;429743.705733735;435648.7981341894;437656.05685647397;473663.1379967309;527651.7105751382;474475.18165522953;437499.1961693786;445000.09919413156;465050.680074861;455867.4181760276;273067.74767532886;479233.2711703742;439296.60744438984;435648.7981341894;278914.2836208781;281007.8604223974;459852.09879031073;201879.84009482208;201504.97697354312;273.96412086665714;1926025.729828013;919857.2706654841;217926.8045161723;514285.36214905005;0;30;0;34;49;50;0;2;107;113;1150773157915.5994;440309684500.10754;968876026630.5891;53796.27345778357;14317.46035759962;-0.0;0.0;4397247.954077663;847043.0047736196;3.2112147975372114;569745.2963224824;2.9006525281985196;0.289279974474415
5309;2019-07-08 09:29:45.120;717;683;239;238;210;45;59;33;-23;42;747;256;-24;23;254;179;257;648;220;78;59;-97;706;366;371;129;370;305;707;135.0;0.0;1504.0;379.0;0.0;100;0;82;1;0;0;1;0;0;0;1;1;1;0;0;26001.173828125;12489.15234375;7398.05224609375;3957.6669921875;671.0;281031;665.0;1183.0;Calculated values ==>;1562570985.12;344.86;341.46000000000004;297.06;296.96000000000004;294.16;277.66;275.0112864084945;279.06;276.46000000000004;270.86;277.36;347.86;298.76000000000005;270.76000000000005;275.46000000000004;298.56;291.06;298.86;337.96000000000004;280.96000000000004;279.06;339.66;340.26;263.46000000000004;240.16925963744896;268.19934244402924;275.0112864084945;295.16;7059999.999999999;3660000.0;3710000.0;1290000.0;3700000.0;3050000.0;7070000.0;0.022500000000000003;0.0;0.25066666666666665;0.06316666666666666;0.0;0.022500000000000003;2.970822180293293;12489.15234375;7398.05224609375;3957.6669921875;26001.173828125;488861.7313931142;483709.2529898053;263785.0951356479;263382.76221123245;253078.63597878435;429743.705733735;436004.73558324855;437656.05685647397;474307.7343219315;528175.0973908444;474475.18165522953;437499.1961693786;444567.3504985989;465328.47617258277;455726.3878962193;271741.1949564907;478347.29995786084;439296.60744438984;436004.73558324855;278914.2836208781;281426.5920051367;460716.0038526394;202029.34094656256;202029.34094656256;274.0225380690778;1926456.2494348395;920063.6226439205;217992.6771189012;514407.46418661653;0;30;0;34;49;50;0;2;107;113;1150995720814.7502;440388571349.8066;969058996129.891;59063.76345475112;16340.37420690052;-0.0;5264.446379325435;4398188.297631629;847298.4441470234;3.2112147975372114;569789.1593970783;3.383058019979709;0.3167321539485471
5310;2019-07-08 09:30:45.121;720;684;241;240;213;45;61;34;-23;43;758;256;-24;21;254;180;258;650;226;79;61;-96;707;366;371;134;371;304;708;-1.0;-1.0;1431.0;452.0;0.0;100;99;83;1;0;0;1;0;0;0;1;1;0;0;0;25232.560546875;12619.3076171875;7482.20751953125;2971.88256835938;672.0;281032;666.0;1186.0;Calculated values ==>;1562571045.121;345.16;341.56000000000006;297.26000000000005;297.16;294.46000000000004;277.66;275.0112864084945;279.26000000000005;276.56;270.86;277.46000000000004;348.96000000000004;298.76000000000005;270.76000000000005;275.26000000000005;298.56;291.16;298.96000000000004;338.16;281.06;279.26000000000005;339.76;340.36;263.56;241.2770596917726;268.0796299477929;275.0112864084945;295.76000000000005;7070000.0;3660000.0;3710000.0;1340000.0;3710000.0;3040000.0;7080000.0;0.0;0.0;0.23850000000000002;0.07533333333333332;0.0;0.0;2.9781870643333264;12619.3076171875;7482.20751953125;2971.88256835938;25232.560546875;489196.7080871125;483750.5625667274;264536.8298694354;264129.4613809765;254069.6499722816;429743.705733735;436358.76611719484;437883.18805776763;473760.40514917683;529402.1194473583;474604.47746397473;437727.04723144654;444478.12225269125;465183.106086099;455867.4181760276;272135.2331614959;478542.96990903025;439465.71106924675;436358.76611719484;279332.9882161641;281845.32903042674;460052.74369145953;201291.57881428392;202029.34094656256;273.7337229784954;1926883.2043382751;920272.8632981264;218050.42432783623;514531.46841837576;0;30;0;34;49;50;0;2;107;113;1151218324525.366;440467472665.0248;969241699175.3962;56427.09880457087;19493.341087413894;-0.0;0.0;4399150.737526849;847597.0634188735;3.2112147975372114;569833.0305148672;3.2903883884979694;0.3524933545659447
5311;2019-07-08 09:31:45.111;722;685;244;244;215;46;63;36;-24;44;774;256;-26;17;254;181;257;652;229;80;63;-95;706;368;373;125;373;303;706;-1.0;-1.0;1307.0;256.0;0.0;100;46;81;1;0;0;1;0;0;0;1;1;0;1;0;24860.099609375;12436.9580078125;7431.75048828125;2626.45166015625;673.0;281033;667.0;1185.0;Calculated values ==>;1562571105.111;345.36;341.66;297.56;297.56;294.66;277.76000000000005;275.2199585193972;279.46000000000004;276.76000000000005;270.76000000000005;277.56;350.56000000000006;298.76000000000005;270.56;274.86;298.56;291.26000000000005;298.86;338.36;281.16;279.46000000000004;339.86;340.46000000000004;263.66;239.25999513918347;267.9596281332873;275.2199585193972;296.06;7059999.999999999;3679999.9999999995;3729999.9999999995;1250000.0;3729999.9999999995;3030000.0;7059999.999999999;0.0;0.0;0.21783333333333335;0.042666666666666665;0.0;0.0;2.975507019403909;12436.9580078125;7431.75048828125;2626.45166015625;24860.099609375;489591.5694268504;484119.38485317404;265910.0205040531;265910.0205040531;254847.78342221596;429606.4342157736;436241.92841774214;437953.82195464283;475011.7181273776;531148.0953184956;474733.57239495445;437642.0229114993;444100.09568505123;464891.5232240489;455675.6656004823;271741.1949564907;479084.6833493149;439192.6679096622;436241.92841774214;279751.69817897916;282264.0715131367;461517.8979955305;202890.5981666322;202029.34094656256;274.36719521318633;1927300.5735998377;920481.6307113323;218097.06933761705;514655.73068796337;0;30;0;34;49;50;0;2;107;113;1151441487325.4014;440545159715.0371;969423768825.4252;51204.605581821656;11034.764792699661;-0.0;0.0;4400047.5189084;847851.4219011011;3.2112147975372114;569833.0305148672;2.7667893867930022;0.2786336754191585
5312;2019-07-08 09:32:45.092;722;686;247;246;218;47;65;38;-25;45;786;255;-27;9;254;182;257;650;230;81;65;-93;706;367;372;122;372;301;707;95.0;-1.0;1437.0;221.0;0.0;100;1;77;1;0;0;1;0;0;0;1;1;0;1;0;24404.986328125;12044.708984375;7373.755859375;2397.21875;674.0;281034;668.0;1185.0;Calculated values ==>;1562571165.092;345.36;341.76;297.86;297.76000000000005;294.96000000000004;277.86;275.1157276137837;279.66;276.96000000000004;270.66;277.66;351.76;298.66;270.46000000000004;274.06;298.56;291.36;298.86;338.16;281.26000000000005;279.66;339.96000000000004;340.56000000000006;263.86;238.5638546566975;267.7187500070086;275.1157276137837;296.16;7059999.999999999;3670000.0000000005;3720000.0000000005;1220000.0;3720000.0000000005;3010000.0;7070000.0;0.01583333333333333;0.0;0.2395;0.036833333333333336;0.0;0.01583333333333333;2.9753379251718988;12044.708984375;7373.755859375;2397.21875;24404.986328125;489591.5694268504;484160.69621396065;267120.79042247176;266691.46726365306;255862.6128011196;429675.2189834977;436829.0561791418;438249.86041294545;475488.36546185816;532548.0563199857;474874.03957691055;437940.2675631159;443343.77367153234;465037.4556093893;455983.2402689962;271741.1949564907;478658.70233664336;439583.09925599466;436829.0561791418;280170.41352433193;282682.81946839223;462162.7797678626;203161.53829358617;203161.53829358617;274.4677712987315;1927710.9859771968;920685.5799983533;218138.9200007564;514779.0708373312;0;30;0;34;49;50;0;2;107;113;1151664916550.2024;440619236249.9711;969604911445.2639;56303.65314758654;9539.879060969182;-0.0;3699.73569985463;4400943.137361332;848022.8229721967;3.2112147975372114;569863.8518824804;3.187764784429395;0.2940867738598941
5313;2019-07-08 09:33:45.122;719;684;248;248;222;49;66;39;-26;46;795;253;-28;1;255;184;257;642;226;82;66;-90;689;369;374;128;374;301;690;144.0;0.0;1255.0;213.0;0.0;100;97;73;1;0;0;1;0;0;0;1;0;0;0;0;22868.181640625;11583.9140625;7127.38720703125;1367.76611328125;673.0;281035;668.0;1185.0;Calculated values ==>;1562571225.122;345.06000000000006;341.56000000000006;297.96000000000004;297.96000000000004;295.36;278.06;275.3239800832674;279.76000000000005;277.06;270.56;277.76000000000005;352.66;298.46000000000004;270.36;273.26000000000005;298.66;291.56;298.86;337.36;281.36;279.76000000000005;339.96000000000004;340.46000000000004;264.16;239.943914813709;267.7187500070086;275.3239800832674;295.76000000000005;6890000.000000001;3690000.0;3740000.0;1280000.0;3740000.0;3010000.0;6900000.0;0.024;0.0;0.20916666666666667;0.0355;0.0;0.024;2.975507019403909;11583.9140625;7127.38720703125;1367.76611328125;22868.181640625;490899.9906164945;485703.5979883464;268840.6122367278;268840.6122367278;258108.25041819713;429537.3511455088;436538.27094771166;438095.2167564963;474821.5746274813;533484.237901464;474639.61988472205;437785.01000687695;442171.7392844028;464878.403893794;455933.5431122642;273353.6744198932;479386.65747476235;439311.0462484898;436538.27094771166;280170.41352433193;282264.0715131367;461560.8255821111;203607.4932861933;203607.4932861933;274.64987042672834;1928105.1260149484;920882.5836429127;218170.31056203903;514899.9741175897;0;30;0;34;49;50;0;2;107;113;1151888828450.0957;440694273749.93536;969785601745.1779;49047.015492538376;9157.343296505082;-0.0;5590.338663876441;4401821.498560701;848178.7110635279;3.2112147975372114;569941.3078774512;3.1771743296965864;0.2800464802688979
5314;2019-07-08 09:34:45.123;711;681;249;248;222;47;66;41;-27;48;809;250;-28;-7;255;185;257;625;224;82;66;-86;683;368;373;132;372;301;684;-1.0;-1.0;1342.0;137.0;0.0;100;91;69;1;0;0;1;0;0;0;1;0;0;0;0;22444.2421875;11093.7451171875;7052.0546875;1317.22888183594;671.0;281036;667.0;1186.0;Calculated values ==>;1562571285.123;344.26;341.26;298.06;297.96000000000004;295.36;277.86;275.2199585193972;279.76000000000005;277.26000000000005;270.46000000000004;277.96000000000004;354.06000000000006;298.16;270.36;272.46000000000004;298.66;291.66;298.86;335.66;281.36;279.76000000000005;339.86;340.26;264.56;240.83765695389522;267.7187500070086;275.2199585193972;295.56;6830000.0;3679999.9999999995;3729999.9999999995;1320000.0;3720000.0000000005;3010000.0;6840000.000000001;0.0;0.0;0.22366666666666665;0.022833333333333334;0.0;0.0;2.978355964351518;11093.7451171875;7052.0546875;1317.22888183594;22444.2421875;490366.98345561343;485907.5026376736;269814.1011632375;269336.12320710026;258410.16110920196;429606.4342157736;436771.90086038853;437940.2675631159;474503.22582331364;534939.2602406043;474287.555014974;437785.01000687695;440984.1951948389;465170.0281965414;456240.3270666567;273992.07001386664;477467.28173205914;439531.8941905581;436771.90086038853;279751.69817897916;281426.5920051367;461356.2020992916;203882.90756649728;203607.4932861933;274.7516263935271;1928482.7358397855;921071.5672855233;218192.68589322062;515018.13810260163;0;30;0;34;49;50;0;2;107;113;1152112932184.825;440772275049.8411;969966204754.9597;52350.8295192437;5878.973558498804;-0.0;0.0;4402666.494684478;848304.0157922122;3.2112147975372114;569987.8948093632;2.991816125619847;0.2740873156707316
5315;2019-07-08 09:35:45.113;701;676;250;249;224;45;67;40;-27;49;816;247;-29;-10;255;186;257;612;226;81;67;-81;677;366;371;135;371;301;678;-1.0;0.0;1104.0;106.0;0.0;100;92;65;1;0;0;1;0;0;0;1;0;0;0;0;22072.0;10715.2509765625;6951.494140625;1324.83911132812;669.0;281037;665.0;1188.0;Calculated values ==>;1562571345.113;343.26;340.76;298.16;298.06;295.56;277.66;275.0112864084945;279.86;277.16;270.46000000000004;278.06;354.76;297.86;270.26000000000005;272.16;298.66;291.76000000000005;298.86;334.36;281.26000000000005;279.86;339.66;340.06000000000006;265.06;241.49495122638035;267.7187500070086;275.0112864084945;295.76000000000005;6770000.0;3660000.0;3710000.0;1350000.0;3710000.0;3010000.0;6780000.0;0.0;0.0;0.184;0.017666666666666667;0.0;0.0;2.9837163497619454;10715.2509765625;6951.494140625;1324.83911132812;22072.0;489551.81601942156;485820.0801506462;270847.19272628654;270348.87666241644;259494.63738157967;429743.705733735;437409.82927201514;437940.2675631159;474215.1651988832;535666.2179638868;473934.96168317605;437629.4412208045;440534.6557395019;465315.4189708446;456710.18191563094;274676.20539565274;476163.72318667406;439802.7634094176;437409.82927201514;278914.2836208781;280589.13426710566;461403.41106331255;203459.64792437424;203607.4932861933;274.5785992246708;1928853.6426966263;921253.2786293944;218214.69945696162;515134.8148934812;0;30;0;34;49;50;0;2;107;113;1152336094984.8604;440852361699.8539;970146774654.9884;43144.43401352847;4557.006482121244;-0.0;0.0;4403462.1559150675;848390.9677981478;3.2112147975372114;569987.8948093632;2.511714658539471;0.23066589488954184
5316;2019-07-08 09:36:45.124;693;670;249;248;223;44;69;39;-23;49;815;244;-29;-10;254;186;257;567;225;81;69;-76;677;364;369;136;369;300;677;166.0;-1.0;1338.0;66.0;0.0;100;94;61;1;0;0;1;0;0;0;1;0;0;0;0;21860.056640625;10472.6591796875;6933.8564453125;1333.77954101562;666.0;281038;663.0;1185.0;Calculated values ==>;1562571405.124;342.46000000000004;340.16;298.06;297.96000000000004;295.46000000000004;277.56;274.8017692304317;280.06;277.06;270.86;278.06;354.66;297.56;270.26000000000005;272.16;298.56;291.76000000000005;298.86;329.86;281.26000000000005;280.06;339.46000000000004;339.76;265.56;241.71165711629368;267.5978703862781;274.8017692304317;295.66;6770000.0;3640000.0;3690000.0;1360000.0;3690000.0;3000000.0;6770000.0;0.027666666666666666;0.0;0.223;0.011000000000000001;0.0;0.027666666666666666;2.9766859604634472;10472.6591796875;6933.8564453125;1333.77954101562;21860.056640625;488399.87991139584;485047.2636692031;270440.882259863;269946.89174882136;259160.11530792963;429879.7862731237;438211.2482333167;438781.1946434162;474086.44446128915;535635.2636284743;473712.52661415795;437856.56215164;440749.2218407172;465473.56737389497;457037.6738942946;274676.20539565274;469107.62152854144;440239.26443054696;438211.2482333167;278076.8904731985;279332.9882161641;461753.56903826573;203543.77769951083;203543.77769951083;274.6017437736972;1929219.8102880057;921429.8769182416;218236.85867423407;515250.5473623957;0;30;0;34;49;50;0;2;107;113;1152558135685.439;440933676605.0658;970327107710.4584;52457.9439784909;2840.307704726304;-0.0;6492.4666847686285;4404258.9884596;848452.6233846511;3.2112147975372114;570042.0086175903;3.2972115871493592;0.25349827052570845
5317;2019-07-08 09:37:45.114;687;667;247;246;220;42;70;38;-12;49;811;242;-17;-9;254;185;257;551;230;80;70;-71;680;363;368;137;368;299;681;-1.0;0.0;1317.0;120.0;0.0;100;95;54;1;0;0;1;0;0;0;1;0;0;0;0;21499.138671875;10042.2744140625;7099.39794921875;1330.40551757812;665.0;281039;661.0;1185.0;Calculated values ==>;1562571465.114;341.86;339.86;297.86;297.76000000000005;295.16;277.36;274.69669130483857;280.16;276.96000000000004;271.96000000000004;278.06;354.26;297.36;271.46000000000004;272.26000000000005;298.56;291.66;298.86;328.26000000000005;281.16;280.16;339.26;339.66;266.06;241.92719264551067;267.47669482898436;274.69669130483857;296.16;6800000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2990000.0;6809999.999999999;0.0;0.0;0.2195;0.02;0.0;0.0;2.9768537048675565;10042.2744140625;7099.39794921875;1330.40551757812;21499.138671875;487212.89880582417;484167.19368587516;269114.81350784854;268642.1096503294;257805.98309103795;429947.3805835815;438607.3839335321;440664.32944313687;473957.519860846;535293.1711558177;473608.0391273983;439913.33508480777;441111.7799768891;465618.38118190103;457061.7909713768;274327.9400239029;465915.8204726086;440289.93075025943;438607.3839335321;277239.5186164033;278914.2836208781;462104.6850660232;202812.14622922736;203543.77769951083;274.313688606006;1929581.0766945628;921600.8062052533;218259.05651613552;515367.4716584043;0;30;0;34;49;50;0;2;107;113;1152779198835.474;441015562955.0788;970506777760.4869;52208.554215453136;5185.850776735917;-0.0;0.0;4405131.063907885;848519.4968912316;3.2112147975372114;570096.1034893238;3.107089812113704;0.2884030819593068
5318;2019-07-08 09:38:45.105;685;666;248;248;221;41;72;38;-4;49;805;241;-8;-3;254;184;257;558;236;80;72;-66;678;363;368;137;368;298;679;272.0;-1.0;1365.0;131.0;0.0;100;94;48;1;0;0;1;0;0;0;1;0;0;0;0;20914.279296875;9516.1572265625;6976.15673828125;1320.25158691406;663.0;281040;660.0;1186.0;Calculated values ==>;1562571525.105;341.66;339.76;297.96000000000004;297.96000000000004;295.26000000000005;277.26000000000005;274.69669130483857;280.36;276.96000000000004;272.76000000000005;278.06;353.66;297.26000000000005;272.36;272.86;298.56;291.56;298.86;328.96000000000004;281.16;280.36;339.16;339.46000000000004;266.56;241.92719264551067;267.35522164206344;274.69669130483857;296.76000000000005;6780000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2980000.0;6790000.000000001;0.04533333333333334;0.0;0.2275;0.021833333333333333;0.0;0.04533333333333334;2.9797010809803606;9516.1572265625;6976.15673828125;1320.25158691406;20914.279296875;487134.4334600436;484238.4999865021;269768.53101623023;269768.53101623023;258286.4686453672;429947.3805835815;438946.9804953721;442061.7325267553;473957.519860846;534743.9327664153;473621.29924998066;441472.00489615026;442208.55964602064;465618.38118190103;456922.6038781957;274558.67267746344;467357.5039775976;440289.93075025943;438946.9804953721;276820.84063482966;278076.8904731985;462605.23310569866;202960.79659798573;202960.79659798573;274.37136829323197;1929934.4688271591;921763.7686873814;218281.14201199508;515484.75035290036;0;30;0;34;49;50;0;2;107;113;1152999965715.2424;441097750624.99255;970685850895.2991;54395.46292379508;5668.903530418399;-0.0;10698.040336681515;4406019.297461425;848609.9396085868;3.2112147975372114;570185.2404528188;3.9726117265523215;0.3169535971433586
5319;2019-07-08 09:39:45.115;684;664;250;249;222;41;73;37;0;49;800;242;-2;2;254;184;257;565;234;80;73;-60;674;361;366;136;366;299;675;474.0;-1.0;1157.0;19.0;0.0;100;90;43;1;0;0;1;0;0;0;1;0;0;0;0;20545.357421875;9208.982421875;6935.10107421875;1294.06030273438;662.0;281041;659.0;1186.0;Calculated values ==>;1562571585.115;341.56000000000006;339.56000000000006;298.16;298.06;295.36;277.26000000000005;274.4858918419099;280.46000000000004;276.86;273.16;278.06;353.16;297.36;272.96000000000004;273.36;298.56;291.56;298.86;329.66;281.16;280.46000000000004;339.06000000000006;339.36;267.16;241.71165711629368;267.47669482898436;274.4858918419099;296.56;6740000.000000001;3610000.0;3660000.0;1360000.0;3660000.0;2990000.0;6750000.0;0.079;0.0;0.19283333333333333;0.0031666666666666666;0.0;0.079;2.979868458019015;9208.982421875;6935.10107421875;1294.06030273438;20545.357421875;487414.36943776626;484381.63603915676;271133.6789190441;270627.52128953044;258879.9913033326;430081.6785162784;439558.58537902794;442440.624843124;474086.44446128915;534151.5049861091;473608.0391273983;442147.02957710525;442733.2750669633;465907.1825204733;457249.07238962216;275038.006897747;469041.6818403711;440722.3089652763;439558.58537902794;276402.16793126165;277658.20189090865;463352.0194458052;203156.95350762884;203156.95350762884;274.43806623258973;1930280.0233825892;921919.8375248987;218302.9315753941;515600.69682251086;0;30;0;34;49;50;0;2;107;113;1153220202415.2075;441179664274.97955;970864980745.2706;46141.867955861315;823.9510421375585;-0.0;18675.72891784053;4406857.248187138;848664.0557478698;3.2112147975372114;570430.062660136;3.7642508671278776;0.2260458399779314
5320;2019-07-08 09:40:45.116;684;663;251;250;223;38;74;35;-2;48;796;243;-4;6;254;182;257;568;229;78;74;-54;673;357;362;136;362;298;675;132.0;-1.0;877.0;61.0;0.0;100;86;37;1;0;0;1;0;0;0;1;0;0;0;0;20321.884765625;8811.8974609375;6960.5029296875;1271.74133300781;661.0;281042;658.0;1187.0;Calculated values ==>;1562571645.116;341.56000000000006;339.46000000000004;298.26000000000005;298.16;295.46000000000004;276.96000000000004;274.0616903277293;280.56;276.66;272.96000000000004;277.96000000000004;352.76;297.46000000000004;272.76000000000005;273.76000000000005;298.56;291.36;298.86;329.96000000000004;280.96000000000004;280.56;338.96000000000004;339.26;267.76000000000005;241.71165711629368;267.35522164206344;274.0616903277293;296.06;6730000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2980000.0;6750000.0;0.022000000000000002;0.0;0.14616666666666667;0.010166666666666666;0.0;0.022000000000000002;2.982548342760421;8811.8974609375;6960.5029296875;1271.74133300781;20321.884765625;487520.519043672;484234.0236389926;271647.39868668653;271133.6789190441;259268.14433314314;430346.717906069;440596.4608192194;442355.14872712403;473988.9803413144;533810.0294367593;473856.01993963023;442061.7325267553;443519.5148697985;466481.5206930663;457622.4963666442;275161.83788525924;469531.9603090924;441251.0841643921;440596.4608192194;275983.5004908252;277239.5186164033;463949.6953534863;201662.1498528224;201662.1498528224;273.8387076317519;1930620.5894097462;922070.0140266407;218324.31361202744;515716.49545234855;0;30;0;34;49;50;0;2;107;113;1153438606054.9436;441261265634.881;971044083730.0543;35181.293335460425;2666.5900459234163;-0.0;5256.554841260735;4407534.952491963;848693.1440750326;3.2112147975372114;570629.501681816;2.528988488923292;0.19791601826203187
5321;2019-07-08 09:41:45.096;685;663;248;248;220;36;75;33;-5;47;793;243;-6;10;253;181;257;575;228;76;75;-48;678;355;360;135;360;299;680;149.0;-1.0;1328.0;7.0;0.0;100;81;34;1;0;0;1;0;0;0;1;0;0;0;0;20179.369140625;8674.2900390625;7082.0654296875;1235.32006835938;661.0;281043;658.0;1187.0;Calculated values ==>;1562571705.096;341.66;339.46000000000004;297.96000000000004;297.96000000000004;295.16;276.76000000000005;273.8482719121499;280.66;276.46000000000004;272.66;277.86;352.46000000000004;297.46000000000004;272.56;274.16;298.46000000000004;291.26000000000005;298.86;330.66;280.76000000000005;280.66;338.96000000000004;339.26;268.36;241.49495122638035;267.47669482898436;273.8482719121499;295.96000000000004;6780000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;6800000.0;0.024833333333333332;0.0;0.22133333333333333;0.0011666666666666668;0.0;0.024833333333333332;2.982548342760421;8674.2900390625;7082.0654296875;1235.32006835938;20179.369140625;487134.4334600436;483683.6704307506;269680.5385717427;269680.5385717427;257856.28807006104;430477.46260093397;441189.06381045876;441704.83121573745;474020.51154441346;533424.5166692111;473725.55556774227;441556.94245388557;443894.718236925;466637.4274074692;457808.6426020985;274558.67267746344;470025.0946847098;441351.550520343;441189.06381045876;275983.5004908252;277239.5186164033;464690.9592817931;201665.7408381152;201665.7408381152;273.83110916934316;1930957.9873555892;922215.6836831106;218345.19882631936;515833.4778482462;0;30;0;34;49;50;0;2;107;113;1153655133855.0125;441342538534.9068;971223124030.1112;53128.65200358039;306.8627548509576;-0.0;5948.162520479865;4408270.623397952;848717.9145887891;3.2112147975372114;570722.8432023119;3.4948688344018106;0.2605951542217516
5322;2019-07-08 09:42:45.087;687;665;246;246;216;34;76;31;-6;46;790;243;-8;10;253;180;257;592;231;75;76;-42;684;353;359;135;358;300;685;141.0;-1.0;1559.0;0.0;0.0;100;75;32;1;0;0;1;0;0;0;1;0;0;0;0;19999.376953125;8586.634765625;7163.951171875;1210.50122070312;662.0;281044;658.0;1187.0;Calculated values ==>;1562571765.087;341.86;339.66;297.76000000000005;297.76000000000005;294.76000000000005;276.56;273.6339639331285;280.76000000000005;276.26000000000005;272.56;277.76000000000005;352.16;297.46000000000004;272.36;274.16;298.46000000000004;291.16;298.86;332.36;280.66;280.76000000000005;338.96000000000004;339.36;268.96000000000004;241.49495122638035;267.5978703862781;273.6339639331285;296.26000000000005;6840000.000000001;3529999.9999999995;3590000.0;1350000.0;3579999.9999999995;3000000.0;6850000.0;0.0235;0.0;0.2598333333333333;0.0;0.0;0.0235;2.9823809946615265;8586.634765625;7163.951171875;1210.50122070312;19999.376953125;486787.1824080648;483429.42648355116;268316.83940661285;268316.83940661285;256129.82943066338;430607.02586249536;441563.78912261873;441345.6675628473;473923.1613037276;533038.544445193;473594.8836267879;441047.95758756367;443692.3600913442;466922.41498093086;457994.41410563304;273882.6927788594;472140.33516479115;441401.95967388037;441563.78912261873;275983.5004908252;277658.20189090865;465285.7494598919;201183.85751793825;201183.85751793825;273.6339639331285;1931292.7600159198;922359.5031468428;218365.5776130969;515952.176845614;0;30;0;34;49;50;0;2;107;113;1153870801499.7861;441423526384.82184;971402797074.9227;62402.043643335535;0.0;-0.0;5648.928392709991;4409233.23478063;848720.4713948318;3.2112147975372114;570819.4711301235;4.012182202786047;0.30805721210369025
5323;2019-07-08 09:43:45.087;692;666;244;244;214;34;77;30;0;45;789;243;-2;10;253;178;257;603;228;75;77;-35;683;354;359;134;359;301;684;272.0;-1.0;1510.0;188.0;0.0;100;68;31;1;0;0;1;0;0;0;1;0;0;0;0;19638.5390625;8506.3759765625;7152.607421875;1176.43774414062;663.0;281045;659.0;1187.0;Calculated values ==>;1562571825.087;342.36;339.76;297.56;297.56;294.56;276.56;273.7412296467126;280.86;276.16;273.16;277.66;352.06000000000006;297.46000000000004;272.96000000000004;274.16;298.46000000000004;290.96000000000004;298.86;333.46000000000004;280.66;280.86;339.06000000000006;339.46000000000004;269.66;241.2770596917726;267.7187500070086;273.7412296467126;295.96000000000004;6830000.0;3540000.0;3590000.0;1340000.0;3590000.0;3010000.0;6840000.000000001;0.04533333333333334;0.0;0.25166666666666665;0.03133333333333333;0.0;0.04533333333333334;2.982213476495522;8506.3759765625;7152.607421875;1176.43774414062;19638.5390625;487622.72518313985;483688.7866330528;267479.3431077565;267479.3431077565;255448.9038293616;430542.39183029096;441725.292161973;442024.1650760851;473954.89273139124;532860.189104595;473464.00318642677;441728.28212843963;443489.2359988558;466780.0534477276;457559.15090656106;273992.07001386664;474021.0801990616;441401.95967388037;441725.292161973;276402.16793126165;278076.8904731985;466120.4943547064;200699.30037132328;200699.30037132328;273.4486023288548;1931623.0759827166;922501.9449030277;218385.46877113724;516071.4815005619;0;30;0;34;49;50;0;2;107;113;1154086201499.7861;441504226384.82184;971583097074.9227;60733.42428403172;8316.530744812671;-0.0;10926.511627842789;4410259.363680025;848789.7758177052;3.2112147975372114;570957.5997969614;4.750488032308281;0.3824670610986284
5324;2019-07-08 09:44:45.118;696;667;242;242;212;35;79;30;7;44;788;243;4;11;253;177;257;611;228;75;79;-30;683;354;359;134;359;301;685;144.0;0.0;1342.0;87.0;0.0;100;61;28;1;0;0;1;0;0;0;1;0;0;0;0;19156.322265625;8280.9541015625;7150.830078125;1134.21203613281;663.0;281046;660.0;1187.0;Calculated values ==>;1562571885.118;342.76;339.86;297.36;297.36;294.36;276.66;273.7412296467126;281.06;276.16;273.86;277.56;351.96000000000004;297.46000000000004;273.56;274.26000000000005;298.46000000000004;290.86;298.86;334.26000000000005;280.66;281.06;339.16;339.46000000000004;270.16;241.2770596917726;267.7187500070086;273.7412296467126;295.96000000000004;6830000.0;3540000.0;3590000.0;1340000.0;3590000.0;3010000.0;6850000.0;0.024;0.0;0.22366666666666665;0.0145;0.0;0.024;2.982213476495522;8280.9541015625;7150.830078125;1134.21203613281;19156.322265625;488203.82141935156;483727.53010081133;266507.48076138966;266507.48076138966;254685.6418942505;430542.39183029096;442047.3307318264;443052.165307785;473857.65670332924;532756.1529433371;473464.00318642677;442613.016394442;443634.4727813241;466780.0534477276;457421.92748494906;273992.07001386664;475162.6402703277;441401.95967388037;442047.3307318264;276820.84063482966;278076.8904731985;466613.83185108117;201046.30470012044;201046.30470012044;273.5845907959416;1931946.533527955;922641.911599448;218404.7341346479;516190.73839757947;0;30;0;34;49;50;0;2;107;113;1154301712790.279;441584667925.00586;971763790385.336;54128.6441559143;3850.7291436889313;-0.0;5784.024624760944;4411217.042130899;848891.2220371548;3.2112147975372114;571096.926214194;3.8490530296916865;0.31060608526947797
5325;2019-07-08 09:45:45.128;698;669;242;241;211;36;80;30;4;44;786;242;3;13;253;176;257;617;230;76;80;-24;687;354;359;134;359;300;689;150.0;0.0;1232.0;77.0;0.0;100;54;23;1;0;0;1;0;0;0;1;0;0;0;0;18835.271484375;8039.84228515625;7299.3740234375;1080.43249511719;664.0;281047;660.0;1187.0;Calculated values ==>;1562571945.128;342.96000000000004;340.06000000000006;297.36;297.26000000000005;294.26000000000005;276.76000000000005;273.7412296467126;281.16;276.16;273.56;277.56;351.76;297.36;273.46000000000004;274.46000000000004;298.46000000000004;290.76000000000005;298.86;334.86;280.76000000000005;281.16;339.16;339.56000000000006;270.76000000000005;241.2770596917726;267.5978703862781;273.7412296467126;296.16;6870000.0;3540000.0;3590000.0;1340000.0;3590000.0;3000000.0;6890000.000000001;0.025;0.0;0.20533333333333334;0.012833333333333334;0.0;0.025;2.982045788404395;8039.84228515625;7299.3740234375;1080.43249511719;18835.271484375;488073.9859594404;483585.26765257143;266218.84375383036;265783.97543635516;254158.2644551493;430542.39183029096;442207.87201947026;442819.4072827742;473857.65670332924;532622.6209833812;473477.1806977309;442673.11146970803;444125.8159805091;466780.0534477276;457284.55774982076;273561.82994718524;475623.0450019734;441563.78912261873;442207.87201947026;276820.84063482966;278495.58437821403;467205.1182643892;201095.85501160426;201095.85501160426;273.60398494933963;1932263.1829085904;922777.9409037551;218423.19258163392;516311.17683480127;0;30;0;34;49;50;0;2;107;113;1154517148690.2449;441665081324.9931;971944120435.3074;49633.902733013565;3415.0688784107406;-0.0;6027.80042519665;4412081.874136151;848951.7804453822;3.2112147975372114;571195.3744949073;3.5979315235578757;0.2882471813275337
5326;2019-07-08 09:46:45.129;701;670;244;243;212;37;81;31;-25;43;785;241;-26;12;254;175;257;622;233;77;82;-19;688;355;360;135;359;300;690;279.0;-1.0;1223.0;64.0;0.0;100;52;19;1;0;0;1;0;0;0;1;0;0;0;0;18413.62890625;7751.0732421875;7260.21875;1075.06994628906;665.0;281048;661.0;1187.0;Calculated values ==>;1562572005.129;343.26;340.16;297.56;297.46000000000004;294.36;276.86;273.8482719121499;281.26000000000005;276.26000000000005;270.66;277.46000000000004;351.66;297.26000000000005;270.56;274.36;298.56;290.66;298.86;335.36;280.86;281.36;339.26;339.66;271.26000000000005;241.49495122638035;267.5978703862781;273.8482719121499;296.46000000000004;6880000.0;3550000.0;3600000.0;1350000.0;3590000.0;3000000.0;6900000.0;0.0465;0.0;0.20383333333333334;0.010666666666666666;0.0;0.0465;2.98187793052978;7751.0732421875;7260.21875;1075.06994628906;18413.62890625;488405.16242770763;483624.53692272946;267027.2776501049;266585.4683612664;254469.1199361096;430477.46260093397;442159.0684893813;438474.17998885084;473631.01605711324;532518.6200375481;473359.4175641021;438320.22817239247;443981.54984624276;466909.46258657274;456983.74854416;273457.1961315868;476287.56936374074;441513.7055510032;442319.60946485755;277239.5186164033;278914.2836208781;467558.1405869268;201461.5591242901;201461.5591242901;273.75141554526925;1932573.595584929;922909.5340595067;218441.15540133262;516432.508796599;0;30;0;34;49;50;0;2;107;113;1154732852284.9844;441745782669.8956;972124123435.09;48311.07255289297;2838.363535601458;-0.0;11199.899340836386;4412898.095866016;849003.893250635;3.2112147975372114;571338.9410521869;3.8759127556491824;0.2818608390290099
5327;2019-07-08 09:47:45.109;702;671;247;247;215;36;83;31;-26;43;782;241;-28;8;254;175;257;625;234;78;83;-14;683;354;359;136;359;301;684;131.0;-1.0;1241.0;47.0;0.0;100;52;18;1;0;0;1;0;0;0;1;0;0;0;0;18368.443359375;7674.49462890625;7151.5849609375;1066.98156738281;665.0;281049;661.0;1187.0;Calculated values ==>;1562572065.109;343.36;340.26;297.86;297.86;294.66;276.76000000000005;273.7412296467126;281.46000000000004;276.26000000000005;270.56;277.46000000000004;351.36;297.26000000000005;270.36;273.96000000000004;298.56;290.66;298.86;335.66;280.96000000000004;281.46000000000004;339.26;339.66;271.76000000000005;241.71165711629368;267.7187500070086;273.7412296467126;296.56;6830000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;6840000.000000001;0.021833333333333333;0.0;0.20683333333333334;0.007833333333333333;0.0;0.021833333333333333;2.98187793052978;7674.49462890625;7151.5849609375;1066.98156738281;18368.443359375;489072.06429411087;484431.532942427;268863.9004802354;268863.9004802354;255811.5782471607;430542.39183029096;442687.6176020984;438095.2167564963;473501.42000396166;532131.7650018728;473228.16177369916;437785.01000687695;443198.0840360327;466909.46258657274;457147.0408154334;273992.07001386664;477467.28173205914;441886.47173210006;442687.6176020984;277239.5186164033;278914.2836208781;467912.072879551;201261.8186506205;201261.8186506205;273.66889935182934;1932880.0106814837;923038.0376096737;218458.9998804758;516552.5671281069;0;30;0;34;49;50;0;2;107;113;1154948480385.053;441827055569.92145;972304363335.1473;48985.041174898644;2088.7603247932884;-0.0;5271.1299437739335;4413708.626547023;849044.9389296962;3.2112147975372114;571476.1538767432;3.5452535471963422;0.28504476434555553
5328;2019-07-08 09:48:45.110;702;670;247;246;217;36;67;31;-26;43;780;242;-27;5;254;176;257;620;232;78;69;-9;664;360;364;137;365;301;664;-2.0;-1.0;2252.0;374.0;0.0;100;55;17;1;0;0;1;0;0;0;1;0;0;1;0;17825.962890625;7348.74755859375;6789.25146484375;1087.44836425781;665.0;281050;662.0;1186.0;Calculated values ==>;1562572125.11;343.36;340.16;297.86;297.76000000000005;294.86;276.76000000000005;274.38016830617;279.86;276.26000000000005;270.56;277.46000000000004;351.16;297.36;270.46000000000004;273.66;298.56;290.76000000000005;298.86;335.16;280.96000000000004;280.06;339.36;339.66;272.26000000000005;241.92719264551067;267.7187500070086;274.38016830617;296.36;6640000.000000001;3600000.0;3640000.0;1370000.0;3650000.0;3010000.0;6640000.000000001;0.0;0.0;0.37533333333333335;0.06233333333333334;0.0;0.0;2.9793658176986684;7348.74755859375;6789.25146484375;1087.44836425781;17825.962890625;491035.4343843466;486453.5989031426;270671.0607178085;270157.08136899123;257533.97971944063;430148.3826014536;438993.869243743;438095.2167564963;473371.616014766;531923.5698078771;473346.11288120394;437940.2675631159;442759.63332633115;466051.1729702569;456300.8141213988;276360.5828658218;479048.88108908065;440823.14440679894;439329.79719206213;277658.20189090865;278914.2836208781;468266.90819828433;202292.437715628;201261.8186506205;274.0979302845842;1933181.6357602035;923163.2333809797;218476.95376244417;516668.74270107533;0;30;0;34;49;50;0;2;107;113;1155165383999.791;441908956934.8225;972484966344.9292;88504.64306667256;16579.075326752245;-0.0;0.0;4414854.393010108;849200.5068193595;3.2112147975372114;571520.0806916562;6.90184765791184;0.6899511636806809
5329;2019-07-08 09:49:45.090;694;659;245;244;219;45;39;34;-22;43;778;242;-24;2;254;180;257;538;233;42;40;-5;660;362;367;139;367;306;660;-1.0;-2.0;1695.0;133.0;0.0;100;61;25;1;0;0;1;0;0;0;1;0;0;1;0;17992.94921875;7783.47802734375;6749.8017578125;1129.45629882812;664.0;281051;661.0;1186.0;Calculated values ==>;1562572185.09;342.56000000000006;339.06000000000006;297.66;297.56;295.06;277.66;274.5913991737795;277.06;276.56;270.96000000000004;277.46000000000004;350.96000000000004;297.36;270.76000000000005;273.36;298.56;291.16;298.86;326.96000000000004;277.36;277.16;339.26;339.56000000000006;272.66;242.35481222062532;268.3187672390254;274.5913991737795;296.46000000000004;6600000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;6600000.0;0.0;0.0;0.2825;0.022166666666666668;0.0;0.0;2.9795335341597404;7783.47802734375;6749.8017578125;1129.45629882812;17992.94921875;490314.58179961296;485288.81025624176;270033.05735136196;269523.3104570926;258523.29035983837;430014.67791919125;433366.6693374496;437585.1090581189;473111.3802909942;531339.5441984396;472687.5997080909;437270.2536001789;441268.9435772527;465762.9190754383;456529.09967249434;276951.3278764496;466596.38148668746;433916.0690215914;433550.350954743;277239.5186164033;278495.58437821403;468386.10659383785;203197.59214164456;201261.8186506205;274.4584668373321;1933480.027197565;923289.2932269427;218495.42180990725;516781.53053615213;0;30;0;34;49;50;0;2;107;113;1155384610899.8608;441991729334.8488;972667005644.987;66214.473528904;5878.345403690285;-0.0;0.0;4416143.289206823;849387.5896104485;3.2112147975372114;571520.0806916562;4.602824088079439;0.42847594183354754
5330;2019-07-08 09:50:45.101;681;656;252;251;224;44;38;35;-19;44;777;242;-21;1;254;181;257;492;232;47;38;-1;666;360;365;140;365;308;667;-2.0;-1.0;1577.0;27.0;0.0;100;66;34;1;0;0;1;0;0;0;1;0;0;0;0;19150.41015625;8437.880859375;6876.5;1184.33862304688;662.0;281052;659.0;1187.0;Calculated values ==>;1562572245.101;341.26;338.76;298.36;298.26000000000005;295.56;277.56;274.38016830617;276.96000000000004;276.66;271.26000000000005;277.56;350.86;297.36;271.06;273.26000000000005;298.56;291.26000000000005;298.86;322.36;277.86;276.96000000000004;339.06000000000006;339.36;273.06;242.56692532238324;268.5567601203482;274.38016830617;296.36;6659999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;6670000.0;0.0;0.0;0.2628333333333333;0.0045000000000000005;0.0;0.0;2.9823809946615265;8437.880859375;6876.5;1184.33862304688;19150.41015625;487829.4687862019;484082.34127329185;273029.43058127904;272480.89535798697;260110.46285327457;430148.3826014536;433683.32636128634;437601.09044165985;473079.08457772195;531084.4030379371;472422.6951439657;437285.26766895736;440691.34818141814;466051.1729702569;456996.27786778926;276079.7937913233;457656.60839496425;435304.343683834;433683.32636128634;276402.16793126165;277658.20189090865;468644.2581567397;202944.80900973082;201261.8186506205;274.35124973174726;1933789.6119399625;923424.4960006493;218514.70696927092;516895.1038690576;0;30;0;34;49;50;0;2;107;113;1155604251160.4333;442075444680.067;972851239415.4672;61675.49263635868;1195.6475211615402;-0.0;0.0;4417209.234315094;849446.5503591318;3.2112147975372114;571520.0806916562;3.810667865739799;0.33068613695830895
5331;2019-07-08 09:51:45.121;671;657;258;257;228;40;38;36;-18;44;778;242;-20;0;254;182;257;511;234;53;38;1;668;358;363;140;363;309;669;87.0;-1.0;1057.0;0.0;0.0;100;72;40;1;0;0;1;0;0;0;1;0;0;1;0;20234.28515625;8820.8310546875;6939.8076171875;1214.88562011719;660.0;281053;657.0;1187.0;Calculated values ==>;1562572305.121;340.26;338.86;298.96000000000004;298.86;295.96000000000004;277.16;274.1680685717883;276.96000000000004;276.76000000000005;271.36;277.56;350.96000000000004;297.36;271.16;273.16;298.56;291.36;298.86;324.26000000000005;278.46000000000004;276.96000000000004;338.86;339.16;273.26000000000005;242.56692532238324;268.67533136820026;274.1680685717883;296.56;6680000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;6690000.000000001;0.0145;0.0;0.17616666666666667;0.0;0.0;0.0145;2.982715520649744;8820.8310546875;6939.8076171875;1214.88562011719;20234.28515625;486168.1642090621;484009.1058729645;276286.5580259636;275674.7839995233;261612.7403465895;430280.9020939914;434178.6716885159;437530.6787186241;473079.08457772195;531113.6018872296;472289.9176505284;437214.0438153077;440323.94343122264;466338.3406344101;457460.35787645925;275807.73743274383;460734.60208116134;436830.5876020472;434178.6716885159;275564.83829863765;276820.84063482966;468842.2228851183;202496.42290420205;202496.42290420205;274.1680685717883;1934117.9271360603;923568.3665407539;218534.70716913606;517010.2781444632;0;30;0;34;49;50;0;2;107;113;1155822723960.364;442159472680.0403;973036401115.4083;41405.201399307356;0.0;-0.0;3359.3926073725515;4418068.526433712;849456.5174097148;3.2112147975372114;571548.0849616883;2.637008037966554;0.2073278527745086
5332;2019-07-08 09:52:45.102;668;657;258;258;230;35;40;33;-18;44;778;243;-19;0;253;181;257;547;236;55;40;4;684;353;358;139;358;309;685;137.0;-1.0;1395.0;3.0;0.0;100;72;45;1;0;0;1;0;0;0;1;0;0;1;0;21647.029296875;9425.14453125;7174.72509765625;1231.52368164062;659.0;281054;656.0;1186.0;Calculated values ==>;1562572365.102;339.96000000000004;338.86;298.96000000000004;298.96000000000004;296.16;276.66;273.6339639331285;277.16;276.46000000000004;271.36;277.56;350.96000000000004;297.46000000000004;271.26000000000005;273.16;298.46000000000004;291.26000000000005;298.86;327.86;278.66;277.16;338.76;339.06000000000006;273.56;242.35481222062532;268.67533136820026;273.6339639331285;296.76000000000005;6840000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3090000.0;6850000.0;0.022833333333333334;0.0;0.23249999999999998;0.0005;0.0;0.022833333333333334;2.9803695690223666;9425.14453125;7174.72509765625;1231.52368164062;21647.029296875;483986.2737677255;482231.6714279932;274316.12716508383;274316.12716508383;261468.4661705855;430607.02586249536;435744.4992520704;437530.6787186241;473209.3688182048;531113.6018872296;472409.33975009806;437372.52749135875;440323.94343122264;466922.41498093086;458130.8797131523;273882.6927788594;464689.5839418388;438318.1136646966;435744.4992520704;275146.1813398168;276402.16793126165;469275.5542788157;201176.16928105344;201176.16928105344;273.63095778926714;1934466.8275693904;923720.3681880657;218555.0874574969;517127.862003632;0;30;0;34;49;50;0;2;107;113;1156038955465.1714;442243146174.96576;973221742405.2433;54952.42344423517;134.04969249888114;-0.0;5355.976867671554;4418871.252362961;849457.6341367423;3.2112147975372114;571620.6900416906;3.3896650111270468;0.2653422780443238
5333;2019-07-08 09:53:45.132;672;660;256;256;226;32;42;29;-20;43;779;243;-21;0;253;179;257;584;237;57;42;6;702;350;355;138;355;307;704;-1.0;-1.0;1183.0;19.0;2.0;100;70;46;1;0;0;1;0;0;0;1;0;0;1;0;22371.474609375;9815.4921875;7461.8466796875;1211.61181640625;660.0;281055;656.0;1185.0;Calculated values ==>;1562572425.132;340.36;339.16;298.76000000000005;298.76000000000005;295.76000000000005;276.36;273.3108153835814;277.36;276.06;271.16;277.46000000000004;351.06000000000006;297.46000000000004;271.06;273.16;298.46000000000004;291.06;298.86;331.56;278.86;277.36;338.76;339.16;273.76000000000005;242.14157278889297;268.43790593516167;273.3108153835814;296.86;7020000.0;3500000.0;3550000.0;1380000.0;3550000.0;3070000.0;7040000.000000001;0.0;0.0;0.19716666666666666;0.0031666666666666666;0.0003333333333333333;0.0003333333333333333;2.977689883715203;9815.4921875;7461.8466796875;1211.61181640625;22371.474609375;482599.23681481136;480546.8726529461;271436.0816537538;271436.0816537538;258910.0496762348;430799.1582183253;436796.93426508165;437671.5478804793;473241.6031071014;531368.7506413077;472674.2890854185;437514.20447033056;440754.3233983486;467347.9261667814;458340.24663667777;272098.0369918723;468393.67748895724;439322.30243965215;436796.93426508165;275146.1813398168;276820.84063482966;469608.95739645907;200335.39026956452;271436.0816537538;273.28826961091283;1934833.8318455338;923880.7869966319;218575.45709970215;517249.89442076744;0;30;0;34;49;50;0;2;107;113;1156252962415.0693;442326287724.92615;973406634805.1552;46794.779075618695;852.6996292351661;-0.0;55.120284203775945;4419719.569663566;849465.8611592083;3.2112147975372114;571665.8050641728;2.580059831701901;0.22806367007716175
5334;2019-07-08 09:54:45.143;684;664;251;251;221;30;44;28;-21;42;779;243;-22;-2;253;178;257;607;235;58;44;8;718;348;353;137;353;306;720;166.0;-1.0;876.0;0.0;0.0;100;66;46;1;0;0;1;0;0;0;1;0;0;0;0;22401.61328125;9979.7451171875;7710.3876953125;1179.99865722656;662.0;281056;658.0;1186.0;Calculated values ==>;1562572485.143;341.56000000000006;339.56000000000006;298.26000000000005;298.26000000000005;295.26000000000005;276.16;273.0942459734351;277.56;275.96000000000004;271.06;277.36;351.06000000000006;297.46000000000004;270.96000000000004;272.96000000000004;298.46000000000004;290.96000000000004;298.86;333.86;278.96000000000004;277.56;338.96000000000004;339.36;273.96000000000004;241.92719264551067;268.3187672390254;273.0942459734351;296.66;7180000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3060000.0;7200000.0;0.027666666666666666;0.0;0.146;0.0;0.0;0.027666666666666666;2.979868458019015;9979.7451171875;7710.3876953125;1179.99865722656;22401.61328125;482652.20934279857;479343.93715672375;267936.4217698072;267936.4217698072;256362.47350105096;430925.7729439634;437599.0066534678;437742.05038880615;473273.90776018414;531443.9651793439;472806.4404480321;437585.1090581189;440666.3045709049;467630.302541127;458524.8404200007;270739.2130275666;470170.8459568308;439926.6130492278;437599.0066534678;275983.5004908252;277658.20189090865;469941.3943347461;199863.94513942164;199863.94513942164;273.0942459734351;1935207.0093141077;924045.7775500024;218595.39084080452;517376.3528868555;0;30;0;34;49;50;0;2;107;113;1156465401354.779;442408802849.81335;973590568519.9038;34730.20336641013;0.0;-0.0;6577.336701888609;4420399.069068377;849472.9682921778;3.2112147975372114;571721.0856719018;2.189043575799597;0.15550919667856644
