;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5335;2019-07-08 09:55:45.123;699;670;243;244;214;30;46;26;-23;41;779;244;-24;-4;253;176;257;621;228;60;46;9;724;349;354;136;354;304;725;123.0;-1.0;1526.0;66.0;0.0;100;62;44;1;0;0;1;0;0;0;1;0;0;1;0;21800.736328125;9936.33984375;7802.73046875;1139.63842773438;666.0;281057;661.0;1187.0;Calculated values ==>;1562572545.123;343.06000000000006;340.16;297.46000000000004;297.56;294.56;276.16;273.20264511476705;277.76000000000005;275.76000000000005;270.86;277.26000000000005;351.06000000000006;297.56;270.76000000000005;272.76000000000005;298.46000000000004;290.76000000000005;298.86;335.26000000000005;279.16;277.76000000000005;339.26;339.76;274.06;241.71165711629368;268.0796299477929;273.20264511476705;295.96000000000004;7240000.000000001;3490000.0;3540000.0;1360000.0;3540000.0;3040000.0;7250000.0;0.0205;0.0;0.25433333333333336;0.011000000000000001;0.0;0.0205;2.981709903012752;9936.33984375;7802.73046875;1139.63842773438;21800.736328125;484276.65953280975;479709.52639222617;264321.76463826303;264720.32611520204;253741.50579445082;430862.6128555636;437708.14831564703;437883.18805776763;473306.2826088756;531594.2784903181;473188.49693772214;437727.04723144654;440793.27408520976;467489.2432430611;458093.49809124134;270271.9935306326;471861.03643543087;440035.678959561;437708.14831564703;277239.5186164033;279332.9882161641;470174.7356409916;200008.01584597252;200008.01584597252;273.15525440411346;1935575.2394433317;924211.6896022714;218614.71470641566;517505.5857796022;0;30;0;34;49;50;0;2;107;113;1156677430654.8464;442490675549.8394;973773507519.962;60499.58546586656;2971.8339177452103;-0.0;4872.852715628328;4421192.386115041;849497.7253197393;3.2112147975372114;571816.4721109964;3.620177261042463;0.2929450023255002
5336;2019-07-08 09:56:45.114;713;676;235;234;208;35;39;28;-25;40;778;243;-27;-5;253;176;257;629;229;54;40;11;701;360;365;136;365;299;700;-2.0;-1.0;2373.0;573.0;0.0;100;58;34;1;0;0;1;0;0;0;1;0;0;0;0;19375.17578125;8981.3349609375;7384.55029296875;1100.83020019531;669.0;281058;664.0;1184.0;Calculated values ==>;1562572605.114;344.46000000000004;340.76;296.66;296.56;293.96000000000004;276.66;274.38016830617;277.06;275.96000000000004;270.66;277.16;350.96000000000004;297.46000000000004;270.46000000000004;272.66;298.46000000000004;290.76000000000005;298.86;336.06;278.56;277.16;339.56000000000006;340.06000000000006;274.26000000000005;241.71165711629368;267.47669482898436;274.38016830617;296.06;7009999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;2990000.0;7000000.0;0.0;0.0;0.3955;0.0955;0.0;0.0;2.973670166766114;8981.3349609375;7384.55029296875;1100.83020019531;19375.17578125;488796.36643688177;483423.5220986527;262593.3573824953;262195.6149755155;252668.6603152299;430148.3826014536;433865.5205784961;438697.47117191745;473208.68934220774;531865.3904178909;473725.55556774227;438390.63782803225;441704.83121573745;465920.2808716204;456300.8141213988;272189.235454927;476193.52612207097;436537.6337574082;434047.17992658;278495.58437821403;280589.13426710566;470370.9986153779;202467.5263418406;200008.01584597252;274.1660238247436;1935918.3205753565;924369.3132456781;218633.3824777839;517632.1274688857;0;30;0;34;49;50;0;2;107;113;1156893098300.4773;442572263310.07806;973954380385.4911;93428.9431802954;25584.781602122814;-0.0;0.0;4422474.931446849;849735.6614206648;3.2112147975372114;571857.0731260128;6.813743837251969;0.7105629978491973
5337;2019-07-08 09:57:45.114;715;673;234;233;206;45;36;32;-22;41;776;243;-24;-6;252;176;257;599;231;38;36;12;718;358;363;137;363;306;719;-2.0;0.0;1597.0;74.0;0.0;100;57;45;1;0;0;1;0;0;0;1;0;0;0;0;20351.71484375;9946.9150390625;7607.43701171875;1123.78002929688;671.0;281059;666.0;1187.0;Calculated values ==>;1562572665.114;344.66;340.46000000000004;296.56;296.46000000000004;293.76000000000005;277.66;274.1680685717883;276.76000000000005;276.36;270.96000000000004;277.26000000000005;350.76;297.46000000000004;270.76000000000005;272.56;298.36;290.76000000000005;298.86;333.06;276.96000000000004;276.76000000000005;339.76;340.26;274.36;241.92719264551067;268.3187672390254;274.1680685717883;296.26000000000005;7180000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;7190000.000000001;0.0;0.0;0.26616666666666666;0.012333333333333333;0.0;0.0;2.9808672257042588;9946.9150390625;7607.43701171875;1123.78002929688;20351.71484375;487314.94252874394;480853.3061046988;261159.26939369095;260780.9428332995;251288.5139865574;430280.9020939914;433816.67410848953;437585.1090581189;473176.1828425327;531130.6756210164;472806.4404480321;437270.2536001789;440059.3432352877;466077.4508732314;456630.3391571923;270739.2130275666;468960.952746933;434178.6716885159;433816.67410848953;279332.9882161641;281426.5920051367;470334.5574354778;202370.58192268075;200008.01584597252;274.11917778740934;1936249.3779972314;924527.0486623448;218651.92089636298;517757.06069642474;0;30;0;34;49;50;0;2;107;113;1157111498300.4773;442654163310.07806;974135880385.4911;62606.266639215784;3304.8890313244965;-0.0;0.0;4423775.224862012;849976.4086759435;3.2112147975372114;571857.0731260128;3.528787321342498;0.31536557436575524
5338;2019-07-08 09:58:45.135;716;680;251;250;205;34;28;31;-20;41;776;243;-21;-5;251;173;257;623;231;30;28;13;757;349;354;138;354;306;759;-1.0;-1.0;861.0;110.0;0.0;100;62;53;1;0;0;1;0;0;0;1;0;0;0;0;22518.578125;11083.9052734375;8208.3740234375;1147.49108886719;673.0;281060;668.0;1184.0;Calculated values ==>;1562572725.135;344.76;341.16;298.26000000000005;298.16;293.66;276.56;273.20264511476705;275.96000000000004;276.26000000000005;271.16;277.26000000000005;350.76;297.46000000000004;271.06;272.66;298.26000000000005;290.46000000000004;298.86;335.46000000000004;276.16;275.96000000000004;339.96000000000004;340.46000000000004;274.46000000000004;242.14157278889297;268.3187672390254;273.20264511476705;296.26000000000005;7570000.0;3490000.0;3540000.0;1380000.0;3540000.0;3060000.0;7590000.000000001;0.0;0.0;0.1435;0.018333333333333333;0.0;0.0;2.9729960430162254;11083.9052734375;8208.3740234375;1147.49108886719;22518.578125;483310.0538434375;477402.3560893452;265522.0872589219;265136.5221718707;249639.1166103235;430862.6128555636;434598.2514892846;437898.67151236854;473045.8727645816;531130.6756210164;472806.4404480321;437742.05038880615;440211.49694471864;467232.53252066195;457685.4389576908;268011.8286867396;467896.46738525876;434951.03582335456;434598.2514892846;280170.41352433193;282264.0715131367;470298.1829359995;199817.2573978107;200008.01584597252;273.0801687202808;1936606.755476447;924702.3668379075;218670.8547801929;517888.90525096544;0;30;0;34;49;50;0;2;107;113;1157326673585.1492;442736692184.95215;974319544645.2109;34164.68292543905;4958.816968200128;-0.0;0.0;4424581.93168909;850045.2969949769;3.2112147975372114;571857.0731260128;1.91408705456544;0.1849919452672531
5339;2019-07-08 09:59:45.085;731;686;260;260;222;33;29;28;-23;41;775;242;-24;-6;251;174;257;633;230;32;29;14;733;351;356;139;356;304;735;135.0;-1.0;1146.0;164.0;0.0;100;67;47;1;0;0;1;0;0;0;1;0;0;0;0;22542.3046875;10363.8564453125;7923.3310546875;1168.9697265625;677.0;281061;671.0;1187.0;Calculated values ==>;1562572785.085;346.26;341.76;299.16;299.16;295.36;276.46000000000004;273.4187578820637;276.06;275.96000000000004;270.86;277.26000000000005;350.66;297.36;270.76000000000005;272.56;298.26000000000005;290.56;298.86;336.46000000000004;276.36;276.06;340.26;340.86;274.56;242.35481222062532;268.0796299477929;273.4187578820637;296.16;7330000.0;3510000.0;3560000.0;1390000.0;3560000.0;3040000.0;7350000.0;0.022500000000000003;0.0;0.191;0.02733333333333333;0.0;0.022500000000000003;2.9798504438936453;10363.8564453125;7923.3310546875;1168.9697265625;22542.3046875;488127.8902789732;481073.63555522036;270775.32446466334;270775.32446466334;256082.52355199656;430735.4089219946;434286.206695374;437883.18805776763;472915.35137376806;531177.0275974341;472951.6436350606;437727.04723144654;440491.74836370035;466948.68245374196;457497.8828935947;269607.46779049136;472602.2015107603;434818.82438352716;434286.206695374;281426.5920051367;283939.0963198885;470261.8752935162;200355.6356825286;200355.6356825286;273.30057968818977;1936981.949910719;924880.9492429161;218690.1425338034;518023.2241009936;0;30;0;34;49;50;0;2;107;113;1157539496085.3184;442819722935.0182;974502392145.3563;45367.76250367065;7377.437216033661;-0.0;5263.437847789021;4425244.149759544;850148.0134448288;3.2112147975372114;571900.8985564609;2.9815053862895953;0.2616805700610352
5340;2019-07-08 10:00:45.096;740;690;249;249;221;34;32;29;-25;40;773;242;-26;-6;251;177;257;625;226;35;32;16;727;354;359;139;358;301;729;-2.0;-1.0;1254.0;235.0;0.0;100;68;41;1;0;0;1;0;0;0;1;0;0;0;0;21389.037109375;9820.8916015625;7779.126953125;1174.3037109375;680.0;281062;674.0;1185.0;Calculated values ==>;1562572845.096;347.16;342.16;298.06;298.06;295.26000000000005;276.56;273.7412296467126;276.36;276.06;270.66;277.16;350.46000000000004;297.36;270.56;272.56;298.26000000000005;290.86;298.86;335.66;276.66;276.36;340.56000000000006;341.16;274.76000000000005;242.35481222062532;267.7187500070086;273.7412296467126;295.76000000000005;7270000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3010000.0;7290000.000000001;0.0;0.0;0.209;0.03916666666666667;0.0;0.0;2.9743198343201764;9820.8916015625;7779.126953125;1174.3037109375;21389.037109375;490074.5915480388;482357.37550475047;266501.90628445987;266501.90628445987;255983.05968729447;430542.39183029096;434084.4541166122;438249.86041294545;472817.310826017;531194.622265396;473346.11288120394;438095.2167564963;441133.5214113407;466663.7800689285;457421.92748494906;270045.8718386251;472023.85441253457;434621.1652425816;434084.4541166122;282682.81946839223;285195.4229665811;470458.9003634767;201074.7346670722;200355.6356825286;273.59571912056316;1937348.11154252;925049.1863142196;218709.6733924236;518154.1019074129;0;30;0;34;49;50;0;2;107;113;1157754035410.0251;442903138224.9042;974683925420.1083;49569.60128088751;10550.879823109179;-0.0;0.0;4426035.439499862;850297.4434771019;3.2112147975372114;571944.7685798291;3.2022717120433573;0.318371203237383
5341;2019-07-08 10:01:45.136;742;692;237;236;211;41;31;31;-20;40;770;241;-26;-6;251;178;258;624;227;36;32;18;725;359;364;140;364;300;726;-2.0;-1.0;1108.0;195.0;0.0;100;74;36;1;0;0;1;0;0;0;1;0;0;0;0;20173.09765625;9447.8408203125;7701.2939453125;1202.38879394531;681.0;281063;676.0;1186.0;Calculated values ==>;1562572905.136;347.36;342.36;296.86;296.76000000000005;294.26000000000005;277.26000000000005;274.27422755570615;276.26000000000005;276.26000000000005;271.16;277.16;350.16;297.26000000000005;270.56;272.56;298.26000000000005;290.96000000000004;298.96000000000004;335.56;276.76000000000005;276.36;340.76;341.26;274.96000000000004;242.56692532238324;267.5978703862781;274.27422755570615;295.86;7250000.0;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;7259999.999999999;0.0;0.0;0.18466666666666667;0.0325;0.0;0.0;2.97665939706074;9447.8408203125;7701.2939453125;1202.38879394531;20173.09765625;490570.86270701775;482993.7450979957;261933.6171704746;261553.9075162139;252694.98580350372;430214.79039162316;432648.0798993152;439239.5336772374;472686.4266018815;530957.6171114945;473359.4175641021;438320.22817239247;441345.6675628473;465802.6480608363;456743.7428912312;270643.83077777317;472230.7722341944;433567.68989926;432833.13015370606;283520.3318566784;285614.20965156396;470521.56202125014;202434.09912321268;200355.6356825286;274.14844735755327;1937694.6935660955;925209.8661328133;218729.49236713228;518283.1914171562;0;30;0;34;49;50;0;2;107;113;1157971080009.8872;442986894024.85095;974864345619.9937;43730.070247643234;8712.842544186218;-0.0;0.0;4426813.455093614;850458.0815174071;3.2112147975372114;571944.7685798291;2.857687135435712;0.28263796912476524
5342;2019-07-08 10:02:45.127;740;693;236;235;206;46;34;33;-7;40;766;240;-12;-3;251;178;258;630;228;37;34;19;722;364;369;141;369;300;724;-2.0;-1.0;1082.0;186.0;0.0;100;81;32;1;0;0;1;0;0;0;1;0;0;0;0;19527.39453125;9085.3017578125;7612.02294921875;1235.41247558594;682.0;281064;677.0;1187.0;Calculated values ==>;1562572965.127;347.16;342.46000000000004;296.76000000000005;296.66;293.76000000000005;277.76000000000005;274.8017692304317;276.56;276.46000000000004;272.46000000000004;277.16;349.76;297.16;271.96000000000004;272.86;298.26000000000005;290.96000000000004;298.96000000000004;336.16;276.86;276.56;340.86;341.36;275.06;242.77792619122317;267.5978703862781;274.8017692304317;295.96000000000004;7220000.0;3640000.0;3690000.0;1410000.0;3690000.0;3000000.0;7240000.000000001;0.0;0.0;0.18033333333333335;0.031000000000000003;0.0;0.0;2.978998504989997;9085.3017578125;7612.02294921875;1235.41247558594;19527.39453125;490582.65570091724;483365.22978157236;261658.0849145401;261279.10035614282;251111.99620549165;429879.7862731237;431924.41234261927;441196.9397310966;472555.3283204977;530541.0285485887;473241.59396144416;440449.4429945348;441790.34602590936;465077.5055398138;455918.2756450069;270878.1393475258;473458.10205226747;432488.85388799326;431924.41234261927;283939.0963198885;286033.001929769;470485.8080591802;203758.65662599722;200355.6356825286;274.6847308379956;1938025.4813763436;925364.2858216545;218749.80433051952;518410.7832500044;0;30;0;34;49;50;0;2;107;113;1158190947025.5303;443071181380.0975;975044318620.52;42818.03705328626;8268.541694428674;-0.0;0.0;4427534.581138097;850599.5718264125;3.2112147975372114;571944.7685798291;2.8487886833714864;0.28165710682405065
5343;2019-07-08 10:03:45.097;737;693;247;246;212;49;36;35;5;41;762;241;1;4;251;178;258;635;230;39;37;20;713;367;372;141;372;302;714;-1.0;-1.0;1073.0;181.0;0.0;100;86;30;1;0;0;1;0;0;0;1;0;0;0;0;19368.646484375;8832.27734375;7490.5087890625;1282.09533691406;682.0;281065;677.0;1186.0;Calculated values ==>;1562573025.097;346.86;342.46000000000004;297.86;297.76000000000005;294.36;278.06;275.1157276137837;276.76000000000005;276.66;273.66;277.26000000000005;349.36;297.26000000000005;273.26000000000005;273.56;298.26000000000005;290.96000000000004;298.96000000000004;336.66;277.06;276.86;340.86;341.36;275.16;242.77792619122317;267.8393353686513;275.1157276137837;296.16;7130000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3020000.0;7140000.000000001;0.0;0.0;0.17883333333333334;0.030166666666666668;0.0;0.0;2.9764888179596767;8832.27734375;7490.5087890625;1282.09533691406;19368.646484375;491057.765459312;484453.28020296985;266643.2490261455;266223.05216372985;253487.88884805192;429675.2189834977;431523.42560423893;442552.9904358224;472653.6706096803;529972.2215421381;473096.6947527298;441962.8318392794;442405.8132597088;464639.0500460021;455418.01775357616;271614.04398244387;475472.49900566443;432094.3283962027;431714.3608008603;283939.0963198885;286033.001929769;470584.5501933917;204542.83653805126;200355.6356825286;275.00107075798405;1938349.4529835028;925513.5243237325;218770.7730726011;518536.5747535011;0;30;0;34;49;50;0;2;107;113;1158413135874.753;443155739079.80164;975224828319.8885;42564.149188718075;8025.591695269437;-0.0;0.0;4428245.743595183;850735.2883786294;3.2112147975372114;571944.7685798291;2.8736200792366526;0.2853691985449127
5344;2019-07-08 10:04:45.098;731;689;259;258;226;49;39;38;10;42;761;241;8;11;251;180;258;609;230;40;39;21;695;365;370;139;370;304;697;-1.0;-1.0;1144.0;100.0;0.0;100;85;35;1;0;0;1;0;0;0;1;0;0;0;0;19903.208984375;8933.84375;7220.26611328125;1288.55505371094;681.0;281066;677.0;1186.0;Calculated values ==>;1562573085.098;346.26;342.06000000000006;299.06;298.96000000000004;295.76000000000005;278.06;274.9066339382667;277.06;276.96000000000004;274.16;277.36;349.26;297.26000000000005;273.96000000000004;274.26000000000005;298.26000000000005;291.16;298.96000000000004;334.06;277.16;277.06;340.86;341.26;275.26000000000005;242.35481222062532;268.0796299477929;274.9066339382667;296.16;6950000.0;3650000.0;3700000.0;1390000.0;3700000.0;3040000.0;6970000.0;0.0;0.0;0.19066666666666665;0.016666666666666666;0.0;0.0;2.97665939706074;8933.84375;7220.26611328125;1288.55505371094;19903.208984375;492010.771440139;485690.1486775361;273580.28985937574;273067.74767532886;259261.5087803956;429811.8947417682;432607.708960572;442875.1821116291;473013.37450241524;529715.5300099069;472833.1231799167;442580.7327243594;443022.0508540321;464931.6375858497;456033.45726211835;273265.10225435154;473377.5852637728;432794.5550643631;432607.708960572;283939.0963198885;285614.20965156396;470951.1231468757;204156.4716459877;200355.6356825286;274.842840100521;1938676.7239010718;925661.5778007733;218792.19551628365;518659.1665878562;0;30;0;34;49;50;0;2;107;113;1158635739585.3687;443239740480.03394;975406631350.3914;45515.70079544896;4446.5775250148;-0.0;0.0;4428979.754580393;850839.2248546649;3.2112147975372114;571944.7685798291;2.864371846746411;0.2655048845989185
5345;2019-07-08 10:05:45.118;721;684;258;257;230;44;39;39;11;43;763;242;9;17;251;183;258;571;230;41;39;22;685;363;367;139;367;305;686;-2.0;-1.0;1012.0;137.0;0.0;100;84;39;1;0;0;1;0;0;0;1;0;0;0;0;20306.5078125;9054.0048828125;7107.20068359375;1281.49133300781;679.0;281067;675.0;1186.0;Calculated values ==>;1562573145.118;345.26;341.56000000000006;298.96000000000004;298.86;296.16;277.56;274.69669130483857;277.06;277.06;274.26000000000005;277.46000000000004;349.46000000000004;297.36;274.06;274.86;298.26000000000005;291.46000000000004;298.96000000000004;330.26000000000005;277.26000000000005;277.06;340.66;341.06000000000006;275.36;242.35481222062532;268.19934244402924;274.69669130483857;296.16;6850000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6859999.999999999;0.0;0.0;0.16866666666666666;0.022833333333333334;0.0;0.0;2.9770000532347627;9054.0048828125;7107.20068359375;1281.49133300781;20306.5078125;491592.9799281886;486133.4915531673;274205.74903354875;273667.60414054495;261410.59861539333;429947.3805835815;433366.6693374496;442816.332836664;473111.3802909942;529848.3059433332;472819.72876042995;442521.2416164823;443695.9394408292;465368.39748007257;456783.2617081229;274316.12716508383;468587.4925916194;433733.48194404994;433366.6693374496;283101.5729112263;284776.6418597092;471049.5101358118;203556.0992754026;200355.6356825286;274.60179547311014;1939011.9165679303;925811.5265055787;218813.61970851725;518778.60194297775;0;30;0;34;49;50;0;2;107;113;1158856913285.2983;443323168280.00745;975589392250.3333;40355.226060666086;6107.766214646011;-0.0;0.0;4429695.584167653;850927.2070367556;3.2112147975372114;571944.7685798291;2.6637504821214257;0.25764984960271897
5346;2019-07-08 10:06:45.109;710;681;252;251;227;42;40;39;10;44;766;242;9;19;251;184;258;559;232;40;40;24;690;363;367;139;367;305;691;-1.0;-1.0;1166.0;69.0;0.0;100;85;41;1;0;0;1;0;0;0;1;0;0;0;0;20282.609375;9281.3818359375;7171.94140625;1286.64465332031;677.0;281068;674.0;1185.0;Calculated values ==>;1562573205.109;344.16;341.26;298.36;298.26000000000005;295.86;277.36;274.69669130483857;277.16;277.06;274.16;277.56;349.76;297.36;274.06;275.06;298.26000000000005;291.56;298.96000000000004;329.06;277.16;277.16;340.56000000000006;340.86;275.56;242.35481222062532;268.19934244402924;274.69669130483857;296.36;6900000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6909999.999999999;0.0;0.0;0.19433333333333333;0.0115;0.0;0.0;2.9748296343841365;9281.3818359375;7171.94140625;1286.64465332031;20282.609375;489501.2302610844;485151.97422021924;270648.9330788801;270168.2948944198;259956.8188056416;429947.3805835815;433550.350954743;442668.9074931304;473209.3688182048;530161.7641224974;472819.72876042995;442521.2416164823;443987.30161898106;465368.39748007257;456922.6038781957;273776.45438037615;465911.56744334794;433550.350954743;433550.350954743;282682.81946839223;283939.0963198885;471246.2272376559;203692.26294756858;200355.6356825286;274.65437362808984;1939350.108474408;925964.2984755079;218835.0176315442;518897.576944674;0;30;0;34;49;50;0;2;107;113;1159077080255.0674;443406555769.92;975772364800.1412;46441.127923354186;3076.8705893360043;-0.0;0.0;4430418.778621319;851003.7341959125;3.2112147975372114;571944.7685798291;2.7913240206725147;0.25366740795553055
5347;2019-07-08 10:07:45.099;705;680;251;250;222;42;40;39;8;45;768;242;7;20;251;184;258;580;238;40;41;25;695;363;368;138;368;305;696;-2.0;-2.0;1175.0;111.0;0.0;100;85;41;1;0;0;1;0;0;0;1;0;0;0;0;20416.021484375;9382.443359375;7296.27880859375;1287.20861816406;676.0;281069;672.0;1186.0;Calculated values ==>;1562573265.099;343.66;341.16;298.26000000000005;298.16;295.36;277.36;274.69669130483857;277.16;277.06;273.96000000000004;277.66;349.96000000000004;297.36;273.86;275.16;298.26000000000005;291.56;298.96000000000004;331.16;277.16;277.26000000000005;340.36;340.76;275.66;242.14157278889297;268.19934244402924;274.69669130483857;296.96000000000004;6950000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;6959999.999999999;0.0;0.0;0.19583333333333333;0.018500000000000003;0.0;0.0;2.9775097804009616;9382.443359375;7296.27880859375;1287.20861816406;20416.021484375;488254.7032610833;484460.39871901047;269747.55677567195;269282.66841885075;257814.75648308516;429947.3805835815;433299.8492016903;442373.3332657317;473437.2657590101;530370.6903498329;472819.72876042995;442225.1804755989;444132.64570135507;465223.0916647954;456922.6038781957;273265.10225435154;468771.19606302265;433299.8492016903;433484.00545957795;281845.32903042674;283520.3318566784;471477.517547777;203632.79053615668;200355.6356825286;274.631414852273;1939689.2072057473;926119.8044301808;218856.46283401377;519018.12535173324;0;30;0;34;49;50;0;2;107;113;1159297543505.1025;443489641919.93317;975955334300.1703;46753.35628454178;4955.127449714976;-0.0;0.0;4431195.269886391;851070.6563573624;3.2112147975372114;571944.7685798291;2.8781410966009338;0.27714828742266057
5348;2019-07-08 10:08:45.100;704;680;251;251;222;43;41;39;-12;45;769;244;-12;19;252;182;258;597;231;41;41;25;691;364;369;137;369;304;692;-1.0;-1.0;1315.0;64.0;0.0;100;85;41;1;0;0;1;0;0;0;1;0;0;0;0;20262.345703125;9276.73046875;7201.67236328125;1287.083984375;675.0;281070;671.0;1187.0;Calculated values ==>;1562573325.1;343.56000000000006;341.16;298.26000000000005;298.26000000000005;295.36;277.46000000000004;274.8017692304317;277.26000000000005;277.06;271.96000000000004;277.66;350.06000000000006;297.56;271.96000000000004;275.06;298.36;291.36;298.96000000000004;332.86;277.26000000000005;277.26000000000005;340.26;340.66;275.66;241.92719264551067;268.0796299477929;274.8017692304317;296.26000000000005;6909999.999999999;3640000.0;3690000.0;1370000.0;3690000.0;3040000.0;6920000.0;0.0;0.0;0.21916666666666668;0.010666666666666666;0.0;0.0;2.980190044542921;9276.73046875;7201.67236328125;1287.083984375;20262.345703125;488527.365173232;484895.2690506584;270082.7429540403;270082.7429540403;258009.50876015506;429879.7862731237;433233.1241697373;439580.6144452378;473566.98283907154;530550.887364893;473188.49693772214;439580.6144452378;444188.7006036905;465209.63808539876;456479.2451093168;273672.03090120637;472067.4118501299;433233.1241697373;433233.1241697373;281426.5920051367;283101.5729112263;471610.25455702154;203971.4171622299;200355.6356825286;274.7667826478696;1940028.1992483402;926275.3001367793;218877.91562988298;519138.94362495723;0;30;0;34;49;50;0;2;107;113;1159518647189.8354;443572143294.8335;976138037344.9496;51637.6824045259;2854.8142655444444;-0.0;0.0;4432015.208873232;851135.740289625;3.2112147975372114;571944.7685798291;3.0673235826978336;0.2747798251660674
5349;2019-07-08 10:09:45.120;703;679;251;251;222;43;40;39;-22;46;770;245;-23;13;252;182;258;597;227;42;41;26;689;363;368;138;368;305;690;23.0;-1.0;1137.0;39.0;0.0;100;83;42;1;0;0;1;0;0;0;1;0;0;0;0;20220.826171875;9288.56640625;7169.95947265625;1274.55480957031;675.0;281071;671.0;1186.0;Calculated values ==>;1562573385.12;343.46000000000004;341.06000000000006;298.26000000000005;298.26000000000005;295.36;277.46000000000004;274.69669130483857;277.16;277.06;270.96000000000004;277.76000000000005;350.16;297.66;270.86;274.46000000000004;298.36;291.36;298.96000000000004;332.86;277.36;277.26000000000005;340.26;340.66;275.76000000000005;242.14157278889297;268.19934244402924;274.69669130483857;295.86;6890000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;6900000.0;0.0038333333333333336;0.0;0.18949999999999997;0.006500000000000001;0.0;0.0038333333333333336;2.9776793536882087;9288.56640625;7169.95947265625;1274.55480957031;20220.826171875;488591.0344222059;484963.95336785505;270254.57628069253;270254.57628069253;258108.25041819713;429947.3805835815;433299.8492016903;437812.597326149;473535.07189352607;530579.5801781024;473175.48660142027;437656.05685647397;443110.4695693885;465354.9656912107;456643.7635023736;273882.00836314;472318.06306675903;433667.60643972526;433484.00545957795;281426.5920051367;283101.5729112263;471575.67402331997;203738.21099988066;203738.21099988066;274.67210521493877;1940365.671467113;926430.0625142909;218899.26973548904;519258.74714475154;0;30;0;34;49;50;0;2;107;113;1159739820889.7651;443654670794.80725;976320798244.8915;44357.09620882785;1740.9435096523555;-0.0;880.6922120955063;4432815.432013585;851174.0510370666;3.2112147975372114;571952.1101279615;2.649214355693073;0.22489821202825472
5350;2019-07-08 10:10:45.101;701;678;250;250;222;42;41;39;-23;46;770;245;-24;9;252;181;258;600;234;42;41;27;693;362;367;137;367;304;694;-2.0;-1.0;1338.0;0.0;0.0;100;85;42;1;0;0;1;0;0;0;1;0;0;0;0;20456.400390625;9437.3974609375;7198.064453125;1290.04089355469;674.0;281072;671.0;1187.0;Calculated values ==>;1562573445.101;343.26;340.96000000000004;298.16;298.16;295.36;277.36;274.5913991737795;277.26000000000005;277.06;270.86;277.76000000000005;350.16;297.66;270.76000000000005;274.06;298.36;291.26000000000005;298.96000000000004;333.16;277.36;277.26000000000005;340.26;340.56000000000006;275.86;241.92719264551067;268.0796299477929;274.5913991737795;296.56;6930000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3040000.0;6940000.000000001;0.0;0.0;0.223;0.0;0.0;0.0;2.9803595925561543;9437.3974609375;7198.064453125;1290.04089355469;20456.400390625;487880.55610885704;484380.15449449065;269445.0169006964;269445.0169006964;257911.6834116463;430014.67791919125;433733.48194404994;437883.18805776763;473664.6415601712;530655.2663078107;473306.8303357368;437727.04723144654;442728.0766999201;465500.0144636098;456668.5671208292;273466.465382089;472301.45354009466;433916.0690215914;433733.48194404994;281426.5920051367;282682.81946839223;471806.2409394271;203541.3894073567;203738.21099988066;274.5913991737795;1940704.5410134979;926586.0627979273;218920.6345987312;519378.4427622169;0;30;0;34;49;50;0;2;107;113;1159960251065.445;443737144670.06165;976503440390.4548;52258.221099041635;0.0;-0.0;0.0;4433620.304703212;851188.5543055353;3.2112147975372114;571959.4469057027;2.9153001541934565;0.2498523763853888
5351;2019-07-08 10:11:45.111;700;678;252;251;223;43;42;39;-21;46;771;245;-23;5;252;182;259;611;241;43;43;28;700;363;368;137;368;306;701;-2.0;-1.0;1851.0;64.0;0.0;100;84;46;1;0;0;1;0;0;0;1;0;0;0;0;20915.7578125;9716.810546875;7322.0029296875;1281.89538574219;674.0;281073;670.0;1187.0;Calculated values ==>;1562573505.111;343.16;340.96000000000004;298.36;298.26000000000005;295.46000000000004;277.46000000000004;274.69669130483857;277.36;277.06;271.06;277.76000000000005;350.26;297.66;270.86;273.66;298.36;291.36;299.06;334.26000000000005;277.46000000000004;277.46000000000004;340.16;340.56000000000006;275.96000000000004;241.92719264551067;268.3187672390254;274.69669130483857;297.26000000000005;7000000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3060000.0;7009999.999999999;0.0;0.0;0.30850000000000005;0.010666666666666666;0.0;0.0;2.9803595925561543;9716.810546875;7322.0029296875;1281.89538574219;20915.7578125;486995.2423975249;483614.3356309126;269804.1291209876;269343.43088633096;257943.77432072588;429947.3805835815;433667.60643972526;437742.05038880615;473664.6415601712;530608.3473777291;473043.9314399156;437427.84448784514;441718.17312246026;465354.9656912107;456643.7635023736;273283.2762535012;473205.58452563087;433850.6589431533;433850.6589431533;281007.8604223974;282682.81946839223;471904.2073218062;203743.1101862005;203738.21099988066;274.6739955149531;1941049.3664598;926745.7078010337;218942.070973189;519499.4634904814;0;30;0;34;49;50;0;2;107;113;1160180787815.41;443819358370.0486;976686470890.4258;72188.67305250386;2860.385036113128;-0.0;0.0;4434657.534997219;851212.394820256;3.2112147975372114;571959.4469057027;4.096405802454089;0.376459051392812
5352;2019-07-08 10:12:45.142;700;678;257;257;226;43;43;40;-21;47;772;247;-22;3;252;182;259;624;243;44;44;28;699;364;369;137;369;307;700;-2.0;-1.0;1871.0;105.0;0.0;100;86;50;1;0;0;1;0;0;0;1;0;0;0;0;21581.220703125;10015.375;7347.23388671875;1299.67797851562;674.0;281074;670.0;1187.0;Calculated values ==>;1562573565.142;343.16;340.96000000000004;298.86;298.86;295.76000000000005;277.46000000000004;274.8017692304317;277.46000000000004;277.16;271.06;277.86;350.36;297.86;270.96000000000004;273.46000000000004;298.36;291.36;299.06;335.56;277.56;277.56;340.16;340.56000000000006;275.96000000000004;241.92719264551067;268.43790593516167;274.8017692304317;297.46000000000004;6990000.000000001;3640000.0;3690000.0;1370000.0;3690000.0;3070000.0;7000000.0;0.0;0.0;0.31183333333333335;0.0175;0.0;0.0;2.9803595925561543;10015.375;7347.23388671875;1299.67797851562;21581.220703125;487101.10238856816;483724.0290906042;272281.2620358705;272281.2620358705;259109.4556271608;429879.7862731237;433601.82819372;437514.20447033056;473762.2839209553;530637.1889749606;473149.78410087846;437356.53477473935;441206.9368439809;465209.63808539876;456479.2451093168;273381.3015933748;475403.6095354671;433785.3471561017;433785.3471561017;281007.8604223974;282682.81946839223;471904.2073218062;203963.49595997375;203738.21099988066;274.7637299042865;1941403.6909199355;926910.2276383351;218963.5951996291;519621.7702896262;0;30;0;34;49;50;0;2;107;113;1160402002050.0374;443901600839.9101;976870465905.116;72828.89593714627;4688.962448832069;-0.0;0.0;4435866.639117964;851275.3385533262;3.2112147975372114;571959.4469057027;4.153717009376001;0.3936433239817355
5353;2019-07-08 10:13:45.102;700;679;259;259;230;44;45;40;-20;47;773;249;-22;0;253;184;259;629;246;45;45;29;702;365;370;137;370;307;703;-1.0;-1.0;1793.0;85.0;0.0;100;83;54;1;0;0;1;0;0;0;1;0;0;0;0;22244.646484375;10353.310546875;7360.10986328125;1279.08288574219;674.0;281075;670.0;1186.0;Calculated values ==>;1562573625.102;343.16;341.06000000000006;299.06;299.06;296.16;277.56;274.9066339382667;277.66;277.16;271.16;277.86;350.46000000000004;298.06;270.96000000000004;273.16;298.46000000000004;291.56;299.06;336.06;277.66;277.66;340.16;340.56000000000006;276.06;241.92719264551067;268.43790593516167;274.9066339382667;297.76000000000005;7020000.0;3650000.0;3700000.0;1370000.0;3700000.0;3070000.0;7030000.0;0.0;0.0;0.29883333333333334;0.014166666666666666;0.0;0.0;2.9778487588640266;10353.310546875;7360.10986328125;1279.08288574219;22244.646484375;486783.26028657606;483545.24076878716;272994.8171051392;272994.8171051392;260472.57888023066;429811.8947417682;433720.1347006524;437671.5478804793;473762.2839209553;530741.7249773676;473387.15195252;437356.53477473935;440754.3233983486;465196.3094706972;456594.54110271874;273090.0545744151;475835.28013376874;433720.1347006524;433720.1347006524;281007.8604223974;282682.81946839223;472002.15594002855;204242.58247396504;203738.21099988066;274.87598616338005;1941768.6630030235;927079.8535253028;218985.07054706235;519744.24978015554;0;30;0;34;49;50;0;2;107;113;1160623554250.1782;443983746039.96234;977054543105.233;69756.35582898001;3793.2606241025655;-0.0;0.0;4437054.0574098155;851345.976622184;3.2112147975372114;571959.4469057027;3.8725604154016975;0.3679776506674994
5354;2019-07-08 10:14:45.133;700;679;259;258;231;44;46;41;-20;47;774;250;-21;-1;253;185;259;632;244;46;46;29;705;365;370;136;369;307;706;-1.0;-1.0;1626.0;73.0;0.0;100;78;57;1;0;0;1;0;0;0;1;0;0;0;0;22675.435546875;10563.205078125;7394.6767578125;1258.88842773438;674.0;281076;670.0;1186.0;Calculated values ==>;1562573685.133;343.16;341.06000000000006;299.06;298.96000000000004;296.26000000000005;277.56;274.9066339382667;277.76000000000005;277.26000000000005;271.16;277.86;350.56000000000006;298.16;271.06;273.06;298.46000000000004;291.66;299.06;336.36;277.76000000000005;277.76000000000005;340.16;340.56000000000006;276.06;241.71165711629368;268.43790593516167;274.9066339382667;297.56;7050000.0;3650000.0;3700000.0;1360000.0;3690000.0;3070000.0;7059999.999999999;0.0;0.0;0.271;0.012166666666666666;0.0;0.0;2.9778487588640266;10563.205078125;7394.6767578125;1258.88842773438;22675.435546875;486464.6297091759;483215.5254511383;272714.3661490203;272224.72346777125;260697.0855092329;429811.8947417682;433903.5702892566;437671.5478804793;473891.5003369823;530846.2518597748;473505.7419383505;437514.20447033056;440602.9150558282;465341.65850063233;456734.413091994;272806.9914003953;475951.6851351919;433903.5702892566;433903.5702892566;281007.8604223974;282682.81946839223;472134.0588697756;204246.73645599803;203738.21099988066;274.8775846413865;1942143.1904252286;927254.2478791042;219006.23123534885;519867.26986267767;0;30;0;34;49;50;0;2;107;113;1160845668949.8042;444065688354.82434;977238838274.9227;63258.12389603443;3259.295756034294;-0.0;0.0;4438163.084106889;851404.7782904261;3.2112147975372114;571959.4469057027;3.461425553794324;0.3255144224087217
5355;2019-07-08 10:15:45.123;700;680;256;255;228;45;48;41;-21;48;776;252;-22;-3;253;186;259;638;250;47;48;30;711;366;371;136;371;306;713;-1.0;-1.0;1927.0;97.0;0.0;100;77;57;1;0;0;1;0;0;0;1;0;0;0;0;22785.025390625;10724.7529296875;7498.90771484375;1245.71948242188;675.0;281077;671.0;1186.0;Calculated values ==>;1562573745.123;343.16;341.16;298.76000000000005;298.66;295.96000000000004;277.66;275.0112864084945;277.96000000000004;277.26000000000005;271.06;277.96000000000004;350.76;298.36;270.96000000000004;272.86;298.46000000000004;291.76000000000005;299.06;336.96000000000004;277.86;277.96000000000004;340.26;340.66;276.16;241.71165711629368;268.3187672390254;275.0112864084945;298.16;7109999.999999999;3660000.0;3710000.0;1360000.0;3710000.0;3060000.0;7130000.0;0.0;0.0;0.32116666666666666;0.016166666666666666;0.0;0.0;2.9776793536882087;10724.7529296875;7498.90771484375;1245.71948242188;22785.025390625;485824.98804259277;482595.009063887;270681.2387337105;270222.41010651225;259211.60293819685;429743.705733735;434022.2730352581;437742.05038880615;473988.9803413144;531130.6756210164;473873.17896238586;437585.1090581189;440514.97524299513;465050.680074861;456710.18191563094;272263.42932171596;476069.3150243951;433838.92215221055;434022.2730352581;281426.5920051367;283101.5729112263;472231.8376443816;204497.78904943666;203738.21099988066;274.97893475753534;1942521.9644602388;927431.6179625891;219027.0994893147;519991.3623811022;0;30;0;34;49;50;0;2;107;113;1161067931899.8396;444147274754.8373;977422707624.9519;74910.28193349416;4328.367118951611;-0.0;0.0;4439314.295588421;851467.9982759737;3.2112147975372114;571959.4469057027;4.069911241948013;0.3939041998717608
5356;2019-07-08 10:16:45.144;703;681;256;256;227;46;49;42;-21;48;776;253;-22;-4;254;186;259;642;254;48;49;30;714;366;371;137;371;306;715;-2.0;-1.0;1690.0;71.0;0.0;100;77;58;1;0;0;1;0;0;0;1;0;0;1;0;22734.443359375;10814.15234375;7512.05615234375;1242.23974609375;675.0;281078;671.0;1187.0;Calculated values ==>;1562573805.144;343.46000000000004;341.26;298.76000000000005;298.76000000000005;295.86;277.76000000000005;275.0112864084945;278.06;277.36;271.06;277.96000000000004;350.76;298.46000000000004;270.96000000000004;272.76000000000005;298.56;291.76000000000005;299.06;337.36;277.96000000000004;278.06;340.26;340.66;276.16;241.92719264551067;268.3187672390254;275.0112864084945;298.56;7140000.000000001;3660000.0;3710000.0;1370000.0;3710000.0;3060000.0;7150000.0;0.0;0.0;0.2816666666666666;0.011833333333333333;0.0;0.0;2.980190044542921;10814.15234375;7512.05615234375;1242.23974609375;22734.443359375;485952.3057741997;482526.168334158;270520.6838582004;270520.6838582004;258746.2638422691;429743.705733735;434205.081921684;437742.05038880615;473859.9099963197;531130.6756210164;473991.39625872055;437585.1090581189;440363.3734854717;465183.106086099;456710.18191563094;272002.05383050884;476466.8231545738;434022.2730352581;434205.081921684;281426.5920051367;283101.5729112263;472100.0868749512;204511.04738895048;203738.21099988066;274.984029495774;1942901.4261325344;927611.1716621142;219047.8397394842;520116.49752894626;0;30;0;34;49;50;0;2;107;113;1161290609810.3845;444229203420.0378;977606371885.4014;65693.39917829268;3166.4703005843417;-0.0;0.0;4440486.403027957;851530.4771145652;3.2112147975372114;571959.4469057027;3.51892335184874;0.34284381732421465
5357;2019-07-08 10:17:45.124;705;682;255;254;229;48;51;43;-22;48;775;254;-23;-5;254;187;259;642;247;50;50;31;706;368;373;137;373;306;705;-2.0;-1.0;1822.0;108.0;0.0;100;77;60;1;0;0;1;0;0;0;1;0;0;1;0;22562.45703125;10903.20703125;7360.38623046875;1241.45202636719;676.0;281079;672.0;1186.0;Calculated values ==>;1562573865.124;343.66;341.36;298.66;298.56;296.06;277.96000000000004;275.2199585193972;278.26000000000005;277.46000000000004;270.96000000000004;277.96000000000004;350.66;298.56;270.86;272.66;298.56;291.86;299.06;337.36;278.16;278.16;340.36;340.76;276.26000000000005;241.92719264551067;268.3187672390254;275.2199585193972;297.86;7059999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3060000.0;7050000.0;0.0;0.0;0.30366666666666664;0.018000000000000002;0.0;0.0;2.9775097804009616;10903.20703125;7360.38623046875;1241.45202636719;22562.45703125;487098.1888325185;483777.53426751384;270875.3122634386;270406.63925255777;259987.32699686894;429606.4342157736;434077.9286316569;437585.1090581189;473859.9099963197;531026.2279586041;474109.5527026;437427.84448784514;440211.49694471864;464891.5232240489;456521.675545363;272714.3661490203;477643.59751748573;433894.20685344783;433894.20685344783;281845.32903042674;283520.3318566784;472198.00020708365;205007.7203578086;203738.21099988066;275.18433073324104;1943278.774477853;927792.0893309652;219068.53027178414;520240.3932365025;0;30;0;34;49;50;0;2;107;113;1161513735410.4556;444311376020.0639;977789910685.4597;70626.00036866088;4809.425037286951;-0.0;0.0;4441622.019359544;851596.9207538038;3.2112147975372114;571959.4469057027;3.8674827098209947;0.37341755914070013
5358;2019-07-08 10:18:45.135;703;681;254;254;227;49;47;44;-21;49;774;254;-22;-5;254;188;259;627;246;51;46;31;703;368;373;138;373;306;704;-2.0;-1.0;1785.0;47.0;0.0;100;79;63;1;0;0;1;0;0;0;1;0;0;0;0;22378.96484375;11060.30078125;7297.189453125;1248.65417480469;676.0;281080;672.0;1187.0;Calculated values ==>;1562573925.135;343.46000000000004;341.26;298.56;298.56;295.86;278.06;275.2199585193972;277.86;277.56;271.06;278.06;350.56000000000006;298.56;270.96000000000004;272.66;298.56;291.96000000000004;299.06;335.86;278.26000000000005;277.76000000000005;340.36;340.76;276.26000000000005;242.14157278889297;268.3187672390254;275.2199585193972;297.76000000000005;7030000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3060000.0;7040000.000000001;0.0;0.0;0.29750000000000004;0.007833333333333333;0.0;0.0;2.98002032827651;11060.30078125;7297.189453125;1248.65417480469;22378.96484375;487119.99640022445;483736.5505965169;270489.2521764859;270489.2521764859;259284.05262642444;429606.4342157736;433339.70882325375;437742.05038880615;473828.3904477336;530921.7713363036;474109.5527026;437585.1090581189;440211.49694471864;464891.5232240489;456662.1077966673;272994.8171051392;475398.41801867506;434077.9286316569;433153.7420760326;281845.32903042674;283520.3318566784;472066.18378088326;205055.50896803924;203738.21099988066;275.20264150587434;1943653.354986805;927975.152117845;219089.28496109447;520362.56209388387;0;30;0;34;49;50;0;2;107;113;1161737576440.1497;444393891144.9511;977973544345.2087;69224.24607267817;2091.583619367278;-0.0;0.0;4442787.651738394;851654.439702405;3.2112147975372114;571959.4469057027;3.637422442867198;0.33790770685213223
5359;2019-07-08 10:19:45.105;700;680;258;257;230;48;48;44;-21;50;773;254;-23;-5;254;189;259;631;255;52;48;31;705;369;374;138;374;306;706;131.0;-1.0;1777.0;104.0;0.0;100;79;65;1;0;0;1;0;0;0;1;0;0;1;0;22646.298828125;11220.162109375;7357.30517578125;1253.62854003906;676.0;281081;672.0;1186.0;Calculated values ==>;1562573985.105;343.16;341.16;298.96000000000004;298.86;296.16;277.96000000000004;275.3239800832674;277.96000000000004;277.56;271.06;278.16;350.46000000000004;298.56;270.86;272.66;298.56;292.06;299.06;336.26000000000005;278.36;277.96000000000004;340.36;340.76;276.26000000000005;242.14157278889297;268.3187672390254;275.3239800832674;298.66;7050000.0;3690000.0;3740000.0;1380000.0;3740000.0;3060000.0;7059999.999999999;0.021833333333333333;0.0;0.29616666666666663;0.017333333333333333;0.0;0.021833333333333333;2.9775097804009616;11220.162109375;7357.30517578125;1253.62854003906;22646.298828125;486464.6297091759;483366.509065475;272224.72346777125;271741.1949564907;260315.33328164654;429537.3511455088;433274.43270394905;437742.05038880615;473926.13026871055;530817.3057209284;474109.5527026;437427.84448784514;440211.49694471864;464745.3073981565;456638.265642022;272806.9914003953;475793.2643072578;434014.5110623744;433274.43270394905;281845.32903042674;283520.3318566784;472066.18378088326;205263.54865962776;205263.54865962776;275.2872003133714;1944028.3779123176;928160.7298067601;219110.12689088346;520484.621822122;0;30;0;34;49;50;0;2;107;113;1161961564390.2566;444476649744.9906;978157052545.2963;68852.38292879166;4624.579008768429;-0.0;4978.2376349676815;4443937.714994667;851710.3797403219;3.2112147975372114;572000.9114766904;3.9561706657103044;0.36795405093493994
5360;2019-07-08 10:20:45.096;698;679;259;259;232;48;50;45;-21;50;773;254;-22;-5;255;189;259;629;248;53;49;31;709;366;371;138;371;306;710;148.0;0.0;1453.0;66.0;0.0;100;82;68;1;0;0;1;0;0;0;1;0;0;0;0;22999.3125;11486.6650390625;7470.62158203125;1273.66528320312;675.0;281082;672.0;1187.0;Calculated values ==>;1562574045.096;342.96000000000004;341.06000000000006;299.06;299.06;296.36;277.96000000000004;275.0112864084945;278.16;277.66;271.06;278.16;350.46000000000004;298.56;270.96000000000004;272.66;298.66;292.06;299.06;336.06;278.46000000000004;278.06;340.36;340.66;276.26000000000005;242.14157278889297;268.3187672390254;275.0112864084945;297.96000000000004;7090000.000000001;3660000.0;3710000.0;1380000.0;3710000.0;3060000.0;7100000.0;0.024666666666666667;0.0;0.24216666666666667;0.011000000000000001;0.0;0.024666666666666667;2.980190044542921;11486.6650390625;7470.62158203125;1273.66528320312;22999.3125;485740.705139339;482774.5356692556;272352.0454118352;272352.0454118352;260868.58740004504;429743.705733735;434387.3559661047;437742.05038880615;473926.13026871055;530817.3057209284;474109.5527026;437585.1090581189;440211.49694471864;465315.4189708446;457129.41179851815;272441.431469336;474994.9333599444;434931.02653914405;434205.081921684;281845.32903042674;283101.5729112263;472066.18378088326;204508.36078646913;204508.36078646913;274.9829971609387;1944408.7009493054;928349.9249825979;219131.18451360444;520608.16934339906;0;30;0;34;49;50;0;2;107;113;1162185030865.0222;444559437324.90375;978340625005.1036;56481.42516536595;2943.1360529385556;-0.0;5665.852454668633;4444982.006727096;851773.4345727928;3.2112147975372114;572089.5989222317;3.2173678223785664;0.27958024816374616
5361;2019-07-08 10:21:45.106;699;680;261;261;233;46;51;44;-21;51;772;253;-23;-6;255;189;259;636;262;53;50;31;715;367;372;139;372;306;716;-2.0;-1.0;1581.0;86.0;0.0;100;86;69;1;0;0;1;0;0;0;1;0;0;1;0;23508.9453125;11694.4736328125;7535.61865234375;1300.16418457031;676.0;281083;672.0;1186.0;Calculated values ==>;1562574105.106;343.06000000000006;341.16;299.26000000000005;299.26000000000005;296.46000000000004;277.76000000000005;275.1157276137837;278.26000000000005;277.56;271.06;278.26000000000005;350.36;298.46000000000004;270.86;272.56;298.66;292.06;299.06;336.76000000000005;278.46000000000004;278.16;340.36;340.76;276.26000000000005;242.35481222062532;268.3187672390254;275.1157276137837;299.36;7150000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3060000.0;7159999.999999999;0.0;0.0;0.2635;0.014333333333333333;0.0;0.0;2.9775097804009616;11694.4736328125;7535.61865234375;1300.16418457031;23508.9453125;485246.9107056715;482262.8926817439;272784.58561179356;272784.58561179356;260935.6382778753;429675.2189834977;434324.1776412119;437742.05038880615;473894.81173143076;530712.8310791965;473991.39625872055;437427.84448784514;440059.3432352877;465170.0281965414;456966.0945285834;271916.37282047333;475392.8047776317;434688.0345678253;434141.4526008381;281845.32903042674;283520.3318566784;471934.1488268154;204740.33950901695;204508.36078646913;275.0769208871873;1944796.3343591506;928543.1333341921;219152.6366672623;520733.24218733265;0;30;0;34;49;50;0;2;107;113;1162407968014.9868;444642551174.89056;978524255605.0745;61395.95081682446;3829.7779335551113;-0.0;0.0;4445964.4819120355;851829.8849294963;3.2112147975372114;572136.822228586;3.177053771664271;0.32276152095038246
5362;2019-07-08 10:22:45.117;702;682;260;260;233;47;52;45;-22;51;772;253;-23;-6;255;190;259;641;276;54;51;31;728;367;372;138;371;305;729;-1.0;-1.0;1542.0;0.0;0.0;100;85;70;1;0;0;1;0;0;0;1;0;0;0;0;24001.759765625;11884.3681640625;7680.93994140625;1286.845703125;677.0;281084;673.0;1186.0;Calculated values ==>;1562574165.117;343.36;341.36;299.16;299.16;296.46000000000004;277.86;275.1157276137837;278.36;277.66;270.96000000000004;278.26000000000005;350.36;298.46000000000004;270.86;272.56;298.66;292.16;299.06;337.26;278.56;278.26000000000005;340.46000000000004;340.86;276.26000000000005;242.14157278889297;268.19934244402924;275.1157276137837;300.76000000000005;7280000.0;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3050000.0;7290000.000000001;0.0;0.0;0.257;0.0;0.0;0.0;2.977340039138891;11884.3681640625;7680.93994140625;1286.845703125;24001.759765625;484299.02300036704;481123.37461805687;271235.05581590475;271235.05581590475;260280.76929406307;429675.2189834977;434506.36993507313;437812.597326149;474023.85370002396;530788.4338752198;474121.4478574191;437656.05685647397;440276.00903072825;465315.4189708446;457105.86544280197;270861.88224981586;474637.28988695814;434869.1784113063;434324.1776412119;282264.0715131367;283939.0963198885;472066.18378088326;204841.48948489994;204508.36078646913;275.1157276137837;1945192.3294882998;928739.6597062421;219174.1990354255;520860.0700901312;0;30;0;34;49;50;0;2;107;113;1162631208935.5686;444725666410.1072;978707589210.5522;59873.57471520101;0.0;-0.0;0.0;4446975.246566989;851861.8055967421;3.2112147975372114;572136.822228586;2.871337669230382;0.2902347905819183
