;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5363;2019-07-08 10:23:45.107;710;686;263;263;231;46;53;44;-23;51;772;254;-24;-7;255;190;259;648;278;55;53;31;730;368;373;142;373;305;731;-1.0;-1.0;1965.0;275.0;0.0;100;98;70;1;0;0;1;0;0;0;1;0;0;1;0;24250.736328125;12082.8935546875;7760.95703125;1369.04504394531;679.0;281085;675.0;1186.0;Calculated values ==>;1562574225.107;344.16;341.76;299.46000000000004;299.46000000000004;296.26000000000005;277.76000000000005;275.2199585193972;278.46000000000004;277.56;270.86;278.26000000000005;350.36;298.56;270.76000000000005;272.46000000000004;298.66;292.16;299.06;337.96000000000004;278.66;278.46000000000004;340.66;341.06000000000006;276.26000000000005;242.98782864720522;268.19934244402924;275.2199585193972;300.96000000000004;7300000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3050000.0;7309999.999999999;0.0;0.0;0.32749999999999996;0.04583333333333333;0.0;0.0;2.9770000532347627;12082.8935546875;7760.95703125;1369.04504394531;24250.736328125;485295.3480326356;481519.3187511853;272447.36532607663;272447.36532607663;259450.95857551554;429606.4342157736;434443.7467413817;437656.05685647397;473506.44976773835;530788.4338752198;474239.41903882736;437499.1961693786;440124.2130485236;465024.35701021284;456942.4933256349;270708.5776551653;475527.68140687246;434807.43908473046;434443.7467413817;283101.5729112263;284776.6418597092;471536.72207099956;204858.89917006987;204508.36078646913;275.1272697520711;1945594.3666051226;928939.3535994;219196.3277695841;520988.73111784464;0;30;0;34;49;50;0;2;107;113;1162854671685.6042;444809652410.12054;978890558710.5813;76241.06914229733;12222.733549625944;-0.0;0.0;4448109.346217866;851963.644733653;3.2112147975372114;572136.822228586;4.170284162776131;0.48019737717729977
5364;2019-07-08 10:24:45.118;720;690;259;259;231;47;55;45;-23;51;767;255;-25;-6;255;190;259;651;264;57;54;30;743;367;372;148;372;304;744;-1.0;-1.0;1630.0;138.0;0.0;100;99;70;1;0;0;1;0;0;0;1;0;0;1;0;24277.951171875;12005.7392578125;7892.7509765625;1353.60021972656;682.0;281086;677.0;1187.0;Calculated values ==>;1562574285.118;345.16;342.16;299.06;299.06;296.26000000000005;277.86;275.1157276137837;278.66;277.66;270.86;278.26000000000005;349.86;298.66;270.66;272.56;298.66;292.16;299.06;338.26;278.86;278.56;340.86;341.36;276.16;244.22491754036054;268.0796299477929;275.1157276137837;299.56;7430000.0;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3040000.0;7440000.000000001;0.0;0.0;0.27166666666666667;0.023;0.0;0.0;2.978998504989997;12005.7392578125;7892.7509765625;1353.60021972656;24277.951171875;485424.618698639;480692.1281431949;269692.52114431176;269692.52114431176;258855.7292518618;429675.2189834977;435049.8075706149;437883.18805776763;472724.07561274123;530342.1025289536;474486.8092682031;437570.5891863215;440491.74836370035;465170.0281965414;457105.86544280197;269762.0239418364;474462.1954478907;435409.5456851056;434869.1784113063;283939.0963198885;286033.001929769;470636.18831118144;204678.52090593203;204508.36078646913;275.053190677118;1945998.8464747868;929140.1290079744;219219.02063968062;521119.20259978535;0;30;0;34;49;50;0;2;107;113;1163078212660.2988;444896668360.00165;979073292205.3315;63353.93457624867;6117.026350320737;-0.0;0.0;4449272.851184075;852116.5040850213;3.2112147975372114;572136.822228586;3.268900114866668;0.3437104965799791
5365;2019-07-08 10:25:45.128;728;694;254;254;227;48;57;45;-23;51;756;255;-25;-5;255;190;259;655;254;59;56;30;746;368;373;153;373;304;747;-2.0;-1.0;1777.0;172.0;0.0;100;99;69;1;0;0;1;0;0;0;1;0;0;0;0;23775.296875;12212.359375;7974.689453125;1343.2919921875;685.0;281087;680.0;1189.0;Calculated values ==>;1562574345.128;345.96000000000004;342.56000000000006;298.56;298.56;295.86;277.96000000000004;275.2199585193972;278.86;277.66;270.86;278.26000000000005;348.76;298.66;270.66;272.66;298.66;292.16;299.06;338.66;279.06;278.76000000000005;341.16;341.66;276.16;245.2279566241654;268.0796299477929;275.2199585193972;298.56;7459999.999999999;3679999.9999999995;3729999.9999999995;1530000.0;3729999.9999999995;3040000.0;7470000.0;0.0;0.0;0.29616666666666663;0.028666666666666667;0.0;0.0;2.9835038423203764;12212.359375;7974.689453125;1343.2919921875;23775.296875;486320.25756250875;480983.2872937415;267415.90704372583;267415.90704372583;257319.5710235613;429606.4342157736;435169.0562665832;437883.18805776763;472066.2131766386;529193.1324091097;474486.8092682031;437570.5891863215;440642.64510116994;465024.35701021284;456942.4933256349;269554.8277114681;474756.3665976758;435528.64632142906;434988.5040260338;285195.4229665811;287289.4124756198;469961.6534740432;204914.990214938;204508.36078646913;275.14878298195725;1946399.3569490693;929341.9801327972;219241.49848712664;521251.45330812345;0;30;0;34;49;50;0;2;107;113;1163301749910.2632;444986983409.9873;979255722605.3025;68997.41459445137;7598.004346761015;-0.0;0.0;4450375.9629149735;852230.8150561326;3.2112147975372114;572136.822228586;3.5575571970950643;0.364733111568457
5366;2019-07-08 10:26:45.089;736;698;252;252;223;50;54;45;-23;50;718;254;-25;6;256;189;259;660;249;61;54;28;753;372;376;137;376;304;754;-1.0;-1.0;1970.0;198.0;0.0;100;1;69;1;0;0;1;0;0;0;1;1;0;1;0;24699.083984375;12328.1845703125;8017.841796875;2366.85424804688;688.0;281088;682.0;1188.0;Calculated values ==>;1562574405.089;346.76;342.96000000000004;298.36;298.36;295.46000000000004;278.16;275.63479819532273;278.56;277.66;270.86;278.16;344.96000000000004;298.56;270.66;273.76000000000005;298.76000000000005;292.06;299.06;339.16;279.26000000000005;278.56;341.36;341.96000000000004;275.96000000000004;241.92719264551067;268.0796299477929;275.63479819532273;298.06;7530000.0;3720000.0000000005;3760000.0;1370000.0;3760000.0;3040000.0;7540000.000000001;0.0;0.0;0.3283333333333333;0.033;0.0;0.0;2.980479479811245;12328.1845703125;8017.841796875;2366.85424804688;24699.083984375;486797.497297851;480831.5552829245;266195.97928203247;266195.97928203247;255667.73748723924;429328.3091220336;433887.99934910453;437883.18805776763;474055.1135888039;525214.9007068712;474369.08190762304;437570.5891863215;442285.3213856606;464719.1541176884;456143.4947249072;269086.0688156077;474739.6276357094;435168.446857842;433887.99934910453;286033.001929769;288545.87390705565;471904.2073218062;205938.63492026308;204508.36078646913;275.55994332404447;1946803.0475531032;929546.3517376113;219272.39627581876;521384.6377755863;0;30;0;34;49;50;0;2;108;113;1163526303855.1345;445073926859.9375;979438004045.1981;76155.12828014733;8776.863889250924;-0.0;0.0;4451584.781195296;852367.1835941517;3.2112147975372114;572136.822228586;3.7393756260239037;0.3779503228907864
5367;2019-07-08 10:27:45.129;749;710;256;255;220;41;45;44;-30;49;692;254;-32;9;255;178;260;670;246;46;44;27;786;359;365;126;363;296;782;-1.0;-1.0;1017.0;97.0;0.0;0;1;48;1;0;0;1;0;1;0;1;1;0;0;0;37930.31640625;11067.9111328125;22781.57421875;2329.5;698.0;281089;687.0;1188.0;Calculated values ==>;1562574465.129;348.06000000000006;344.16;298.76000000000005;298.66;295.16;277.26000000000005;274.27422755570615;277.66;277.56;270.16;278.06;342.36;298.56;269.96000000000004;274.06;298.66;290.96000000000004;299.16;340.16;277.76000000000005;277.56;341.86;342.96000000000004;275.86;239.4893008659735;267.1113755279542;274.27422755570615;297.76000000000005;7859999.999999999;3590000.0;3650000.0;1260000.0;3629999.9999999995;2960000.0;7820000.0;0.0;0.0;0.1695;0.016166666666666666;0.0;0.0;2.9787516415859008;11067.9111328125;22781.57421875;2329.5;37930.31640625;485335.90908759215;479618.0168869934;266182.32528125827;265804.01941070345;253663.41822914628;430214.79039162316;434947.67464153876;438602.1121803833;475364.63126189593;523128.5804826331;475399.1656112966;438296.42880847026;444354.4352571944;466468.62817080156;456743.7428912312;267492.8089141957;473052.00981425046;435126.2553679777;434768.59577993193;288127.0477506168;292734.4514702754;473248.64165696304;202573.8343087557;204508.36078646913;274.2027296305145;1947325.3071638066;929741.4491799895;219311.5586520512;521641.4706834201;0;30;0;34;49;51;0;2;108;113;1163748752054.9932;445152879459.8873;979618124045.0837;40006.79309924088;4375.909385462685;-0.0;0.0;4452553.442550183;852476.8631090006;3.2112147975372114;572136.822228586;1.2267536541841344;0.12207643447847182
5368;2019-07-08 10:28:45.120;777;721;257;256;228;43;41;42;-27;49;708;254;-32;2;255;171;260;624;239;47;41;28;701;363;368;131;366;297;695;86.0;-1.0;1301.0;100.0;0.0;0;100;38;1;0;0;1;0;1;0;1;0;0;0;0;32199.890625;9267.796875;19750.62109375;1354.44445800781;707.0;281090;699.0;1191.0;Calculated values ==>;1562574525.12;350.86;345.26;298.86;298.76000000000005;295.96000000000004;277.46000000000004;274.69669130483857;277.26000000000005;277.36;270.46000000000004;278.06;343.96000000000004;298.56;269.96000000000004;273.36;298.66;290.26000000000005;299.16;335.56;277.86;277.26000000000005;343.06000000000006;343.86;275.96000000000004;240.61611355647437;267.23344911666527;274.69669130483857;297.06;7009999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;2970000.0;6950000.0;0.014333333333333333;0.0;0.21683333333333332;0.016666666666666666;0.0;0.014333333333333333;2.984700583627101;9267.796875;19750.62109375;1354.44445800781;32199.890625;497920.59524999716;490574.85158219235;272754.4492404465;272251.00321700674;260128.80972757624;429947.3805835815;433484.00545957795;438836.8745644737;474728.02826942276;524721.9685717107;475271.09893831366;438071.4457414646;443144.2518856147;466038.2188692544;455098.7016729525;273695.10681675083;476003.5976286629;434577.5161832349;433484.00545957795;293153.3411634106;296504.67125881097;472693.2819402637;203665.10887757895;203665.10887757895;274.64389217890516;1947909.637892362;929910.8879935752;219342.2535842385;521995.8524787416;0;30;0;34;49;51;0;2;108;113;1163968619069.7625;445229967894.80646;979795997359.8971;50993.077859775;4483.8028843780785;-0.0;3294.0708510086524;4453311.661057541;852550.6829698648;3.2112147975372114;572164.2687013936;1.934982313138384;0.17318966362281932
5369;2019-07-08 10:29:45.120;769;719;273;273;252;33;42;37;-6;49;740;253;-12;0;254;173;260;554;241;47;41;30;692;349;354;137;352;296;689;142.0;-1.0;299.0;193.0;0.0;0;100;31;1;0;0;1;0;1;0;1;0;0;0;0;32371.51953125;8649.720703125;19643.767578125;1342.10229492188;708.0;281091;701.0;1192.0;Calculated values ==>;1562574585.12;350.06000000000006;345.06000000000006;300.46000000000004;300.46000000000004;298.36;276.46000000000004;273.20264511476705;277.36;276.86;272.56;278.06;347.16;298.46000000000004;271.96000000000004;273.16;298.56;290.46000000000004;299.16;328.56;277.86;277.26000000000005;343.26;343.96000000000004;276.16;241.92719264551067;267.1113755279542;273.20264511476705;297.26000000000005;6920000.0;3490000.0;3540000.0;1370000.0;3520000.0000000005;2960000.0;6890000.000000001;0.023666666666666666;0.0;0.049833333333333334;0.03216666666666666;0.0;0.023666666666666666;2.9870308618643024;8649.720703125;19643.767578125;1342.10229492188;32371.51953125;497662.6253897872;490899.9906164945;283298.12957829644;283298.12957829644;270826.67748279404;430862.6128555636;437029.1878229431;442185.6423790409;473957.519860846;528138.8960945992;475282.82370067347;441303.6011256282;443059.1894257166;467898.84525345423;457685.4389576908;274631.88819929183;465334.0936188817;437876.8768870679;436858.41488472256;293991.1381695566;296923.61432157;472100.0868749512;199563.09712008742;199563.09712008742;272.97998967250965;1948447.7329769973;930060.2006400595;219364.7248071796;522324.1390510072;0;30;0;34;49;51;0;2;108;113;1164185219069.7625;445310367894.80646;979973897359.8971;12090.690172071181;8766.606503781451;-0.0;5615.989187096365;4453837.359124473;852661.1030480994;3.2112147975372114;572238.5192017112;0.8932936833131481;0.08912361780461693
5370;2019-07-08 10:30:45.121;759;719;275;275;245;19;39;23;7;46;756;251;3;7;252;167;260;566;247;39;38;32;692;333;338;131;337;291;690;250.0;-1.0;418.0;0.0;0.0;0;99;5;1;0;0;1;0;1;0;1;0;0;0;0;31790.390625;6898.96484375;19945.28125;1320.74731445312;708.0;281092;700.0;1191.0;Calculated values ==>;1562574645.121;349.06000000000006;345.06000000000006;300.66;300.66;297.66;275.06;271.4400167685773;277.06;275.46000000000004;273.86;277.76000000000005;348.76;298.26000000000005;273.46000000000004;273.86;298.36;289.86;299.16;329.76000000000005;277.06;276.96000000000004;343.16;343.96000000000004;276.36;240.61611355647437;266.49643012054327;271.4400167685773;297.86;6920000.0;3329999.9999999995;3379999.9999999995;1310000.0;3370000.0000000005;2910000.0;6900000.0;0.041666666666666664;0.0;0.06966666666666667;0.0;0.0;0.041666666666666664;2.9845249634902555;6898.96484375;19945.28125;1320.74731445312;31790.390625;496267.8085655316;490797.92029499187;284683.73144366464;284683.73144366464;267473.5174343197;431837.87352777255;440124.53318491206;445065.29865598975;474437.7492251421;530184.6445550167;475690.026730212;444500.28727059055;445065.29865598975;469728.7833282649;459436.3932231824;274631.88819929183;467226.0941681601;440124.53318491206;439964.5985686866;293572.2367247113;296923.61432157;473081.36623795505;195856.97145362291;195856.97145362291;271.4400167685773;1948982.4244744878;930189.7751795149;219386.91559049263;522654.053290633;0;30;0;34;49;51;0;2;108;113;1164392822530.3367;445390769235.0288;980150000295.3842;17361.51346176489;0.0;-0.0;10171.151129794318;4454082.798246018;852734.1593200839;3.2112147975372114;572370.0808973742;0.9775491225053955;0.05420616845213439
5371;2019-07-08 10:31:45.131;759;700;260;256;239;20;20;14;11;41;762;250;10;15;247;164;261;525;269;23;19;33;643;346;351;135;351;300;646;-2.0;0.0;2426.0;528.0;0.0;0;98;3;1;0;0;0;0;0;0;1;0;0;0;0;10634.744140625;6300.20556640625;0.0;1353.81652832031;704.0;281093;699.0;1191.0;Calculated values ==>;1562574705.131;349.06000000000006;343.16;299.16;298.76000000000005;297.06;275.16;272.8767566201714;275.16;274.56;274.26000000000005;277.26000000000005;349.36;298.16;274.16;274.66;297.86;289.56;299.26000000000005;325.66;275.46000000000004;275.06;343.06000000000006;343.56000000000006;276.46000000000004;241.49495122638035;267.5978703862781;272.8767566201714;300.06;6430000.0;3460000.0;3510000.0;1350000.0;3510000.0;3000000.0;6459999.999999999;0.0;0.0;0.4043333333333334;0.08800000000000001;0.0;0.0;2.9852264557953045;6300.20556640625;0.0;1353.81652832031;10634.744140625;500925.7106452335;492590.2994909622;399826.8304258353;397177.01632485323;268314.59852632246;431051.2098666511;433916.2326774631;443837.0651105216;473436.17305719486;530124.3008302534;474417.14028957894;443692.3600913442;444413.69907515554;467144.6279239212;456946.0707740459;402152.364886368;466358.9507857037;434447.89094467775;433738.0146404876;293153.3411634106;295247.87795992935;472656.1521691498;199194.4321450719;195856.97145362291;272.8217106743288;1949336.0261879435;930299.7865984298;219409.2073371842;522820.29166946944;0;30;0;34;49;51;0;2;108;113;1164599556980.3037;445470582535.0161;980327329845.356;98917.17126236351;24064.631362118853;-0.0;0.0;4455051.948783404;852934.7313378354;3.2112147975372114;572454.8546167078;16.067604862182712;1.8854791772008326
5372;2019-07-08 10:32:45.132;738;659;252;249;243;25;20;14;12;37;768;252;13;24;244;165;261;432;276;20;19;35;654;341;346;138;346;309;657;-2.0;-1.0;1279.0;217.0;0.0;0;99;28;1;0;0;0;0;0;0;1;0;0;0;0;11595.2451171875;7869.5830078125;0.0;1396.72119140625;695.0;281094;692.0;1192.0;Calculated values ==>;1562574765.132;346.96000000000004;339.06000000000006;298.36;298.06;297.46000000000004;275.66;272.3289490889957;275.16;274.56;274.36;276.86;349.96000000000004;298.36;274.46000000000004;275.56;297.56;289.66;299.26000000000005;316.36;275.16;275.06;342.36;342.66;276.66;242.14157278889297;268.67533136820026;272.3289490889957;300.76000000000005;6540000.000000001;3410000.0;3460000.0;1380000.0;3460000.0;3090000.0;6570000.0;0.0;0.0;0.21316666666666664;0.036166666666666666;0.0;0.0;2.9893029530335267;7869.5830078125;0.0;1396.72119140625;11595.2451171875;497038.4126712191;485615.4171997075;274231.5276213809;272494.52336696803;269301.2888960466;431359.6534126046;435137.5570759372;442134.79477467417;472654.2065195329;530067.0567718833;473481.22627875896;442284.0055802907;443909.2226389365;467469.3070540877;457893.8503279882;395217.7707175101;447944.031035174;435137.5570759372;434964.0416095496;290221.2356813373;291477.81744585035;472458.26935960614;197974.70950153534;195856.97145362291;272.31765847419575;1949521.2791857;930417.8701377652;219432.12886684004;522820.29166946944;0;30;0;34;49;51;0;2;108;113;1164808660465.051;445552483899.9172;980510032890.1353;52046.79151072409;9927.155414866895;-0.0;0.0;4456310.00277221;853218.000948383;3.2112147975372114;572454.8546167078;6.688097605387924;0.7793629064541827
5373;2019-07-08 10:33:45.132;707;669;261;251;245;26;19;14;14;34;774;253;14;28;243;166;262;485;275;17;19;37;681;337;342;142;342;312;685;-1.0;-1.0;1013.0;174.0;0.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;12594.3017578125;9079.912109375;0.0;1390.80126953125;688.0;281095;686.0;1189.0;Calculated values ==>;1562574825.132;343.86;340.06000000000006;299.26000000000005;298.26000000000005;297.66;275.76000000000005;271.8864255623528;275.06;274.56;274.56;276.56;350.56000000000006;298.46000000000004;274.56;275.96000000000004;297.46000000000004;289.76000000000005;299.36;321.66;274.86;275.06;341.76;341.96000000000004;276.86;242.98782864720522;269.02936301313275;271.8864255623528;300.66;6809999.999999999;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;3120000.0;6850000.0;0.0;0.0;0.16883333333333334;0.029;0.0;0.0;2.9829883009221962;9079.912109375;0.0;1390.80126953125;12594.3017578125;489999.09935109963;484025.1096632381;276000.77140315884;270697.4461391;267857.2331095679;431601.1154718507;435921.67051568866;441806.21220497484;471832.65708311246;530468.0662796029;473206.7446407513;441806.21220497484;443889.7556836854;467905.89206737827;458669.4020588547;277109.69585244596;453540.7349808146;435580.3652215623;435921.67051568866;287708.2272785495;288545.87390705565;472128.42060986464;196976.08600336214;195856.97145362291;271.8864255623528;1949722.8587429917;930559.1159304085;219455.35822068117;522820.29166946944;0;30;0;34;49;51;0;2;108;113;1165015060465.051;445636483899.9172;980696332890.1353;41335.48630703895;7979.417703588573;-0.0;0.0;4457088.1884206915;853367.2223910368;3.2112147975372114;572454.8546167078;4.709794091964616;0.5478199623746398
5374;2019-07-08 10:34:45.123;687;678;263;258;250;29;19;14;18;31;775;255;19;29;243;167;262;557;264;17;19;39;723;337;342;144;342;311;727;-2.0;-1.0;1178.0;251.0;0.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;13855.0029296875;10092.0693359375;0.0;1382.51672363281;683.0;281096;681.0;1189.0;Calculated values ==>;1562574885.123;341.86;340.96000000000004;299.46000000000004;298.96000000000004;298.16;276.06;271.8864255623528;275.06;274.56;274.96000000000004;276.26000000000005;350.66;298.66;275.06;276.06;297.46000000000004;289.86;299.36;328.86;274.86;275.06;341.26;341.46000000000004;277.06;243.40439225979637;268.91163127593666;271.8864255623528;299.56;7230000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;3110000.0;7270000.0;0.0;0.0;0.19633333333333333;0.04183333333333333;0.0;0.0;2.9838467008814993;10092.0693359375;0.0;1382.51672363281;13855.0029296875;482559.0385536647;480727.6159342966;272781.94956986443;270490.44600757497;267043.7266455099;431601.1154718507;435921.67051568866;442613.9118981167;471270.65844568226;530648.545481502;473576.1697214056;442762.7716994148;444238.1309280879;467905.89206737827;458802.7053667396;272651.49603670195;460547.2426738519;435580.3652215623;435921.67051568866;285614.20965156396;286451.7998164319;472061.9191754798;197071.71342391998;195856.97145362291;271.8864255623528;1949943.2365535256;930718.8584773083;219478.4657372858;522820.29166946944;0;30;0;34;49;51;0;2;108;113;1165220229684.8357;445722271029.82715;980883204854.9392;48208.118300433955;11503.756940606918;-0.0;0.0;4457834.273195465;853529.5578255998;3.2112147975372114;572454.8546167078;5.203836977739039;0.5994531106020986
5375;2019-07-08 10:35:45.123;686;681;272;270;256;33;19;15;25;29;771;255;29;31;243;169;262;601;256;21;18;41;758;346;351;147;351;308;761;-1.0;0.0;1448.0;369.0;0.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;15226.818359375;10875.4736328125;0.0;1354.11291503906;681.0;281097;678.0;1189.0;Calculated values ==>;1562574945.123;341.76;341.26;300.36;300.16;298.76000000000005;276.46000000000004;272.8767566201714;275.06;274.66;275.66;276.06;350.26;298.66;276.06;276.26000000000005;297.46000000000004;290.06;299.36;333.26000000000005;275.26000000000005;274.96000000000004;340.96000000000004;341.26;277.26000000000005;244.02132995426717;268.5567601203482;272.8767566201714;298.76000000000005;7580000.0;3460000.0;3510000.0;1470000.0;3510000.0;3080000.0;7609999.999999999;0.0;0.0;0.24133333333333334;0.0615;0.0;0.0;2.984188889633406;10875.4736328125;0.0;1354.11291503906;15226.818359375;478479.84407838236;477333.0350632024;274136.112812663;273239.2764142215;267367.87787265715;431051.2098666511;433738.0146404876;444256.7904090801;470670.90525822196;530456.9008031462;473967.6738433798;444837.77879090665;445126.96148863033;466631.3516481654;457626.93612502544;270005.342685799;463755.8829785504;434093.9474893213;433559.2873593697;284357.86631585273;285614.20965156396;471863.4502349779;199576.03804018247;195856.97145362291;272.8767566201714;1950185.5850642677;930893.5880020479;219501.2709842747;522820.29166946944;0;30;0;34;49;51;0;2;108;113;1165428129684.8357;445809571029.82715;981068904854.9392;59049.62157169396;16745.675849979918;-0.0;0.0;4458728.087694399;853764.9697655214;3.2112147975372114;572454.8546167078;6.19769909024351;0.7122742006539423
5376;2019-07-08 10:36:45.114;702;681;267;269;262;43;25;16;31;27;760;256;40;38;239;172;262;619;265;25;24;42;759;363;368;145;368;312;762;-2.0;0.0;1704.0;304.0;0.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;17094.4140625;11739.7529296875;0.0;2370.99926757812;681.0;281098;677.0;1187.0;Calculated values ==>;1562575005.114;343.36;341.26;299.86;300.06;299.36;277.46000000000004;274.69669130483857;275.66;274.76000000000005;276.26000000000005;275.86;349.16;298.76000000000005;277.16;276.96000000000004;297.06;290.36;299.36;335.06;275.66;275.56;340.86;341.26;277.36;243.61107973660833;269.02936301313275;274.69669130483857;299.66;7590000.000000001;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3120000.0;7620000.0;0.0;0.0;0.284;0.050666666666666665;0.0;0.0;2.979169227918295;11739.7529296875;0.0;2370.99926757812;17094.4140625;480905.2187006363;477217.70354266604;271852.3871610097;272722.2152256348;269740.0248056313;429947.3805835815;430465.78689752845;444330.10568784666;470740.5471029485;528999.4941283845;473564.4118558674;445639.04230116797;445349.6981463624;463631.7240545723;455239.982138536;269938.4163260873;466811.95711417287;430465.78689752845;430271.69474980765;283939.0963198885;285614.20965156396;472226.6633779048;204026.93425688104;195856.97145362291;274.69669130483857;1950454.8882670305;931082.0199549199;219532.30892949709;522820.29166946944;0;30;0;34;49;51;0;2;109;113;1165643797330.4666;445897157890.0834;981254876955.4832;68246.10068639423;13588.786275465205;-0.0;0.0;4459788.726263333;854017.7190325618;3.2112147975372114;572454.8546167078;5.799470206678095;0.6553992616007539
5377;2019-07-08 10:37:45.134;723;683;255;257;251;59;30;29;34;27;725;257;50;54;236;177;262;630;258;29;29;41;759;373;377;143;377;318;762;-1.0;-1.0;552.0;270.0;0.0;0;1;87;1;0;0;0;0;0;0;1;1;0;0;0;18778.6796875;13832.89453125;0.0;2429.46313476562;683.0;281099;679.0;1191.0;Calculated values ==>;1562575065.134;345.46000000000004;341.46000000000004;298.66;298.86;298.26000000000005;279.06;275.73799182748917;276.16;276.06;276.56;275.86;345.66;298.86;278.16;278.56;296.76000000000005;290.86;299.36;336.16;276.06;276.06;341.06000000000006;341.46000000000004;277.26000000000005;243.1966462407574;269.7299932089509;275.73799182748917;298.96000000000004;7590000.000000001;3729999.9999999995;3770000.0000000005;1430000.0;3770000.0000000005;3180000.0;7620000.0;0.0;0.0;0.092;0.045000000000000005;0.0;0.0;2.9888657870057744;13832.89453125;0.0;2429.46313476562;18778.6796875;484176.59818374534;477540.45438956935;266913.01859610213;267706.621422242;265356.60064121126;429258.0297950786;428996.6755380402;443560.43588655425;471008.3239875013;524845.1206229583;472895.89414502215;445913.93570730725;446493.40821057104;461873.6998193133;454261.9665439298;269938.4163260873;468720.6933322901;207187.91749109825;207187.91749109825;284776.6418597092;286451.7998164319;472391.1323836129;206847.24101200004;195856.97145362291;275.73799182748917;1950753.9303623347;931295.1963854919;219572.32611745503;522820.29166946944;0;30;0;34;49;51;0;2;109;113;1165867371830.3955;445983586690.0559;981443939955.4231;21777.613928458988;11949.475111722582;-0.0;0.0;4460539.173950759;854230.6088170023;3.2112147975372114;572454.8546167078;2.073936001952718;0.2664143223752308
5378;2019-07-08 10:38:45.135;741;688;243;243;226;70;33;48;29;35;721;260;60;65;235;180;262;637;252;32;32;40;752;376;381;142;381;325;754;-2.0;-1.0;977.0;40.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18916.345703125;14698.3212890625;0.0;2508.1650390625;686.0;281100;681.0;1189.0;Calculated values ==>;1562575125.135;347.26;341.96000000000004;297.46000000000004;297.46000000000004;295.76000000000005;280.16;276.0463484220469;276.46000000000004;277.96000000000004;276.06;276.66;345.26;299.16;279.16;279.66;296.66;291.16;299.36;336.86;276.36;276.36;341.26;341.76;277.16;242.98782864720522;270.5352231155435;276.0463484220469;298.36;7520000.0;3760000.0;3810000.0;1420000.0;3810000.0;3250000.0;7540000.000000001;0.0;0.0;0.16283333333333333;0.006666666666666667;0.0;0.0;2.9833321621955076;14698.3212890625;0.0;2508.1650390625;18916.345703125;487656.49844138225;479252.570180224;262750.5898784848;262750.5898784848;256688.04562958865;429045.3911783415;208192.1415056349;441347.4254869227;471931.263865096;523864.96666966553;472331.7809554447;446007.5827186709;446737.816014045;461124.62949559424;454183.5661384351;270415.636433421;470919.7401946413;207926.80698241436;207926.80698241436;285614.20965156396;287708.2272785495;472424.0149512065;207184.82176245365;195856.97145362291;276.0463484220469;1951068.060808964;931532.9604797094;219613.47370463557;522820.29166946944;0;30;0;34;49;51;0;2;109;113;1166094775620.1208;446069088114.95264;981636843170.1901;38129.47730646771;1768.2612879250191;-0.0;0.0;4461038.408030876;854344.9251921024;3.2112147975372114;572454.8546167078;2.31876153175896;0.22383981043218984
5379;2019-07-08 10:39:45.115;754;696;248;247;216;64;36;48;6;41;737;260;31;74;235;182;262;648;246;39;36;38;824;377;382;141;382;318;826;-2.0;-1.0;2687.0;399.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;24444.96875;16070.7783203125;4481.84033203125;2456.7021484375;692.0;281101;685.0;1188.0;Calculated values ==>;1562575185.115;348.56000000000006;342.76;297.96000000000004;297.86;294.76000000000005;279.56;276.14872888175563;276.76000000000005;277.96000000000004;273.76000000000005;277.26000000000005;346.86;299.16;276.26000000000005;280.56;296.66;291.36;299.36;337.96000000000004;277.06;276.76000000000005;341.66;342.36;276.96000000000004;242.77792619122317;269.7299932089509;276.14872888175563;297.76000000000005;8240000.000000001;3770000.0000000005;3820000.0000000005;1410000.0;3820000.0000000005;3180000.0;8259999.999999999;0.0;0.0;0.44783333333333336;0.0665;0.0;0.0;2.9797903369563876;16070.7783203125;4481.84033203125;2456.7021484375;24444.96875;482101.25619289774;472222.06356138544;261283.82486051787;260945.67130562823;251040.62785377374;428973.91024759493;428821.3962891898;439285.7863390883;472653.6706096803;526113.2007416363;473256.2311864238;443112.42477102263;449342.3689048562;460970.61441890575;454302.45103706483;266268.4326094412;463649.3702998529;429430.23949775926;428821.3962891898;287289.4124756198;290221.2356813373;472358.58907936385;207384.27458659463;195856.97145362291;276.13430381714625;1951429.2846480927;931789.2841734813;219654.83380658014;522857.62788935844;0;30;0;35;49;51;0;2;109;113;1166323599320.1936;446153959814.9796;981829678870.2513;103853.22701315841;17620.791913769153;-0.0;0.0;4462221.202837515;854506.4467770201;3.2112147975372114;572454.8546167078;5.279339619742408;0.5487794977854933
5380;2019-07-08 10:40:45.125;774;709;280;281;244;75;48;59;-1;47;755;258;-4;57;234;191;262;657;246;46;47;36;755;385;390;136;390;320;754;-2.0;-1.0;1752.0;104.0;2.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;27784.44140625;14785.5380859375;7919.77783203125;2500.93286132812;700.0;281102;692.0;1188.0;Calculated values ==>;1562575245.125;350.56000000000006;344.06000000000006;301.16;301.26000000000005;297.56;280.66;276.9606089950914;277.96000000000004;279.06;273.06;277.86;348.66;298.96000000000004;272.76000000000005;278.86;296.56;292.26000000000005;299.36;338.86;277.76000000000005;277.86;342.36;343.16;276.76000000000005;241.71165711629368;269.9613774848165;276.9606089950914;297.76000000000005;7550000.0;3850000.0;3900000.0;1360000.0;3900000.0;3200000.0;7540000.000000001;0.0;0.0;0.292;0.017333333333333333;0.0003333333333333333;0.0003333333333333333;2.9784040856476697;14785.5380859375;7919.77783203125;2500.93286132812;27784.44140625;492263.52738638717;482550.11054489727;278602.82693288213;279117.2871679236;263124.2753414378;428391.1821097931;429052.37242882565;437727.9192627984;473891.5003369823;527857.789456497;472752.23315213405;437245.2303558908;446540.85150366573;459585.98045583756;454248.15637414396;270208.5839148533;474247.4806074197;428639.40754513216;428846.30992025574;290221.2356813373;293572.2367247113;472818.15071447083;209409.7798675393;278602.82693288213;276.93813599066686;1951864.6022735063;932046.4629994875;219696.15431725912;522960.99193184555;0;30;0;35;49;51;0;2;109;113;1166555237920.1567;446237073664.96643;982021110770.221;66668.89670341565;4565.745094680146;-0.0;50.0811609957912;4463642.45737121;854691.3654000292;3.2112147975372114;572455.2720292732;2.828057581405815;0.2719078028224043
5381;2019-07-08 10:41:45.106;779;712;279;279;251;64;49;57;0;51;770;258;-4;39;234;195;263;600;243;50;48;35;723;377;381;131;381;318;723;-2.0;-1.0;1494.0;0.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;28013.263671875;14136.4052734375;7484.36181640625;2487.62719726562;704.0;281103;697.0;1189.0;Calculated values ==>;1562575305.106;351.06000000000006;344.36;301.06;301.06;298.26000000000005;279.56;276.14872888175563;278.06;278.86;273.16;278.26000000000005;350.16;298.96000000000004;272.76000000000005;277.06;296.56;292.66;299.46000000000004;333.16;278.16;277.96000000000004;342.86;343.56000000000006;276.66;240.61611355647437;269.7299932089509;276.14872888175563;297.46000000000004;7230000.0;3770000.0000000005;3810000.0;1310000.0;3810000.0;3180000.0;7230000.0;0.0;0.0;0.249;0.0;0.0;0.0;2.980213481058453;14136.4052734375;7484.36181640625;2487.62719726562;28013.263671875;496102.2925100846;486340.6630336676;281740.8985355437;281740.8985355437;267730.4003351111;428973.91024759493;431672.1890079103;438340.07238198275;474921.47637731896;529592.0519512545;473016.073220529;437703.0768668968;444302.2626508091;460987.0200118223;456167.8710028387;273127.494638795;468612.3613307563;431865.16999992455;431478.54691459984;292315.56762988004;295247.87795992935;473372.2673856561;207422.42673520005;278602.82693288213;276.14872888175563;1952329.4359047995;932287.4028721395;219737.71248678802;523089.319112322;0;30;0;35;49;51;0;2;109;113;1166786464674.951;446317148299.89514;982212450160.0505;57498.493766048894;0.0;-0.0;0.0;4464676.857960254;854729.4012272904;3.2112147975372114;572455.6892401226;2.38499889628871;0.21226184575793064
5382;2019-07-08 10:42:45.116;764;713;262;261;241;57;49;53;-5;53;787;258;-11;26;234;196;262;582;239;51;49;34;717;376;381;130;381;314;718;-1.0;0.0;1880.0;192.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;26629.109375;14031.8994140625;7424.37451171875;2448.3759765625;704.0;281104;698.0;1188.0;Calculated values ==>;1562575365.116;349.56000000000006;344.46000000000004;299.36;299.26000000000005;297.26000000000005;278.86;276.0463484220469;278.06;278.46000000000004;272.66;278.46000000000004;351.86;298.96000000000004;272.06;275.76000000000005;296.56;292.76000000000005;299.36;331.36;278.26000000000005;278.06;342.96000000000004;343.56000000000006;276.56;240.39332010688793;269.2639976450953;276.0463484220469;297.06;7170000.0;3760000.0;3810000.0;1300000.0;3810000.0;3140000.0;7180000.0;0.0;0.0;0.31333333333333335;0.032;0.0;0.0;2.9777069936900267;14031.8994140625;7424.37451171875;2448.3759765625;26629.109375;494546.0342502715;487017.8909731096;273089.3768292726;272608.51149728865;263934.99748222536;429045.3911783415;431672.1890079103;438448.72409214015;475242.0194224227;531680.1040775274;473541.218101017;437498.6818074642;443186.763454987;460987.0200118223;456475.0455281631;273179.2080756439;466204.64390859683;432057.49879278155;431672.1890079103;292734.4514702754;295247.87795992935;473405.19094569265;206995.23314458624;278602.82693288213;275.9818692865307;1952784.8649056358;932522.1778671434;219778.85270212335;523213.57928828156;0;30;0;35;49;51;0;2;109;113;1167015102774.9146;446395461349.8827;982402081760.0204;72522.09383023357;8525.118649635404;-0.0;0.0;4465760.543440867;854800.4557231353;3.2112147975372114;572455.6892401226;3.390437124616606;0.3307539141018114
5383;2019-07-08 10:43:45.117;749;711;249;248;226;58;50;53;-8;54;800;256;-14;18;234;195;262;590;233;53;50;33;722;378;383;132;383;312;723;-2.0;-1.0;1746.0;215.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;26041.869140625;14310.986328125;7457.4599609375;2423.31958007812;702.0;281105;697.0;1188.0;Calculated values ==>;1562575425.117;348.06000000000006;344.26;298.06;297.96000000000004;295.76000000000005;278.96000000000004;276.25090830309495;278.16;278.46000000000004;272.36;278.56;353.16;298.76000000000005;271.76000000000005;274.96000000000004;296.56;292.66;299.36;332.16;278.46000000000004;278.16;342.86;343.36;276.46000000000004;240.83765695389522;269.02936301313275;276.25090830309495;296.46000000000004;7220000.0;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;3120000.0;7230000.0;0.0;0.0;0.29100000000000004;0.035833333333333335;0.0;0.0;2.978055869343726;14310.986328125;7457.4599609375;2423.31958007812;26041.869140625;491892.80685546336;486191.0003407729;266887.97537796677;266471.9012523446;258010.7031193092;428902.12800615287;431342.81972154125;438426.0275072936;475084.3359106062;533190.5141072046;473564.4118558674;437478.7579247441;442406.4822223239;460678.0526845173;456002.2098876249;272737.61609632924;466912.11892951373;431924.83927477564;431342.81972154125;292315.56762988004;294410.04551340896;473048.1168422736;207455.92733537074;278602.82693288213;276.16656771784164;1953223.797043227;932758.3725188267;219819.450841832;523337.5966428181;0;30;0;35;49;51;0;2;109;113;1167244306595.5483;446474062660.1001;982589884890.5398;67212.29915002956;9517.053457330687;-0.0;0.0;4466925.016126478;854950.809663633;3.2112147975372114;572455.6892401226;3.1717135914099335;0.3080683542670614
5384;2019-07-08 10:44:45.107;748;718;256;256;223;45;45;48;-22;54;806;253;-26;12;235;182;262;635;232;47;45;32;782;363;368;129;366;298;777;-2.0;-1.0;1431.0;72.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42133.09375;15435.1982421875;22611.638671875;2324.28979492188;709.0;281106;699.0;1191.0;Calculated values ==>;1562575485.107;347.96000000000004;344.96000000000004;298.76000000000005;298.76000000000005;295.46000000000004;277.66;274.69669130483857;277.66;277.96000000000004;270.96000000000004;278.56;353.76;298.46000000000004;270.56;274.36;296.66;291.36;299.36;336.66;277.86;277.66;343.06000000000006;344.06000000000006;276.36;240.16925963744896;267.35522164206344;274.69669130483857;296.36;7820000.0;3629999.9999999995;3679999.9999999995;1290000.0;3660000.0;2980000.0;7770000.0;0.0;0.0;0.23850000000000002;0.012;0.0;0.0;2.9843491788549055;15435.1982421875;22611.638671875;2324.28979492188;42133.09375;485600.2627327345;481445.51920572534;266453.45847772213;266453.45847772213;254812.7006607904;429947.3805835815;434215.1450557785;439375.8275022078;475465.3699476686;534847.6627985232;475026.1375875254;438767.1513630838;444383.4236514063;463396.35081280995;456643.7635023736;268500.3710982826;467672.4748750187;434577.5161832349;434215.1450557785;293153.3411634106;297342.5633918147;473341.49414492835;203700.20198852275;278602.82693288213;274.65743773291433;1953791.827046624;933006.2160761402;219859.0076593947;523588.13070216106;0;30;0;35;50;51;0;2;109;113;1167469569045.5842;446552349610.11255;982772854390.5688;56208.63668501388;3235.6955058768676;-0.0;0.0;4467953.352507301;855057.0648595253;3.2112147975372114;572455.6892401226;1.4724466973487198;0.1327335550552598
5385;2019-07-08 10:45:45.088;776;731;261;260;233;46;43;44;-29;53;805;252;-31;0;236;175;262;613;238;49;43;33;708;364;369;140;367;297;701;-2.0;0.0;1506.0;68.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;37502.33203125;14067.01953125;19995.125;1344.91638183594;717.0;281107;708.0;1189.0;Calculated values ==>;1562575545.088;350.76;346.26;299.26000000000005;299.16;296.46000000000004;277.76000000000005;274.8017692304317;277.46000000000004;277.56;270.26000000000005;278.46000000000004;353.66;298.36;270.06;273.16;296.76000000000005;290.66;299.36;334.46000000000004;278.06;277.46000000000004;343.96000000000004;344.86;276.46000000000004;242.56692532238324;267.23344911666527;274.8017692304317;296.96000000000004;7080000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2970000.0;7009999.999999999;0.0;0.0;0.251;0.011333333333333334;0.0;0.0;2.977927864562563;14067.01953125;19995.125;1344.91638183594;37502.33203125;497114.3859496862;491405.04005521385;274211.4475105315;273695.10681675083;261744.52874010635;429879.7862731237;433601.82819372;438531.5804257387;473961.5475392893;534817.274600366;475038.003943599;438225.1199557825;442853.8054685152;463380.54213311686;455495.84257983865;274025.09177944745;473527.2551110199;434694.8781612207;433601.82819372;296923.61432157;300694.37409284414;471998.58498376724;203977.42581418392;278602.82693288213;274.76909820756055;1954455.24544517;933251.9900376253;219889.57469487973;523943.07463126205;0;30;0;35;50;51;0;2;109;113;1167690599030.3875;446633024055.0407;982951297865.4099;58873.09280750025;3037.573137255278;-0.0;0.0;4468912.063230988;855109.3255437126;3.2112147975372114;572455.6892401226;1.7485401032502599;0.16058715280597444
5386;2019-07-08 10:46:45.118;771;730;274;274;253;36;42;38;-32;52;797;252;-34;-9;236;177;262;568;239;49;42;35;687;353;358;145;356;293;680;-2.0;-1.0;715.0;52.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;37671.61328125;13662.0029296875;19469.849609375;1301.20654296875;718.0;281108;710.0;1191.0;Calculated values ==>;1562575605.118;350.26;346.16;300.56;300.56;298.46000000000004;276.76000000000005;273.6339639331285;277.36;276.96000000000004;269.96000000000004;278.36;352.86;298.36;269.76000000000005;272.26000000000005;296.76000000000005;290.86;299.36;329.96000000000004;278.06;277.36;344.16;344.96000000000004;276.66;243.61107973660833;266.74333088950624;273.6339639331285;297.06;6870000.0;3529999.9999999995;3579999.9999999995;1450000.0;3560000.0;2930000.0;6800000.0;0.0;0.0;0.11916666666666667;0.008666666666666666;0.0;0.0;2.9827597351360486;13662.0029296875;19469.849609375;1301.20654296875;37671.61328125;498415.2224083218;493372.3435344271;286290.4675606127;286290.4675606127;272183.22730703204;430607.02586249536;436093.27495369175;438965.2031188064;473214.9576583128;534282.4889953742;475550.5141898108;438662.4006545466;442371.97437240754;465003.21838653134;457584.16119662166;276332.86205238005;468879.2112080296;437300.0667916998;436093.27495369175;297761.5184850505;301113.3779324612;471533.705207396;201069.87430092692;278602.82693288213;273.58938082456694;1955082.0082139142;933483.1807622832;219911.63674475477;524272.1138569109;0;30;0;35;50;51;0;2;109;113;1167908808080.2834;446718566804.99994;983128386365.3256;28349.193350797308;2344.0198678560655;-0.0;0.0;4469639.279041486;855154.1945753713;3.2112147975372114;572455.6892401226;0.891387928836985;0.08451215981689203
5387;2019-07-08 10:47:45.119;761;728;272;272;243;22;39;25;-39;48;780;252;-42;-14;236;175;262;572;239;46;39;36;695;336;341;146;339;283;690;222.0;0.0;459.0;162.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;38930.95703125;13871.8115234375;20117.3984375;1253.16967773438;716.0;281109;709.0;1191.0;Calculated values ==>;1562575665.119;349.26;345.96000000000004;300.36;300.36;297.46000000000004;275.36;271.77519066394296;277.06;275.66;269.26000000000005;277.96000000000004;351.16;298.36;268.96000000000004;271.76000000000005;296.76000000000005;290.66;299.36;330.36;277.76000000000005;277.06;344.06000000000006;344.76;276.76000000000005;243.81672145450628;265.49620691782997;271.77519066394296;297.06;6950000.0;3360000.0;3410000.0;1460000.0;3390000.0;2830000.0;6900000.0;0.037000000000000005;0.0;0.0765;0.027000000000000003;0.0;0.037000000000000005;2.9831140908662395;13871.8115234375;20117.3984375;1253.16967773438;38930.95703125;496258.03710188303;492085.98647761246;282354.20973126707;282354.20973126707;266585.4683612664;431660.74602318485;439467.67495726777;440110.96690933243;472688.91281728103;533266.3781302534;476818.2701103199;439669.9307504438;443704.7415419561;467444.0373554019;460021.1331875139;275388.0769712617;468227.7632791013;440592.37738989416;439467.67495726777;297342.5633918147;300275.376401361;471499.95120613376;196435.81621340782;196435.81621340782;271.68378841878047;1955720.373604993;933712.6330399229;219932.9235680094;524602.0130884652;0;30;0;35;50;51;0;2;109;113;1168118511575.03;446805868259.8945;983301189245.1168;18641.149028238233;7426.731644803601;-0.0;8992.178773522819;4470030.871753941;855235.618861594;3.2112147975372114;572530.6253120585;0.9948266775973558;0.083039706591484
5388;2019-07-08 10:48:45.139;764;725;261;259;235;18;20;15;-30;42;759;251;-34;-16;235;169;262;593;235;30;20;36;645;346;350;144;351;287;647;-1.0;0.0;2672.0;723.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;14732.7060546875;10186.2275390625;0.0;1278.841796875;714.0;281110;710.0;1190.0;Calculated values ==>;1562575725.139;349.56000000000006;345.66;299.26000000000005;299.06;296.66;274.96000000000004;272.8767566201714;275.16;274.66;270.16;277.36;349.06000000000006;298.26000000000005;269.76000000000005;271.56;296.66;290.06;299.36;332.46000000000004;276.16;275.16;344.16;344.56000000000006;276.76000000000005;243.40439225979637;265.9988726020314;272.8767566201714;296.66;6450000.0;3460000.0;3500000.0;1440000.0;3510000.0;2870000.0;6470000.0;0.0;0.0;0.4453333333333333;0.12050000000000001;0.0;0.0;2.9809627818062285;10186.2275390625;0.0;1278.841796875;14732.7060546875;501407.8700706655;495940.7842932942;399846.1554570052;398565.07968815445;266262.27336196875;431051.2098666511;434163.15303811856;440570.3247126832;472358.32031004626;530798.6752920938;476198.5734918439;439980.9995251924;442602.79417658783;465600.0341921673;457626.93612502544;401609.0555602669;476962.797868217;435909.4167232306;434163.15303811856;297761.5184850505;299437.39939995663;471765.34391292307;199207.57322401425;196435.81621340782;272.8269009954451;1956167.7198629645;933913.1835265997;219954.03069698965;524769.7139570534;0;30;0;35;50;51;0;2;109;113;1168325880674.964;446892897259.8668;983472246245.0625;107486.87866295391;32843.211368013515;-0.0;0.0;4471082.289006666;855571.3135808803;3.2112147975372114;572605.5851134218;12.239794275914218;1.3260093666704966
5389;2019-07-08 10:49:45.120;749;694;250;246;242;27;20;14;-13;37;744;251;-13;-6;232;170;262;490;231;23;20;37;642;347;352;145;352;296;645;-1.0;-2.0;1480.0;322.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13866.787109375;10236.6845703125;0.0;1327.734375;706.0;281111;703.0;1190.0;Calculated values ==>;1562575785.12;348.06000000000006;342.56000000000006;298.16;297.76000000000005;297.36;275.86;272.9856168485579;275.16;274.56;271.86;276.86;347.56000000000006;298.26000000000005;271.86;272.56;296.36;290.16;299.36;322.16;275.46000000000004;275.16;343.46000000000004;343.76;276.86;243.61107973660833;267.1113755279542;272.9856168485579;296.26000000000005;6420000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;2960000.0;6450000.0;0.0;0.0;0.24666666666666667;0.05366666666666667;0.0;0.0;2.982369845992576;10236.6845703125;0.0;1327.734375;13866.787109375;499678.6569285494;491856.41296119755;274621.26390339225;272196.3305610677;269974.1510768876;430988.63858405815;433667.94148197136;441155.73919670144;471731.79225593165;528555.4131325923;475049.9740706209;441155.73919670144;442185.6423790409;465065.94374329987;457600.8811923833;403246.5493843769;460606.244556492;434202.50031210686;433667.94148197136;294828.9587717387;296085.73418796173;471731.79225593165;199599.05379143672;196435.81621340782;272.9856168485579;1956405.9735015682;934083.3205668972;219975.74528660436;524769.7139570534;0;30;0;35;50;51;0;2;109;113;1168536413984.7766;446979569804.7897;983647090859.9069;59583.9823999653;14604.456964261228;-0.0;0.0;4472474.105299513;855966.5856075059;3.2112147975372114;572605.5851134218;6.415232768292085;0.6627480381268467
5390;2019-07-08 10:50:45.110;719;693;258;249;243;30;20;15;2;32;736;249;0;11;232;171;262;513;243;25;19;36;678;340;345;136;344;302;681;-2.0;-1.0;968.0;264.0;7.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;15733.6650390625;11263.1494140625;0.0;2318.17016601562;698.0;281112;695.0;1189.0;Calculated values ==>;1562575845.11;345.06000000000006;342.46000000000004;298.96000000000004;298.06;297.46000000000004;276.16;272.21867820750657;275.16;274.66;273.36;276.36;346.76;298.06;273.16;274.26000000000005;296.36;290.26000000000005;299.36;324.46000000000004;275.66;275.06;342.66;342.96000000000004;276.76000000000005;241.71165711629368;267.8393353686513;272.21867820750657;297.46000000000004;6780000.0;3400000.0;3450000.0;1360000.0;3440000.0;3020000.0;6809999.999999999;0.0;0.0;0.16133333333333333;0.044000000000000004;0.0011666666666666668;0.0011666666666666668;2.981259008287572;11263.1494140625;0.0;2318.17016601562;15733.6650390625;492017.6011927758;487979.09073463356;274770.8897686082;270077.89346441836;267256.3374597211;431420.45991060114;435377.941183302;442110.7359169888;472427.34351167246;527256.6740192041;474040.11022503756;441814.68150891823;443431.1120271193;466223.4527813042;458859.2016692854;277524.4501184498;459321.6237523696;436234.44804056955;435205.3218548559;291477.81744585035;292734.4514702754;472818.15071447083;197819.76824353077;274770.8897686082;272.21867820750657;1956652.6028244386;934262.4559892482;220006.12276069468;524769.7139570534;0;30;0;35;50;51;0;2;110;113;1168745479134.8098;447063855754.8031;983826460959.9354;39412.27611798456;12099.928828721364;-0.0;187.17350410062235;4473298.936625823;856189.0850663914;3.2112147975372114;572607.1446326596;3.8066535542424202;0.4224708992577163
