;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5391;2019-07-08 10:51:45.121;700;694;262;259;248;31;20;15;11;28;738;248;7;19;232;172;262;581;251;27;20;34;730;341;346;124;346;303;732;-1.0;0.0;1209.0;392.0;2.0;0;1;76;1;0;0;0;0;0;0;1;1;0;0;0;17480.251953125;12531.63671875;0.0;2398.86596679688;692.0;281113;689.0;1186.0;Calculated values ==>;1562575905.121;343.16;342.56000000000006;299.36;299.06;297.96000000000004;276.26000000000005;272.3289490889957;275.16;274.66;274.26000000000005;275.96000000000004;346.96000000000004;297.96000000000004;273.86;275.06;296.36;290.36;299.36;331.26000000000005;275.86;275.16;342.06000000000006;342.36;276.56;239.02933182858504;267.9596281332873;272.3289490889957;298.26000000000005;7300000.0;3410000.0;3460000.0;1240000.0;3460000.0;3030000.0;7320000.0;0.0;0.0;0.20149999999999998;0.06533333333333333;0.0003333333333333333;0.0003333333333333333;2.974773854907639;12531.63671875;0.0;2398.86596679688;17480.251953125;483778.2042647133;482641.72588759643;271906.5108199021;270557.43757679366;265907.99857624335;431359.6534126046;435137.5570759372;443226.97429043637;473604.17431640695;527388.1781927326;473792.03106838174;442640.2954479828;444389.3534062185;465935.7363171453;458833.8796392148;272067.59867276176;464140.6284628368;436339.71078562696;435137.5570759372;288964.7057630673;290221.2356813373;474180.10434583086;198144.1455906547;271906.5108199021;272.3289490889957;1956929.436210246;934460.7822273507;220045.43860182023;524769.7139570534;0;30;0;35;50;51;0;2;110;113;1168952817140.35;447141870055.0064;984007994235.4086;49384.18998300601;18034.349305338175;-0.0;54.4103487520117;4474039.0428398615;856440.2500899769;3.2112147975372114;572609.1582005251;4.519134489852896;0.5306208225336223
5392;2019-07-08 10:52:45.131;703;693;265;266;256;38;22;15;12;27;753;251;10;17;232;174;262;620;248;27;22;34;750;357;362;139;362;301;752;-3.0;0.0;1618.0;429.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;17377.876953125;12237.390625;0.0;1355.84448242188;689.0;281114;685.0;1187.0;Calculated values ==>;1562575965.131;343.46000000000004;342.46000000000004;299.66;299.76000000000005;298.76000000000005;276.96000000000004;274.0616903277293;275.36;274.66;274.36;275.86;348.46000000000004;298.26000000000005;274.16;274.86;296.36;290.56;299.36;335.16;275.86;275.36;341.66;342.06000000000006;276.56;242.35481222062532;267.7187500070086;274.0616903277293;297.96000000000004;7500000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;7520000.0;0.0;0.0;0.26966666666666667;0.0715;0.0;0.0;2.9777987674396718;12237.390625;0.0;1355.84448242188;17377.876953125;482055.3537448536;480268.2218647633;271711.458805175;272151.060649914;267917.23124644195;430346.717906069;431482.61292393017;443779.4857613598;471541.1619817675;529109.564726059;474404.96835067665;443489.2359988558;444501.2531899496;463593.40581284417;456517.28431931394;270555.86758336786;468279.4455598959;432417.5491711716;431482.61292393017;287289.4124756198;288964.7057630673;472228.6972694908;202378.57312174968;271906.5108199021;274.0616903277293;1957219.9690318198;934667.2251899428;220076.73307043436;524769.7139570534;0;30;0;35;50;51;0;2;110;113;1169165252540.3164;447220783204.9939;984189224435.3798;65097.77944181486;19294.283876563488;-0.0;0.0;4474993.218254318;856751.3738784338;3.2112147975372114;572609.6116956678;6.208386940375985;0.6995317652086093
5393;2019-07-08 10:53:45.122;721;692;256;258;252;53;31;19;13;27;764;252;18;20;230;179;262;634;252;31;31;35;740;371;375;150;376;309;743;-2.0;-1.0;1780.0;322.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17904.365234375;13352.8505859375;0.0;1363.07006835938;688.0;281115;683.0;1187.0;Calculated values ==>;1562576025.122;345.26;342.36;298.76000000000005;298.96000000000004;298.36;278.46000000000004;275.5313989812953;276.26000000000005;275.06;274.46000000000004;275.86;349.56000000000006;298.36;274.96000000000004;275.16;296.16;291.06;299.36;336.56;276.26000000000005;276.26000000000005;341.46000000000004;341.96000000000004;276.66;244.62907804385475;268.67533136820026;275.5313989812953;298.36;7400000.0;3710000.0;3750000.0;1500000.0;3760000.0;3090000.0;7430000.0;0.0;0.0;0.2966666666666667;0.05366666666666667;0.0;0.0;2.9779706587002917;13352.8505859375;0.0;1363.07006835938;17904.365234375;485894.3860268639;481116.04953212343;268495.35276447266;269336.3271766623;266852.264445473;429398.2889081932;429747.91036634677;442284.0055802907;470067.0708976358;529648.1752132843;473481.22627875896;443026.34146199;443321.5776185104;461207.81668465683;454888.0541996231;271285.3412788767;471781.7632703823;429747.91036634677;429747.91036634677;286451.7998164319;288545.87390705565;470866.63076641626;205999.34697328965;271906.5108199021;275.5313989812953;1957513.9436136044;934880.4452120087;220099.3872930239;524769.7139570534;0;30;0;35;50;51;0;2;110;113;1169386319375.0845;447307470199.90295;984372196985.1877;70097.78205341031;14214.544230231128;-0.0;0.0;4476119.678937811;857030.572226329;3.2112147975372114;572609.6116956678;5.729327322719914;0.6212021043178595
5394;2019-07-08 10:54:45.112;735;692;244;244;233;67;36;44;13;33;758;254;35;39;229;182;262;638;258;35;35;34;741;374;379;145;378;318;744;-2.0;-1.0;1208.0;244.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19027.744140625;14504.25390625;0.0;2412.47241210938;687.0;281116;682.0;1187.0;Calculated values ==>;1562576085.112;346.66;342.36;297.56;297.56;296.46000000000004;279.86;275.84098080016133;276.76000000000005;277.56;274.46000000000004;276.46000000000004;348.96000000000004;298.56;276.66;277.06;296.06;291.36;299.36;336.96000000000004;276.66;276.66;341.36;341.86;276.56;243.61107973660833;269.7299932089509;275.84098080016133;298.96000000000004;7409999.999999999;3740000.0;3790000.0;1450000.0;3779999.9999999995;3180000.0;7440000.000000001;0.0;0.0;0.20133333333333334;0.04066666666666666;0.0;0.0;2.9781423834541787;14504.25390625;0.0;2412.47241210938;19027.744140625;487895.514382413;481004.72801006166;263648.76265768235;263648.76265768235;259571.34340663636;429187.4505931623;429650.7534444758;440375.043793608;471335.537891427;528328.3812563836;472534.95295748126;443709.2819217288;444302.2626508091;460762.3636086731;454811.2278571383;271210.15286599693;472323.13923140895;429450.3574643208;429450.3574643208;286033.001929769;288127.0477506168;471434.6316277157;206667.3991001281;271906.5108199021;275.84098080016133;1957821.659897182;935112.5490590576;220130.8449032238;524769.7139570534;0;30;0;35;50;51;0;2;111;113;1169612481675.1204;447395955449.917;984560265635.2177;47053.13913162063;10767.20078945523;-0.0;0.0;4477095.773904895;857238.7187379914;3.2112147975372114;572609.6116956678;3.4179390759738557;0.38398397112359445
5395;2019-07-08 10:55:45.113;742;696;242;242;220;66;38;46;15;39;756;258;53;55;229;184;262;647;272;40;38;32;789;367;372;142;372;326;791;-1.0;-1.0;1597.0;229.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19599.974609375;15415.3408203125;0.0;2490.23754882812;687.0;281117;681.0;1187.0;Calculated values ==>;1562576145.113;347.36;342.76;297.36;297.36;295.16;279.76000000000005;275.1157276137837;276.96000000000004;277.76000000000005;274.66;277.06;348.76;298.96000000000004;278.46000000000004;278.66;296.06;291.56;299.36;337.86;277.16;276.96000000000004;341.26;341.86;276.36;242.98782864720522;270.64921214262944;275.1157276137837;300.36;7890000.000000001;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3260000.0;7909999.999999999;0.0;0.0;0.26616666666666666;0.03816666666666667;0.0;0.0;2.9781423834541787;15415.3408203125;0.0;2490.23754882812;19599.974609375;483928.23238809156;476320.7619971433;260676.1983665917;260676.1983665917;253361.76399088674;429675.2189834977;431904.6589097521;438934.9612026103;472325.50216173066;527499.3922529888;471955.54978679045;444776.9458449213;445073.9047983178;461684.3631077792;456264.8617806247;268096.7847438343;467990.9583994058;432283.37754313025;431904.6589097521;285614.20965156396;288127.0477506168;471635.3862721799;204754.94154475364;271906.5108199021;275.0825246893307;1958143.5629180039;935361.8831703104;220171.70150044753;524769.7139570534;0;30;0;35;50;51;0;2;111;113;1169837785429.8481;447482056884.813;984753468854.9843;62330.915232266176;10185.936973763437;-0.0;0.0;4478007.32288239;857413.3311292987;3.2112147975372114;572609.6116956678;4.049958661542529;0.4582343086790864
5396;2019-07-08 10:56:45.143;753;699;252;251;220;65;42;49;11;43;767;264;43;65;230;187;262;653;286;43;42;30;776;378;382;139;382;321;777;-2.0;0.0;1615.0;170.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;23464.13671875;15189.64453125;4161.29833984375;2464.81030273438;688.0;281118;681.0;1187.0;Calculated values ==>;1562576205.143;348.46000000000004;343.06000000000006;298.36;298.26000000000005;295.16;279.66;276.25090830309495;277.36;278.06;274.26000000000005;277.46000000000004;349.86;299.56;277.46000000000004;279.66;296.16;291.86;299.36;338.46000000000004;277.46000000000004;277.36;341.26;341.96000000000004;276.16;242.35481222062532;270.0766712529157;276.25090830309495;301.76000000000005;7759999.999999999;3779999.9999999995;3820000.0000000005;1390000.0;3820000.0000000005;3210000.0;7770000.0;0.0;0.0;0.26916666666666667;0.028333333333333332;0.0;0.0;2.9779706587002917;15189.64453125;4161.29833984375;2464.81030273438;23464.13671875;486993.29547636287;478409.67841040104;264937.6565585739;264564.10564554465;253834.7561220768;428902.12800615287;430032.0523087177;439408.824507295;473111.3802909942;529046.8583732855;473343.1517290214;444291.88562241493;447502.82641368837;460279.6406566865;454854.8765542482;268858.13182657526;470781.9045745541;430231.14811364387;430032.0523087177;285614.20965156396;288545.87390705565;471835.9296657252;207557.70271093756;271906.5108199021;276.20503435434813;1958502.609946031;935617.0522355575;220213.01421189023;524804.4087819452;0;30;0;36;50;51;0;2;111;113;1170064098529.7402;447566399034.77277;984947665904.8917;62406.59361685287;7487.883097052316;-0.0;0.0;4479047.321861924;857560.6866040688;3.2112147975372114;572609.6116956678;3.2038534795010434;0.36879011675356327
5397;2019-07-08 10:57:45.104;761;705;267;267;236;71;48;57;-6;47;779;267;-12;43;230;194;262;656;287;47;47;27;795;383;388;136;388;304;792;-2.0;-1.0;2911.0;171.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;0;0;39387.1015625;26651.86328125;8512.92578125;2334.37841796875;692.0;281119;683.0;1188.0;Calculated values ==>;1562576265.104;349.26;343.66;299.86;299.86;296.76000000000005;280.26000000000005;276.758820704277;277.96000000000004;278.86;272.56;277.86;351.06000000000006;299.86;271.96000000000004;277.46000000000004;296.16;292.56;299.36;338.76;277.86;277.86;341.46000000000004;342.36;275.86;241.71165711629368;268.0796299477929;276.758820704277;301.86;7950000.0;3829999.9999999995;3879999.9999999995;1360000.0;3879999.9999999995;3040000.0;7920000.0;0.0;0.0;0.48516666666666663;0.0285;0.0;0.0;2.9797903369563876;26651.86328125;8512.92578125;2334.37841796875;39387.1015625;486257.74117603607;477683.1866166415;269882.35778803675;269882.35778803675;258577.7149215068;428538.6833535345;429603.92443106417;440491.74836370035;473891.5003369823;531594.2784903181;475894.9947482279;439580.6144452378;447607.1325964645;459339.16192114854;455023.01199996547;267761.8985591127;469437.18503207184;429400.65641777945;429400.65641777945;286451.7998164319;290221.2356813373;471938.4492427271;208851.0551956273;271906.5108199021;276.7182019868818;1959026.0298226154;935965.5048270137;220252.98145575987;524909.9586645996;0;31;0;36;50;51;0;2;111;113;1170294948380.526;447648845410.0534;985135044030.5295;112384.3429687101;7497.990730342343;-0.0;0.0;4480502.966220851;857685.4877129054;3.2112147975372114;572609.6116956678;3.1969332055569644;0.3553763948254014
5398;2019-07-08 10:58:45.084;782;722;269;268;245;69;49;58;-20;51;785;268;-23;-4;230;198;262;662;269;49;49;26;756;384;389;130;388;300;752;-1.0;-1.0;2082.0;272.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;1;0;37937.40234375;25325.650390625;7862.796875;2340.32495117188;703.0;281120;690.0;1186.0;Calculated values ==>;1562576325.084;351.36;345.36;300.06;299.96000000000004;297.66;280.06;276.8598123268743;278.06;278.96000000000004;271.16;278.26000000000005;351.66;299.96000000000004;270.86;272.76000000000005;296.16;292.96000000000004;299.36;339.36;278.06;278.06;342.16;343.46000000000004;275.76000000000005;240.39332010688793;267.5978703862781;276.8598123268743;300.06;7559999.999999999;3840000.0;3890000.0;1300000.0;3879999.9999999995;3000000.0;7520000.0;0.0;0.0;0.34700000000000003;0.04533333333333334;0.0;0.0;2.9728682453304924;25325.650390625;7862.796875;2340.32495117188;37937.40234375;493338.93336147023;484771.27300231025;273494.7265583619;273042.5490245672;263604.57947423507;428465.0848360747;429532.9246138657;439239.5336772374;475048.9091355385;532518.6200375481;476518.6328951639;438781.1946434162;441642.3686528343;459339.16192114854;455433.42227619747;270140.42097993963;475303.6473078524;429532.9246138657;429532.9246138657;289383.54333396035;294828.9587717387;472630.20280472847;208935.30554830196;271906.5108199021;276.7551429677559;1959670.1858984171;936398.5063924346;220291.92433189464;525046.3775319932;0;31;0;36;50;51;0;2;111;113;1170527970680.6;447728618810.0788;985316183630.5872;79915.56716074061;11954.168675624669;-0.0;0.0;4482104.931306022;857847.5350075639;3.2112147975372114;572609.6116956678;2.5857841435041813;0.2871213909526733
5399;2019-07-08 10:59:45.115;799;735;266;265;243;65;50;58;-27;54;789;267;-29;-13;231;200;262;637;257;52;49;24;731;382;387;131;387;298;727;-1.0;-1.0;1901.0;218.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;1;0;36628.11328125;24594.08984375;7580.8837890625;2320.71704101562;709.0;281121;697.0;1186.0;Calculated values ==>;1562576385.115;353.06000000000006;346.66;299.76000000000005;299.66;297.46000000000004;279.66;276.6576332772354;278.16;278.96000000000004;270.46000000000004;278.56;352.06000000000006;299.86;270.26000000000005;271.86;296.26000000000005;293.16;299.36;336.86;278.36;278.06;342.86;344.06000000000006;275.56;240.61611355647437;267.35522164206344;276.6576332772354;298.86;7309999.999999999;3820000.0000000005;3870000.0000000005;1310000.0;3870000.0000000005;2980000.0;7270000.0;0.0;0.0;0.31683333333333336;0.036333333333333336;0.0;0.0;2.9718204249554305;24594.08984375;7580.8837890625;2320.71704101562;36628.11328125;498177.08417993045;489339.00601040025;274218.64122292714;273734.08797853667;264205.82763657614;428611.97810654406;430278.46959034045;438614.2659217754;475211.54299482855;533083.2364333138;476654.8975893388;438307.6172986034;440729.25174775714;459636.83041371335;456054.08385549986;271986.75040088414;474230.6124878619;430677.0113230451;430078.0839374043;292315.56762988004;297342.5633918147;472304.9464017478;208404.80030206224;271906.5108199021;276.545298643436;1960291.8862402153;936814.719159235;220330.786416806;525175.1413642686;0;31;0;36;50;51;0;2;111;113;1170760890960.2078;447806959264.9469;985495676320.2849;72938.03235717914;9588.371974955244;-0.0;0.0;4483379.3694195235;858027.1489319552;3.2112147975372114;572609.6116956678;2.392368516765115;0.25181966795865074
5400;2019-07-08 11:00:45.105;798;743;271;271;243;48;45;50;-43;55;791;264;-44;-28;232;190;262;652;255;46;45;23;770;366;371;128;369;281;760;-2.0;-2.0;1928.0;103.0;0.0;0;1;0;1;1;0;1;0;1;0;1;1;0;0;0;52208.26953125;25788.01171875;22130.841796875;2194.53930664062;716.0;281122;701.0;1187.0;Calculated values ==>;1562576445.105;352.96000000000004;347.46000000000004;300.26000000000005;300.26000000000005;297.46000000000004;277.96000000000004;275.0112864084945;277.66;278.16;268.86;278.66;352.26;299.56;268.76000000000005;270.36;296.36;292.16;299.36;338.36;277.76000000000005;277.66;343.26;344.76;275.46000000000004;239.943914813709;265.2429198363724;275.0112864084945;298.66;7700000.0;3660000.0;3710000.0;1280000.0;3690000.0;2810000.0;7600000.0;0.0;0.0;0.32133333333333336;0.017166666666666667;0.0;0.0;2.9730952358171496;25788.01171875;22130.841796875;2194.53930664062;52208.26953125;494323.5635886723;487129.135168886;273764.03069894627;273764.03069894627;262451.8143788548;429743.705733735;433470.5676684979;439957.82739823073;475688.2345505373;534546.583364389;478432.2676990285;439811.2956504467;442127.35496729927;462544.86540630495;457268.8428174728;269227.6217988675;472696.1177847202;433655.0226239892;433470.5676684979;293991.1381695566;300275.376401361;472601.6926398898;204425.46925674175;271906.5108199021;274.951136610439;1961032.066046572;937234.5000305149;220368.40728185305;525422.6978112386;0;31;0;36;50;52;0;2;111;113;1170988253060.244;447884646314.9592;985669347370.3125;75684.39774946513;4603.691834744041;-0.0;0.0;4484617.683250567;858145.3964191885;3.2112147975372114;572609.6116956678;1.6021283944785474;0.1584245150100914
5401;2019-07-08 11:01:45.116;806;748;271;269;245;42;43;43;-36;54;788;263;-38;-24;232;183;262;633;252;41;43;23;708;359;364;136;363;293;701;149.0;-1.0;1525.0;0.0;0.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;37793.8125;13971.275390625;19983.685546875;1327.54675292969;717.0;281123;705.0;1190.0;Calculated values ==>;1562576505.116;353.76;347.96000000000004;300.26000000000005;300.06;297.66;277.36;274.27422755570615;277.46000000000004;277.46000000000004;269.56;278.56;351.96000000000004;299.46000000000004;269.36;270.76000000000005;296.36;291.46000000000004;299.36;336.46000000000004;277.26000000000005;277.46000000000004;343.66;344.86;275.46000000000004;241.71165711629368;266.74333088950624;274.27422755570615;298.36;7080000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2930000.0;7009999.999999999;0.024833333333333332;0.0;0.25416666666666665;0.0;0.0;0.024833333333333332;2.980432429629479;13971.275390625;19983.685546875;1327.54675292969;37793.8125;501288.86131285055;493837.04388387525;279895.49205695797;278667.4254750059;266676.3893015291;430214.79039162316;434832.48858899495;438358.4652479722;474573.52934262325;533350.6725765584;476822.1427144335;438053.3765868196;440165.471024533;463444.52863536426;457435.97357383126;274025.09177944745;476703.93831916095;434473.7075064044;434832.48858899495;295666.80309349706;300694.37409284414;471547.0194386176;202758.08115945454;202758.08115945454;274.27422755570615;1961782.2208989882;937565.8881659955;220397.76337994082;525773.7165469291;0;31;0;36;50;52;0;2;111;113;1171208793484.9424;447963860834.85095;985841578940.0771;59881.76428916491;0.0;-0.0;5763.1811178335865;4485747.608380981;858183.767551177;3.2112147975372114;572657.6470097775;1.860552146207129;0.15621012097143724
5402;2019-07-08 11:02:45.116;791;738;277;276;255;32;41;34;-37;52;789;262;-39;-20;233;181;262;590;249;37;40;24;692;349;354;139;353;290;687;-2.0;-1.0;1449.0;109.0;0.0;0;100;73;1;0;0;1;0;1;0;1;0;0;0;0;35651.67578125;11646.705078125;19671.841796875;1297.17199707031;712.0;281124;701.0;1190.0;Calculated values ==>;1562576565.116;352.26;346.96000000000004;300.86;300.76000000000005;298.66;276.36;273.20264511476705;277.26000000000005;276.56;269.46000000000004;278.36;352.06000000000006;299.36;269.26000000000005;271.16;296.46000000000004;291.26000000000005;299.36;332.16;276.86;277.16;343.26;344.36;275.56;242.35481222062532;266.37251300914875;273.20264511476705;298.06;6920000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;2900000.0;6870000.0;0.0;0.0;0.2415;0.018166666666666668;0.0;0.0;2.9813155320317843;11646.705078125;19671.841796875;1297.17199707031;35651.67578125;500700.84420793806;493805.21144282015;287236.99203660415;286280.64681659354;272517.5007150148;430862.6128555636;436858.41488472256;438875.71466257534;473992.66496117425;533676.391997167;477083.977562001;438574.09084898385;441396.9010635347;465050.0807944103;458770.8236096388;275731.49899173947;471565.7026841671;436171.05879841355;436687.2200625221;293991.1381695566;298599.4468028795;471246.2272376559;199936.3853170997;202758.08115945454;273.1270698315763;1962394.2666346652;937779.3713365684;220419.63603619082;526104.1792747937;0;31;0;36;50;52;0;2;111;113;1171424193484.9424;448046360834.85095;986016478940.0771;57703.848036932366;4928.795461556771;-0.0;0.0;4486727.488483698;858224.8408466899;3.2112147975372114;572705.6735190927;1.9203208043383986;0.18956886895912475
5403;2019-07-08 11:03:45.107;777;732;278;278;247;19;29;21;-35;47;782;260;-41;-16;233;175;262;605;255;23;28;25;696;332;337;139;336;286;694;557.0;-1.0;288.0;286.0;0.0;0;100;29;1;0;0;1;0;1;0;1;0;0;0;0;33747.90234375;8586.7236328125;20115.0390625;1291.4677734375;706.0;281125;696.0;1190.0;Calculated values ==>;1562576625.107;350.86;346.36;300.96000000000004;300.96000000000004;297.86;275.06;271.32779825182536;276.06;275.26000000000005;269.66;277.86;351.36;299.16;269.06;271.56;296.46000000000004;290.66;299.36;333.66;275.46000000000004;275.96000000000004;342.76;343.76;275.66;242.35481222062532;265.87368984753493;271.32779825182536;298.66;6959999.999999999;3320000.0000000005;3370000.0000000005;1390000.0;3360000.0;2860000.0;6940000.000000001;0.09283333333333334;0.0;0.048;0.04766666666666666;0.0;0.09283333333333334;2.982369845992576;8586.7236328125;20115.0390625;1291.4677734375;33747.90234375;498394.2988007132;492254.3336849438;286308.69572779693;286308.69572779693;268069.6655812422;431896.3278553544;438734.1653033628;440050.061572691;473503.23161362135;533249.843238885;477355.8170185386;439160.62003349565;442808.8494509282;467489.49805643904;460643.8795360686;275276.2638942914;473106.39326661953;437753.11236464814;438571.55126146623;291896.6896268761;296085.73418796173;471344.5575217925;195041.30243606443;195041.30243606443;271.10813099718547;1962972.5097045922;937947.9579512001;220441.20479854176;526435.6868826571;0;31;0;36;50;52;0;2;111;113;1171631462390.5486;448129748325.09485;986189253020.5825;11760.420438558076;13170.455159086368;-0.0;22607.724765958134;4487306.270559018;858375.645311573;3.2112147975372114;572894.0429663707;1.5849776639809816;0.1184517241877173
5404;2019-07-08 11:04:45.137;774;719;266;262;242;18;18;14;-22;42;774;259;-27;-7;232;173;262;576;255;25;18;25;658;335;340;135;340;295;660;-4.0;-2.0;1940.0;152.0;0.0;2;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15273.658203125;7259.435546875;3538.42602539062;1333.97631835938;696.0;281126;689.0;1188.0;Calculated values ==>;1562576685.137;350.56000000000006;345.06000000000006;299.76000000000005;299.36;297.36;274.96000000000004;271.6637117239857;274.96000000000004;274.56;270.96000000000004;277.36;350.56000000000006;299.06;270.46000000000004;272.46000000000004;296.36;290.46000000000004;299.36;330.76000000000005;275.66;274.96000000000004;342.06000000000006;342.76;275.66;241.49495122638035;266.98899913490544;271.6637117239857;298.66;6580000.0;3350000.0;3400000.0;1350000.0;3400000.0;2950000.0;6600000.0;0.0;0.0;0.3233333333333333;0.025333333333333333;0.0;0.0;2.9790985361364495;7259.435546875;3538.42602539062;1333.97631835938;15273.658203125;501541.67065826507;493826.2981995938;394699.8970960814;391268.7445553836;268525.9251071376;431720.082569444;436224.4290049657;440030.89410965634;473533.6025564079;531749.914736579;476107.04991433106;439279.0873707672;442247.69132820406;466795.63454504084;459913.80896129017;392957.4737030007;472733.61391349795;437397.23291460436;436224.4290049657;288964.7057630673;291896.6896268761;471875.0639052514;196275.02598985442;195041.30243606443;271.61545894503706;1963381.226965457;938080.0753032977;220463.0944386467;526632.8976477335;0;31;0;36;50;52;0;2;111;113;1171834663940.4517;448211989425.05566;986363640170.4994;78814.39735873595;6981.867627190057;-0.0;0.0;4488061.438102042;858543.6653027235;3.2112147975372114;573082.5348715171;7.071992369122072;0.7155870161457868
5405;2019-07-08 11:05:45.128;757;702;261;260;240;22;20;12;-4;37;775;259;-10;0;232;175;262;532;259;26;19;25;666;329;333;128;333;304;669;-2.0;0.0;578.0;0.0;0.0;1;87;32;1;0;0;0;0;0;0;1;0;0;0;0;12385.6396484375;8323.8154296875;0.0;1303.56213378906;684.0;281127;678.0;1187.0;Calculated values ==>;1562576745.128;348.86;343.36;299.26000000000005;299.16;297.16;275.36;270.9896433162861;275.16;274.36;272.76000000000005;276.86;350.66;299.06;272.16;273.16;296.36;290.66;299.36;326.36;275.76000000000005;275.06;340.96000000000004;341.56000000000006;275.66;239.943914813709;268.0796299477929;270.9896433162861;299.06;6659999.999999999;3290000.0;3329999.9999999995;1280000.0;3329999.9999999995;3040000.0;6690000.000000001;0.0;0.0;0.09633333333333334;0.0;0.0;0.0;2.9786565573539536;8323.8154296875;0.0;1303.56213378906;12385.6396484375;498485.1752006357;490521.65422715346;278219.182163657;277557.2473458862;266819.1702834141;432069.9255137471;438170.3001304848;440793.27408520976;473953.8206284208;531177.0275974341;474957.12960967503;439885.4375265266;441393.15733161947;467786.7566848617;461107.33540421724;279415.16252714826;464354.1162968554;439140.09560291265;438007.4435049008;284357.86631585273;286870.6033266602;472795.0300870999;194775.67944436343;195041.30243606443;270.9896433162861;1963611.6865398558;938209.9162489024;220485.0706288018;526662.3801082149;0;31;0;36;50;52;0;2;111;113;1172036533655.2397;448290877589.9729;986543313215.3109;23699.694950401532;0.0;-0.0;0.0;4488915.594061106;858601.8388055546;3.2112147975372114;573082.5348715171;2.461697881291288;0.23350756765241554
5406;2019-07-08 11:06:45.098;732;693;265;262;241;23;21;8;7;34;787;259;2;3;233;176;262;557;260;28;21;26;688;327;332;127;332;307;692;443.0;-1.0;752.0;40.0;3.0;1;32;40;1;0;0;0;0;0;0;1;0;0;0;0;12776.5537109375;9149.1884765625;0.0;950.5244140625;672.0;281128;667.0;1184.0;Calculated values ==>;1562576805.098;346.36;342.46000000000004;299.66;299.36;297.26000000000005;275.46000000000004;270.7629442988711;275.26000000000005;273.96000000000004;273.86;276.56;351.86;299.06;273.36;273.46000000000004;296.46000000000004;290.76000000000005;299.36;328.86;275.96000000000004;275.26000000000005;339.86;340.36;275.76000000000005;239.71726792356844;268.43790593516167;270.7629442988711;299.16;6880000.0;3270000.0000000005;3320000.0000000005;1270000.0;3320000.0000000005;3070000.0;6920000.0;0.07383333333333333;0.0;0.12533333333333332;0.006666666666666667;0.0005;0.07433333333333333;2.973164826450808;9149.1884765625;0.0;950.5244140625;12776.5537109375;492856.0525798414;486814.6715972595;277460.057525867;275731.49899173947;265576.92569234077;432184.1853817459;438557.57534882077;441806.74464207777;473793.5715148927;532204.2865271305;474570.28251348867;441056.33201739576;441206.9368439809;468052.3292377749;461543.9288494427;276209.4866257654;465435.7838205561;439680.4517964697;438557.57534882077;279751.69817897916;281845.32903042674;473022.0950788126;194207.91598170402;194767.90796518492;270.7528414451187;1963821.2666421449;938355.4518106744;220503.8452913489;526662.3801082149;0;31;0;36;50;52;0;2;111;113;1172235933905.335;448367339340.0094;986726521565.3983;31032.386525433507;1858.761193980724;-0.0;18121.698608850267;4489371.46668995;858617.3207373401;3.2112147975372114;573233.4735195853;5.050920445037292;0.3278218216217466
5407;2019-07-08 11:07:48.089;712;685;270;269;245;26;23;7;11;33;794;259;8;5;233;177;262;595;264;29;23;28;742;329;333;133;333;306;746;137.0;-1.0;1125.0;150.0;0.0;1;22;43;1;0;0;0;0;0;0;1;0;0;0;0;13972.587890625;10219.4052734375;0.0;891.734252929688;662.0;281129;657.0;1184.0;Calculated values ==>;1562576868.089;344.36;341.66;300.16;300.06;297.66;275.76000000000005;270.9896433162861;275.46000000000004;273.86;274.26000000000005;276.46000000000004;352.56000000000006;299.06;273.96000000000004;273.66;296.46000000000004;290.86;299.36;332.66;276.06;275.46000000000004;338.86;339.36;275.96000000000004;241.05796691057077;268.3187672390254;270.9896433162861;299.56;7420000.0;3290000.0;3329999.9999999995;1330000.0;3329999.9999999995;3060000.0;7459999.999999999;0.022833333333333334;0.0;0.1875;0.025;0.0;0.022833333333333334;2.9748433847339917;10219.4052734375;0.0;891.734252929688;13972.587890625;484312.6996680826;479682.2325054806;274453.3971494835;273985.9035387834;263924.0270741235;432069.9255137471;438656.75144483615;442609.8111887139;472917.67418972735;533009.2386682698;474699.4313485798;442165.11039823265;441718.17312246026;467912.0059342053;461366.9550738728;271135.4825531287;464713.0787022831;439620.42010680743;438656.75144483615;275564.83829863765;277658.20189090865;472431.1216696904;194723.99185370794;194723.99185370794;270.9687948307251;1964055.2881944978;938524.9027950754;220519.96275184565;526662.3801082149;0;31;0;36;50;52;0;2;111;113;1172445378980.1257;448449227639.92755;986919588980.2054;46478.591125313615;6942.678245399562;-0.0;5569.798010664094;4490049.590854994;858694.3223305584;3.2112147975372114;573440.7445004282;5.3091824867637625;0.5255738530312827
5408;2019-07-08 11:08:45.099;709;677;274;276;252;32;13;10;12;32;792;259;10;8;233;179;262;618;263;24;13;30;754;341;346;143;346;304;757;-2.0;-2.0;1736.0;400.0;0.0;1;58;40;1;0;0;0;0;0;0;1;0;0;0;0;14970.7578125;10061.0556640625;0.0;1093.59509277344;656.0;281130;650.0;1182.0;Calculated values ==>;1562576925.099;344.06000000000006;340.86;300.56;300.76000000000005;298.36;276.36;272.3289490889957;274.46000000000004;274.16;274.36;276.36;352.36;299.06;274.16;273.96000000000004;296.46000000000004;291.06;299.36;334.96000000000004;275.56;274.46000000000004;338.16;338.76;276.16;243.1966462407574;268.0796299477929;272.3289490889957;299.46000000000004;7540000.000000001;3410000.0;3460000.0;1430000.0;3460000.0;3040000.0;7570000.0;0.0;0.0;0.28933333333333333;0.06666666666666667;0.0;0.0;2.9708156252811673;10061.0556640625;0.0;1093.59509277344;14970.7578125;482550.11054489727;477149.79055993696;275388.62426891417;276337.31205228175;266023.5592118664;431359.6534126046;433913.10603014665;443168.68479859125;471502.6223741309;532949.3992802779;474957.12960967503;442875.1821116291;442580.7327243594;466064.0679339479;459767.52095139207;270277.1702426648;467287.940322418;435827.1222362722;433913.10603014665;272634.34865687083;275146.1813398168;471304.9624172612;197966.11589445113;194723.99185370794;272.31424421829763;1964284.4632137006;938685.484611444;220535.68269989837;526662.3801082149;0;31;0;36;50;52;0;2;111;113;1172638927930.0933;448527901439.91437;987093469480.1764;70945.2766029312;18222.589768187336;-0.0;0.0;4490979.359563059;858893.5823207272;3.2112147975372114;573484.8464705024;7.993783787132332;0.9268518055874735
5409;2019-07-08 11:09:45.110;720;669;269;271;263;41;17;12;14;30;783;259;12;17;231;182;262;623;248;19;16;30;768;354;359;150;359;307;770;-3.0;0.0;1818.0;274.0;0.0;1;99;47;1;0;0;0;0;0;0;1;0;0;0;0;15751.0341796875;10804.1630859375;0.0;1350.31604003906;650.0;281131;644.0;1181.0;Calculated values ==>;1562576985.11;345.16;340.06000000000006;300.06;300.26000000000005;299.46000000000004;277.26000000000005;273.7412296467126;274.86;274.36;274.56;276.16;351.46000000000004;299.06;274.36;274.86;296.26000000000005;291.36;299.36;335.46000000000004;275.06;274.76000000000005;337.56000000000006;338.16;276.16;244.62907804385475;268.43790593516167;273.7412296467126;297.96000000000004;7680000.0;3540000.0;3590000.0;1500000.0;3590000.0;3070000.0;7700000.0;0.0;0.0;0.303;0.04566666666666667;0.0;0.0;2.9692925926265943;10804.1630859375;0.0;1350.31604003906;15751.0341796875;482740.99974094325;474318.55803201627;272140.873016675;273003.44846560527;269634.48653547803;430542.39183029096;431327.86163450906;442846.6802591378;470367.073817999;531786.5888988876;474570.28251348867;442550.7883978828;443288.7182359786;463906.4806118374;458106.5989019855;269353.5376294396;466471.0829544054;431702.9233560397;431139.40215213835;270122.7006405761;272634.34865687083;470367.073817999;201446.94854128102;194723.99185370794;273.7412296467126;1964540.52508269;938859.3933115405;220556.0523597304;526662.3801082149;0;31;0;36;50;52;0;2;111;113;1172850466704.8042;448615817554.7942;987276803084.9258;73144.11871051061;12280.68572097012;-0.0;0.0;4492180.32465894;859147.8228850157;3.2112147975372114;573484.8464705024;7.028257117897449;0.734916683388783
5410;2019-07-08 11:10:45.120;735;665;255;258;257;55;26;27;19;29;771;257;24;25;229;186;262;627;243;25;26;30;769;366;371;156;371;313;772;-1.0;-1.0;432.0;66.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;16412.650390625;12316.7451171875;0.0;1360.35827636719;648.0;281132;640.0;1181.0;Calculated values ==>;1562577045.12;346.66;339.66;298.66;298.96000000000004;298.86;278.66;275.0112864084945;275.76000000000005;275.86;275.06;276.06;350.26;298.86;275.56;275.66;296.06;291.76000000000005;299.36;335.86;275.66;275.76000000000005;337.16;337.96000000000004;276.16;245.81826849250206;269.14681796795327;275.0112864084945;297.46000000000004;7690000.000000001;3660000.0;3710000.0;1560000.0;3710000.0;3130000.0;7720000.0;0.0;0.0;0.07200000000000001;0.011000000000000001;0.0;0.0;2.9696213426122866;12316.7451171875;0.0;1360.35827636719;16412.650390625;484962.17616365216;473414.920390153;266344.8191750542;267511.53686544567;267120.168920369;429743.705733735;429850.2501550332;442348.23877446656;469453.1367608461;530077.5922233764;473552.7612476402;443094.50386605744;443243.0154784615;461836.8862063846;456710.18191563094;269290.40283213975;466914.53667325043;429653.0172759348;429850.2501550332;268448.3696465944;271797.11229066993;469554.10609106504;204595.38141705535;194723.99185370794;275.0112864084945;1964808.600459184;939052.0996589084;220578.645077189;526662.3801082149;0;31;0;36;50;52;0;2;111;113;1173069503204.7693;448707632854.7796;987462834084.8962;17118.20572973361;2914.545971414107;-0.0;0.0;4492932.6360601615;859274.4709202539;3.2112147975372114;573484.8464705024;1.4646925686463785;0.15068371478340994
5411;2019-07-08 11:11:45.100;748;665;241;242;234;68;33;45;26;35;732;255;49;45;229;190;262;628;257;31;32;26;789;371;375;147;376;325;791;150.0;-1.0;148.0;411.0;3.0;0;10;98;1;0;0;0;0;0;0;1;0;1;0;0;19632.298828125;15444.4638671875;0.0;2501.615234375;647.0;281133;639.0;1180.0;Calculated values ==>;1562577105.1;347.96000000000004;339.66;297.26000000000005;297.36;296.56;279.96000000000004;275.5313989812953;276.46000000000004;277.66;275.76000000000005;276.66;346.36;298.66;278.06;277.66;296.06;292.16;299.36;335.96000000000004;276.26000000000005;276.36;337.06;337.86;275.76000000000005;244.02132995426717;270.5352231155435;275.5313989812953;298.86;7890000.000000001;3710000.0;3750000.0;1470000.0;3760000.0;3250000.0;7909999.999999999;0.025;0.0;0.024666666666666667;0.0685;0.0005;0.025500000000000002;2.967270824542856;15444.4638671875;0.0;2501.615234375;19632.298828125;484865.30767290725;471113.12624072476;260329.31045903094;260676.1983665917;257942.47713549956;429398.2889081932;430143.3378071676;440882.97499633266;471267.55247380707;525033.1762200868;471723.97667897237;444381.24058224127;443782.72694797936;461071.0167490984;456449.9811544118;268096.7847438343;464605.684935655;429747.91036634677;429945.9901957958;268029.79939014546;271378.50176498963;470372.2942900235;205357.89249204905;206435.7634325781;275.3331346249342;1965108.8749112436;939283.3659527157;220610.81746208455;526662.3801082149;0;31;0;36;50;52;0;2;111;114;1173293228604.8403;448798502554.8085;987654170284.957;5809.618701772329;18153.486523161253;-0.0;5699.510782462051;4493123.637575417;859449.979335452;3.2112147975372114;573532.3265617304;1.6528744713274452;0.2223242201656244
5412;2019-07-08 11:12:45.111;764;672;245;244;220;72;37;50;24;40;703;259;58;62;229;192;263;637;260;36;36;23;808;380;385;143;385;327;810;88.0;0.0;1498.0;306.0;0.0;0;15;98;1;0;0;0;0;0;0;1;0;1;0;0;19776.009765625;15713.064453125;0.0;2547.84887695312;650.0;281134;640.0;1181.0;Calculated values ==>;1562577165.111;349.56000000000006;340.36;297.66;297.56;295.16;280.36;276.4546675782219;276.86;278.16;275.56;277.16;343.46000000000004;299.06;278.96000000000004;279.36;296.06;292.36;299.46000000000004;336.86;276.76000000000005;276.76000000000005;337.16;338.16;275.46000000000004;243.1966462407574;270.7629442988711;276.4546675782219;299.16;8080000.0;3800000.0;3850000.0;1430000.0;3850000.0;3270000.0000000005;8100000.0;0.014666666666666666;0.0;0.24966666666666668;0.051000000000000004;0.0;0.014666666666666666;2.9692925926265943;15713.064453125;0.0;2547.84887695312;19776.009765625;485375.76296558004;469993.5099633731;260914.3294132539;260572.67788092777;252751.62012816372;428757.65804586536;209200.87475083678;440139.1715144513;472292.48545527144;521787.8341437185;471943.8970209158;445320.5427087499;445910.9670761674;459671.4043276394;455238.52222275845;267441.7553756967;463731.86139633675;208933.98719277908;208933.98719277908;268448.3696465944;272634.34865687083;470612.52513297374;207920.25763809754;207920.25763809754;276.3523035038392;1965437.3376908523;939543.0596245079;220652.9040442477;526662.3801082149;0;31;0;36;50;52;0;2;111;114;1173521270405.4346;448885518505.0353;987849806145.4669;57977.32216446298;13397.305642238685;-0.0;14.868033468662645;4493655.292869626;859712.9508067814;3.2112147975372114;573579.9551156216;3.9094154027105787;0.4425725165162127
5413;2019-07-08 11:13:45.132;782;680;283;283;243;79;46;60;3;47;711;264;4;65;228;196;263;636;252;42;45;20;765;388;393;139;393;326;763;-1.0;0.0;2923.0;278.0;0.0;71;8;98;1;0;0;1;0;0;0;1;0;1;0;0;26443.44140625;14942.5380859375;6642.4501953125;2528.80126953125;655.0;281135;643.0;1181.0;Calculated values ==>;1562577225.132;351.36;341.16;301.46000000000004;301.46000000000004;297.46000000000004;281.06;277.2618376815202;277.76000000000005;279.16;273.46000000000004;277.86;344.26;299.56;273.56;279.66;295.96000000000004;292.76000000000005;299.46000000000004;336.76000000000005;277.36;277.66;337.46000000000004;338.66;275.16;242.35481222062532;270.64921214262944;277.2618376815202;298.36;7650000.0;3879999.9999999995;3929999.9999999995;1390000.0;3929999.9999999995;3260000.0;7630000.0;0.0;0.0;0.4871666666666667;0.04633333333333333;0.0;0.0;2.9684677288472083;14942.5380859375;6642.4501953125;2528.80126953125;26443.44140625;492457.09255948657;476940.4115543868;279218.39325139043;279218.39325139043;262305.4013441699;428167.64408090734;211503.1253226997;436998.37936865434;473503.23161362135;522721.13423794345;472684.6168438609;437161.7088350913;446544.9462358968;458261.20731672214;454468.751360855;269957.4518997973;469623.6070089106;210423.66383984886;211232.41361980076;269704.110367413;274727.5295995403;470852.7170844846;210003.84432787859;207920.25763809754;277.17616237009156;1965822.634590096;939798.6123907843;220695.22426896676;526717.7532335711;0;31;0;37;50;52;0;2;111;114;1173754752095.0784;448970148114.9062;988045774710.168;110584.17098736459;12085.997771056078;-0.0;0.0;4495060.463614769;859925.3859945365;3.2112147975372114;573580.0790592653;5.087137735032872;0.5174666436045633
5414;2019-07-08 11:14:45.132;785;692;290;291;264;66;47;57;-8;51;731;264;-12;23;229;200;263;623;247;46;46;19;778;377;381;134;381;303;776;-1.0;-1.0;2925.0;51.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;1;0;41407.3046875;26061.080078125;8276.1396484375;2336.62036132812;664.0;281136;648.0;1181.0;Calculated values ==>;1562577285.132;351.66;342.36;302.16;302.26000000000005;299.56;279.76000000000005;276.14872888175563;277.86;278.86;272.36;278.26000000000005;346.26;299.56;271.96000000000004;275.46000000000004;296.06;293.16;299.46000000000004;335.46000000000004;277.76000000000005;277.76000000000005;337.96000000000004;339.56000000000006;275.06;241.2770596917726;267.9596281332873;276.14872888175563;297.86;7780000.0;3770000.0000000005;3810000.0;1340000.0;3810000.0;3030000.0;7759999.999999999;0.0;0.0;0.4875;0.0085;0.0;0.0;2.9669722629364705;26061.080078125;8276.1396484375;2336.62036132812;41407.3046875;491621.99899562495;477390.08095341997;281465.78875712305;281989.68678955734;269662.27770744846;428973.91024759493;431284.2346171729;440405.2139601131;474537.9868576211;526655.636851071;475671.37945810385;439799.2375881988;444965.2754471953;460296.8635041636;456877.58755018783;269136.3298526142;465685.83389371895;431089.2428056651;431089.2428056651;271797.11229066993;278495.58437821403;471421.5176682964;207369.0195011088;207920.25763809754;276.1285348664286;1966388.0574742106;940140.3092088181;220735.7694492239;526842.0748156023;0;32;0;37;50;52;0;2;111;114;1173986952095.0784;449052048114.9062;988234474710.168;113605.14479876461;2244.4462344210947;-0.0;0.0;4496928.707912987;860044.8063612487;3.2112147975372114;573580.0790592653;3.1589162944362137;0.2916113354028026
5415;2019-07-08 11:15:45.133;797;712;268;267;249;60;47;54;-18;53;746;262;-27;-13;230;203;263;645;247;47;46;18;759;379;384;131;384;296;756;-1.0;-1.0;2925.0;15.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;1;0;38600.671875;25508.783203125;8011.17333984375;2302.28295898438;674.0;281137;657.0;1180.0;Calculated values ==>;1562577345.133;352.86;344.36;299.96000000000004;299.86;298.06;279.16;276.35288757459654;277.86;278.56;271.36;278.46000000000004;347.76;299.36;270.46000000000004;271.86;296.16;293.46000000000004;299.46000000000004;337.66;277.86;277.76000000000005;338.86;340.56000000000006;274.96000000000004;240.61611355647437;267.1113755279542;276.35288757459654;297.86;7590000.000000001;3790000.0;3840000.0;1310000.0;3840000.0;2960000.0;7559999.999999999;0.0;0.0;0.4875;0.0025;0.0;0.0;2.962783756711257;25508.783203125;8011.17333984375;2302.28295898438;38600.671875;495234.6592133309;482798.17667919066;272733.4092319241;272291.74841459666;264916.2084378833;428830.04407018964;430487.3644340035;440412.6427301566;475114.86810633156;528763.6172300649;476327.94193065027;439058.4772993104;441155.73919670144;459967.5373138483;456975.3323308763;270357.7760116002;472015.68096137885;430487.3644340035;430288.63348270545;275564.83829863765;282682.81946839223;471721.96164693194;207918.3750389066;207920.25763809754;276.3463622251467;1967054.801723645;940570.0652314571;220774.4276211386;526977.8046858008;0;32;0;37;50;52;0;2;111;114;1174216455919.801;449131549439.8102;988414177704.9509;113340.95549948436;659.5089665200634;-0.0;0.0;4498819.95693348;860069.0063912211;3.2112147975372114;573580.0790592653;3.18239356475155;0.2896478422208803
5416;2019-07-08 11:16:45.103;806;722;257;255;234;62;48;55;-29;55;757;263;-33;-13;230;202;263;636;250;48;48;18;749;381;386;131;386;295;746;-1.0;-1.0;2701.0;256.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;1;0;37078.63671875;25266.37890625;7817.912109375;2282.72387695312;679.0;281138;663.0;1182.0;Calculated values ==>;1562577405.103;353.76;345.36;298.86;298.66;296.56;279.36;276.55624918942954;277.96000000000004;278.66;270.26000000000005;278.66;348.86;299.46000000000004;269.86;271.86;296.16;293.36;299.46000000000004;336.76000000000005;277.96000000000004;277.96000000000004;339.46000000000004;341.06000000000006;274.96000000000004;240.61611355647437;266.98899913490544;276.55624918942954;298.16;7490000.000000001;3810000.0;3860000.0;1310000.0;3860000.0;2950000.0;7459999.999999999;0.0;0.0;0.4501666666666667;0.042666666666666665;0.0;0.0;2.9669595808798395;25266.37890625;7817.912109375;2282.72387695312;37078.63671875;497480.18012352445;485409.9346672767;268714.45876015205;267887.21967629873;259839.4629427452;428684.9695293014;430148.1638049976;438976.4476318292;475308.20398735127;529984.2319252858;476570.1001597004;438367.77478847804;441367.65752489946;459654.05019707617;456505.1306660798;271058.9515189451;471744.1001089433;430148.1638049976;430148.1638049976;278076.8904731985;284776.6418597092;471721.96164693194;208137.53394279836;207920.25763809754;276.4394351410822;1967685.1472984413;940992.9800193949;220812.61690726114;527109.6477767512;0;32;0;37;50;52;0;2;111;114;1174447340419.9111;449210110139.84766;988591389055.0355;103915.98431234539;11246.268915376364;-0.0;0.0;4500629.526195526;860168.1715995431;3.2112147975372114;573580.0790592653;3.2562050706713426;0.32854792847027037
5417;2019-07-08 11:17:45.134;802;729;267;267;238;50;47;51;-41;55;764;263;-44;-27;231;192;263;654;252;48;46;18;789;369;374;130;373;282;779;-2.0;0.0;2909.0;25.0;0.0;0;1;0;1;1;0;1;1;0;0;1;0;1;0;0;53266.4296875;26349.138671875;22818.751953125;2167.32885742188;687.0;281139;667.0;1182.0;Calculated values ==>;1562577465.134;353.36;346.06000000000006;299.86;299.86;296.96000000000004;278.16;275.3239800832674;277.86;278.26000000000005;269.06;278.66;349.56000000000006;299.46000000000004;268.76000000000005;270.46000000000004;296.26000000000005;292.36;299.46000000000004;338.56000000000006;277.96000000000004;277.76000000000005;339.86;341.86;274.96000000000004;240.39332010688793;265.3697278774862;275.3239800832674;298.36;7890000.000000001;3690000.0;3740000.0;1300000.0;3729999.9999999995;2820000.0;7790000.000000001;0.0;0.0;0.48483333333333334;0.004166666666666667;0.0;0.0;2.965597554543251;26349.138671875;22818.751953125;2167.32885742188;53266.4296875;493077.7856340353;482960.9141806226;270694.1606141137;270694.1606141137;259796.14557824872;429537.3511455088;433087.9896842777;440034.14106731367;475435.0750762394;531692.0491305524;478195.2207005394;439593.44970382773;442062.22140668327;461803.21253120195;457059.16158718464;268485.36535167764;470705.68381161283;433274.43270394905;432900.96285529673;279751.69817897916;288127.0477506168;471854.2216366664;205329.1773319529;207920.25763809754;275.312310069442;1968438.4118392526;941423.3315670089;220849.71984008176;527365.0852190489;0;32;0;37;51;52;0;2;111;114;1174675458220.433;449288450595.02686;988764578490.4318;113792.78991769408;1110.5210179363062;-0.0;0.0;4502444.703342151;860271.1980520686;3.2112147975372114;573580.0790592653;2.2382939450560912;0.20865008850722724
5418;2019-07-08 11:18:45.114;809;731;270;269;243;45;45;46;-31;54;767;263;-33;-13;232;183;263;617;248;49;44;18;708;364;369;127;368;298;701;-1.0;-1.0;2005.0;159.0;0.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;38620.03515625;14060.9384765625;20056.404296875;2319.79956054688;689.0;281140;673.0;1183.0;Calculated values ==>;1562577525.114;354.06000000000006;346.26;300.16;300.06;297.46000000000004;277.66;274.8017692304317;277.66;277.76000000000005;270.06;278.56;349.86;299.46000000000004;269.86;271.86;296.36;291.46000000000004;299.46000000000004;334.86;278.06;277.56;340.46000000000004;342.06000000000006;274.96000000000004;239.71726792356844;267.35522164206344;274.8017692304317;297.96000000000004;7080000.0;3640000.0;3690000.0;1270000.0;3679999.9999999995;2980000.0;7009999.999999999;0.0;0.0;0.33416666666666667;0.026500000000000003;0.0;0.0;2.9677640622418973;14060.9384765625;20056.404296875;2319.79956054688;38620.03515625;501702.13605914125;491405.04005521385;279274.5031512804;278667.4254750059;265820.48679556814;429879.7862731237;433968.3197976986;437999.7806145802;475718.4198047651;530796.494312866;476190.62566074665;437690.7340488345;440729.25174775714;462695.5800010653;456619.08803079533;274536.73135696666;474168.3495891662;434694.8781612207;433785.3471561017;282264.0715131367;288964.7057630673;472249.68873499724;203807.3646117139;207920.25763809754;274.7035255390747;1969203.8771396806;941759.9699598053;220887.10011266446;527722.2590902562;0;32;0;37;51;52;0;2;111;114;1174898283920.504;449365524895.0514;988938520490.487;78259.29901429116;7113.721589267009;-0.0;0.0;4504044.6039390685;860339.7105620321;3.2112147975372114;573580.0790592653;2.343021848997527;0.23146998756080397
