;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5419;2019-07-08 11:19:45.155;790;721;279;279;256;35;41;38;-32;53;775;262;-33;-15;233;181;263;565;247;40;41;20;706;349;354;142;353;295;701;535.0;-1.0;0.0;133.0;0.0;0;100;89;1;0;0;1;1;0;0;1;0;0;0;0;37701.01171875;13104.33203125;20209.501953125;1316.01550292969;683.0;281141;670.0;1185.0;Calculated values ==>;1562577585.155;352.16;345.26;301.06;301.06;298.76000000000005;276.66;273.20264511476705;277.26000000000005;276.96000000000004;269.96000000000004;278.46000000000004;350.66;299.36;269.86;271.66;296.46000000000004;291.26000000000005;299.46000000000004;329.66;277.16;277.26000000000005;340.16;341.46000000000004;275.16;242.98782864720522;266.98899913490544;273.20264511476705;297.86;7059999.999999999;3490000.0;3540000.0;1420000.0;3529999.9999999995;2950000.0;7009999.999999999;0.08916666666666666;0.0;0.0;0.022166666666666668;0.0;0.08916666666666666;2.9738085286329494;13104.33203125;20209.501953125;1316.01550292969;37701.01171875;499259.4012666812;489960.2101109707;285541.7554047128;285541.7554047128;271700.5168913176;430862.6128555636;436858.41488472256;438520.37345905404;473703.0235228166;531853.7050642244;476454.4167342792;438367.77478847804;441072.3702089887;465050.0807944103;458770.8236096388;274740.27415427216;465578.46066031954;436687.2200625221;436858.41488472256;281007.8604223974;286451.7998164319;470450.12188174675;199480.87162965318;199480.87162965318;272.9475464379492;1969840.3204684276;941986.5019047434;220917.41927541778;528058.0376003536;0;32;0;37;51;52;0;2;111;114;1175115332135.104;449446280039.9026;989116542055.159;0.0;6006.4850472547405;-0.0;21166.16427357702;4504697.210406216;860449.1203294226;3.2112147975372114;573756.5842907665;0.7846597580735446;0.029622994276052594
5420;2019-07-08 11:20:45.135;778;717;278;278;247;20;33;23;-38;49;777;260;-39;-16;233;175;262;600;243;31;33;21;709;334;339;140;338;289;706;-3.0;0.0;606.0;0.0;0.0;0;100;55;1;0;0;1;1;0;0;1;0;0;0;0;36300.51171875;10599.8623046875;20584.541015625;1289.67602539062;680.0;281142;665.0;1184.0;Calculated values ==>;1562577645.135;350.96000000000004;344.86;300.96000000000004;300.96000000000004;297.86;275.16;271.55198750734434;276.46000000000004;275.46000000000004;269.36;278.06;350.86;299.16;269.26000000000005;271.56;296.46000000000004;290.66;299.36;333.16;276.26000000000005;276.46000000000004;339.66;341.16;275.26000000000005;242.56692532238324;266.24828229547654;271.55198750734434;297.46000000000004;7090000.000000001;3340000.0;3390000.0;1400000.0;3379999.9999999995;2890000.0;7059999.999999999;0.0;0.0;0.10099999999999999;0.0;0.0;0.0;2.9718098597764464;10599.8623046875;20584.541015625;1289.67602539062;36300.51171875;497299.9078304234;488861.7313931142;283791.6213833302;283791.6213833302;267190.8047543745;431779.12508338504;438937.7726709913;438946.8899536509;473569.51334814675;532509.9303052722;476979.85115203634;438796.5983761049;442188.2421648857;467206.53123779886;460333.2000441132;273927.5662886625;470790.35994077066;438612.09790103015;438937.7726709913;278914.2836208781;285195.4229665811;470817.3119576869;196126.4230796253;199480.87162965318;271.55198750734434;1970456.7942708156;942183.9710126214;220939.126133462;528397.8746417486;0;32;0;37;51;52;0;2;111;114;1175323162835.1702;449530851839.9295;989291683655.2147;24524.867154276584;0.0;-0.0;0.0;4504901.516174602;860499.1576868183;3.2112147975372114;573932.9101982017;0.7552136241707387;0.06721304486029919
5421;2019-07-08 11:21:45.105;780;711;265;264;236;19;17;14;-37;43;772;259;-39;-12;233;171;262;599;243;31;17;21;673;338;342;138;342;294;675;0.0;-1.0;2437.0;329.0;0.0;55;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18493.20703125;8692.1826171875;5449.185546875;1319.29992675781;672.0;281143;661.0;1184.0;Calculated values ==>;1562577705.105;351.16;344.26;299.66;299.56;296.76000000000005;275.06;271.99741764416325;274.86;274.56;269.46000000000004;277.46000000000004;350.36;299.06;269.26000000000005;271.96000000000004;296.46000000000004;290.26000000000005;299.36;333.06;276.26000000000005;274.86;339.26;340.36;275.26000000000005;242.14157278889297;266.86631818009863;271.99741764416325;297.46000000000004;6730000.0;3379999.9999999995;3420000.0000000005;1380000.0;3420000.0000000005;2940000.0;6750000.0;0.0;0.0;0.4061666666666667;0.05483333333333333;0.0;0.0;2.973164826450808;8692.1826171875;5449.185546875;1319.29992675781;18493.20703125;500961.359344592;491186.41267357784;279986.5975467943;279290.29351733293;264592.3277824345;431541.1909327263;435580.3652215623;437980.7824831898;473241.6031071014;531617.4835571877;476233.853455242;437673.7217062768;441725.4005523725;466637.4410764616;459176.52728579496;278262.02538544766;474494.1713259216;437935.02324619296;435580.3652215623;277239.5186164033;281845.32903042674;471084.70712553355;196944.27583246058;199480.87162965318;271.89503940055044;1970913.1802867886;942344.6576701932;220960.85672900715;528614.7138893455;0;32;0;37;51;52;0;2;111;114;1175527360685.2676;449614210139.9693;989466496205.2981;97900.9944513045;15032.033649236835;-0.0;0.0;4505921.221580712;860624.3620004815;3.2112147975372114;573932.9101982017;7.304537387203514;0.7428428513993464
5422;2019-07-08 11:22:45.116;767;691;260;260;237;25;16;13;-26;38;772;258;-31;-8;232;175;262;537;243;34;15;22;680;333;338;142;338;300;683;-2.0;-1.0;523.0;226.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16633.970703125;9078.3212890625;3691.31420898438;1343.75280761719;660.0;281144;651.0;1182.0;Calculated values ==>;1562577765.116;349.86;342.26;299.16;299.16;296.86;275.66;271.4400167685773;274.76000000000005;274.46000000000004;270.56;276.96000000000004;350.36;298.96000000000004;270.06;272.36;296.36;290.66;299.36;326.86;276.56;274.66;338.26;339.16;275.36;242.98782864720522;267.5978703862781;271.4400167685773;297.46000000000004;6800000.0;3329999.9999999995;3379999.9999999995;1420000.0;3379999.9999999995;3000000.0;6830000.0;0.0;0.0;0.08716666666666667;0.03766666666666666;0.0;0.0;2.9701514283133927;9078.3212890625;3691.31420898438;1343.75280761719;16633.970703125;498527.07882201555;487477.1630600937;275669.0547325627;275669.0547325627;264477.2819105496;431837.87352777255;436357.4755539923;438320.22817239247;472226.9707426428;531165.8598595021;475353.37813894876;437545.9146967623;441047.95758756367;467080.12261155026;460488.71211545833;277245.8334490796;463250.741319721;439321.559594053;436189.1594305443;273052.9745269728;276820.84063482966;470647.8646651888;195380.4988588237;199480.87162965318;271.24855320974575;1971205.9604340298;942492.7723519239;220983.0529036494;528690.8986851927;0;32;0;37;51;52;0;2;111;114;1175731398084.9888;449698225539.8545;989644728875.0546;21176.24640516608;10368.404112039752;-0.0;0.0;4506913.7138433885;860836.0711210938;3.2112147975372114;573932.9101982017;2.2350869850683655;0.269000426228325
5423;2019-07-08 11:23:45.086;746;681;262;263;240;26;17;12;-11;34;772;257;-17;-4;233;176;262;565;250;34;17;23;700;332;337;143;337;304;703;-2.0;-2.0;1710.0;265.0;0.0;1;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14035.029296875;9984.701171875;0.0;1351.53576660156;648.0;281145;641.0;1181.0;Calculated values ==>;1562577825.086;347.76;341.26;299.36;299.46000000000004;297.16;275.76000000000005;271.32779825182536;274.86;274.36;272.06;276.56;350.36;298.86;271.46000000000004;272.76000000000005;296.46000000000004;290.76000000000005;299.36;329.66;276.56;274.86;337.26;337.96000000000004;275.46000000000004;243.1966462407574;268.0796299477929;271.32779825182536;298.16;7000000.0;3320000.0000000005;3370000.0000000005;1430000.0;3370000.0000000005;3040000.0;7030000.0;0.0;0.0;0.28500000000000003;0.04416666666666667;0.0;0.0;2.9696213426122866;9984.701171875;0.0;1351.53576660156;14035.029296875;493651.447649634;483846.00331095094;274527.4085913548;275053.57973426086;264437.9740436668;431896.3278553544;436758.69490607874;439733.1669821983;471700.2039591064;530863.9974095965;474722.08675041015;438813.5335829557;440793.27408520976;467348.14503056643;460774.59685621614;274841.4013586894;465307.0101354865;439542.05383664585;436758.69490607874;268866.9448851554;271797.11229066993;470612.52513297374;195441.23232958096;199480.87162965318;271.2691355172513;1971461.4076466516;942651.5514432471;221005.50241140954;528721.644256473;0;32;0;37;51;52;0;2;111;114;1175933796835.0854;449783682789.89526;989825838275.141;69623.20137599595;12153.39876548318;-0.0;0.0;4507669.99757756;861023.658970984;3.2112147975372114;573932.9101982017;7.213734203448012;0.7630097621374031
5424;2019-07-08 11:24:45.127;728;672;265;268;242;30;18;12;2;31;769;256;-2;0;233;177;262;593;252;36;18;23;752;334;339;146;339;306;755;-2.0;-1.0;1278.0;151.0;3.0;1;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15511.2919921875;11250.4443359375;0.0;1356.96752929688;639.0;281146;631.0;1179.0;Calculated values ==>;1562577885.127;345.96000000000004;340.36;299.66;299.96000000000004;297.36;276.16;271.55198750734434;274.96000000000004;274.36;273.36;276.26000000000005;350.06000000000006;298.76000000000005;272.96000000000004;273.16;296.46000000000004;290.86;299.36;332.46000000000004;276.76000000000005;274.96000000000004;336.26000000000005;337.06;275.46000000000004;243.81672145450628;268.3187672390254;271.55198750734434;298.36;7520000.0;3340000.0;3390000.0;1460000.0;3390000.0;3060000.0;7550000.0;0.0;0.0;0.213;0.025166666666666667;0.0005;0.0005;2.966060738996814;11250.4443359375;0.0;1356.96752929688;15511.2919921875;485687.65890965605;476574.60633583996;271492.2869338215;272809.88037313725;262329.37918837153;431779.12508338504;436459.24407412414;441268.9435772527;471003.6945412344;530399.3526615865;474345.6840906391;440666.3045709049;440968.15519671026;467064.6553208317;460595.6709408787;270415.636433421;463134.8498322627;439423.6773999731;436459.24407412414;264681.4149301396;268029.79939014546;470208.5969619798;196042.40647048084;271492.2869338215;271.5183067525796;1971707.7952411366;942828.6319118788;221028.0886956783;528721.644256473;0;32;0;37;51;52;0;2;111;114;1176136735415.5173;449870442035.0799;990008963325.5308;52233.2524037424;6899.849127369391;-0.0;82.48347857015132;4508686.161932694;861182.5445347576;3.2112147975372114;573933.5980302221;4.696886691944452;0.48523670466809177
5425;2019-07-08 11:25:45.127;725;663;269;272;252;37;17;14;10;28;759;257;6;13;233;179;263;611;261;24;17;22;770;352;356;140;357;305;773;-1.0;0.0;1845.0;302.0;0.0;1;0;53;1;0;0;0;0;0;0;1;1;0;0;0;16914.46875;11241.2236328125;0.0;2327.21118164062;633.0;281147;625.0;1178.0;Calculated values ==>;1562577945.127;345.66;339.46000000000004;300.06;300.36;298.36;276.86;273.5264737036516;274.86;274.56;274.16;275.96000000000004;349.06000000000006;298.86;273.76000000000005;274.46000000000004;296.46000000000004;291.06;299.46000000000004;334.26000000000005;275.56;274.86;335.66;336.46000000000004;275.36;242.56692532238324;268.19934244402924;273.5264737036516;299.26000000000005;7700000.0;3520000.0000000005;3560000.0;1400000.0;3570000.0000000005;3050000.0;7730000.0;0.0;0.0;0.3075;0.050333333333333334;0.0;0.0;2.9645153538878337;11241.2236328125;0.0;2327.21118164062;16914.46875;483305.1240532784;472960.3163090715;271930.4496838789;273217.71683057636;265146.562709004;430671.36484660726;432108.91162052494;442668.9074931304;471506.718606615;529430.2317793416;474592.97360886366;442076.7812560851;443110.4695693885;464464.4457187545;458019.0001261181;269634.48653547803;463935.9218175006;433388.40049402195;432108.91162052494;262170.3306944222;265518.4816520846;470915.85626126267;200837.36112251805;271492.2869338215;273.49392524301487;1971978.0099139882;943016.062478285;221058.7901849361;528721.644256473;0;32;0;37;51;52;0;2;112;114;1176345235415.5173;449956242035.0799;990192263325.5308;74363.2005089633;13593.950921983478;-0.0;0.0;4509741.132373633;861353.3262018355;3.2112147975372114;573934.2853925435;6.4824832512925274;0.7158016811440373
5426;2019-07-08 11:26:45.108;736;655;258;260;254;52;28;18;12;26;730;260;15;27;231;184;263;613;269;29;27;20;761;366;371;141;371;311;764;-2.0;-2.0;406.0;227.0;0.0;1;0;70;1;0;0;0;0;0;0;1;1;0;0;0;17668.85546875;12544.9365234375;0.0;2381.9619140625;629.0;281148;620.0;1177.0;Calculated values ==>;1562578005.108;346.76;338.66;298.96000000000004;299.16;298.56;278.36;275.0112864084945;275.96000000000004;274.96000000000004;274.36;275.76000000000005;346.16;299.16;274.66;275.86;296.26000000000005;291.56;299.46000000000004;334.46000000000004;276.06;275.86;335.16;336.06;275.16;242.77792619122317;268.91163127593666;275.0112864084945;300.06;7609999.999999999;3660000.0;3710000.0;1410000.0;3710000.0;3110000.0;7640000.000000001;0.0;0.0;0.06766666666666667;0.03783333333333334;0.0;0.0;2.9626416873263066;12544.9365234375;0.0;2381.9619140625;17668.85546875;485959.46774459974;472710.95161844476;267985.74299487565;268791.896762728;266406.00981392374;429743.705733735;430242.54763366753;441715.46234335366;471176.58799080667;525924.3149485321;474170.3872688772;442165.83327630756;443944.9393094746;462107.4218045173;456429.9049226635;270222.7266690948;465493.49607578485;430437.63297530566;430046.7567761407;260077.89159075968;263844.3676079864;470584.5501933917;204369.68938661303;271492.2869338215;274.92968675135575;1972266.1130206713;943214.217710377;221098.02086704748;528721.644256473;0;32;0;37;51;52;0;2;112;114;1176563266350.3232;450040515340.0049;990377004805.3662;16060.397303406116;10071.795567189793;-0.0;0.0;4510494.423736905;861550.478304461;3.2112147975372114;573934.2853925435;1.7506780112434799;0.2374003214056148
5427;2019-07-08 11:27:45.118;747;654;249;249;236;65;34;42;13;32;728;265;29;40;230;187;263;614;268;34;33;19;764;372;377;141;377;317;766;-1.0;0.0;789.0;323.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;19001.05859375;14621.263671875;0.0;2424.46142578125;629.0;281149;619.0;1177.0;Calculated values ==>;1562578065.118;347.86;338.56000000000006;298.06;298.06;296.76000000000005;279.66;275.63479819532273;276.56;277.36;274.46000000000004;276.36;345.96000000000004;299.66;276.06;277.16;296.16;291.86;299.46000000000004;334.56;276.56;276.46000000000004;335.06;336.06;275.06;242.77792619122317;269.6138998590099;275.63479819532273;299.96000000000004;7640000.000000001;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3170000.0;7659999.999999999;0.0;0.0;0.1315;0.05383333333333333;0.0;0.0;2.9626416873263066;14621.263671875;0.0;2424.46142578125;19001.05859375;487321.1620699456;472300.3505471226;264382.3212414307;264382.3212414307;259655.8541244117;429328.3091220336;429798.2019122393;440590.69347694214;471767.92807864514;525241.2276974106;473985.73643674154;443018.5069575464;444649.90019534127;461053.9559510031;455859.97918707744;270023.18062441604;465406.00955394;429798.2019122393;429598.9673837295;259659.41789560125;263844.3676079864;470485.8080591802;205762.65941857896;271492.2869338215;275.4927990362898;1972571.7465682465;943440.6404428022;221138.0810704611;528721.644256473;0;32;0;37;51;52;0;2;112;114;1176787703750.2876;450125129439.99146;990565436205.3363;30879.886478674758;14250.929501819033;-0.0;0.0;4510885.657963199;861753.2014615665;3.2112147975372114;573934.2853925435;2.6476325132510308;0.3402911353421497
5428;2019-07-08 11:28:45.119;757;657;248;248;225;68;36;46;13;38;740;270;49;52;231;189;263;620;269;39;35;17;818;369;374;140;374;325;821;-2.0;-1.0;2665.0;201.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20018.962890625;15975.9833984375;0.0;2490.64819335938;630.0;281150;619.0;1176.0;Calculated values ==>;1562578125.119;348.86;338.86;297.96000000000004;297.96000000000004;295.66;279.96000000000004;275.3239800832674;276.76000000000005;277.76000000000005;274.46000000000004;276.96000000000004;347.16;300.16;278.06;278.36;296.26000000000005;292.06;299.46000000000004;335.16;277.06;276.66;335.06;336.16;274.86;242.56692532238324;270.5352231155435;275.3239800832674;300.06;8180000.0;3690000.0;3740000.0;1400000.0;3740000.0;3250000.0;8209999.999999999;0.0;0.0;0.44416666666666665;0.033499999999999995;0.0;0.0;2.959964245830236;15975.9833984375;0.0;2490.64819335938;20018.962890625;483220.3480299859;465947.36473577097;261487.22232579128;261487.22232579128;253970.97676219352;429537.3511455088;430996.8570958988;438839.004134626;472489.9908694221;525881.8287578201;473542.1181920744;444381.24058224127;444827.5831658944;461650.62628225127;456638.265642022;266928.3658757141;459035.9648408541;431574.77944312285;430802.8773872948;259659.41789560125;264262.8888514036;470422.9394058528;205214.7213640611;271492.2869338215;275.2685114584142;1972896.9188330043;943695.6217510311;221179.0409998919;528721.644256473;0;32;0;37;51;52;0;2;112;114;1177013007505.0154;450209430844.88965;990758039415.1036;103768.11893059258;8884.47530440002;-0.0;0.0;4512007.743374699;861945.9997146361;3.2112147975372114;573934.2853925435;6.100332574189348;0.6472839664880107
5429;2019-07-08 11:29:45.099;773;664;271;270;232;72;43;53;5;43;759;271;34;61;231;192;263;628;270;43;42;15;794;385;389;141;389;319;795;-3.0;-1.0;2925.0;1.0;2.0;0;4;98;1;0;0;1;0;0;0;1;1;0;0;0;24151.763671875;15522.109375;4191.77099609375;2466.4794921875;635.0;281151;621.0;1178.0;Calculated values ==>;1562578185.099;350.46000000000004;339.56000000000006;300.26000000000005;300.16;296.36;280.36;276.9606089950914;277.46000000000004;278.46000000000004;273.66;277.46000000000004;349.06000000000006;300.26000000000005;276.56;279.26000000000005;296.26000000000005;292.36;299.46000000000004;335.96000000000004;277.46000000000004;277.36;335.26000000000005;336.66;274.66;242.77792619122317;269.84581860846123;276.9606089950914;300.16;7940000.000000001;3850000.0;3890000.0;1410000.0;3890000.0;3190000.0;7950000.0;0.0;0.0;0.4875;0.00016666666666666666;0.0003333333333333333;0.0003333333333333333;2.9641925918937178;15522.109375;4191.77099609375;2466.4794921875;24151.763671875;488207.67115292413;470450.51532695227;271300.98469665874;270897.4619678544;257122.8746084884;428391.1821097931;428297.500820181;438907.037008296;472850.300935316;528356.8050207974;474443.08390328166;443356.4527968315;447309.2120942744;459321.8768566471;454394.1134651945;268201.36499006563;464075.604481034;428297.500820181;210483.2911320354;260496.36997498586;266355.56789118156;470090.63861072535;209468.98130660196;271300.98469665874;276.96025666502993;1973264.8855246794;943958.0183628578;221220.33662748546;528756.5640376433;0;32;0;38;51;52;0;2;112;114;1177241831205.0881;450293702744.91644;990951175015.165;111851.05215457584;43.43694288402057;-0.0;0.0;4513803.9708588375;862020.3741836309;3.2112147975372114;573934.2853925435;5.0447553505521325;0.4990310569809056
5430;2019-07-08 11:30:45.120;784;670;287;287;254;69;48;57;0;49;773;271;-2;50;231;197;263;598;258;49;48;12;739;376;381;135;381;320;740;-1.0;-1.0;1536.0;99.0;0.0;97;1;98;1;0;0;1;0;0;0;1;1;0;0;0;28350.744140625;14469.0478515625;7735.67236328125;2481.6962890625;641.0;281152;627.0;1179.0;Calculated values ==>;1562578245.12;351.56000000000006;340.16;301.86;301.86;298.56;280.06;276.0463484220469;277.96000000000004;278.86;273.16;278.06;350.46000000000004;300.26000000000005;272.96000000000004;278.16;296.26000000000005;292.86;299.46000000000004;332.96000000000004;278.06;277.96000000000004;335.86;337.26;274.36;241.49495122638035;269.9613774848165;276.0463484220469;298.96000000000004;7390000.000000001;3760000.0;3810000.0;1350000.0;3810000.0;3200000.0;7400000.0;0.0;0.0;0.256;0.0165;0.0;0.0;2.9657356319938217;14469.0478515625;7735.67236328125;2481.6962890625;28350.744140625;495278.2928048177;477992.41414652474;284273.712526156;284273.712526156;267860.2088134539;429045.3911783415;431478.54691459984;437888.12408850214;474215.1651988832;529755.5863031528;474313.5404285872;437567.3709426998;445522.1154637224;460573.3511962632;456616.80254018545;271808.1498852872;466041.2411466939;431672.1890079103;431478.54691459984;263007.33956846996;268866.9448851554;470603.4154074653;206946.74808212568;271300.98469665874;275.9634875752829;1973702.5595547638;944208.0321469064;221261.585857779;528855.9941871961;0;32;0;38;51;52;0;2;112;114;1177472912054.7356;450376531724.7901;991142942109.8726;59120.99225763237;4350.335010868104;-0.0;0.0;4515229.236561894;862057.0017650245;3.2112147975372114;573934.2853925435;2.5711033133730488;0.2598393886105255
5431;2019-07-08 11:31:45.120;779;676;273;272;251;60;49;53;-9;51;787;268;-9;32;231;200;263;568;248;51;48;10;731;374;379;132;379;313;731;-2.0;-1.0;1704.0;25.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;27344.927734375;14310.90234375;7653.75439453125;2433.6337890625;643.0;281153;630.0;1178.0;Calculated values ==>;1562578305.12;351.06000000000006;340.76;300.46000000000004;300.36;298.26000000000005;279.16;275.84098080016133;278.06;278.46000000000004;272.26000000000005;278.26000000000005;351.86;299.96000000000004;272.26000000000005;276.36;296.26000000000005;293.16;299.46000000000004;329.96000000000004;278.26000000000005;277.96000000000004;336.16;337.46000000000004;274.16;240.83765695389522;269.14681796795327;275.84098080016133;297.96000000000004;7309999.999999999;3740000.0;3790000.0;1320000.0;3790000.0;3130000.0;7309999.999999999;0.0;0.0;0.284;0.004166666666666667;0.0;0.0;2.9628946463695573;14310.90234375;7653.75439453125;2433.6337890625;27344.927734375;495332.21344491123;479965.45084832725;277363.5262905896;276842.5495680128;267199.5657898458;429187.4505931623;432190.5876596384;438043.3489613473;474793.84568264754;531755.1014262937;474860.72770306823;438043.3489613473;444275.9125448123;460882.8016222818;457366.9015654474;272447.36532607663;461966.57121207635;432571.34098947106;431999.26591750176;264262.8888514036;269704.110367413;470810.01271223003;206593.14384743953;271300.98469665874;275.8191045017498;1974166.6901537222;944447.8650652006;221302.54694176337;528984.2394101779;0;32;0;38;51;52;0;2;112;114;1177700912054.7356;450456631724.7901;991332842109.8726;65731.8582523498;1100.9036202699606;-0.0;0.0;4516269.676982811;862102.4287536173;3.2112147975372114;573934.2853925435;2.7392395298235623;0.2531145525550263
5432;2019-07-08 11:32:45.121;767;679;255;253;233;59;50;52;-15;52;799;264;-14;20;232;200;263;575;251;51;49;9;729;378;383;130;383;311;729;-2.0;-2.0;1847.0;182.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;26193.17578125;14297.576171875;7613.28173828125;2417.01513671875;643.0;281154;631.0;1177.0;Calculated values ==>;1562578365.121;349.86;341.06000000000006;298.66;298.46000000000004;296.46000000000004;279.06;276.25090830309495;278.16;278.36;271.66;278.36;353.06000000000006;299.56;271.76000000000005;275.16;296.36;293.16;299.46000000000004;330.66;278.26000000000005;278.06;336.26000000000005;337.46000000000004;274.06;240.39332010688793;268.91163127593666;276.25090830309495;298.26000000000005;7290000.000000001;3779999.9999999995;3829999.9999999995;1300000.0;3829999.9999999995;3110000.0;7290000.000000001;0.0;0.0;0.3078333333333333;0.030333333333333334;0.0;0.0;2.960379455668056;14297.576171875;7613.28173828125;2417.01513671875;26193.17578125;493802.52270111983;480658.13382767554;269026.8475400518;268171.20451736095;260280.76929406307;428902.12800615287;431342.81972154125;437548.62350390764;475145.47114065354;533160.1184356257;474644.64469345135;437706.9197206977;442911.38499572966;460401.1949383973;456713.69217327517;272613.3363820263;463492.40229032235;431537.4955514741;431147.4621982876;264681.4149301396;269704.110367413;470980.00866618974;207305.53488395127;271300.98469665874;276.10967440142844;1974612.848453434;944686.27302689;221342.9696899579;529111.4668320583;0;32;0;38;51;52;0;2;112;114;1177929515865.368;450535233035.0075;991520045230.3903;70876.49744684322;7998.1257047279;-0.0;0.0;4517408.098923502;862178.2552619561;3.2112147975372114;573934.2853925435;3.242150392662577;0.32948896376769227
5433;2019-07-08 11:33:45.121;761;681;263;262;229;58;51;52;-19;53;808;264;-20;14;232;198;263;606;253;52;50;9;764;379;383;127;383;306;764;-1.0;-1.0;2183.0;224.0;0.0;99;1;100;1;0;0;1;0;0;0;1;1;0;1;0;27262.6171875;15093.099609375;8063.82373046875;2405.4287109375;644.0;281155;631.0;1179.0;Calculated values ==>;1562578425.121;349.26;341.26;299.46000000000004;299.36;296.06;278.96000000000004;276.35288757459654;278.26000000000005;278.36;271.26000000000005;278.46000000000004;353.96000000000004;299.56;271.16;274.56;296.36;292.96000000000004;299.46000000000004;333.76000000000005;278.36;278.16;336.26000000000005;337.56000000000006;274.06;239.71726792356844;268.3187672390254;276.35288757459654;298.46000000000004;7640000.000000001;3790000.0;3829999.9999999995;1270000.0;3829999.9999999995;3060000.0;7640000.000000001;0.0;0.0;0.3638333333333333;0.037333333333333336;0.0;0.0;2.965246682014356;15093.099609375;8063.82373046875;2405.4287109375;27262.6171875;489432.8785721759;476986.7206460249;270023.18062441604;269609.70261200715;257312.64430151155;428830.04407018964;431537.4955514741;438054.9754168444;475622.3022338997;534468.463670587;475287.8277452267;437898.67151236854;443052.3292051162;460401.1949383973;456264.6031465988;270023.18062441604;464247.3772526719;431731.4990258604;431342.81972154125;264681.4149301396;270122.7006405761;471379.57523968257;207540.84953907548;271300.98469665874;276.2038487910035;1975058.31339484;944931.195325067;221383.15672202173;529242.1093776312;0;32;0;38;51;52;0;2;112;114;1178159315865.368;450612333035.0075;991705145230.3903;83868.72279852825;9849.979092822665;-0.0;0.0;4518697.642425546;862326.9894686023;3.2112147975372114;573934.2853925435;3.6662785061864693;0.3765978356837084
5434;2019-07-08 11:34:45.082;767;685;272;272;243;57;51;52;-22;55;814;264;-23;5;233;198;263;619;248;52;50;10;785;368;374;139;372;301;781;123.0;-1.0;-1.0;116.0;2.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41768.84765625;15547.3330078125;22635.958984375;1368.08850097656;648.0;281156;633.0;1178.0;Calculated values ==>;1562578485.082;349.86;341.66;300.36;300.36;297.46000000000004;278.86;275.2199585193972;278.26000000000005;278.36;270.96000000000004;278.66;354.56000000000006;299.56;270.86;273.66;296.46000000000004;292.96000000000004;299.46000000000004;335.06;278.36;278.16;336.46000000000004;337.96000000000004;274.16;242.35481222062532;267.7187500070086;275.2199585193972;297.96000000000004;7850000.0;3679999.9999999995;3740000.0;1390000.0;3720000.0000000005;3010000.0;7809999.999999999;0.0205;0.0;0.0;0.01933333333333333;0.0003333333333333333;0.020833333333333336;2.9620778506327463;15547.3330078125;22635.958984375;1368.08850097656;41768.84765625;488206.6123744519;475666.8284029391;272644.8895882622;272644.8895882622;261465.32561963703;429606.4342157736;433830.3314567129;438711.9858211006;474286.1255445445;535458.5524846461;475926.1119437563;438558.24221835117;442759.63332633115;462226.07306053565;458057.79158168816;268717.7799095647;464307.8797518705;434014.5110623744;433645.59648214496;265518.4816520846;271797.11229066993;469867.5881872505;202956.15635392535;204071.17608567473;274.3926701845568;1975633.2016811075;945186.3662943875;221414.5822588848;529497.7746096188;0;32;0;38;51;53;0;2;112;114;1178386268250.238;450692081164.96185;991887126865.286;0.0;5160.287682110952;-0.0;4782.800424926464;4519396.094159553;862451.9937193769;3.2112147975372114;573974.1161558928;0.25139673971066445;0.023836395790514015
5435;2019-07-08 11:35:45.102;784;705;269;268;233;39;39;42;-37;55;811;262;-38;-7;234;183;263;646;251;40;39;12;797;355;360;145;359;287;792;-1.0;0.0;1143.0;373.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42335.09765625;15695.359375;23175.779296875;1273.81555175781;663.0;281157;643.0;1179.0;Calculated values ==>;1562578545.102;351.56000000000006;343.66;300.06;299.96000000000004;296.46000000000004;277.06;273.8482719121499;277.06;277.36;269.46000000000004;278.66;354.26;299.36;269.36;272.46000000000004;296.56;291.46000000000004;299.46000000000004;337.76;277.16;277.06;337.46000000000004;339.46000000000004;274.36;243.61107973660833;265.9988726020314;273.8482719121499;298.26000000000005;7970000.0;3550000.0;3600000.0;1450000.0;3590000.0;2870000.0;7920000.0;0.0;0.0;0.1905;0.06216666666666667;0.0;0.0;2.962114312374238;15695.359375;23175.779296875;1273.81555175781;42335.09765625;489583.3953663528;477683.1866166415;270681.8531467263;270280.77075784944;257568.9263659247;430477.46260093397;435089.031508698;439536.3443168181;473511.07944781234;536167.2477498387;477459.491286882;439387.6075512409;443886.3035516968;464301.43004117184;458082.44237734104;268034.29643603414;467687.9506713475;435265.9143433108;435089.031508698;269704.110367413;278076.8904731985;469249.7498014296;200661.28116927706;204071.17608567473;273.4380641743569;1976334.3015138926;945446.8088494181;221436.60546460628;529879.6663500031;0;32;0;38;51;53;0;2;112;114;1178606541650.168;450777309564.93475;992063585665.23;45505.69952960657;16697.249799965484;-0.0;0.0;4519775.4347268995;862634.2005803848;3.2112147975372114;574013.9861116447;1.5494587185991606;0.18222086302698956
5436;2019-07-08 11:36:45.153;808;739;264;262;235;43;38;38;-41;52;791;261;-43;-14;234;177;263;611;251;43;37;13;718;360;365;145;363;288;711;-2.0;-1.0;1710.0;136.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;37890.4453125;14256.2666015625;20362.1640625;1276.3720703125;668.0;281158;646.0;13.0;Calculated values ==>;1562578605.153;353.96000000000004;347.06000000000006;299.56;299.36;296.66;277.46000000000004;274.38016830617;276.96000000000004;276.96000000000004;269.06;278.36;352.26;299.26000000000005;268.86;271.76000000000005;296.56;290.86;299.46000000000004;334.26000000000005;277.46000000000004;276.86;337.76;339.96000000000004;274.46000000000004;243.61107973660833;266.1237361191953;274.38016830617;298.26000000000005;7180000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;2880000.0;7109999.999999999;0.0;0.0;0.28500000000000003;0.02266666666666667;0.0;0.0;0.032651940534949124;14256.2666015625;20362.1640625;1276.3720703125;37890.4453125;500646.58598747285;491549.33898868103;274749.62551118335;273735.2823968615;261970.90380149212;430148.3826014536;433683.32636128634;438718.0047853262;473214.9576583128;534030.8348172493;477219.95517187373;438416.81106759136;442683.73541276983;463709.8566730499;456440.2180442986;273576.13843307865;471964.39479976357;434589.01295012434;433500.59072566376;270959.89632461156;280170.41352433193;469349.2883074021;202734.66536950498;204071.17608567473;274.26976745573967;1977003.4159708791;945696.6178903987;221457.8750919944;530242.7909391451;0;32;0;38;51;53;0;2;112;114;1178824226525.5967;450864383515.1062;992236232290.57;67255.25173350905;6043.2647865923345;-0.0;0.0;4520715.908046016;862823.8659476247;3.2112147975372114;574013.9861116447;2.0420370342335485;0.2038229989677462
5437;2019-07-08 11:37:45.133;797;767;282;282;263;33;37;34;-42;50;772;260;-44;-18;235;180;263;582;249;44;37;14;702;348;353;146;352;285;698;224.0;-1.0;978.0;97.0;0.0;0;100;81;1;0;0;1;0;1;0;1;0;0;0;0;36800.49609375;12500.51171875;20078.8046875;1265.92321777344;678.0;281159;645.0;18.0;Calculated values ==>;1562578665.133;352.86;349.86;301.36;301.36;299.46000000000004;276.46000000000004;273.0942459734351;276.86;276.56;268.96000000000004;278.16;350.36;299.16;268.76000000000005;271.36;296.66;291.16;299.46000000000004;331.36;277.56;276.86;337.66;340.96000000000004;274.56;243.81672145450628;265.74818594083865;273.0942459734351;298.06;7020000.0;3479999.9999999995;3529999.9999999995;1460000.0;3520000.0000000005;2850000.0;6980000.0;0.037333333333333336;0.0;0.16299999999999998;0.016166666666666666;0.0;0.037333333333333336;0.04518470686398652;12500.51171875;20078.8046875;1265.92321777344;36800.49609375;500600.54120859137;496809.5772368094;288990.4900706216;288990.4900706216;275598.892520793;430925.7729439634;436406.3498978379;439231.9296735248;472886.79897258285;532292.3062706854;477480.77166254586;438934.11017439695;442728.6664334248;465455.1258841302;458795.0017298935;275160.25112437387;468842.84781984024;437599.0066534678;436406.3498978379;270541.29595472733;284357.86631585273;469312.4599435663;199597.03914572296;199597.03914572296;272.9891023591638;1977625.6330054852;945919.5167178686;221479.053824053;530579.6866748055;0;32;0;38;51;53;0;2;112;114;1179039554724.8093;450951654414.78705;992408074989.9415;39060.4871560317;4360.399302898468;-0.0;8840.880934745626;4521601.577212026;862910.5342489865;3.2112147975372114;574087.6355611623;1.5441393819111937;0.12835953312754175
5438;2019-07-08 11:38:45.104;786;768;281;281;255;18;32;21;-44;44;750;259;-46;-8;235;176;263;596;251;31;32;13;699;331;336;134;335;285;697;359.0;-1.0;67.0;38.0;0.0;0;0;28;1;0;0;1;0;1;0;1;0;1;0;0;34707.83203125;8508.2080078125;20215.1640625;2189.91821289062;738.0;281160;645.0;17.0;Calculated values ==>;1562578725.104;351.76;349.96000000000004;301.26000000000005;301.26000000000005;298.66;274.96000000000004;271.215330690691;276.36;275.26000000000005;268.76000000000005;277.56;348.16;299.06;268.56;272.36;296.66;290.76000000000005;299.46000000000004;332.76000000000005;276.26000000000005;276.36;337.66;346.96000000000004;274.46000000000004;241.2770596917726;265.74818594083865;271.215330690691;298.26000000000005;6990000.000000001;3310000.0;3360000.0;1340000.0;3350000.0;2850000.0;6970000.0;0.05983333333333333;0.0;0.011166666666666667;0.006333333333333333;0.0;0.05983333333333333;0.042523985789259824;8508.2080078125;20215.1640625;2189.91821289062;34707.83203125;499359.80241885106;497045.3520736451;288291.62957217783;288291.62957217783;271572.39931674115;431954.4880088244;439440.8411860096;438934.11017439695;473857.65670332924;530019.8412027532;477366.6253515287;438635.22340258356;444147.4667318541;467881.74479995517;460929.1360596871;275487.3764015497;471275.29578154976;439279.9719386339;439440.8411860096;270541.29595472733;309494.7701623936;470835.2695607642;195069.50501053815;195069.50501053815;271.11568352877293;1978221.2477221375;946094.5047643698;221507.83858337393;530915.307453659;0;32;0;38;51;53;0;2;112;115;1179246154820.4795;451035613815.05945;992578992340.496;2723.15475766309;1746.5165088180981;-0.0;14621.55161449904;4521949.605933879;862961.4006169494;3.2112147975372114;574283.0613315755;0.6175733060467372;0.017288321531611344
5439;2019-07-08 11:39:45.124;780;756;267;264;245;20;19;14;-36;36;719;260;-38;8;234;175;263;550;249;31;19;10;662;335;340;124;340;296;664;-2.0;-1.0;1797.0;294.0;0.0;1;0;19;1;0;0;1;0;0;0;1;0;1;0;0;16184.3818359375;7464.88623046875;3559.61450195312;2321.23974609375;761.0;281161;644.0;13.0;Calculated values ==>;1562578785.124;351.16;348.76;299.86;299.56;297.66;275.16;271.6637117239857;275.06;274.56;269.56;276.76000000000005;345.06000000000006;299.16;269.36;273.96000000000004;296.56;290.66;299.46000000000004;328.16;276.26000000000005;275.06;337.56000000000006;349.26;274.16;239.02933182858504;267.1113755279542;271.6637117239857;298.06;6620000.0;3350000.0;3400000.0;1240000.0;3400000.0;2960000.0;6640000.000000001;0.0;0.0;0.2995;0.049;0.0;0.0;0.032472544745509736;7464.88623046875;3559.61450195312;2321.23974609375;16184.3818359375;501978.9151507525;498538.9029746585;392436.85259608825;389583.3597988882;269650.7900322751;431720.082569444;436393.17811637366;437681.5117165891;474371.97591706755;525949.7191548992;476096.07112648693;437372.2343679075;444211.38067900744;467049.3042259847;460177.341137327;390440.0388407291;468035.663348333;438387.4468505318;436393.17811637366;270122.7006405761;319136.5849023705;471873.42402247223;196044.22881734767;195069.50501053815;271.5229497560381;1978645.49087149;946227.658252686;221545.44409734785;531113.4966493513;0;32;0;38;51;53;0;2;112;115;1179449022420.415;451113039615.03485;992753350440.4406;72370.3662283228;13515.630565051104;-0.0;0.0;4522575.593868343;863088.6275707108;3.2112147975372114;574404.948210412;6.43546133177367;0.6836862056095594
5440;2019-07-08 11:40:45.115;762;742;263;261;242;23;20;12;-27;33;731;261;-28;4;234;177;263;515;245;31;20;11;667;328;333;130;333;303;670;173.0;-1.0;548.0;180.0;0.0;1;94;33;1;0;0;0;0;0;0;1;0;0;0;0;12349.51171875;8437.302734375;0.0;1349.7080078125;766.0;281162;642.0;0.0;Calculated values ==>;1562578845.115;349.36;347.36;299.46000000000004;299.26000000000005;297.36;275.46000000000004;270.87642091645444;275.16;274.36;270.46000000000004;276.46000000000004;346.26;299.26000000000005;270.36;273.56;296.56;290.86;299.46000000000004;324.66;276.26000000000005;275.16;337.36;349.76;274.26000000000005;240.39332010688793;267.9596281332873;270.87642091645444;297.66;6670000.0;3279999.9999999995;3329999.9999999995;1300000.0;3329999.9999999995;3030000.0;6700000.0;0.028833333333333332;0.0;0.09133333333333334;0.030000000000000002;0.0;0.028833333333333332;0.0;8437.302734375;0.0;1349.7080078125;12349.51171875;499073.35938619706;496035.2945562309;279432.30854551704;278062.85632429644;267669.0008470536;432127.2027000197;438170.3001304848;437485.64907481754;473308.3704715943;526655.636851071;475320.1312968051;437328.95505151706;442197.7884769968;468037.16834687616;461520.2060763786;279964.2938865811;461288.3715391635;439939.00032255735;438170.3001304848;269285.52512055053;321233.1047070471;471174.39379848284;194078.14949258405;194078.14949258405;270.70406952636296;1978883.2376501625;946360.1566161845;221576.0307399136;531143.155653985;0;32;0;38;51;53;0;2;112;115;1179650892135.2031;451189228184.9549;992933023485.2521;22231.218295177325;8312.887329176965;-0.0;7037.990343392805;4523363.822153231;863270.5046006578;3.2112147975372114;574463.5893323909;3.8399974167543522;0.35753726254465457
5441;2019-07-08 11:41:45.105;736;736;267;262;243;24;21;9;-13;31;764;261;-20;1;234;178;263;551;246;31;21;12;690;327;332;134;332;306;694;324.0;-2.0;324.0;81.0;3.0;1;93;40;1;0;0;0;0;0;0;1;0;0;0;0;13182.447265625;9267.9189453125;0.0;1346.84228515625;768.0;281163;641.0;0.0;Calculated values ==>;1562578905.105;346.76;346.76;299.86;299.36;297.46000000000004;275.56;270.7629442988711;275.26000000000005;274.06;271.86;276.26000000000005;349.56000000000006;299.26000000000005;271.16;273.26000000000005;296.56;290.96000000000004;299.46000000000004;328.26000000000005;276.26000000000005;275.26000000000005;337.26;349.96000000000004;274.36;241.2770596917726;268.3187672390254;270.7629442988711;297.76000000000005;6900000.0;3270000.0000000005;3320000.0000000005;1340000.0;3320000.0000000005;3060000.0;6940000.000000001;0.054000000000000006;0.0;0.054000000000000006;0.013500000000000002;0.0005;0.05450000000000001;0.0;9267.9189453125;0.0;1346.84228515625;13182.447265625;493223.9546473676;492824.79310003336;278398.1738395837;275501.1961193011;266300.7600994672;432184.1853817459;438557.57534882077;438986.2991974235;472592.1488768574;529876.7049705541;474934.9659881325;437898.67151236854;441118.68104791886;468177.2643903578;461802.2156426401;276540.746686805;464132.5771440896;440156.76885742275;438557.57534882077;268866.9448851554;322071.7610967587;470737.49932489695;194026.8309003111;194800.87991810258;270.6795827923667;1979095.968514012;946507.6755396196;221598.49824714984;531143.155653985;0;32;0;38;51;53;0;2;112;115;1179850358885.2349;451268414984.96747;993115693035.2811;13227.811288044071;3735.594023731909;-0.0;13284.739900974142;4523659.264817819;863370.8918779462;3.2112147975372114;574632.9171917733;2.8496302984117485;0.171773424862857
5442;2019-07-08 11:42:45.126;714;729;271;270;247;27;23;7;0;28;784;259;-7;2;235;179;263;609;247;33;22;13;738;329;334;136;334;306;741;133.0;-1.0;1006.0;247.0;0.0;1;98;43;1;0;0;0;0;0;0;1;0;0;0;0;14530.4814453125;10089.9580078125;0.0;1372.81567382812;768.0;281164;638.0;0.0;Calculated values ==>;1562578965.126;344.56000000000006;346.06000000000006;300.26000000000005;300.16;297.86;275.86;270.9896433162861;275.46000000000004;273.86;273.16;275.96000000000004;351.56000000000006;299.06;272.46000000000004;273.36;296.66;291.06;299.46000000000004;334.06;276.46000000000004;275.36;336.96000000000004;349.96000000000004;274.46000000000004;241.71165711629368;268.3187672390254;270.9896433162861;297.86;7380000.0;3290000.0;3340000.0;1360000.0;3340000.0;3060000.0;7409999.999999999;0.022166666666666668;0.0;0.16766666666666669;0.04116666666666667;0.0;0.022166666666666668;0.0;10089.9580078125;0.0;1372.81567382812;14530.4814453125;485046.2327231533;486995.61068217765;275373.3079081094;274890.3780755573;264977.8527866035;432069.9255137471;438432.4060365325;440968.15519671026;472036.2627623985;531965.9383151307;474699.4313485798;439906.9099392921;441268.9435772527;468022.1217163963;461626.1303184133;271885.999916267;467810.96630734036;440038.936023687;438269.8742769804;267611.2341011182;322071.7610967587;470567.18631662737;194513.8743346192;194513.8743346192;270.88398064800924;1979326.9904156262;946669.047641124;221621.16999577582;531143.155653985;0;32;0;38;51;53;0;2;112;115;1180050228814.93;451349443334.8439;993299357295.001;41322.16775787727;11364.194676592671;-0.0;5403.25799872234;4524114.007079947;863496.7674913073;3.2112147975372114;574788.7050140271;5.067675769105663;0.5084629523950759
5443;2019-07-08 11:43:45.106;710;724;275;277;253;33;14;10;8;26;792;256;3;5;234;180;263;645;246;25;14;14;754;341;346;142;346;304;757;-2.0;-1.0;2039.0;430.0;0.0;1;99;40;1;0;0;0;0;0;0;1;0;0;0;0;15516.0029296875;10065.44921875;0.0;1364.27856445312;766.0;281165;637.0;0.0;Calculated values ==>;1562579025.106;344.16;345.56000000000006;300.66;300.86;298.46000000000004;276.46000000000004;272.3289490889957;274.56;274.16;273.96000000000004;275.76000000000005;352.36;298.76000000000005;273.46000000000004;273.66;296.56;291.16;299.46000000000004;337.66;275.66;274.56;336.86;349.76;274.56;242.98782864720522;268.0796299477929;272.3289490889957;297.76000000000005;7540000.000000001;3410000.0;3460000.0;1420000.0;3460000.0;3040000.0;7570000.0;0.0;0.0;0.3398333333333333;0.07166666666666667;0.0;0.0;0.0;10065.44921875;0.0;1364.27856445312;15516.0029296875;482705.42463256617;484544.4619291176;275860.35767046676;276819.70000087057;266415.86232631246;431359.6534126046;434089.46066921996;442580.7327243594;471043.10962919577;532949.3992802779;474604.47746397473;441840.366412452;442137.2501143532;466192.3008097591;459900.39160988136;270702.7869259714;471892.89150780014;435998.4138876882;434089.46066921996;267192.67376467976;321233.1047070471;469856.40358979115;197796.45464369308;194513.8743346192;272.24680171246905;1979577.2943230409;946836.9533808231;221643.97151139588;531143.155653985;0;32;0;38;51;53;0;2;112;115;1180254160814.9949;451432815534.87036;993482296295.0592;83185.85716774642;19497.629674470365;-0.0;0.0;4525151.228099032;863753.8636336914;3.2112147975372114;574833.7171549808;8.983896098830822;0.9723145422114094
5444;2019-07-08 11:44:45.087;719;722;264;268;264;43;20;12;11;25;786;255;9;13;232;184;263;659;245;21;20;15;760;357;362;150;362;307;763;-1.0;-2.0;2141.0;333.0;0.0;1;99;47;1;0;0;0;0;0;0;1;0;0;0;0;15780.705078125;10656.271484375;0.0;1350.26391601562;765.0;281166;636.0;0.0;Calculated values ==>;1562579085.087;345.06000000000006;345.36;299.56;299.96000000000004;299.56;277.46000000000004;274.0616903277293;275.16;274.36;274.26000000000005;275.66;351.76;298.66;274.06;274.46000000000004;296.36;291.56;299.46000000000004;339.06000000000006;275.26000000000005;275.16;336.76000000000005;349.66;274.66;244.62907804385475;268.43790593516167;274.0616903277293;297.66;7600000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3070000.0;7630000.0;0.0;0.0;0.35683333333333334;0.0555;0.0;0.0;0.0;10656.271484375;0.0;1350.26391601562;15780.705078125;483450.71635743993;483592.4544094594;270507.13000564947;272212.4784876774;270507.13000564947;430346.717906069;431104.3369179064;442402.47668766207;469866.9553077844;532099.8751902046;474097.763399678;442105.1117696454;442698.855600732;463593.40581284417;457897.313261683;270290.0459107902;473497.8688198119;431293.7904166055;431104.3369179064;266774.11836628895;320813.78693149507;468864.98301342496;202099.61761340153;194513.8743346192;274.00922043685637;1979838.0176343387;947009.5797042103;221666.58553533698;531143.155653985;0;32;0;38;51;53;0;2;112;115;1180466493554.806;451520387794.79236;993665538249.896;85748.07021299863;14805.4777797013;-0.0;0.0;4526558.565028088;864039.6323401326;3.2112147975372114;574833.7171549808;8.374901221665372;0.8691976029312468
5445;2019-07-08 11:45:45.117;732;726;246;249;248;57;31;33;12;27;768;254;18;26;230;188;263;668;247;30;30;14;754;368;373;147;373;316;757;-2.0;-2.0;588.0;135.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;17029.05859375;12668.1474609375;0.0;2385.0283203125;762.0;281167;634.0;0.0;Calculated values ==>;1562579145.117;346.36;345.76;297.76000000000005;298.06;297.96000000000004;278.86;275.2199585193972;276.26000000000005;276.46000000000004;274.36;275.86;349.96000000000004;298.56;274.96000000000004;275.76000000000005;296.16;291.96000000000004;299.46000000000004;339.96000000000004;276.16;276.16;336.56;349.36;274.56;244.02132995426717;269.49753711883926;275.2199585193972;297.86;7540000.000000001;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3160000.0;7570000.0;0.0;0.0;0.098;0.022500000000000003;0.0;0.0;0.0;12668.1474609375;0.0;2385.0283203125;17029.05859375;486085.65959768224;484851.6289947276;263721.0061734733;264861.6495255253;264479.14658455626;429606.4342157736;430290.32177170826;440651.9951771629;470471.85281878355;529534.1615218798;472799.49795925745;441568.442970129;442775.34817062016;461667.43032320484;456662.1077966673;270702.7869259714;475691.2997700814;430094.108609392;430094.108609392;265937.0223246507;319555.8750819185;469175.8739256364;204858.7306584222;194513.8743346192;275.12720510849056;1980111.569039909;947204.0470478465;221697.7285344662;531143.155653985;0;32;0;38;51;53;0;2;112;116;1180687103805.577;451609532345.10394;993852531700.5496;23107.739922836594;5947.13572351232;-0.0;0.0;4527466.1503482675;864212.6572558203;3.2112147975372114;574833.7171549808;1.930149230206905;0.2123454270515288
5446;2019-07-08 11:46:45.118;741;734;236;236;225;70;37;46;13;34;738;255;34;40;230;191;263;675;244;36;36;12;793;369;373;144;373;327;799;-3.0;0.0;849.0;108.0;9.0;0;4;98;1;0;0;0;0;0;0;1;0;1;0;0;19444.376953125;15578.365234375;0.0;2495.21752929688;761.0;281168;632.0;0.0;Calculated values ==>;1562579205.118;347.26;346.56000000000006;296.76000000000005;296.76000000000005;295.66;280.16;275.3239800832674;276.86;277.76000000000005;274.46000000000004;276.56;346.96000000000004;298.66;276.56;277.16;296.16;292.26000000000005;299.46000000000004;340.66;276.76000000000005;276.76000000000005;336.36;349.26;274.36;243.40439225979637;270.7629442988711;275.3239800832674;297.56;7930000.0;3690000.0;3729999.9999999995;1440000.0;3729999.9999999995;3270000.0000000005;7990000.000000001;0.0;0.0;0.14150000000000001;0.018000000000000002;0.0015;0.0015;0.0;15578.365234375;0.0;2495.21752929688;19444.376953125;483345.0041457026;481589.05676652107;258304.59974297427;258304.59974297427;254694.860694859;429537.3511455088;431453.06688762316;438391.24697764346;471567.5291714911;525512.4702651976;471455.89418361685;441695.7195240042;442615.94660050643;461667.43032320484;456919.0220638476;268257.60202865914;471852.07583335874;431260.9582334311;431260.9582334311;265099.94585879904;319136.5849023705;469386.1838448776;205113.5184022736;258304.59974297427;275.22975561719585;1980415.5194015207;947439.4385764832;221738.39792764242;531143.155653985;0;32;0;38;51;53;0;2;112;116;1180910907535.3066;451696833799.9985;994045434915.3165;33008.79859341484;4756.907977966873;-0.0;259.43453773568524;4527933.795962635;864301.8591065643;3.2112147975372114;574835.8791454919;2.1039072112225803;0.21177180410793153
