;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5447;2019-07-08 11:47:45.088;754;747;244;243;215;72;41;50;4;40;737;256;11;52;230;194;264;695;252;41;40;10;796;380;385;142;385;326;797;140.0;0.0;2466.0;220.0;0.0;0;2;98;1;0;0;0;0;0;0;1;0;1;0;0;19502.0703125;15533.4794921875;0.0;2506.65112304688;759.0;281169;631.0;0.0;Calculated values ==>;1562579265.088;348.56000000000006;347.86;297.56;297.46000000000004;294.66;280.36;276.4546675782219;277.26000000000005;278.16;273.56;277.16;346.86;298.76000000000005;274.26000000000005;278.36;296.16;292.56;299.56;342.66;277.26000000000005;277.16;336.26000000000005;349.06000000000006;274.16;242.98782864720522;270.64921214262944;276.4546675782219;298.36;7959999.999999999;3800000.0;3850000.0;1420000.0;3850000.0;3260000.0;7970000.0;0.02333333333333333;0.0;0.411;0.03666666666666667;0.0;0.02333333333333333;0.0;15533.4794921875;0.0;2506.65112304688;19502.0703125;485065.4430540186;483863.5052958282;261115.1469749179;260768.35376980316;251593.95979705045;428757.65804586536;429006.62595133873;437161.7088350913;472424.0149512065;525484.9969479082;471711.95382073504;438294.97196758905;444628.1109033556;459810.9678054327;455526.11478136276;268474.6799500461;475461.0273898161;429006.62595133873;428801.8904616501;264681.4149301396;318298.0250993184;469460.1756994288;207961.23310868046;207961.23310868046;276.36775380252885;1980739.9108520255;947698.5743166418;221780.05932531244;531143.155653985;0;32;0;38;51;53;0;2;112;116;1181138193835.415;451782590900.03937;994241236965.4099;94201.39552355486;9588.294561660772;-0.0;5152.948671569291;4528993.35087164;864421.3426894409;3.2112147975372114;574880.9597873276;6.038905209743103;0.5810901218240668
5448;2019-07-08 11:48:45.089;768;758;284;285;248;78;49;59;0;47;751;258;-2;43;229;197;264;689;255;46;48;8;730;384;389;141;389;323;729;-1.0;-1.0;1867.0;65.0;0.0;74;8;98;1;0;0;1;0;0;0;1;0;1;1;0;26436.85546875;14256.095703125;6525.5888671875;2497.51879882812;758.0;281170;631.0;0.0;Calculated values ==>;1562579325.089;349.96000000000004;348.96000000000004;301.56;301.66;297.96000000000004;280.96000000000004;276.8598123268743;278.06;279.06;273.16;277.86;348.26;298.96000000000004;272.96000000000004;277.46000000000004;296.06;292.86;299.56;342.06000000000006;277.76000000000005;277.96000000000004;336.26000000000005;348.96000000000004;273.96000000000004;242.77792619122317;270.30646906291605;276.8598123268743;298.66;7300000.0;3840000.0;3890000.0;1410000.0;3890000.0;3229999.9999999995;7290000.000000001;0.0;0.0;0.3111666666666667;0.010833333333333334;0.0;0.0;0.0;14256.095703125;6525.5888671875;2497.51879882812;26436.85546875;493848.7153524272;492500.8074285904;284028.9317301292;284694.3289635259;266092.72022624663;428465.0848360747;429532.9246138657;437202.15412221046;473243.34684981237;527202.8334647919;472354.8669215598;436876.85649099556;443888.4513755566;459040.34162899805;455288.95255331584;272997.4764907945;482203.64511944493;428918.95913761004;429329.08055501385;264681.4149301396;317878.7554427003;469398.3044737421;209085.4200438928;207961.23310868046;276.8113907749411;1981122.7416134798;947946.8249137439;221821.76143630128;531197.5364674777;0;32;0;39;51;53;0;2;112;116;1181370397705.1345;451867492314.9368;994435940210.1747;70982.32375403652;2820.056247990034;-0.0;0.0;4530369.904806141;864524.7473361118;3.2112147975372114;574923.9017418928;3.1703138132235433;0.3076842515321656
5449;2019-07-08 11:49:45.119;761;748;277;276;255;63;48;55;-5;51;765;260;-5;30;230;200;264;613;252;48;48;5;701;375;380;134;379;317;701;-2.0;-1.0;2180.0;106.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27536.712890625;13728.07421875;7190.33056640625;2451.498046875;754.0;281171;629.0;0.0;Calculated values ==>;1562579385.119;349.26;347.96000000000004;300.86;300.76000000000005;298.66;279.46000000000004;275.94376602880345;277.96000000000004;278.66;272.66;278.26000000000005;349.66;299.16;272.66;276.16;296.16;293.16;299.56;334.46000000000004;277.96000000000004;277.96000000000004;336.06;348.56000000000006;273.66;241.2770596917726;269.6138998590099;275.94376602880345;298.36;7009999.999999999;3750000.0;3800000.0;1340000.0;3790000.0;3170000.0;7009999.999999999;0.0;0.0;0.36333333333333334;0.017666666666666667;0.0;0.0;0.0;13728.07421875;7190.33056640625;2451.498046875;27536.712890625;495677.3527547467;493837.04388387525;283989.4492510331;283254.6566426311;271217.9093295997;429116.5711722346;431739.6939759604;437771.0175694801;474537.9868576211;529142.2238339225;473387.44765778125;437771.0175694801;443168.02738536015;460745.238263201;457204.18955206627;275809.31044242956;473527.2551110199;431739.6939759604;431739.6939759604;263844.3676079864;316201.74473053816;470052.5991512875;206700.231489022;207961.23310868046;275.8648511431836;1981572.7462394617;948180.1429303563;221863.02386423267;531311.8929457008;0;32;0;39;51;53;0;2;112;116;1181601213055.0244;451950033564.89746;994628036210.0831;83955.71894256645;4652.558495366691;-0.0;0.0;4531661.700736508;864587.0502615048;3.2112147975372114;574923.9017418928;3.7915552355863835;0.3689849597171569
5450;2019-07-08 11:50:45.140;742;739;261;260;240;55;47;50;-12;52;779;261;-12;19;230;200;263;597;253;47;46;3;722;369;374;132;374;312;722;-1.0;-2.0;2085.0;70.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;26826.60546875;14195.521484375;7556.806640625;2407.95263671875;753.0;281172;628.0;0.0;Calculated values ==>;1562579445.14;347.36;347.06000000000006;299.26000000000005;299.16;297.16;278.66;275.3239800832674;277.86;278.16;271.96000000000004;278.36;351.06000000000006;299.26000000000005;271.96000000000004;275.06;296.16;293.16;299.46000000000004;332.86;277.86;277.76000000000005;335.96000000000004;348.46000000000004;273.46000000000004;240.83765695389522;269.02936301313275;275.3239800832674;298.46000000000004;7220000.0;3690000.0;3740000.0;1320000.0;3740000.0;3120000.0;7220000.0;0.0;0.0;0.34750000000000003;0.011666666666666665;0.0;0.0;0.0;14195.521484375;7556.806640625;2407.95263671875;26826.60546875;490874.57759431895;490436.52582662605;272265.0415752475;271797.74194571195;263310.2144519481;429537.3511455088;433087.9896842777;437795.822197091;474890.690071897;530992.0973231922;474159.25463308074;437795.822197091;442555.91306046274;461514.5519053414;458174.6768606203;273215.69037514256;468234.9369811104;433087.9896842777;432900.96285529673;263425.85118522606;315782.5089487807;470127.0640464409;205204.95408264108;207961.23310868046;275.2647722364696;1982025.932453244;948412.9210056061;221903.5334600929;531434.8287685437;0;32;0;39;51;53;0;2;112;116;1181827492225.5781;452029861495.0928;994816802255.545;80825.32666977136;3090.7579495776645;-0.0;0.0;4533035.356731355;864651.600483377;3.2112147975372114;574923.9017418928;3.4733075102468;0.334080067594593
5451;2019-07-08 11:51:45.110;736;738;259;258;233;53;48;48;-17;51;790;260;-18;13;231;198;263;642;253;49;47;2;736;371;376;131;376;308;734;-1.0;-1.0;2292.0;213.0;0.0;98;1;100;1;0;0;1;0;0;0;1;0;1;1;0;26982.541015625;14599.3779296875;7692.4189453125;2394.58349609375;751.0;281173;626.0;0.0;Calculated values ==>;1562579505.11;346.76;346.96000000000004;299.06;298.96000000000004;296.46000000000004;278.46000000000004;275.5313989812953;277.96000000000004;277.96000000000004;271.46000000000004;278.26000000000005;352.16;299.16;271.36;274.46000000000004;296.26000000000005;292.96000000000004;299.46000000000004;337.36;278.06;277.86;335.76000000000005;348.26;273.36;240.61611355647437;268.5567601203482;275.5313989812953;298.46000000000004;7359999.999999999;3710000.0;3760000.0;1310000.0;3760000.0;3080000.0;7340000.000000001;0.0;0.0;0.382;0.0355;0.0;0.0;0.0;14599.3779296875;7692.4189453125;2394.58349609375;26982.541015625;488561.5465637987;489064.1107514898;270408.39507468743;269970.2789454754;260039.10319991363;429398.2889081932;432768.80165683676;437915.60822266474;474921.47637731896;532442.8793859992;474559.09566832834;437758.51091407164;442491.83973573893;461344.4809694428;457573.4263521663;272043.41035130457;474197.45497711486;432956.79384999943;432580.2082311059;262588.8327430989;314944.0575458753;470164.3944795548;205472.3700545267;207961.23310868046;275.3769300338792;1982474.1178009354;948652.7585211366;221943.53458382585;531561.8421095422;0;32;0;39;51;53;0;2;112;116;1182052379724.7913;452108722044.8169;995002709254.8947;88793.31698022873;9396.566867088497;-0.0;0.0;4534448.138679148;864755.609492632;3.2112147975372114;574923.9017418928;3.9774921382274253;0.4049855401998872
5452;2019-07-08 11:52:45.131;741;745;257;257;231;54;48;48;-18;51;798;260;-19;9;232;198;264;668;254;50;48;2;751;371;376;127;376;308;751;-2.0;-1.0;2209.0;185.0;2.0;98;1;100;1;0;0;1;0;0;0;1;0;1;0;0;27453.09375;14861.87109375;8000.08203125;2403.60620117188;748.0;281174;625.0;0.0;Calculated values ==>;1562579565.131;347.26;347.66;298.86;298.86;296.26000000000005;278.56;275.5313989812953;277.96000000000004;277.96000000000004;271.36;278.26000000000005;352.96000000000004;299.16;271.26000000000005;274.06;296.36;292.96000000000004;299.56;339.96000000000004;278.16;277.96000000000004;335.66;347.96000000000004;273.36;239.71726792356844;268.5567601203482;275.5313989812953;298.56;7509999.999999999;3710000.0;3760000.0;1270000.0;3760000.0;3080000.0;7509999.999999999;0.0;0.0;0.36816666666666664;0.030833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;14861.87109375;8000.08203125;2403.60620117188;27453.09375;487760.0095149501;488360.74207311287;268389.5238638874;268389.5238638874;258548.2484466918;429398.2889081932;432768.80165683676;437758.51091407164;475430.02874110744;533278.1333560388;474559.09566832834;437601.09044165985;441895.7978633896;461481.010376237;457573.4263521663;271348.3793038477;476394.83301587816;433144.1924810365;432768.80165683676;262170.3306944222;313686.43059754226;470701.941234826;205511.49427273578;268389.5238638874;275.3918897677447;1982927.9068623607;948898.3548589092;221983.53349278757;531692.6587211282;0;32;0;39;51;53;0;2;112;116;1182278058685.3435;452186149135.00635;995187573935.347;85505.60996011848;8176.705447997781;-0.0;54.79309259764978;4535901.13811241;864902.104684327;3.2112147975372114;574924.358510812;3.7100745441884717;0.3759129421750123
5453;2019-07-08 11:53:45.111;750;754;258;258;232;56;50;50;-18;52;805;261;-20;3;233;197;264;689;253;50;49;3;748;375;380;139;380;308;748;-2.0;-1.0;2104.0;239.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26392.38671875;14794.0205078125;7906.0498046875;1405.1281738281198;746.0;281175;624.0;0.0;Calculated values ==>;1562579625.111;348.16;348.56000000000006;298.96000000000004;298.96000000000004;296.36;278.76000000000005;275.94376602880345;278.16;278.16;271.36;278.36;353.66;299.26000000000005;271.16;273.46000000000004;296.46000000000004;292.86;299.56;342.06000000000006;278.16;278.06;335.56;347.76;273.46000000000004;242.35481222062532;268.5567601203482;275.94376602880345;298.46000000000004;7480000.0;3750000.0;3800000.0;1390000.0;3800000.0;3080000.0;7480000.0;0.0;0.0;0.3506666666666666;0.03983333333333334;0.0;0.0;0.0;14794.0205078125;7906.0498046875;1405.1281738281198;26392.38671875;489414.67905142816;490009.101201537;268999.4366225023;268999.4366225023;259033.4658077164;429116.5711722346;432123.99014007725;437758.51091407164;473992.66496117425;534008.5390614033;474677.1984412237;437443.34373287327;440994.04979356076;461003.55727673904;456780.94502389367;271569.13780450966;480087.03610686405;432123.99014007725;431932.165427144;261751.83340796042;312848.0458788934;469176.81040622573;206416.96940540354;268389.5238638874;275.75718654952294;1983376.4696289639;949145.404911524;222015.26236610496;531825.1656361036;0;32;0;39;51;53;0;2;112;116;1182504783085.4155;452265922535.03174;995372312335.4058;81123.76722237293;10466.60033319942;-0.0;0.0;4537289.253396657;865057.4137789259;3.2112147975372114;574924.8149677141;3.7996105946823113;0.3936302272312882
5454;2019-07-08 11:54:45.131;756;760;260;259;232;59;51;53;-19;54;809;261;-21;-3;233;198;264;701;254;52;50;8;747;379;383;147;381;307;752;-2.0;-1.0;2320.0;76.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43195.46875;15133.7958984375;24663.046875;1367.62060546875;743.0;281176;621.0;0.0;Calculated values ==>;1562579685.131;348.76;349.16;299.16;299.06;296.36;279.06;276.35288757459654;278.26000000000005;278.46000000000004;271.26000000000005;278.56;354.06000000000006;299.26000000000005;271.06;272.86;296.46000000000004;292.96000000000004;299.56;343.26;278.36;278.16;335.26000000000005;347.46000000000004;273.96000000000004;244.02132995426717;268.43790593516167;276.35288757459654;298.56;7470000.0;3790000.0;3829999.9999999995;1470000.0;3810000.0;3070000.0;7520000.0;0.0;0.0;0.38666666666666666;0.012666666666666666;0.0;0.0;0.0;15133.7958984375;24663.046875;1367.62060546875;43195.46875;490406.48526302766;490495.29131675727;269569.7192963109;269151.8244802971;258857.20408221707;428830.04407018964;431537.4955514741;437828.56808052456;473152.0843565782;534499.2012659644;474806.1818528707;437514.20447033056;440299.2787007576;460849.2710078918;456264.6031465988;271643.7262609367;481523.2034009537;431731.4990258604;431342.81972154125;260496.36997498586;311590.51834565785;468576.4402621359;207790.5484943381;268389.5238638874;276.2981521321022;1983956.561723951;949394.8865143202;222038.37630800504;532096.6652447277;0;32;0;39;52;53;0;2;112;116;1182733759385.3428;452351751135.00446;995556873835.3472;88948.0342399921;3303.2879623921053;-0.0;0.0;4538706.990830064;865172.201097709;3.2112147975372114;574924.8149677141;2.2410427497436105;0.21615804805044994
5455;2019-07-08 11:55:45.122;765;768;257;255;231;51;47;49;-29;54;799;260;-31;-6;234;186;264;705;270;48;46;8;733;371;376;143;375;298;725;-2.0;-3.0;2396.0;158.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;0;1;0;39680.5859375;14548.85546875;20842.576171875;2278.80200195312;740.0;281177;621.0;0.0;Calculated values ==>;1562579745.122;349.66;349.96000000000004;298.86;298.66;296.26000000000005;278.26000000000005;275.5313989812953;277.86;278.06;270.26000000000005;278.56;353.06000000000006;299.16;270.06;272.56;296.56;291.76000000000005;299.56;343.66;277.96000000000004;277.76000000000005;335.26000000000005;347.16;273.96000000000004;243.1966462407574;267.35522164206344;275.5313989812953;300.16;7330000.0;3710000.0;3760000.0;1430000.0;3750000.0;2980000.0;7250000.0;0.0;0.0;0.3993333333333334;0.026333333333333334;0.0;0.0;0.0;14548.85546875;20842.576171875;2278.80200195312;39680.5859375;493120.24313223327;494337.6398132281;270196.08561595867;269313.3907482683;259737.12791182802;429398.2889081932;432580.2082311059;438307.6172986034;473671.8604532395;534121.3977656632;475841.8561303156;437999.7806145802;441767.3564677892;461906.0235611636;455884.3690453659;272745.81170961575;485075.9389622167;432768.80165683676;432391.0057393484;260496.36997498586;310333.04987691523;469125.32372254826;205595.59866291794;268389.5238638874;275.4240346581765;1984647.0919172207;949642.2048388063;222068.75860500676;532475.8218876917;0;32;0;39;52;53;0;2;113;116;1182961425230.104;452438738084.9132;995738346610.1567;92929.66610851708;6939.616093236933;-0.0;0.0;4540222.410984253;865257.5458277863;3.2112147975372114;574924.8149677141;2.6511458131460386;0.2798871428158798
5456;2019-07-08 11:56:45.133;771;770;275;276;250;46;47;46;-28;53;760;262;-30;1;235;179;264;648;269;46;46;5;708;364;369;139;368;299;701;-2.0;0.0;1450.0;50.0;0.0;3;1;100;1;0;0;1;1;0;0;1;1;0;1;0;39130.17578125;14102.001953125;20138.826171875;2296.26513671875;738.0;281178;620.0;0.0;Calculated values ==>;1562579805.133;350.26;350.16;300.66;300.76000000000005;298.16;277.76000000000005;274.8017692304317;277.86;277.76000000000005;270.36;278.46000000000004;349.16;299.36;270.16;273.26000000000005;296.66;291.06;299.56;337.96000000000004;277.76000000000005;277.76000000000005;335.16;346.96000000000004;273.66;242.35481222062532;267.47669482898436;274.8017692304317;300.06;7080000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;2990000.0;7009999.999999999;0.0;0.0;0.24166666666666667;0.008333333333333333;0.0;0.0;0.0;14102.001953125;20138.826171875;2296.26513671875;39130.17578125;496410.89416282106;496942.04442994745;282543.60846066626;283254.6566426311;268887.6595895176;429879.7862731237;434332.6524581134;438236.7768127522;474090.5016230326;529991.9871238747;475947.37806700333;437928.15255369636;442587.06714554323;463097.5131348959;456058.7596805061;275055.87597659876;479041.72544048965;434150.75273570087;434150.75273570087;260077.89159075968;309494.7701623936;469374.27755306003;203905.0223183586;268389.5238638874;274.7411897944399;1985303.9686693097;949881.0057558055;222106.8911541295;532817.3961838987;0;32;0;39;52;53;0;2;113;116;1183184966204.7986;452523353594.79755;995917479444.9119;56630.174002811786;2212.243793622512;-0.0;0.0;4541468.971477677;865333.8253087474;3.2112147975372114;574924.8149677141;1.6104843747404956;0.1644869035435823
5457;2019-07-08 11:57:45.113;762;761;279;279;264;35;37;38;-32;50;743;264;-34;0;235;183;263;617;259;35;37;3;702;349;354;131;353;293;697;436.0;0.0;298.0;131.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;40303.20703125;13988.1611328125;20169.494140625;2299.83764648438;735.0;281179;619.0;0.0;Calculated values ==>;1562579865.113;349.36;349.26;301.06;301.06;299.56;276.66;273.20264511476705;276.86;276.96000000000004;269.96000000000004;278.16;347.46000000000004;299.56;269.76000000000005;273.16;296.66;291.46000000000004;299.46000000000004;334.86;276.66;276.86;335.06;346.66;273.46000000000004;240.61611355647437;266.74333088950624;273.20264511476705;299.06;7020000.0;3490000.0;3540000.0;1310000.0;3529999.9999999995;2930000.0;6970000.0;0.07266666666666667;0.0;0.049666666666666665;0.021833333333333333;0.0;0.07266666666666667;0.0;13988.1611328125;20169.494140625;2299.83764648438;40303.20703125;495721.3666295428;496064.739774574;286454.1157818647;286454.1157818647;276267.33053761546;430862.6128555636;436171.05879841355;438965.2031188064;474824.75940408104;528682.1720317381;476937.432687993;438662.4006545466;443670.6236593048;465309.9380718084;459040.8020849825;275160.25112437387;474655.37532858487;435824.7570664152;436171.05879841355;259659.41789560125;308237.3991652946;470261.8718852021;199437.50329400337;199437.50329400337;272.9304282677697;1985965.6928780053;950115.0124200319;222145.17924371618;533153.1868857199;0;32;0;39;52;53;0;2;113;116;1183401793904.8674;452604326594.8233;996095020244.9683;11896.542424631883;5912.998714241173;-0.0;17202.638366653806;4542039.837096097;865401.513092883;3.2112147975372114;575068.1225023753;0.960356203934;0.06175040593163989
5458;2019-07-08 11:58:45.113;760;761;276;276;248;20;26;22;-41;44;746;264;-43;-4;235;175;263;647;254;26;26;0;707;334;339;129;338;284;703;219.0;-1.0;994.0;340.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40737.71484375;14092.162109375;20557.2421875;1308.82836914062;733.0;281180;618.0;0.0;Calculated values ==>;1562579925.113;349.16;349.26;300.76000000000005;300.76000000000005;297.96000000000004;275.16;271.55198750734434;275.76000000000005;275.36;269.06;277.56;347.76;299.56;268.86;272.76000000000005;296.66;290.66;299.46000000000004;337.86;275.76000000000005;275.76000000000005;334.96000000000004;346.46000000000004;273.16;240.16925963744896;265.62235894841564;271.55198750734434;298.56;7070000.0;3340000.0;3390000.0;1290000.0;3379999.9999999995;2840000.0;7030000.0;0.0365;0.0;0.16566666666666666;0.056666666666666664;0.0;0.0365;0.0;14092.162109375;20557.2421875;1308.82836914062;40737.71484375;494952.48772914184;495483.2618156621;282899.2971778143;282899.2971778143;267842.73633161734;431779.12508338504;437791.62698668573;439599.29834418936;474500.8112759463;529682.626718963;478060.9930123268;439303.27157206414;444907.65278654615;467459.0752503762;460333.2000441132;274637.98668945517;478655.576101723;437791.62698668573;437791.62698668573;259240.94887492666;307399.1840295507;470239.2504615189;195193.43487814086;195193.43487814086;271.1770616761061;1986641.0338936304;950349.0151137168;222175.25146051304;533492.576355121;0;32;0;39;52;53;0;2;113;116;1183609693904.8674;452682326594.8233;996268120244.9683;40489.9047142087;15585.929549724753;-0.0;8854.834011961888;4542476.390822254;865580.6708284161;3.2112147975372114;575285.2681055304;1.8057246828279683;0.18608600430521063
5459;2019-07-08 11:59:45.114;770;768;262;261;237;20;18;14;-45;40;760;263;-47;-18;234;172;263;652;255;22;18;1;666;348;352;131;352;288;668;-2.0;0.0;2623.0;631.0;0.0;1;98;87;1;0;0;0;0;0;0;1;0;0;0;0;17007.94140625;12218.0732421875;0.0;1311.2744140625;731.0;281181;616.0;0.0;Calculated values ==>;1562579985.114;350.16;349.96000000000004;299.36;299.26000000000005;296.86;275.16;273.0942459734351;274.96000000000004;274.56;268.66;277.16;349.16;299.46000000000004;268.46000000000004;271.36;296.56;290.36;299.46000000000004;338.36;275.36;274.96000000000004;334.76000000000005;346.26;273.26000000000005;240.61611355647437;266.1237361191953;273.0942459734351;298.66;6659999.999999999;3479999.9999999995;3520000.0000000005;1310000.0;3520000.0000000005;2880000.0;6680000.0;0.0;0.0;0.43716666666666665;0.10516666666666666;0.0;0.0;0.0;12218.0732421875;0.0;1311.2744140625;17007.94140625;500256.2981479265;499796.86956850946;279069.0211998283;278378.45596498233;265533.38153476646;430925.7729439634;433309.0098571681;438114.49907537265;473856.7996405058;530826.4770616674;477449.00270784495;437811.0488650995;442107.22679599904;465325.50294009753;457711.0656278009;280149.7534605519;483381.7000101169;434024.817754306;433309.0098571681;258404.02479325983;306560.99450073834;470066.8993565604;199129.02593869343;195193.43487814086;272.8043194105311;1987122.2557172745;950568.2707297856;222197.08601433662;533663.8895623297;0;32;0;39;52;53;0;2;113;116;1183816997360.4407;452760327895.039;996439723105.4429;104476.48267291825;28493.63302111234;-0.0;0.0;4543684.464188042;865948.0066396839;3.2112147975372114;575359.0596190055;9.828272513390836;1.1195952654530228
5460;2019-07-08 12:00:45.115;757;729;258;258;247;29;22;14;-32;37;774;263;-35;-19;231;173;263;569;255;23;21;2;670;349;354;135;354;297;673;-2.0;-1.0;1903.0;305.0;3.0;1;99;89;1;0;0;0;0;0;0;1;0;0;0;0;16683.34375;12441.0712890625;0.0;1351.39294433594;608.0;281182;565.0;1051.0;Calculated values ==>;1562580045.115;348.86;346.06000000000006;298.96000000000004;298.96000000000004;297.86;276.06;273.20264511476705;275.36;274.56;269.96000000000004;276.86;350.56000000000006;299.46000000000004;269.66;271.26000000000005;296.26000000000005;290.46000000000004;299.46000000000004;330.06;275.46000000000004;275.26000000000005;329.66;333.96000000000004;273.36;241.49495122638035;267.23344911666527;273.20264511476705;298.66;6700000.0;3490000.0;3540000.0;1350000.0;3540000.0;2970000.0;6730000.0;0.0;0.0;0.3171666666666667;0.05083333333333333;0.0005;0.0005;2.6484585013776876;12441.0712890625;0.0;1351.39294433594;16683.34375;498103.83704930596;493928.7252617133;275752.7603398169;275752.7603398169;269816.4859725128;430862.6128555636;433528.01873870904;438071.4457414646;473046.2935902154;531599.6924044128;476317.3062974673;437608.61457094236;440046.79207703174;464643.3069250969;457685.4389576908;279432.30854551704;469954.3700390246;433707.6625020738;433347.85193924565;237068.3971897606;255056.51255035817;469623.12179888616;199655.67357925785;275752.7603398169;273.0164974590388;1987403.021105916;950773.7670255123;222219.27527877805;533663.8895623297;0;32;0;39;52;53;0;2;113;116;1184028800890.1848;452840129224.9426;996615226030.2308;75617.53573744658;13723.345284497771;-0.0;78.79754579971437;4545185.27268604;866299.8206552748;3.2112147975372114;575359.7162761638;6.483227148866871;0.7002359797023198
5461;2019-07-08 12:01:45.135;729;678;261;262;252;33;23;14;-12;34;784;262;-18;-14;231;174;263;576;255;24;23;4;709;347;352;141;352;300;713;-2.0;-1.0;1776.0;270.0;3.0;1;99;92;1;0;0;0;0;0;0;1;0;0;0;0;17661.771484375;13453.6318359375;0.0;1349.00183105469;560.0;281183;580.0;14.0;Calculated values ==>;1562580105.135;346.06000000000006;340.96000000000004;299.26000000000005;299.36;298.36;276.46000000000004;272.9856168485579;275.46000000000004;274.56;271.96000000000004;276.56;351.56000000000006;299.36;271.36;271.76000000000005;296.26000000000005;290.56;299.46000000000004;330.76000000000005;275.56;275.46000000000004;331.16;329.16;273.56;242.77792619122317;267.5978703862781;272.9856168485579;298.66;7090000.000000001;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3000000.0;7130000.0;0.0;0.0;0.29600000000000004;0.045000000000000005;0.0005;0.0005;0.035366186005856864;13453.6318359375;0.0;1349.00183105469;17661.771484375;490302.6716953463;482290.36892147764;273054.4415068204;273546.5578335722;268873.9329559902;430988.63858405815;434202.50031210686;440449.4429945348;471964.88962738856;532414.6109979834;475820.14095762314;439543.66761325765;440148.60326349793;464936.0064030323;458143.7762151463;274436.48451061227;465844.1088089249;434379.6870157575;434202.50031210686;243342.44575359824;234977.24436692704;469002.22466039064;199208.0862737977;273054.4415068204;272.83133983211866;1987689.3258025427;950989.6281478829;222241.78606966243;533663.8895623297;0;32;0;39;52;53;0;2;113;116;1184240671490.1174;452922956824.9163;996794385730.174;71407.4415893382;12140.736227396685;-0.0;80.57402940264323;4546410.889232756;866515.4265124763;3.2112147975372114;575361.0448153223;5.649585994458405;0.6056629109243965
5462;2019-07-08 12:02:45.136;715;676;268;270;260;38;24;16;3;32;783;260;-1;-6;232;175;264;612;250;25;23;6;764;352;357;146;357;301;767;-2.0;-2.0;1569.0;288.0;3.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;19130.3984375;14531.3369140625;0.0;1327.04028320312;574.0;281184;586.0;21.0;Calculated values ==>;1562580165.136;344.66;340.76;299.96000000000004;300.16;299.16;276.96000000000004;273.5264737036516;275.56;274.76000000000005;273.46000000000004;276.36;351.46000000000004;299.16;273.06;272.56;296.36;290.66;299.56;334.36;275.66;275.46000000000004;331.76000000000005;330.56;273.76000000000005;243.81672145450628;267.7187500070086;273.5264737036516;298.16;7640000.000000001;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3010000.0;7670000.0;0.0;0.0;0.2615;0.048;0.0005;0.0005;0.05301198542340805;14531.3369140625;0.0;1327.04028320312;19130.3984375;482394.44316305156;475824.1051944575;271925.4468642922;272788.87786924443;268605.65167562163;430671.36484660726;433137.0898171864;442466.16301167716;471102.9871208479;532235.8501681656;475459.0874958707;441876.3466884435;441133.5214113407;464333.32306390855;457472.440607225;270439.8261436185;464917.6971647876;433318.7079877765;432954.9278654199;245852.32104278926;240832.718256323;468514.36943292903;200519.00689207678;271925.4468642922;273.36909253550806;1987995.9323282116;951222.8401073191;222264.08679226015;533663.8895623297;0;32;0;39;52;53;0;2;113;116;1184453375034.8606;453009058259.8123;996974688734.9562;63269.1813252755;12863.77740196091;-0.0;80.51474050056385;4547533.213127442;866723.800931985;3.2112147975372114;575362.38724411;4.805880987676223;0.5171133077252421
5463;2019-07-08 12:03:45.116;725;690;269;272;263;47;30;33;-25;33;772;259;-27;-1;230;178;264;638;248;30;30;7;765;368;373;147;373;301;768;-2.0;-1.0;506.0;46.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;20272.939453125;13720.099609375;0.0;2625.03784179688;651.0;281185;592.0;22.0;Calculated values ==>;1562580225.116;345.66;342.16;300.06;300.36;299.46000000000004;277.86;275.2199585193972;276.16;276.46000000000004;270.66;276.46000000000004;350.36;299.06;270.46000000000004;273.06;296.16;290.96000000000004;299.56;336.96000000000004;276.16;276.16;332.36;338.26;273.86;244.02132995426717;267.7187500070086;275.2199585193972;297.96000000000004;7650000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3010000.0;7680000.0;0.0;0.0;0.08433333333333333;0.007666666666666667;0.0;0.0;0.05530975033485451;13720.099609375;0.0;2625.03784179688;20272.939453125;483842.5862277601;477981.3815436977;272283.38747721986;273591.198004191;269762.5560141048;429606.4342157736;430094.108609392;438249.86041294545;471068.7543314603;531090.452907455;475342.1913689432;437940.2675631159;441876.3466884435;461667.43032320484;455250.41761470324;270372.92646637646;469336.50616977405;430094.108609392;430094.108609392;248362.34728340767;273052.9745269728;468476.4530917251;204884.69331524216;271925.4468642922;275.1371638942041;1988324.184023688;951458.1902688766;222297.00979865083;533663.8895623297;0;32;0;39;52;53;0;2;114;116;1184672302034.9302;453096928959.8403;997155228535.0135;19680.462425239642;2020.8701582863694;-0.0;0.0;4548224.229743239;866847.79831545;3.2112147975372114;575363.057976629;1.3276934897828048;0.1324073332958999
5464;2019-07-08 12:04:45.096;742;701;251;252;247;62;38;46;-20;38;748;258;-22;9;229;183;264;644;249;37;38;6;745;375;380;144;380;310;747;-2.0;-2.0;1285.0;229.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;1;0;19472.595703125;14611.892578125;0.0;2359.13208007812;696.0;281186;596.0;21.0;Calculated values ==>;1562580285.096;347.36;343.26;298.26000000000005;298.36;297.86;279.36;275.94376602880345;276.96000000000004;277.76000000000005;271.16;276.96000000000004;347.96000000000004;298.96000000000004;270.96000000000004;274.06;296.06;291.46000000000004;299.56;337.56000000000006;276.86;276.96000000000004;332.76000000000005;342.76;273.76000000000005;243.40439225979637;268.7936212382143;275.94376602880345;298.06;7450000.0;3750000.0;3800000.0;1440000.0;3800000.0;3100000.0;7470000.0;0.0;0.0;0.21416666666666667;0.03816666666666667;0.0;0.0;0.05266083270948269;14611.892578125;0.0;2359.13208007812;19472.595703125;488528.8843952261;482074.275866231;266209.9086979588;266609.0667996116;264639.9917154;429116.5711722346;429777.37216918304;436983.6325089788;471963.08021786925;527893.818072443;474063.03261520754;436664.1400526143;441474.6228121385;460452.369005186;454785.885080863;271794.452659411;472949.76123086095;429577.1597141101;429777.37216918304;250035.78352995744;291896.6896268761;468789.48013398366;206428.19261196483;271925.4468642922;275.761456449572;1988655.2864124977;951694.2115038692;222338.53070309653;533663.8895623297;0;32;0;39;52;53;0;2;114;116;1184898126735.002;453184199859.86804;997338467435.0718;49377.29004461049;10013.455807090386;-0.0;0.0;4548799.519186913;866948.0509365101;3.2112147975372114;575363.057976629;3.499538009509269;0.3755400138964201
5465;2019-07-08 12:05:45.127;745;707;239;238;223;70;41;51;-8;43;742;261;-10;14;229;185;264;620;248;41;41;4;739;374;378;139;378;321;743;203.0;-1.0;2196.0;59.0;3.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18432.076171875;14557.5634765625;0.0;2482.58374023438;720.0;281187;597.0;18.0;Calculated values ==>;1562580345.127;347.66;343.86;297.06;296.96000000000004;295.46000000000004;280.16;275.84098080016133;277.26000000000005;278.26000000000005;272.36;277.46000000000004;347.36;299.26000000000005;272.16;274.56;296.06;291.66;299.56;335.16;277.26000000000005;277.26000000000005;332.86;345.16;273.56;242.35481222062532;270.0766712529157;275.84098080016133;297.96000000000004;7390000.000000001;3740000.0;3779999.9999999995;1390000.0;3779999.9999999995;3210000.0;7430000.0;0.03383333333333333;0.0;0.366;0.009833333333333333;0.0005;0.034333333333333334;0.045074126846279046;14557.5634765625;0.0;2482.58374023438;18432.076171875;489589.3857079016;483438.3328617279;261813.9116810303;261442.74745723163;256102.00563808106;429187.4505931623;430907.8899269308;436362.97416716564;473111.3802909942;526406.8170820842;472981.87764896854;436034.8999663198;439878.8976911709;460762.3636086731;455241.00177628326;272259.62316419446;469430.1051195914;430907.8899269308;430907.8899269308;250454.15340279948;301951.40411888575;469275.5542788157;206558.67467599048;207363.3625935396;275.8060096667257;1988971.3218795164;951937.4158955949;222378.89918130127;533663.8895623297;0;32;0;39;52;53;0;2;114;116;1185125644225.5225;453269143725.0624;997527865240.505;84108.3736137701;2583.382649427781;-0.0;7675.028771779764;4549912.474449886;867053.0788269425;3.2112147975372114;575427.0495951363;5.537909023576866;0.4747884109697862
5466;2019-07-08 12:06:45.107;737;712;251;249;218;63;42;49;-3;46;756;262;-5;20;230;187;264;640;248;44;42;2;826;370;375;138;375;316;828;-2.0;-1.0;587.0;246.0;3.0;0;1;98;1;0;0;1;0;0;0;1;1;0;1;0;24556.587890625;16152.1943359375;4524.01904296875;2436.52807617188;732.0;281188;596.0;16.0;Calculated values ==>;1562580405.107;346.86;344.36;298.26000000000005;298.06;294.96000000000004;279.46000000000004;275.4277932560699;277.36;278.06;272.86;277.76000000000005;348.76;299.36;272.66;275.16;296.16;291.86;299.56;337.16;277.56;277.36;332.76000000000005;346.36;273.36;242.14157278889297;269.49753711883926;275.4277932560699;297.96000000000004;8259999.999999999;3700000.0;3750000.0;1380000.0;3750000.0;3160000.0;8280000.0;0.0;0.0;0.09783333333333334;0.041;0.0005;0.0005;0.04003709168877553;16152.1943359375;4524.01904296875;2436.52807617188;24556.587890625;479120.6867928827;474724.2142180944;262223.3283968395;261542.0530460627;251592.04490132985;429467.9694778635;431888.18506813835;438314.9035921415;473535.07189352607;528271.7613384563;473757.5844136716;437997.97551520466;441871.74304771953;461361.34801107127;456191.64879011153;266896.51368608756;461889.2800216028;432268.69537578704;431888.18506813835;250035.78352995744;306980.0860723078;469214.6757162112;204342.5123099539;262223.3283968395;274.9384025228905;1989329.441333862;952193.2452392309;222419.87811558487;533701.5771543136;0;32;0;40;52;53;0;2;114;116;1185351468925.5942;453352216025.0888;997718901540.5658;22890.29894710736;10859.75869965655;-0.0;84.83242833564942;4550803.8328363085;867165.0676628278;3.2112147975372114;575491.6935499879;1.4639063972943658;0.17751424782443162
5467;2019-07-08 12:07:45.128;747;720;284;285;259;72;54;57;-13;49;774;261;-15;15;230;196;264;647;249;53;53;0;716;383;388;133;388;316;714;-1.0;-1.0;1573.0;284.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;27390.57421875;14039.5029296875;7345.4765625;2449.34448242188;733.0;281189;593.0;13.0;Calculated values ==>;1562580465.128;347.86;345.16;301.56;301.66;299.06;280.36;276.758820704277;278.56;278.86;271.86;278.06;350.56000000000006;299.26000000000005;271.66;274.66;296.16;292.76000000000005;299.56;337.86;278.46000000000004;278.46000000000004;332.46000000000004;346.46000000000004;273.16;241.05796691057077;269.49753711883926;276.758820704277;298.06;7159999.999999999;3829999.9999999995;3879999.9999999995;1330000.0;3879999.9999999995;3160000.0;7140000.000000001;0.0;0.0;0.26216666666666666;0.04733333333333333;0.0;0.0;0.032528175579210165;14039.5029296875;7345.4765625;2449.34448242188;27390.57421875;492203.47197155096;488471.567091719;286760.91968488996;287571.79339661443;272002.05383050884;428538.6833535345;430807.3924046507;436716.74332067836;474471.99884926213;530164.8091928666;473638.0520586438;436392.92105508584;441111.46426553925;459339.16192114854;455312.1116543729;274258.93302251695;477374.5139578441;430608.6798235535;430608.6798235535;248780.69988749037;307399.1840295507;469698.58458213514;208229.39586021585;262223.3283968395;276.4845492838192;1989762.4858633357;952444.9307751775;222460.6079706393;533800.5242369038;0;32;0;40;52;53;0;2;114;116;1185580449040.2449;453433544479.9647;997908567900.2765;59901.76625921792;12376.208266170846;-0.0;0.0;4551494.008188832;867358.7684921512;3.2112147975372114;575492.4007343175;3.0325162401243784;0.3261849830806179
5468;2019-07-08 12:08:45.108;745;717;272;271;251;63;53;55;-11;53;788;261;-13;13;230;202;264;574;252;53;53;0;704;374;379;132;379;313;704;-1.0;-1.0;1424.0;0.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;0;0;26553.1953125;13836.8583984375;7257.166015625;2433.15747070312;734.0;281190;591.0;0.0;Calculated values ==>;1562580525.108;347.66;344.86;300.36;300.26000000000005;298.26000000000005;279.46000000000004;275.84098080016133;278.46000000000004;278.66;272.06;278.46000000000004;351.96000000000004;299.26000000000005;271.86;274.46000000000004;296.16;293.36;299.56;330.56;278.46000000000004;278.46000000000004;332.26000000000005;346.56000000000006;273.16;240.83765695389522;269.14681796795327;275.84098080016133;298.36;7040000.000000001;3740000.0;3790000.0;1320000.0;3790000.0;3130000.0;7040000.000000001;0.0;0.0;0.23733333333333334;0.0;0.0;0.0;0.0;13836.8583984375;7257.166015625;2433.15747070312;26553.1953125;493112.1785246262;489068.9591443826;280092.3282187799;279473.85772229516;269108.3312429669;429187.4505931623;432949.62862717937;437726.80943762243;474987.5201254424;531859.8660331367;474029.26173663005;437408.94190281845;441444.2932139741;460745.238263201;457647.5818152967;275479.3617930126;466708.34096815536;432949.62862717937;432949.62862717937;247943.99896000302;307818.28838856175;469834.1033386381;206650.7469846636;262223.3283968395;275.84098080016133;1990211.8674324348;952677.156351982;222501.28192442286;533922.1723621974;0;32;0;40;52;53;0;2;114;116;1185810472340.318;453513017979.99;998097205000.3364;54842.052155502235;0.0;-0.0;0.0;4552449.8879430955;867461.8691827124;3.2112147975372114;575492.4007343175;2.331008126009928;0.21513715854552562
5469;2019-07-08 12:09:45.099;732;719;265;265;243;55;49;50;-18;53;801;261;-20;9;230;202;264;600;251;48;49;0;716;372;377;133;377;307;717;-1.0;-1.0;1872.0;193.0;2.0;99;0;100;1;0;0;1;0;0;0;1;1;0;1;0;26671.67578125;14242.8603515625;7474.07177734375;2383.49267578125;738.0;281191;588.0;0.0;Calculated values ==>;1562580585.099;346.36;345.06000000000006;299.66;299.66;297.46000000000004;278.66;275.63479819532273;278.06;278.16;271.36;278.46000000000004;353.26;299.26000000000005;271.16;274.06;296.16;293.36;299.56;333.16;277.96000000000004;278.06;331.96000000000004;346.96000000000004;273.16;241.05796691057077;268.43790593516167;275.63479819532273;298.26000000000005;7159999.999999999;3720000.0000000005;3770000.0000000005;1330000.0;3770000.0000000005;3070000.0;7170000.0;0.0;0.0;0.312;0.03216666666666666;0.0003333333333333333;0.0003333333333333333;0.0;14242.8603515625;7474.07177734375;2383.49267578125;26671.67578125;490024.86845682125;488011.8855752103;274665.463170689;274665.463170689;264798.3816075937;429328.3091220336;432702.87616613397;437985.2681005028;474859.9745847684;533665.1505100889;474806.1818528707;437671.5478804793;442105.1117696454;461053.9559510031;457970.49798369827;274258.93302251695;469386.1584625111;432513.79347557336;432702.87616613397;246688.97952812296;309494.7701623936;469698.58458213514;205652.67751984618;274665.463170689;275.45079322191765;1990655.3414933286;952911.1189083381;222541.41465478876;534044.9142629628;0;32;0;40;52;53;0;2;114;116;1186037238320.08;453592506054.9066;998283177100.1414;72487.76826116486;8493.476677170294;-0.0;52.67913766514832;4553510.810616513;867532.6375381021;3.2112147975372114;575492.839661282;3.3623442214279695;0.34259336344665015
5470;2019-07-08 12:10:45.119;728;723;257;256;234;54;49;49;-23;53;806;260;-24;6;231;201;264;632;247;48;48;0;728;371;376;132;376;303;728;-2.0;-1.0;1664.0;144.0;2.0;99;0;100;1;0;0;1;0;0;0;1;1;0;1;0;26568.251953125;14489.5712890625;7602.724609375;2353.02807617188;741.0;281192;587.0;0.0;Calculated values ==>;1562580645.119;345.96000000000004;345.46000000000004;298.86;298.76000000000005;296.56;278.56;275.5313989812953;278.06;278.06;270.86;278.46000000000004;353.76;299.16;270.76000000000005;273.76000000000005;296.26000000000005;293.26000000000005;299.56;336.36;277.96000000000004;277.96000000000004;331.86;347.26;273.16;240.83765695389522;267.9596281332873;275.5313989812953;297.86;7280000.0;3710000.0;3760000.0;1320000.0;3760000.0;3030000.0;7280000.0;0.0;0.0;0.2773333333333333;0.024;0.0003333333333333333;0.0003333333333333333;0.0;14489.5712890625;7602.724609375;2353.02807617188;26568.251953125;488200.5231165035;487456.9550830393;269971.54938759754;269532.66198509524;260701.2338299062;429398.2889081932;432956.79384999943;438109.25301780854;474987.5201254424;534480.7050641733;475202.9347011496;437953.82195464283;442493.0341924577;461344.4809694428;457992.1259972788;273168.6373531453;473295.65789783944;432768.80165683676;432768.80165683676;246270.64818160105;310752.19949742197;469834.1033386381;205466.41531882566;269971.54938759754;275.3746527967737;1991099.155446329;953150.6356509107;222580.89881804457;534170.5961128022;0;32;0;40;52;53;0;2;114;116;1186263213620.0083;453672032554.88135;998466238100.0831;64519.613655184585;6344.824512475499;-0.0;54.26575075641307;4554652.919374847;867656.3312654798;3.2112147975372114;575493.7311657544;2.901115321362794;0.2870262671586184
5471;2019-07-08 12:11:45.140;733;732;258;258;232;54;48;48;-25;53;808;261;-27;3;232;200;264;660;247;50;48;0;731;373;378;130;378;302;731;-1.0;-2.0;1879.0;276.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;0;1;0;26534.056640625;14540.955078125;7652.9443359375;2356.1396484375;740.0;281193;585.0;0.0;Calculated values ==>;1562580705.14;346.46000000000004;346.36;298.96000000000004;298.96000000000004;296.36;278.56;275.73799182748917;277.96000000000004;277.96000000000004;270.66;278.46000000000004;353.96000000000004;299.26000000000005;270.46000000000004;273.46000000000004;296.36;293.16;299.56;339.16;278.16;277.96000000000004;331.66;347.16;273.16;240.39332010688793;267.8393353686513;275.73799182748917;297.86;7309999.999999999;3729999.9999999995;3779999.9999999995;1300000.0;3779999.9999999995;3020000.0;7309999.999999999;0.0;0.0;0.31316666666666665;0.046;0.0;0.0;0.0;14540.955078125;7652.9443359375;2356.1396484375;26534.056640625;488631.83184504136;488483.5007990777;270190.12878466636;270190.12878466636;259816.19920159288;429258.0297950786;432257.2901962974;438024.4983934438;475242.0194224227;534762.067795075;475448.1268577304;437713.4967235476;442258.39573455596;461174.1496438134;457529.2244627817;272912.92347658955;477445.9761291138;432637.05556867714;432257.2901962974;245433.99809710225;310333.04987691523;470104.43507593067;205735.04163346268;269971.54938759754;275.4872134028898;1991541.8295674268;953392.6413769313;222620.1556175849;534297.7711833587;0;32;0;40;52;53;0;2;114;116;1186489492790.562;453750660065.0737;998647801625.5273;72745.3148753341;12160.992098353528;-0.0;0.0;4555797.19413811;867810.6003795794;3.2112147975372114;575494.1835386202;3.4584998727509713;0.3601836839015441
5472;2019-07-08 12:12:45.100;739;739;260;259;234;55;49;48;-24;53;809;261;-25;1;233;200;264;671;248;50;48;-1;735;372;377;132;377;303;736;-1.0;-1.0;1979.0;215.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;0;1;0;26668.966796875;14612.2939453125;7735.27685546875;2361.34936523438;738.0;281194;583.0;0.0;Calculated values ==>;1562580765.1;347.06000000000006;347.06000000000006;299.16;299.06;296.56;278.66;275.63479819532273;278.06;277.96000000000004;270.76000000000005;278.46000000000004;354.06000000000006;299.26000000000005;270.66;273.26000000000005;296.46000000000004;293.16;299.56;340.26;278.16;277.96000000000004;331.46000000000004;346.96000000000004;273.06;240.83765695389522;267.9596281332873;275.63479819532273;297.96000000000004;7350000.0;3720000.0000000005;3770000.0000000005;1320000.0;3770000.0000000005;3030000.0;7359999.999999999;0.0;0.0;0.3298333333333333;0.035833333333333335;0.0;0.0;0.0;14612.2939453125;7735.27685546875;2361.34936523438;26668.966796875;489109.66433717374;489007.06660376256;270700.5795686664;270261.3864880104;260309.76210835818;429328.3091220336;432702.87616613397;437953.82195464283;474987.5201254424;534792.7165387104;475320.1312968051;437798.07955487026;441753.0823843035;461464.43412347184;457691.16086404154;272581.28213607986;478610.7293284462;432891.3526063669;432513.79347557336;244597.3647265701;309494.7701623936;469736.4133710638;205620.49403555153;269971.54938759754;275.43849520493353;1991984.8925222403;953635.4231554879;222659.44181762866;534425.9208694081;0;32;0;40;52;53;0;2;114;116;1186715841789.806;453829207664.8114;998829180624.9215;76631.27599198028;9464.153776189192;-0.0;0.0;4557041.1691879;867990.689788233;3.2112147975372114;575494.1835386202;3.4843865773860956;0.35308352317000674
5473;2019-07-08 12:13:45.121;743;745;265;265;237;51;47;48;-24;53;810;262;-26;1;233;198;264;685;243;48;46;-2;775;364;369;132;368;300;771;-1.0;-1.0;296.0;263.0;3.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;42169.84765625;15374.7265625;22382.37890625;2327.56420898438;736.0;281195;581.0;0.0;Calculated values ==>;1562580825.121;347.46000000000004;347.66;299.66;299.66;296.86;278.26000000000005;274.8017692304317;277.86;277.96000000000004;270.76000000000005;278.46000000000004;354.16;299.36;270.56;273.26000000000005;296.46000000000004;292.96000000000004;299.56;341.66;277.96000000000004;277.76000000000005;331.26000000000005;346.76;272.96000000000004;240.83765695389522;267.5978703862781;274.8017692304317;297.46000000000004;7750000.0;3640000.0;3690000.0;1320000.0;3679999.9999999995;3000000.0;7709999.999999999;0.0;0.0;0.04933333333333333;0.04383333333333333;0.0005;0.0005;0.0;15374.7265625;22382.37890625;2327.56420898438;42169.84765625;485562.7166679351;486288.72024377476;270391.4711655102;270391.4711655102;259789.946302155;429879.7862731237;434332.6524581134;438627.8345891578;474987.5201254424;535116.2944977687;475820.14095762314;438320.22817239247;442379.8145169229;462829.68046980636;458698.32593839575;269725.0555779485;476827.20428959787;434514.02593840734;434150.75273570087;243760.74795305103;308656.51637580903;469638.70506418415;201545.70320218607;270391.4711655102;273.82447665208457;1992558.7500906293;953885.4024558078;222698.52977350738;534676.989177866;0;32;0;40;52;54;0;2;114;116;1186939720120.3538;453908435385.00525;999010143940.3643;11696.051815090605;11751.409914950917;-0.0;81.87964078509535;4557777.487876133;868167.548031486;3.2112147975372114;575494.8661077775;0.586991025746093;0.08001399749073643
5474;2019-07-08 12:14:45.112;762;764;260;259;225;36;39;38;-35;51;809;260;-37;-1;234;183;264;707;237;37;38;-3;779;352;357;131;356;290;774;-1.0;1.0;1506.0;360.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;42383.05078125;15403.0966796875;22630.08984375;2240.28051757812;733.0;281196;579.0;0.0;Calculated values ==>;1562580885.112;349.36;349.56000000000006;299.16;299.06;295.66;276.76000000000005;273.5264737036516;277.06;276.96000000000004;269.66;278.26000000000005;354.06000000000006;299.16;269.46000000000004;273.06;296.56;291.46000000000004;299.56;343.86;276.86;276.96000000000004;331.06;346.46000000000004;272.86;240.61611355647437;266.37251300914875;273.5264737036516;296.86;7790000.000000001;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;2900000.0;7740000.000000001;0.0;0.00016666666666666666;0.251;0.060000000000000005;0.0;0.0;0.0;15403.0966796875;22630.08984375;2240.28051757812;42383.05078125;488057.415153198;488870.1343279876;268182.7586957578;267788.12808035297;255581.09975355808;430671.36484660726;435807.7667011844;439176.2375724525;474921.47637731896;535742.7167542545;476854.15935554716;438875.71466257534;444133.29827416735;464742.0383762814;458563.2974049841;269476.0138951298;480029.9425346497;435458.00827567605;435633.1181867728;242924.1476594651;307399.1840295507;469676.74004353036;199908.6264020924;270391.4711655102;273.12905647109426;1993263.2518857464;954141.8458436113;222736.5894363829;535052.0368181366;0;32;0;40;52;54;0;2;114;116;1187157487450.1252;453987323549.9225;999187117390.1786;60056.17040376039;16186.08681848628;0.0;0.0;4558375.333370385;868400.3255821494;3.2112147975372114;575495.5483357671;1.8931138246577937;0.20258787302864875
