;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5475;2019-07-08 12:15:45.112;796;798;256;255;222;29;36;29;-43;48;803;258;-45;-12;234;172;264;721;238;38;35;-3;750;346;351;137;350;284;745;604.0;0.0;2689.0;15.0;0.0;0;100;92;1;0;0;1;0;1;0;1;0;0;1;0;39015.0546875;14112.1240234375;21736.720703125;1289.43798828125;732.0;281197;578.0;0.0;Calculated values ==>;1562580945.112;352.76;352.96000000000004;298.76000000000005;298.66;295.36;276.06;272.8767566201714;276.76000000000005;276.06;268.86;277.96000000000004;353.46000000000004;298.96000000000004;268.66;271.96000000000004;296.56;290.36;299.56;345.26;276.96000000000004;276.66;330.96000000000004;346.36;272.86;241.92719264551067;265.62235894841564;272.8767566201714;296.96000000000004;7500000.0;3460000.0;3510000.0;1370000.0;3500000.0;2840000.0;7450000.0;0.10066666666666667;0.0;0.44816666666666666;0.0025;0.0;0.10066666666666667;0.0;14112.1240234375;21736.720703125;1289.43798828125;39015.0546875;495950.63023365923;496713.5322984207;268364.22610947356;267951.0600675157;255680.1748801452;431051.2098666511;436703.0500240613;439303.27157206414;473859.9099963197;535561.5954514511;477377.53449248767;439006.20571697084;443784.8127957281;465615.5433184189;458033.76506992674;271421.4717714747;485364.0585353671;437043.4276340726;436532.23248102295;242505.85365607988;306980.0860723078;468858.5732955241;199311.17524650352;199311.17524650352;272.86780601317435;1993941.5694313194;954387.8060161374;222766.00375726505;535421.7602393605;0;32;0;40;52;54;0;2;114;116;1187369887450.1252;454067723549.9225;999359317390.1786;107556.45783657208;673.8684951225514;-0.0;23880.25309494162;4559772.105272387;868540.8252097629;3.2112147975372114;575694.5504448917;3.5572613963066515;0.251050874169572
5476;2019-07-08 12:16:45.132;811;811;263;262;223;23;33;22;-45;45;795;257;-46;-18;235;167;264;709;241;38;33;-2;733;338;343;141;341;284;730;-1.0;0.0;1912.0;6.0;0.0;0;100;34;1;0;0;1;0;1;0;1;0;0;0;0;33840.86328125;9356.2177734375;21315.279296875;1279.78076171875;731.0;281198;576.0;0.0;Calculated values ==>;1562581005.132;354.26;354.26;299.46000000000004;299.36;295.46000000000004;275.46000000000004;271.99741764416325;276.46000000000004;275.36;268.66;277.66;352.66;298.86;268.56;271.36;296.66;289.86;299.56;344.06000000000006;276.96000000000004;276.46000000000004;330.76000000000005;346.26;272.96000000000004;242.77792619122317;265.62235894841564;271.99741764416325;297.26000000000005;7330000.0;3379999.9999999995;3429999.9999999995;1410000.0;3410000.0;2840000.0;7300000.0;0.0;0.0;0.3186666666666667;0.001;0.0;0.0;0.0;9356.2177734375;21315.279296875;1279.78076171875;33840.86328125;499681.18786223396;499958.5253543495;272530.0264114396;272067.59867276176;256638.94867647105;431541.1909327263;438038.8676813254;439006.20571697084;473046.85946660035;534737.8124590329;477263.45788459876;438857.2775796811;442934.1909783852;467034.0695859527;458643.3644864748;272745.81170961575;485144.2460419039;438861.4913421366;438038.8676813254;241669.27786274583;306560.99450073834;468407.4610327971;197186.31312872106;199311.17524650352;271.991630144846;1994548.904458416;954583.4407208875;222787.42105022699;535780.646494802;0;32;0;40;52;54;0;2;114;116;1187578156850.059;454151151349.896;999529774190.1244;77059.93910478894;271.221147904076;-0.0;0.0;4561311.088069734;868548.7035820347;3.2112147975372114;575893.6188879893;2.4202838039600496;0.21443923718330632
5477;2019-07-08 12:17:48.113;812;805;267;265;233;22;21;17;-42;40;784;256;-44;-8;234;168;264;668;246;38;22;-1;674;343;348;140;348;291;675;-1.0;-1.0;2605.0;506.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17460.236328125;6487.40283203125;7090.166015625;1324.74645996094;729.0;281199;574.0;0.0;Calculated values ==>;1562581068.113;354.36;353.66;299.86;299.66;296.46000000000004;275.36;272.5487779782249;275.26000000000005;274.86;268.96000000000004;277.16;351.56000000000006;298.76000000000005;268.76000000000005;272.36;296.56;289.96000000000004;299.56;339.96000000000004;276.96000000000004;275.36;330.56;346.06000000000006;273.06;242.56692532238324;266.49643012054327;272.5487779782249;297.76000000000005;6740000.000000001;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2910000.0;6750000.0;0.0;0.0;0.4341666666666667;0.08433333333333333;0.0;0.0;0.0;6487.40283203125;7090.166015625;1324.74645996094;17460.236328125;505179.3736598412;504152.66407909343;281453.2467527916;279986.5975467943;263312.3844342415;431237.1583312671;434827.8467171966;437893.98456787836;472686.4266018815;533085.0682640553;476267.3543860611;437588.1375330156;442929.4523811377;465904.4719766947;457976.08149584336;279455.57714468526;484970.82921882876;437733.20489803574;435002.2564783911;240832.718256323;305722.83045113535;468644.2581567397;197878.9213362242;199311.17524650352;272.28778267929675;1994997.6537017156;954722.0305915135;222810.2037903394;536029.1191822616;0;32;0;40;52;54;0;2;114;116;1187795756204.8745;454239639654.821;999710844564.9708;104206.53995307653;22834.543405196808;-0.0;0.0;4562896.691418048;868750.8180481576;3.2112147975372114;575893.6188879893;8.524922519478391;0.9143865592659768
5478;2019-07-08 12:18:45.113;793;776;262;260;238;29;19;17;-29;37;776;256;-31;0;232;175;264;557;243;37;19;0;661;341;345;142;345;302;663;-2.0;-1.0;1598.0;268.0;0.0;40;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15680.3408203125;6996.2197265625;4830.47119140625;1366.63452148438;726.0;281200;573.0;0.0;Calculated values ==>;1562581125.113;352.46000000000004;350.76;299.36;299.16;296.96000000000004;276.06;272.3289490889957;275.06;274.86;270.26000000000005;276.86;350.76;298.76000000000005;270.06;273.16;296.36;290.66;299.56;328.86;276.86;275.06;330.46000000000004;345.76;273.16;242.98782864720522;267.8393353686513;272.3289490889957;297.46000000000004;6609999.999999999;3410000.0;3450000.0;1420000.0;3450000.0;3020000.0;6630000.0;0.0;0.0;0.26633333333333337;0.04466666666666667;0.0;0.0;0.0;6996.2197265625;4830.47119140625;1366.63452148438;15680.3408203125;503811.9026589645;501347.6619202034;279964.0932058499;278511.32879011316;266370.1684257079;431359.6534126046;435205.3218548559;437401.2382119444;472128.42060986464;531431.875930999;474862.4673200085;437087.69907598407;441814.68150891823;466079.7312183273;459234.7788831083;392251.32023064635;469309.3090413709;438248.01235811;435205.3218548559;240414.4444865203;304465.6318710359;468468.1067229894;197477.42662237302;199311.17524650352;272.1198001521229;1995260.0166041409;954828.775936769;222831.51055644252;536123.490893484;0;32;0;40;52;54;0;2;114;116;1187993261204.8745;454320009654.821;999879849564.9708;63899.70848668919;12104.250377827533;-0.0;0.0;4564227.53255153;869027.4168322732;3.2112147975372114;575893.6188879893;5.760788605823031;0.6002214302442876
5479;2019-07-08 12:19:45.124;761;763;261;261;237;28;20;17;-18;35;776;255;-21;4;232;178;264;552;244;37;20;0;675;335;340;145;339;310;678;535.0;-1.0;283.0;6.0;3.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15840.5166015625;8465.3955078125;3689.90014648438;1388.95715332031;725.0;281201;573.0;0.0;Calculated values ==>;1562581185.124;349.26;349.46000000000004;299.26000000000005;299.26000000000005;296.86;275.96000000000004;271.6637117239857;275.16;274.86;271.36;276.66;350.76;298.66;271.06;273.56;296.36;290.96000000000004;299.56;328.36;276.86;275.16;330.46000000000004;345.66;273.16;243.61107973660833;268.7936212382143;271.6637117239857;297.56;6750000.0;3350000.0;3400000.0;1450000.0;3390000.0;3100000.0;6780000.0;0.08916666666666666;0.0;0.04716666666666667;0.001;0.0005;0.08966666666666666;0.0;8465.3955078125;3689.90014648438;1388.95715332031;15840.5166015625;498176.6321389767;498166.21537333145;276904.4952342436;276904.4952342436;264817.35984611744;431720.082569444;436561.518317724;437301.7563972805;471533.705207396;530828.8528521884;473706.8779178504;436824.05902419396;440717.77944116277;466938.01097833767;460571.7415743834;279290.29351733293;466490.31288722076;439364.62499496463;436561.518317724;240414.4444865203;304046.57827927166;468053.524328251;196370.19054332268;196819.26659178507;271.6535674426506;1995522.73857354;954957.6463526367;222854.4780303908;536194.5070053855;0;32;0;40;52;54;0;2;114;116;1188198798880.4102;454406125440.0454;1000063483225.4495;11363.938856111678;271.6833337849283;-0.0;21496.888571425854;4564854.844600483;869130.5685211486;3.2112147975372114;576072.7924690201;2.4462413122331097;0.07024997653340162
5480;2019-07-08 12:20:45.114;733;751;264;265;240;25;21;12;-10;32;778;254;-15;5;232;178;264;609;242;36;21;1;701;332;337;146;337;311;704;132.0;-1.0;1190.0;308.0;0.0;1;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13832.1064453125;9585.1328125;0.0;1395.62756347656;721.0;281202;572.0;0.0;Calculated values ==>;1562581245.114;346.46000000000004;348.26;299.56;299.66;297.16;275.66;271.32779825182536;275.26000000000005;274.36;272.16;276.36;350.96000000000004;298.56;271.66;273.66;296.36;290.96000000000004;299.56;334.06;276.76000000000005;275.26000000000005;330.36;345.26;273.26000000000005;243.81672145450628;268.91163127593666;271.32779825182536;297.36;7009999.999999999;3320000.0000000005;3370000.0000000005;1460000.0;3370000.0000000005;3110000.0;7040000.000000001;0.022000000000000002;0.0;0.19833333333333333;0.051333333333333335;0.0;0.022000000000000002;0.0;9585.1328125;0.0;1395.62756347656;13832.1064453125;491692.71362936386;493967.86893222824;275479.3617930126;276019.3335056878;264375.55011040345;431896.3278553544;437423.16467290657;438336.84446586855;471102.9871208479;530962.7795600382;473457.13737612776;437548.62350390764;440655.35369714565;467221.97082517546;461035.68587064807;275809.31044242956;472510.8512971655;439862.8515364539;437423.16467290657;239996.17471937067;302370.42649719206;468014.81014881446;195003.64121887507;195003.64121887507;271.0929505691251;1995769.9692203267;955108.0423518184;222877.6790355557;536225.2510484164;0;32;0;40;52;54;0;2;114;116;1188401865030.4424;454493410890.05927;1000249752175.4791;48261.0853106537;14014.573338403556;-0.0;5333.2295159886935;4565351.636989418;869249.6008180793;3.2112147975372114;576296.3395223978;6.157031557938285;0.6214675820220497
5481;2019-07-08 12:21:45.135;712;739;268;269;240;29;15;14;-14;28;767;253;-16;12;232;179;264;644;242;29;15;2;722;342;346;138;346;311;725;-1.0;0.0;1621.0;385.0;0.0;1;0;50;1;0;0;0;0;0;0;1;0;1;0;0;16125.8505859375;10405.2216796875;0.0;2382.96044921875;718.0;281203;572.0;0.0;Calculated values ==>;1562581305.135;344.36;347.06000000000006;299.96000000000004;300.06;297.16;276.06;272.43898195401505;274.66;274.56;271.76000000000005;275.96000000000004;349.86;298.46000000000004;271.56;274.36;296.36;291.06;299.56;337.56000000000006;276.06;274.66;330.36;344.96000000000004;273.36;242.14157278889297;268.91163127593666;272.43898195401505;297.36;7220000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;3110000.0;7250000.0;0.0;0.0;0.27016666666666667;0.06416666666666666;0.0;0.0;0.0;10405.2216796875;0.0;2382.96044921875;16125.8505859375;486446.53640322597;490131.46056794986;275399.8540961897;275908.4371023313;263142.49434768024;431298.55289687274;434265.3283905379;437706.9197206977;471771.9322026706;529810.1705341951;473338.0414371306;437389.9950341223;441715.46234335366;465935.7363171453;459610.3844350724;273699.5052046656;475599.0263743008;436679.3228447655;434265.3283905379;239996.17471937067;301113.3779324612;469214.6757162112;197779.11412032365;195003.64121887507;272.24399054968154;1996019.7062392475;955274.6869441997;222909.17828982847;536225.2510484164;0;32;0;40;52;54;0;2;114;117;1188606836745.1296;454578640709.92926;1000436417485.1943;64820.49547970105;17417.115202402783;-0.0;0.0;4566294.313315844;869511.6232312779;3.2112147975372114;576340.7986568827;6.430750661285544;0.6998530718171986
5482;2019-07-08 12:22:45.115;703;728;270;272;253;37;19;16;-16;26;734;253;-17;17;230;181;264;662;241;22;18;1;751;354;358;136;358;310;754;-2.0;0.0;1769.0;350.0;0.0;1;0;55;1;0;0;0;0;0;0;1;0;1;1;0;17878.84765625;11127.009765625;0.0;2370.92236328125;714.0;281204;572.0;0.0;Calculated values ==>;1562581365.115;343.46000000000004;345.96000000000004;300.16;300.36;298.46000000000004;276.86;273.7412296467126;275.06;274.76000000000005;271.56;275.76000000000005;346.56000000000006;298.46000000000004;271.46000000000004;274.86;296.16;291.26000000000005;299.56;339.36;275.36;274.96000000000004;330.36;344.56000000000006;273.26000000000005;241.71165711629368;268.7936212382143;273.7412296467126;297.26000000000005;7509999.999999999;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;3100000.0;7540000.000000001;0.0;0.0;0.29483333333333334;0.058333333333333334;0.0;0.0;0.0;11127.009765625;0.0;2370.92236328125;17878.84765625;481945.41478841426;485476.1359373237;273789.09914818325;274709.42844451865;266591.076206821;430542.39183029096;431962.5953420403;437618.5379703155;471840.61823089625;526423.3240453887;473469.12837986264;437460.313363465;442671.98866168805;463922.8230274349;457969.9520314306;271348.3793038477;475066.7555351175;432517.3567485009;431776.5007649988;239996.17471937067;299437.39939995663;469388.9171306721;201041.99555162626;195003.64121887507;273.58290389408523;1996302.984267194;955454.062394547;222948.7807747152;536225.2510484164;0;32;0;40;52;54;0;2;114;117;1188817966345.1968;454660813309.9554;1000622655385.2535;69750.65058977688;15653.57042544434;-0.0;0.0;4567415.365724707;869787.1204152487;3.2112147975372114;576340.7986568827;6.32720776779766;0.6690337157989305
5483;2019-07-08 12:23:45.126;708;723;257;261;256;49;31;30;-10;27;732;254;-8;17;228;185;264;671;241;31;30;0;749;368;372;134;372;313;752;-2.0;-1.0;303.0;86.0;0.0;1;0;68;1;0;0;0;0;0;0;1;0;1;0;0;18099.654296875;12089.7529296875;0.0;2398.4453125;709.0;281205;572.0;0.0;Calculated values ==>;1562581425.126;343.96000000000004;345.46000000000004;298.86;299.26000000000005;298.76000000000005;278.06;275.2199585193972;276.26000000000005;276.16;272.16;275.86;346.36;298.56;272.36;274.86;295.96000000000004;291.66;299.56;340.26;276.26000000000005;276.16;330.36;344.06000000000006;273.16;241.2770596917726;269.14681796795327;275.2199585193972;297.26000000000005;7490000.000000001;3679999.9999999995;3720000.0000000005;1340000.0;3720000.0000000005;3130000.0;7520000.0;0.0;0.0;0.050499999999999996;0.014333333333333333;0.0;0.0;0.0;12089.7529296875;0.0;2398.4453125;18099.654296875;482940.2416315805;484924.3507220088;268325.6716866513;269990.95559831965;267917.23124644195;429606.4342157736;430558.8835129871;437885.24362152646;472202.2088784924;525977.8974078618;473194.71506173705;438201.1285570381;442047.964821045;461548.6100553265;456240.3270666567;271495.05548634124;476762.4738132843;430558.8835129871;430363.93705469376;239996.17471937067;297342.5633918147;469562.8289471395;204517.20511753453;195003.64121887507;274.9960384429505;1996602.8600835493;955647.5708867976;222988.53279182635;536225.2510484164;0;32;0;40;52;54;0;2;114;117;1189037006494.8975;454741828159.84467;1000809589649.998;11785.085944451592;3798.9872748910043;-0.0;0.0;4568094.954763384;869949.2547817152;3.2112147975372114;576340.7986568827;1.075639148418336;0.11993936840561721
5484;2019-07-08 12:24:45.136;716;723;242;243;235;65;39;46;-5;34;745;256;12;22;228;188;264;676;246;39;39;0;746;375;380;134;380;319;749;-2.0;-1.0;166.0;41.0;0.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;19145.83203125;14485.1806640625;0.0;2424.49145507812;704.0;281206;575.0;0.0;Calculated values ==>;1562581485.136;344.76;345.46000000000004;297.36;297.46000000000004;296.66;279.66;275.94376602880345;277.06;277.76000000000005;272.66;276.56;347.66;298.76000000000005;274.36;275.36;295.96000000000004;291.96000000000004;299.56;340.76;277.06;277.06;330.66;343.56000000000006;273.16;241.2770596917726;269.84581860846123;275.94376602880345;297.76000000000005;7459999.999999999;3750000.0;3800000.0;1340000.0;3800000.0;3190000.0;7490000.000000001;0.0;0.0;0.027666666666666666;0.006833333333333333;0.0;0.0;0.0;14485.1806640625;0.0;2424.49145507812;19145.83203125;484494.70180922525;485243.5493787621;262630.6218595104;263005.9044471759;260061.50904946408;429116.5711722346;429976.829211208;437313.8606833377;472884.4304738556;526879.8141062971;472643.4446917566;440003.1080072971;441543.71948002063;460314.21858994744;455502.269213232;271718.8285755209;477912.1280382334;429976.829211208;429976.829211208;241250.99604349316;295247.87795992935;469562.8289471395;206250.31359425272;195003.64121887507;275.6937422813446;1996913.2908660765;955869.0655763403;223028.73063007306;536225.2510484164;0;32;0;40;52;54;0;2;114;117;1189262644094.8616;454822241559.8319;1000999221249.9679;6392.758136131351;1799.302188244726;-0.0;0.0;4568246.46204437;869995.9149693026;3.2112147975372114;576340.7986568827;0.48446003368115054;0.05380910218923863
5485;2019-07-08 12:25:45.117;722;726;235;235;214;71;44;51;-2;40;763;258;1;31;228;191;264;675;250;43;44;0;756;372;377;137;377;329;761;-1.0;-1.0;32.0;336.0;3.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18816.49609375;14886.583984375;0.0;2509.30493164062;699.0;281207;584.0;0.0;Calculated values ==>;1562581545.117;345.36;345.76;296.66;296.66;294.56;280.26000000000005;275.63479819532273;277.56;278.26000000000005;272.96000000000004;277.16;349.46000000000004;298.96000000000004;273.26000000000005;276.26000000000005;295.96000000000004;292.26000000000005;299.56;340.66;277.46000000000004;277.56;331.56;343.06000000000006;273.16;241.92719264551067;270.9896433162861;275.63479819532273;298.16;7559999.999999999;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3290000.0;7609999.999999999;0.0;0.0;0.005333333333333333;0.056;0.0005;0.0005;0.0;14886.583984375;0.0;2509.30493164062;18816.49609375;484343.8057633921;484425.2286787395;259522.0743638323;259522.0743638323;252440.79529125235;429328.3091220336;431751.23897612083;435464.685292623;473078.44118532055;528009.3001688544;471554.2547020135;435966.5942342827;440804.51700997486;460779.61989503726;456426.3451327903;270990.0400234421;476361.68767757894;431559.0025572689;431751.23897612083;245015.67932991832;293153.3411634106;469154.1284428507;202552.0056205828;259522.0743638323;274.2536306915608;1997229.543423061;956113.7527736754;223069.83258034868;536225.2510484164;0;32;0;40;52;54;0;2;114;117;1189489672180.5618;454903515815.0826;1001193559690.5674;1242.200958250881;14929.718878047004;-0.0;86.11458230614427;4568310.066555877;870135.2793325904;3.2112147975372114;576341.5160511574;0.9345906091430591;0.16716490923353752
5486;2019-07-08 12:26:45.107;727;733;253;251;215;65;46;50;-4;44;782;259;-6;34;228;192;264;687;254;46;45;0;807;381;386;138;386;315;808;-2.0;-1.0;679.0;155.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;1;0;23861.755859375;15805.37109375;4343.95849609375;2390.78759765625;694.0;281208;597.0;0.0;Calculated values ==>;1562581605.107;345.86;346.46000000000004;298.46000000000004;298.26000000000005;294.66;279.66;276.55624918942954;277.76000000000005;278.16;272.76000000000005;277.56;351.36;299.06;272.56;276.56;295.96000000000004;292.36;299.56;341.86;277.76000000000005;277.66;332.86;342.56000000000006;273.16;242.14157278889297;269.38090353596624;276.55624918942954;298.56;8070000.0;3810000.0;3860000.0;1380000.0;3860000.0;3150000.0;8080000.0;0.0;0.0;0.11316666666666667;0.025833333333333333;0.0;0.0;0.0;15805.37109375;4343.95849609375;2390.78759765625;23861.755859375;479585.6709151429;480447.26438887196;263792.9946736998;263084.50901994476;251260.67189262484;428684.9695293014;429746.2333841034;438381.7841653748;473339.4428557924;531080.4967838326;473529.78262008895;438065.63617700594;444167.78488492937;459374.1374956838;455070.5070142902;267870.61439761554;472820.9176555391;429746.2333841034;429544.1130893817;250454.15340279948;291058.95107146574;469017.4129134338;207644.75514899928;259522.0743638323;276.2534884717051;1997585.136247377;956369.4764383184;223110.6598790819;536261.4446692806;0;32;0;41;52;54;0;2;114;117;1189718534030.5981;454986002065.0957;1001386727490.5981;26111.740450353165;6752.126992247891;-0.0;0.0;4568537.978076067;870315.9312678634;3.2112147975372114;576342.2335530731;1.458016707243486;0.16431484943238384
5487;2019-07-08 12:27:45.098;744;739;279;279;248;69;52;57;-9;49;793;261;-11;24;228;195;264;667;248;51;51;-1;723;377;382;132;382;317;721;-2.0;0.0;1110.0;40.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;28018.4765625;14155.806640625;7460.484375;2443.25634765625;691.0;281209;607.0;0.0;Calculated values ==>;1562581665.098;347.56000000000006;347.06000000000006;301.06;301.06;297.96000000000004;280.06;276.14872888175563;278.36;278.86;272.26000000000005;278.06;352.46000000000004;299.26000000000005;272.06;275.56;295.96000000000004;292.66;299.56;339.86;278.26000000000005;278.26000000000005;333.86;342.26;273.06;240.83765695389522;269.6138998590099;276.14872888175563;297.96000000000004;7230000.0;3770000.0000000005;3820000.0000000005;1320000.0;3820000.0000000005;3170000.0;7209999.999999999;0.0;0.0;0.185;0.006666666666666667;0.0;0.0;0.0;14155.806640625;7460.484375;2443.25634765625;28018.4765625;491065.1849375848;490538.06400715705;282028.6735214201;282028.6735214201;266601.3184860752;428973.91024759493;431991.1147807418;437130.186993585;474600.1136263702;532084.787539345;473507.2354706424;436807.67884266505;442267.1099655784;460002.2470446324;456167.8710028387;273609.13481706317;479697.1758002818;431798.2808065803;431798.2808065803;254638.09398592086;289802.386634966;469736.4133710638;207253.25455240678;259522.0743638323;276.0847359254301;1998017.406666815;956619.1154677041;223150.937536029;536359.8002708829;0;32;0;41;52;54;0;2;114;117;1189948899470.3564;455066989915.01074;1001576299050.3993;42527.232501617975;1749.8877254577137;-0.0;0.0;4569109.883718017;870386.7707629182;3.2112147975372114;576342.2335530731;1.840313932698905;0.17410401628476657
5488;2019-07-08 12:28:45.108;744;737;267;268;246;58;50;52;-13;51;802;261;-15;17;229;196;264;607;248;51;49;-3;719;370;375;132;375;311;719;-1.0;-1.0;2124.0;19.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27586.958984375;14213.130859375;7574.18603515625;2397.18823242188;687.0;281210;616.0;0.0;Calculated values ==>;1562581725.108;347.56000000000006;346.86;299.86;299.96000000000004;297.76000000000005;278.96000000000004;275.4277932560699;278.16;278.36;271.86;278.26000000000005;353.36;299.26000000000005;271.66;274.86;296.06;292.76000000000005;299.56;333.86;278.26000000000005;278.06;334.76000000000005;341.86;272.86;240.83765695389522;268.91163127593666;275.4277932560699;297.96000000000004;7190000.000000001;3700000.0;3750000.0;1320000.0;3750000.0;3110000.0;7190000.000000001;0.0;0.0;0.354;0.0031666666666666666;0.0;0.0;0.0;14213.130859375;7574.18603515625;2397.18823242188;27586.958984375;491468.2143432484;490449.21724917257;275486.46247384854;276004.32979138364;265900.6434199167;429467.9694778635;433395.59929297975;437864.8868398262;474793.84568264754;533473.7061491706;474289.0438646581;437548.62350390764;442464.8035857726;461224.8453445671;457456.0283980784;273975.43182203814;470297.91275383125;433581.36437751434;433209.26022689394;258404.02479325983;288127.0477506168;469540.9783333527;205571.83129901133;259522.0743638323;275.41000481969024;1998480.8625260703;956855.5626814687;223191.2812970296;536485.1100724343;0;32;0;41;52;54;0;2;114;117;1190176037320.3203;455146203114.99817;1001764730450.3694;82231.74166144845;835.902298942081;-0.0;0.0;4570149.71511223;870408.3226044931;3.2112147975372114;576342.2335530731;3.4347464843435382;0.31527799130268025
5489;2019-07-08 12:29:45.109;737;738;258;258;235;52;47;48;-20;51;808;259;-22;11;229;196;264;636;244;46;46;-4;728;371;376;131;375;305;729;-2.0;-1.0;1940.0;218.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27117.359375;14350.546875;7650.80029296875;2338.21997070312;683.0;281211;623.0;0.0;Calculated values ==>;1562581785.109;346.86;346.96000000000004;298.96000000000004;298.96000000000004;296.66;278.36;275.5313989812953;277.86;277.96000000000004;271.16;278.26000000000005;353.96000000000004;299.06;270.96000000000004;274.26000000000005;296.06;292.76000000000005;299.56;336.76000000000005;277.76000000000005;277.76000000000005;335.46000000000004;341.46000000000004;272.76000000000005;240.61611355647437;268.19934244402924;275.5313989812953;297.56;7280000.0;3710000.0;3760000.0;1310000.0;3750000.0;3050000.0;7290000.000000001;0.0;0.0;0.3233333333333333;0.036333333333333336;0.0;0.0;0.0;14350.546875;7650.80029296875;2338.21997070312;27117.359375;489531.29489434574;489576.34607582743;270339.23451349867;270339.23451349867;261024.41251395442;429398.2889081932;432580.2082311059;438124.7295301388;474921.47637731896;534541.9183601143;474828.380092161;437812.597326149;442816.332836664;461224.8453445671;457293.5173898348;273168.6373531453;473825.9710250609;432391.0057393484;432391.0057393484;261333.34086894934;286451.7998164319;469579.1550949515;205337.186019177;259522.0743638323;275.3252093115519;1998936.7394430032;957093.597296145;223230.74368970355;536611.9870729302;0;32;0;41;52;54;0;2;114;117;1190401341075.048;455225104429.90283;1001949533530.1461;75267.97240187763;9600.791543086476;-0.0;0.0;4571462.234602799;870495.2965026124;3.2112147975372114;576342.2335530731;3.4868641443553265;0.3492436221521277
5490;2019-07-08 12:30:45.109;739;741;250;249;227;54;48;48;-24;52;812;258;-26;0;230;196;264;659;256;47;47;-3;744;371;375;137;375;302;745;0.0;0.0;1578.0;80.0;3.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26201.603515625;14774.1552734375;7889.67626953125;1358.17358398438;679.0;281212;625.0;0.0;Calculated values ==>;1562581845.109;347.06000000000006;347.26;298.16;298.06;295.86;278.56;275.5313989812953;277.96000000000004;277.96000000000004;270.76000000000005;278.36;354.36;298.96000000000004;270.56;273.16;296.16;292.76000000000005;299.56;339.06000000000006;277.86;277.86;335.66;341.06000000000006;272.86;241.92719264551067;267.8393353686513;275.5313989812953;298.76000000000005;7440000.000000001;3710000.0;3750000.0;1370000.0;3750000.0;3020000.0;7450000.0;0.0;0.0;0.263;0.013333333333333334;0.0005;0.0005;0.0;14774.1552734375;7889.67626953125;1358.17358398438;26201.603515625;488183.5260219165;488379.46004294365;265930.4704669265;265534.8347478072;257403.41632317603;429398.2889081932;433022.3399103346;438179.53515710204;474250.2529305441;535177.7761999072;475096.9027353404;437869.15320432716;441814.68150891823;461361.34801107127;457293.5173898348;271870.6066215979;475644.05508310476;432834.8309232479;432834.8309232479;262170.3306944222;284776.6418597092;468858.5732955241;205616.71102317204;265930.4704669265;275.4321009136875;1999381.0641337584;957336.303147382;223261.54696932595;536741.4910442844;0;32;0;41;52;54;0;2;114;117;1190626641075.048;455305504429.90283;1002131633530.1461;61164.02274722359;3509.891496964695;-0.0;83.4521802281607;4572599.167895708;870604.5521946128;3.2112147975372114;576342.9289879084;2.695751919216664;0.2664170287374377
5491;2019-07-08 12:31:45.120;746;710;255;255;227;55;48;48;-27;53;816;259;-29;-8;231;195;264;666;274;49;48;-2;741;374;379;142;379;299;741;-3.0;-1.0;1729.0;210.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26021.51953125;14722.42578125;7797.69287109375;1334.09460449219;596.0;281213;548.0;1007.0;Calculated values ==>;1562581905.12;347.76;344.16;298.66;298.66;295.86;278.66;275.84098080016133;277.96000000000004;277.96000000000004;270.46000000000004;278.46000000000004;354.76;299.06;270.26000000000005;272.36;296.26000000000005;292.66;299.56;339.76;278.06;277.96000000000004;327.96000000000004;332.76000000000005;272.96000000000004;242.98782864720522;267.47669482898436;275.84098080016133;300.56;7409999.999999999;3740000.0;3790000.0;1420000.0;3790000.0;2990000.0;7409999.999999999;0.0;0.0;0.2881666666666666;0.035;0.0;0.0;2.5391789382159913;14722.42578125;7797.69287109375;1334.09460449219;26021.51953125;489533.67641825625;484114.6379337353;268210.20660593355;268210.20660593355;257573.0840134571;429187.4505931623;431999.26591750176;438390.63782803225;473703.0235228166;535811.8185955271;475597.91867232975;438082.61597026663;441260.4188921009;460882.8016222818;456662.40594016435;272102.33198216837;477239.08070417965;432190.5876596384;431999.26591750176;229958.8627652946;250035.78352995744;468269.4296827956;206062.2711175133;265930.4704669265;275.61707320274814;1999816.3366105477;957582.1530533894;223283.9866507201;536872.2430870916;0;32;0;41;52;54;0;2;114;117;1190852882544.739;455389219774.7884;1002311966584.8997;66949.2910070812;9177.250549784882;-0.0;0.0;4573666.974570875;870710.2977613249;3.2112147975372114;576343.6245502391;3.1913247667076328;0.3573247269997767
5492;2019-07-08 12:32:45.100;753;684;259;258;231;56;50;49;-29;54;811;260;-30;-12;232;196;264;654;264;50;49;0;744;373;378;146;377;298;744;-2.0;-1.0;1704.0;148.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26213.8671875;14802.4072265625;7863.9736328125;1322.23376464844;556.0;281214;544.0;21.0;Calculated values ==>;1562581965.1;348.46000000000004;341.56000000000006;299.06;298.96000000000004;296.26000000000005;278.76000000000005;275.73799182748917;278.16;278.06;270.26000000000005;278.56;354.26;299.16;270.16;271.96000000000004;296.36;292.76000000000005;299.56;338.56000000000006;278.16;278.06;327.56;328.76000000000005;273.16;243.81672145450628;267.35522164206344;275.73799182748917;299.56;7440000.000000001;3729999.9999999995;3779999.9999999995;1460000.0;3770000.0000000005;2980000.0;7440000.000000001;0.0;0.0;0.284;0.024666666666666667;0.0;0.0;0.05305981563633287;14802.4072265625;7863.9736328125;1322.23376464844;26213.8671875;490265.6139521276;479750.52329281106;269692.52114431176;269268.1146009876;258855.7292518618;429258.0297950786;432637.05556867714;438307.6172986034;473282.34255375457;535366.204108985;475841.8561303156;438153.8488135099;440878.3105990072;461327.74381119036;456967.3201168606;271870.6066215979;474951.10364283423;432637.05556867714;432447.4825480057;228286.1864045524;233304.39079467155;467914.8273509555;205964.0963745834;265930.4704669265;275.5746430176437;2000251.4864017125;957828.1113151077;223306.11534178007;537002.7134700365;0;32;0;41;52;54;0;2;114;117;1191079906844.8113;455475590974.81586;1002491006884.9565;65985.55994242168;6461.451364083846;-0.0;0.0;4574774.395732331;870840.5768364766;3.2112147975372114;576343.6245502391;3.020058158504632;0.3178757587230897
5493;2019-07-08 12:33:45.101;758;715;265;265;235;54;49;48;-30;54;796;260;-32;-12;232;196;264;668;254;48;48;0;743;372;377;149;377;298;743;-1.0;-1.0;1954.0;173.0;0.0;100;40;100;1;0;0;1;0;0;0;1;0;1;1;0;28002.74609375;14751.5859375;7851.16357421875;2796.61889648438;606.0;281215;553.0;30.0;Calculated values ==>;1562582025.101;348.96000000000004;344.66;299.66;299.66;296.66;278.56;275.63479819532273;278.06;277.96000000000004;270.16;278.56;352.76;299.16;269.96000000000004;271.96000000000004;296.36;292.76000000000005;299.56;339.96000000000004;277.96000000000004;277.96000000000004;328.46000000000004;333.76000000000005;273.16;244.42749628697553;267.35522164206344;275.63479819532273;298.56;7430000.0;3720000.0000000005;3770000.0000000005;1490000.0;3770000.0000000005;2980000.0;7430000.0;0.0;0.0;0.32566666666666666;0.028833333333333332;0.0;0.0;0.07560622362599471;14751.5859375;7851.16357421875;2796.61889648438;28002.74609375;491103.86297801853;484663.45483664394;272396.6397387468;272396.6397387468;260341.54671221005;429328.3091220336;432702.87616613397;438153.8488135099;472890.93364993687;533810.0294367593;475841.8561303156;437845.4099550722;440878.3105990072;461327.74381119036;457130.6155201526;271947.2987757965;477326.5957280148;432513.79347557336;432513.79347557336;232049.79005350024;254219.67992080047;467497.2088393978;205696.37401547996;265930.4704669265;275.46748622863527;2000703.2990437243;958074.3986968773;223340.43968611397;537133.675129782;0;32;0;41;52;54;0;2;114;118;1191306410620.4377;455564092450.0606;1002669809865.451;75703.6509592251;7548.590737422965;-0.0;0.0;4575955.158838834;870957.3291334845;3.2112147975372114;576343.6245502391;3.2777288143023444;0.3333686588461631
5494;2019-07-08 12:34:45.121;762;727;263;262;237;53;48;48;-27;53;777;260;-29;-1;233;198;264;671;266;48;47;0;744;371;376;140;376;300;745;-1.0;-1.0;1697.0;146.0;0.0;100;0;100;1;0;0;1;0;0;0;1;0;1;1;0;27456.404296875;14784.115234375;7894.9482421875;2273.83544921875;707.0;281216;564.0;31.0;Calculated values ==>;1562582085.121;349.36;345.86;299.46000000000004;299.36;296.86;278.46000000000004;275.5313989812953;277.96000000000004;277.96000000000004;270.46000000000004;278.46000000000004;350.86;299.16;270.26000000000005;273.06;296.46000000000004;292.96000000000004;299.56;340.26;277.96000000000004;277.86;329.56;343.86;273.16;242.56692532238324;267.5978703862781;275.5313989812953;299.76000000000005;7440000.000000001;3710000.0;3760000.0;1400000.0;3760000.0;3000000.0;7450000.0;0.0;0.0;0.2828333333333333;0.024333333333333332;0.0;0.0;0.07768742073252739;14784.115234375;7894.9482421875;2273.83544921875;27456.404296875;491591.8326017341;486274.1846668605;271352.46573505836;270914.502621389;260976.8123986152;429398.2889081932;432768.80165683676;438165.9764317512;473961.5475392893;531686.3184860918;475586.87095211126;437856.56215164;442085.5645219337;461617.4056713559;457573.4263521663;271870.6066215979;477574.52355255146;432768.80165683676;432580.2082311059;236650.15891445865;296504.67125881097;468743.2512102924;205463.47797353414;265930.4704669265;275.37352944936913;2001165.6126833614;958320.6115835124;223382.70755691014;537264.9364674097;0;32;0;41;52;54;0;2;114;118;1191532385920.366;455650821350.033;1002849269665.394;65816.0233139324;6406.474482094451;-0.0;0.0;4577134.882567608;871073.6601076802;3.2112147975372114;576343.6245502391;2.894352997254632;0.30664582362454
5495;2019-07-08 12:35:45.122;763;735;260;260;229;44;41;46;-32;52;767;260;-34;0;233;191;264;684;274;42;40;-3;793;360;365;135;363;292;789;-1.0;0.0;695.0;66.0;0.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43102.23828125;15679.2373046875;23098.708984375;2227.41577148438;738.0;281217;572.0;28.0;Calculated values ==>;1562582145.122;349.46000000000004;346.66;299.16;299.16;296.06;277.56;274.38016830617;277.26000000000005;277.76000000000005;269.96000000000004;278.36;349.86;299.16;269.76000000000005;273.16;296.46000000000004;292.26000000000005;299.56;341.56000000000006;277.36;277.16;330.36;346.96000000000004;272.86;241.49495122638035;266.62003547228215;274.38016830617;300.56;7930000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;2920000.0;7890000.000000001;0.0;0.0;0.11583333333333333;0.011000000000000001;0.0;0.0;0.0700395060058397;15679.2373046875;23098.708984375;2227.41577148438;43102.23828125;486773.48601397785;482828.1033837089;267326.6967385401;267326.6967385401;256352.13826981588;430148.3826014536;434228.3108271235;439186.1151600962;474507.02969162643;531249.4662138775;476602.2163938433;438884.6286365988;443872.89149950695;463577.2511321169;458375.86308939266;268645.10841813183;474564.12173702836;434408.92020770046;434047.17992658;239996.17471937067;309494.7701623936;469132.2596163925;202553.31707533172;265930.4704669265;274.19936039097445;2001753.6111706137;958574.4770853858;223420.2186088778;537523.2212486604;0;32;0;41;53;54;0;2;114;118;1191754689625.0974;455733322724.93335;1003026872625.1794;27409.965778151884;2932.3683679516685;-0.0;0.0;4577911.778757158;871151.4850950647;3.2112147975372114;576343.6245502391;0.7399601569497489;0.08114619614338964
5496;2019-07-08 12:36:45.092;783;757;258;256;229;44;41;42;-38;50;764;262;-40;-4;234;179;264;665;295;43;40;-5;725;363;368;128;367;290;717;-2.0;-1.0;1725.0;52.0;0.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;39117.76953125;14406.60546875;20696.4296875;2246.66162109375;748.0;281218;576.0;27.0;Calculated values ==>;1562582205.092;351.46000000000004;348.86;298.96000000000004;298.76000000000005;296.06;277.56;274.69669130483857;277.26000000000005;277.36;269.36;278.16;349.56000000000006;299.36;269.16;272.76000000000005;296.56;291.06;299.56;339.66;277.46000000000004;277.16;330.76000000000005;347.96000000000004;272.66;239.943914813709;266.37251300914875;274.69669130483857;302.66;7250000.0;3629999.9999999995;3679999.9999999995;1280000.0;3670000.0000000005;2900000.0;7170000.0;0.0;0.0;0.2875;0.008666666666666666;0.0;0.0;0.06749697493187827;14406.60546875;20696.4296875;2246.66162109375;39117.76953125;496479.02983566036;493543.8848349438;271280.5834318543;270362.54864945053;259386.87263680194;429947.3805835815;433484.00545957795;438725.04157221253;475206.8890938189;531089.4619658806;477083.977562001;438422.8600450664;443706.46436704334;463113.5052063933;456224.3229510757;273430.7084300033;479841.6479836232;433850.6589431533;433299.8492016903;241669.27786274583;313686.43059754226;469888.373820466;203646.30988003727;265930.4704669265;274.63663466945036;2002438.4353193454;958825.0670842725;223457.48394517793;537887.9982580222;0;32;0;41;53;54;0;2;114;118;1191974479675.2021;455812183274.97095;1003201385325.2627;67585.13536150039;2307.4312208170486;-0.0;0.0;4578703.008787444;871195.1282591603;3.2112147975372114;576343.6245502391;1.8713021152212974;0.20816408931996724
5497;2019-07-08 12:37:45.133;782;760;282;283;262;37;41;38;-37;49;768;266;-39;-11;235;180;264;630;299;45;40;-5;704;355;360;131;358;290;698;-2.0;-1.0;952.0;72.0;0.0;0;100;88;1;0;0;1;1;0;0;1;0;0;0;0;38158.70703125;12974.0166015625;20115.1015625;1315.16198730469;771.0;281219;576.0;22.0;Calculated values ==>;1562582265.133;351.36;349.16;301.36;301.46000000000004;299.36;276.86;273.8482719121499;277.26000000000005;276.96000000000004;269.46000000000004;278.06;349.96000000000004;299.76000000000005;269.26000000000005;272.06;296.66;291.16;299.56;336.16;277.66;277.16;330.76000000000005;350.26;272.66;240.61611355647437;266.37251300914875;273.8482719121499;303.06;7040000.000000001;3550000.0;3600000.0;1310000.0;3579999.9999999995;2900000.0;6980000.0;0.0;0.0;0.15866666666666665;0.012;0.0;0.0;0.054919356079330565;12974.0166015625;20115.1015625;1315.16198730469;38158.70703125;498333.83680032747;495827.4051432323;288990.4900706216;290037.6229372203;275056.4189372707;430477.46260093397;435442.3189386135;438875.71466257534;474728.02826942276;531503.6879044891;477543.0144747773;438574.09084898385;442703.07058011787;464579.7527577276;457671.52647964493;275479.3617930126;476588.7637944489;436143.2612592245;435265.9143433108;241669.27786274583;323329.7980282076;469481.5519309444;201340.85529255943;265930.4704669265;273.70425510115723;2003082.8460027815;959053.394851869;223487.1860911332;538228.3267501426;0;32;0;41;53;54;0;2;114;118;1192193028914.7996;455889936369.8277;1003375504224.9419;37688.86435337585;3217.6883596606194;-0.0;0.0;4579580.891593726;871241.2023847325;3.2112147975372114;576343.6245502391;1.188996035756641;0.13928506865949283
5498;2019-07-08 12:38:45.113;772;753;278;277;260;26;36;29;-38;47;781;268;-41;-18;235;182;264;600;292;30;36;-4;694;340;345;132;343;288;691;749.0;-1.0;199.0;50.0;0.0;0;100;52;1;0;0;1;1;0;0;1;0;0;0;0;35491.4453125;10099.546875;20020.689453125;1299.57446289062;779.0;281220;574.0;16.0;Calculated values ==>;1562582325.113;350.36;348.46000000000004;300.96000000000004;300.86;299.16;275.76000000000005;272.21867820750657;276.76000000000005;276.06;269.36;277.86;351.26;299.96000000000004;269.06;271.36;296.66;291.36;299.56;333.16;276.16;276.76000000000005;330.56;351.06000000000006;272.76000000000005;240.83765695389522;266.1237361191953;272.21867820750657;302.36;6940000.000000001;3400000.0;3450000.0;1320000.0;3429999.9999999995;2880000.0;6909999.999999999;0.12483333333333334;0.0;0.033166666666666664;0.008333333333333333;0.0;0.12483333333333334;0.03992131039989552;10099.546875;20020.689453125;1299.57446289062;35491.4453125;497889.2822702913;495523.9786180825;287082.95404721086;286164.56004903984;274741.7316284106;431420.45991060114;438082.35980615957;439167.74091778934;474406.3234124935;532997.9341336876;478020.7690189655;438718.0047853262;442107.22679599904;466749.4165698574;460321.6524175668;276625.71492866427;472675.9172803093;437080.397212481;438082.35980615957;240832.718256323;326684.87348024134;469443.23309354973;197487.37202334474;197487.37202334474;272.11970750043236;2003696.3926887515;959245.6104543363;223508.9682984016;538562.6801870707;0;32;0;41;53;54;0;2;114;118;1192404458414.8667;455968810069.8528;1003548846424.9971;8015.732234999079;2266.2988422517083;-0.0;30034.274308221386;4579961.636274871;871286.8870447986;3.2112147975372114;576593.826741014;1.2831492097018125;0.05224620419384021
5499;2019-07-08 12:39:45.124;769;754;271;269;239;16;20;16;-40;43;788;268;-42;-14;235;172;264;616;291;26;20;-2;660;342;346;131;347;293;662;-2.0;-1.0;2925.0;351.0;0.0;0;93;19;1;0;0;0;0;0;0;1;0;0;0;0;12621.95703125;7434.15625;0.0;1276.40246582031;777.0;281221;571.0;0.0;Calculated values ==>;1562582385.124;350.06000000000006;348.56000000000006;300.26000000000005;300.06;297.06;274.76000000000005;272.43898195401505;275.16;274.76000000000005;269.16;277.46000000000004;351.96000000000004;299.96000000000004;268.96000000000004;271.76000000000005;296.66;290.36;299.56;334.76000000000005;275.76000000000005;275.16;330.26000000000005;350.86;272.96000000000004;240.61611355647437;266.74333088950624;272.43898195401505;302.26000000000005;6600000.0;3420000.0000000005;3460000.0;1310000.0;3470000.0000000005;2930000.0;6620000.0;0.0;0.0;0.4875;0.058499999999999996;0.0;0.0;0.0;7434.15625;0.0;1276.40246582031;12621.95703125;500681.79067596357;498456.32597796706;396998.1637225586;395556.70632194774;266915.41406817955;431298.55289687274;435137.5570759372;437747.1137894261;474147.34029804735;533350.6725765584;477398.0830880934;437439.655382592;441642.5381575821;466176.9023191933;458674.6048078876;393066.1933020484;478676.4013002481;436169.27519943606;435137.5570759372;239577.9089402584;325846.0620002231;469774.3068606054;197801.37429867266;197487.37202334474;272.2528467052094;2004097.4112159149;959391.7514350275;223530.4387083838;538729.5498534461;0;32;0;41;53;54;0;2;114;118;1192611796420.407;456047724535.0585;1003723178380.4514;116973.5480017423;15910.416554873063;-0.0;0.0;4581003.404568737;871438.3874434846;3.2112147975372114;576844.1582465984;15.255504140655013;1.8028551647566866
5500;2019-07-08 12:40:45.134;754;731;260;257;247;23;19;13;-26;39;793;268;-27;-8;232;173;264;538;301;21;18;0;666;342;347;132;347;304;669;-1.0;-1.0;1178.0;162.0;0.0;0;85;42;1;0;0;0;0;0;0;1;0;0;0;0;12940.3759765625;9007.5869140625;0.0;1271.90258789062;761.0;281222;561.0;711.0;Calculated values ==>;1562582445.134;348.56000000000006;346.26;299.16;298.86;297.86;275.46000000000004;272.43898195401505;275.06;274.46000000000004;270.56;277.06;352.46000000000004;299.96000000000004;270.46000000000004;272.36;296.36;290.46000000000004;299.56;326.96000000000004;275.26000000000005;274.96000000000004;329.26000000000005;349.26;273.16;240.83765695389522;268.0796299477929;272.43898195401505;303.26000000000005;6659999.999999999;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3040000.0;6690000.000000001;0.0;0.0;0.19633333333333333;0.027000000000000003;0.0;0.0;1.7759984087736478;9007.5869140625;0.0;1271.90258789062;12940.3759765625;498074.517600016;494604.6522690041;277557.2473458862;275674.7839995233;270187.0114880049;431298.55289687274;434721.4804128627;437413.810930519;473630.5699406402;533053.5808363105;476011.972472671;437256.7094276882;440189.142420014;465791.4666108235;458808.67699053127;280913.6638901696;465367.33332746127;435069.868319614;434546.5854151671;235395.46725036926;319136.5849023705;469834.1033386381;197810.93778246356;197487.37202334474;272.25665115415995;2004310.4661608532;959528.7887971273;223551.6781231406;538729.5498534461;0;32;0;41;53;54;0;2;114;118;1192819731070.374;456126637685.04596;1003902308230.423;47042.030761401555;7344.625470016713;-0.0;0.0;4582370.428857628;871632.2117589974;3.2112147975372114;576844.1582465984;5.290793499140664;0.6527039266013839
5501;2019-07-08 12:41:48.105;725;703;271;260;251;24;19;13;-19;36;801;269;-22;-4;232;173;264;559;309;19;18;1;699;338;343;132;343;307;702;-2.0;0.0;1132.0;115.0;3.0;0;75;50;1;0;0;0;0;0;0;1;0;0;0;0;13751.7626953125;10086.080078125;0.0;1223.42578125;623.0;281223;642.0;16.0;Calculated values ==>;1562582508.105;345.66;343.46000000000004;300.26000000000005;299.16;298.26000000000005;275.56;271.99741764416325;275.06;274.46000000000004;271.26000000000005;276.76000000000005;353.26;300.06;270.96000000000004;272.76000000000005;296.36;290.46000000000004;299.56;329.06;275.06;274.96000000000004;337.36;335.46000000000004;273.26000000000005;240.83765695389522;268.43790593516167;271.99741764416325;304.06;6990000.000000001;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;3070000.0;7020000.0;0.0;0.0;0.18866666666666668;0.019166666666666665;0.0005;0.0005;0.04028684218922209;10086.080078125;0.0;1223.42578125;13751.7626953125;490743.4398237789;487225.62839108997;279752.82202734385;273596.28167243174;269264.47089523374;431541.1909327263;435684.11743550544;437828.56808052456;473339.41292369686;533665.1505100889;475747.4256175174;437356.53477473935;440147.045952615;466366.9024602087;459442.3449728999;276035.61923001276;464410.18896251364;435684.11743550544;435512.81572856725;269285.52512055053;261333.34086894934;469931.77505118237;196886.56946594967;279752.82202734385;271.8719901158671;2004543.9148640665;959695.781478145;223573.50219572723;538729.5498534461;0;32;0;41;53;54;0;2;114;118;1193036981020.2227;456209759404.98804;1004094684635.289;45457.72373861646;5233.3664403836265;-0.0;77.8799968506117;4583179.429140484;871742.2185267805;3.2112147975372114;576844.8393828871;4.489052908864788;0.5524423458728382
5502;2019-07-08 12:42:45.135;703;688;273;266;256;28;19;13;-7;34;807;269;-13;-4;233;174;264;600;270;16;18;4;738;336;341;133;341;307;740;166.0;-1.0;1171.0;216.0;0.0;0;70;55;1;0;0;0;0;0;0;1;0;0;0;0;14947.12890625;10946.798828125;0.0;1193.43115234375;632.0;281224;639.0;13.0;Calculated values ==>;1562582565.135;343.46000000000004;341.96000000000004;300.46000000000004;299.76000000000005;298.76000000000005;275.96000000000004;271.77519066394296;275.06;274.46000000000004;272.46000000000004;276.56;353.86;300.06;271.86;272.76000000000005;296.46000000000004;290.56;299.56;333.16;274.76000000000005;274.96000000000004;337.06;336.36;273.56;241.05796691057077;268.43790593516167;271.77519066394296;300.16;7380000.0;3360000.0;3410000.0;1330000.0;3410000.0;3070000.0;7400000.0;0.027666666666666666;0.0;0.19516666666666668;0.036000000000000004;0.0;0.027666666666666666;0.03271714276744784;10946.798828125;0.0;1193.43115234375;14947.12890625;483367.4075196195;480826.63172185293;276453.273243611;273093.9511590074;268695.0387133459;431660.74602318485;436158.01816876547;439688.66033169616;473014.93639070686;534290.7370197466;475747.4256175174;438764.06849357975;440147.045952615;466780.11162681173;459889.13271561184;272339.13867149956;466388.858400241;435647.9883754444;435988.43106810213;268029.79939014546;265099.94585879904;470089.7988796333;196257.4553145435;196257.4553145435;271.61235322704704;2004771.23400118;959862.379406398;223592.64571667914;538729.5498534461;0;32;0;41;53;54;0;2;114;118;1193232023620.1248;456285324154.95013;1004269766735.201;47509.65684584763;9857.964368343233;-0.0;6632.556995848455;4583915.80826716;871861.7544428346;3.2112147975372114;576897.9916358734;5.271743477100768;0.547272632425088
