;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5503;2019-07-08 12:43:45.096;700;693;279;279;263;32;19;14;-5;32;810;269;-8;-2;233;176;264;632;262;20;19;6;775;345;349;136;349;305;778;-2.0;-2.0;1617.0;391.0;2.0;0;74;55;1;0;0;0;0;0;0;1;0;0;0;0;16125.7333984375;11516.8583984375;0.0;1204.97570800781;639.0;281225;634.0;15.0;Calculated values ==>;1562582625.096;343.16;342.46000000000004;301.06;301.06;299.46000000000004;276.36;272.7676641592781;275.06;274.56;272.66;276.36;354.16;300.06;272.36;272.96000000000004;296.46000000000004;290.76000000000005;299.56;336.36;275.16;275.06;336.56;337.06;273.76000000000005;241.71165711629368;268.19934244402924;272.7676641592781;299.36;7750000.0;3450000.0;3490000.0;1360000.0;3490000.0;3050000.0;7780000.0;0.0;0.0;0.2695;0.06516666666666666;0.0003333333333333333;0.0003333333333333333;0.03773614171751672;11516.8583984375;0.0;1204.97570800781;16125.7333984375;478796.8995299145;477323.51094757725;275942.78745847614;275942.78745847614;269136.3298526142;431113.4868728058;434232.43346768775;440427.53025024605;472427.34351167246;534750.1344722764;476001.9294078027;439972.1399166299;440880.4687282554;465631.17221794353;458733.7890088602;269725.0555779485;467017.4591946796;434408.7245179509;434232.43346768775;265937.0223246507;268029.79939014546;469880.1985323968;198572.35916258433;275942.78745847614;272.571373477862;2005030.0062089;960049.4548717024;223612.61944913346;538729.5498534461;0;32;0;41;53;54;0;2;114;118;1193438889070.0063;456365971699.90393;1004453247395.096;65179.968608124844;17680.227532266115;-0.0;52.76321533640387;4584854.278076601;872091.0902100023;3.2112147975372114;576953.6664254504;6.517374669562848;0.7583968170764468
5504;2019-07-08 12:44:45.106;712;701;276;278;271;42;25;15;-6;31;808;266;-5;1;232;179;265;650;262;26;25;9;781;361;365;140;365;306;784;-1.0;-1.0;1802.0;250.0;3.0;0;90;56;1;0;0;0;0;0;0;1;0;0;0;0;16883.509765625;11675.435546875;0.0;1301.05407714844;656.0;281226;627.0;15.0;Calculated values ==>;1562582685.106;344.36;343.26;300.76000000000005;300.96000000000004;300.26000000000005;277.36;274.4858918419099;275.66;274.66;272.56;276.26000000000005;353.96000000000004;299.76000000000005;272.66;273.26000000000005;296.36;291.06;299.66;338.16;275.76000000000005;275.66;335.86;338.76;274.06;242.56692532238324;268.3187672390254;274.4858918419099;299.36;7809999.999999999;3610000.0;3650000.0;1400000.0;3650000.0;3060000.0;7840000.000000001;0.0;0.0;0.30033333333333334;0.041666666666666664;0.0005;0.0005;0.03770070590458333;11675.435546875;0.0;1301.05407714844;16883.509765625;480049.76708035293;477939.7777437574;274145.2634215147;275020.7495396607;272018.7547329029;430081.6785162784;431262.9572488478;440059.3432352877;471801.8942764967;534468.463670587;475522.7783780658;440211.49694471864;441118.68104791886;463145.86696068436;456554.21884749416;269754.69327520503;469396.15598743386;431452.752608991;431262.9572488478;263007.33956846996;275146.1813398168;469633.2381088445;203016.34954205118;274145.2634215147;274.3836174482854;2005305.1290813945;960242.7561994019;223633.50651127004;538729.5498534461;0;32;0;41;53;54;0;2;114;118;1193653124769.9724;456448785499.89075;1004636577945.0668;71191.91243920203;11109.037023616387;-0.0;78.55884691366656;4585990.899823872;872331.0407330195;3.2112147975372114;576954.7609583607;6.348366214328296;0.6907649562668913
5505;2019-07-08 12:45:45.117;730;711;258;260;258;57;35;39;-3;33;802;264;8;6;231;183;265;660;264;34;34;11;773;371;376;143;376;314;776;-1.0;-1.0;848.0;103.0;0.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;17233.470703125;13090.7880859375;0.0;1393.85949707031;675.0;281227;620.0;15.0;Calculated values ==>;1562582745.117;346.16;344.26;298.96000000000004;299.16;298.96000000000004;278.86;275.5313989812953;276.66;277.06;272.86;276.46000000000004;353.36;299.56;273.96000000000004;273.76000000000005;296.26000000000005;291.46000000000004;299.66;339.16;276.56;276.56;335.16;340.66;274.26000000000005;243.1966462407574;269.2639976450953;275.5313989812953;299.56;7730000.0;3710000.0;3760000.0;1430000.0;3760000.0;3140000.0;7759999.999999999;0.0;0.0;0.14133333333333334;0.017166666666666667;0.0;0.0;0.037660362820677175;13090.7880859375;0.0;1393.85949707031;17233.470703125;483761.6612847241;480444.94708571665;267281.744560659;268064.7988823406;267281.744560659;429398.2889081932;430267.1605193964;438762.8158788026;471601.4229191921;533251.5252322836;474256.339219896;440468.49050985416;440161.0260143484;461344.4809694428;455458.40408251644;270261.20189385925;472092.5020654479;430069.97149517934;430069.97149517934;260077.89159075968;283101.5729112263;469423.14637040184;205640.94174677657;274145.2634215147;275.44135712717906;2005589.4893758732;960449.1792341662;223655.96824167614;538729.5498534461;0;32;0;41;53;54;0;2;114;118;1193875465525.552;456533701065.11206;1004822612045.5516;32947.89154399301;4528.2611793722335;-0.0;0.0;4586858.890628473;872461.3754420341;3.2112147975372114;576955.4157354406;2.587301659125567;0.28019071153622743
5506;2019-07-08 12:46:45.117;742;722;246;246;233;69;39;48;0;38;797;264;20;18;230;186;265;667;266;39;39;12;786;373;378;145;378;324;793;-2.0;-2.0;355.0;36.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18476.8984375;15469.7744140625;0.0;1430.50085449219;692.0;281228;613.0;15.0;Calculated values ==>;1562582805.117;347.36;345.36;297.76000000000005;297.76000000000005;296.46000000000004;280.06;275.73799182748917;277.06;277.96000000000004;273.16;276.96000000000004;352.86;299.56;275.16;274.96000000000004;296.16;291.76000000000005;299.66;339.86;277.06;277.06;334.46000000000004;342.36;274.36;243.61107973660833;270.42097587401844;275.73799182748917;299.76000000000005;7859999.999999999;3729999.9999999995;3779999.9999999995;1450000.0;3779999.9999999995;3240000.0;7930000.0;0.0;0.0;0.059166666666666666;0.006;0.0;0.0;0.03762361536561096;15469.7744140625;0.0;1430.50085449219;18476.8984375;484246.75909489184;480324.17271208606;261990.1632872595;261990.1632872595;257530.86587894472;429258.0297950786;430516.27345800906;436971.2908353925;471830.8059033014;531981.9433135926;472948.665953639;440163.6955833048;439850.30167402764;460899.76381539035;455551.1504164592;269449.2714531572;471211.4467662661;430516.27345800906;430516.27345800906;257148.6733736563;290221.2356813373;469249.7498014296;206155.39188055688;274145.2634215147;275.6475532005296;2005887.0757853785;960687.1839216661;223679.50457793917;538729.5498534461;0;32;0;41;53;54;0;2;114;118;1194101665525.552;456620101065.11206;1005014012045.5516;13656.607354827773;1578.5661475252366;-0.0;0.0;4587247.26145263;872512.2656697582;3.2112147975372114;576955.4157354406;0.9014748730572552;0.09679984335848976
5507;2019-07-08 12:47:45.138;754;737;254;253;224;68;42;49;-2;42;796;263;0;25;231;189;265;686;272;43;41;13;818;378;382;146;382;324;820;-1.0;-1.0;809.0;65.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19048.328125;15973.1865234375;0.0;1430.92810058594;708.0;281229;606.0;15.0;Calculated values ==>;1562582865.138;348.56000000000006;346.86;298.56;298.46000000000004;295.56;279.96000000000004;276.25090830309495;277.36;278.06;272.96000000000004;277.36;352.76;299.46000000000004;273.16;275.66;296.26000000000005;292.06;299.66;341.76;277.46000000000004;277.26000000000005;333.76000000000005;343.96000000000004;274.46000000000004;243.81672145450628;270.42097587401844;276.25090830309495;300.36;8180000.0;3779999.9999999995;3820000.0000000005;1460000.0;3820000.0000000005;3240000.0;8200000.0;0.0;0.0;0.13483333333333333;0.010833333333333334;0.0;0.0;0.0375884756107085;15973.1865234375;0.0;1430.92810058594;19048.328125;482741.5435046713;479780.8336482424;263605.08155980025;263255.1856107463;253689.1136290817;428902.12800615287;430032.0523087177;436644.4339974947;472094.78864732845;531876.5964992087;472827.7255413789;436971.2908353925;440941.91943527415;460418.1206195904;455142.7685111298;267666.94984965894;471210.61768345756;430231.14811364387;429832.20972760516;254219.67992080047;296923.61432157;469212.77825340634;207464.83704161568;274145.2634215147;276.16993632271897;2006199.895454833;960949.3003043815;223703.35816502955;538729.5498534461;0;32;0;41;53;54;0;2;114;118;1194329745325.204;456707431619.9789;1005208480085.255;30901.048989551018;2835.6026964610655;-0.0;0.0;4587618.705214764;872549.0632847277;3.2112147975372114;576955.4157354406;1.9384296423470075;0.2087914691700911
5508;2019-07-08 12:48:45.118;769;749;289;289;252;76;50;59;-7;47;795;262;-8;17;231;196;265;689;284;49;49;13;757;385;390;148;390;320;757;279.0;-2.0;2083.0;78.0;0.0;93;99;98;1;0;0;1;0;0;0;1;0;0;1;0;26676.611328125;14845.490234375;7688.1884765625;1407.99072265625;722.0;281230;599.0;15.0;Calculated values ==>;1562582925.118;350.06000000000006;348.06000000000006;302.06;302.06;298.36;280.76000000000005;276.9606089950914;278.16;279.06;272.46000000000004;277.86;352.66;299.36;272.36;274.86;296.26000000000005;292.76000000000005;299.66;342.06000000000006;278.06;278.06;333.06;345.36;274.46000000000004;244.22491754036054;269.9613774848165;276.9606089950914;301.56;7570000.0;3850000.0;3900000.0;1480000.0;3900000.0;3200000.0;7570000.0;0.0465;0.0;0.3471666666666666;0.013000000000000001;0.0;0.0465;0.037557293015248135;14845.490234375;7688.1884765625;1407.99072265625;26676.611328125;491327.6002374146;488344.84221850475;283133.4127701058;283133.4127701058;266023.5592118664;428391.1821097931;429462.0296560526;436759.35772741947;472327.0795286795;532070.5745778613;473233.8310557361;436596.6761649937;440562.06869868544;459163.86897856236;454976.06431954395;271348.56029811647;479071.93490651954;429257.6081058866;429257.6081058866;251290.9062238717;302789.4550866088;468939.0304431381;209361.6179712951;209361.6179712951;276.92013300754206;2006580.8096033428;961206.0370033429;223727.0079360118;538793.596734692;0;32;0;42;53;54;0;2;114;118;1194561268125.2778;456795602220.0069;1005401615685.3164;78944.91531866783;3374.506362133959;-0.0;10225.163541258504;4588533.783123278;872600.7969432629;3.2112147975372114;577040.5970284127;3.8654190543708022;0.37468816426711155
5509;2019-07-08 12:49:45.119;768;745;283;283;261;64;51;57;-6;51;787;262;-8;14;231;203;265;621;269;51;50;14;726;375;380;141;380;320;726;-2.0;-1.0;1379.0;77.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;27608.150390625;14166.5546875;7554.4150390625;2438.53735351562;734.0;281231;592.0;14.0;Calculated values ==>;1562582985.119;349.96000000000004;347.66;301.46000000000004;301.46000000000004;299.26000000000005;279.56;275.94376602880345;278.26000000000005;278.86;272.56;278.26000000000005;351.86;299.36;272.36;274.56;296.26000000000005;293.46000000000004;299.66;335.26000000000005;278.26000000000005;278.16;332.36;346.56000000000006;274.56;242.77792619122317;269.9613774848165;275.94376602880345;300.06;7259999.999999999;3750000.0;3800000.0;1410000.0;3800000.0;3200000.0;7259999.999999999;0.0;0.0;0.2298333333333333;0.012833333333333334;0.0;0.0;0.03502822873692989;14166.5546875;7554.4150390625;2438.53735351562;27608.150390625;494239.9873391538;490908.3055992619;283845.5503703153;283845.5503703153;271932.45352167153;429116.5711722346;432315.17671354424;436921.6748725622;473636.11072967097;531229.3170208535;473233.8310557361;436596.6761649937;440096.6871444096;460728.24417868094;457625.98977453524;273823.5602476478;471736.5987411418;432315.17671354424;432123.99014007725;248362.34728340767;307818.28838856175;469991.7955662279;206715.4871401621;209361.6179712951;275.8706435234319;2007033.1901566696;961447.8080735172;223759.06287084785;538920.6205475304;0;32;0;42;53;54;0;2;115;118;1194792271974.9988;456882303664.90216;1005593618885.0845;52909.055480496616;3378.712624801178;-0.0;0.0;4589632.584524996;872657.0747060331;3.2112147975372114;577125.8081446486;2.329839260326324;0.24298682025529325
5510;2019-07-08 12:50:45.099;754;742;277;276;249;54;49;51;-12;52;751;262;-13;16;232;202;265;628;274;49;48;15;747;372;376;131;376;312;747;-1.0;0.0;2078.0;269.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;27995.62109375;14670.3466796875;7879.7724609375;2414.72436523438;745.0;281232;586.0;13.0;Calculated values ==>;1562583045.099;348.56000000000006;347.36;300.86;300.76000000000005;298.06;278.56;275.63479819532273;278.06;278.26000000000005;271.96000000000004;278.36;348.26;299.36;271.86;274.76000000000005;296.36;293.36;299.66;335.96000000000004;278.06;277.96000000000004;331.76000000000005;347.66;274.66;240.61611355647437;269.02936301313275;275.63479819532273;300.56;7470000.0;3720000.0000000005;3760000.0;1310000.0;3760000.0;3120000.0;7470000.0;0.0;0.0;0.3463333333333333;0.04483333333333333;0.0;0.0;0.032504501431303214;14670.3466796875;7879.7724609375;2414.72436523438;27995.62109375;490110.29290593625;488323.02300899645;277781.01010328304;277275.3080892471;265419.74484111066;429328.3091220336;432956.79384999943;437795.822197091;475018.17925590376;528054.3776271978;474278.035294972;437637.45612594887;442106.86074977124;461481.010376237;457970.49798369827;272086.7809267709;470277.47129770176;432956.79384999943;432768.80165683676;245852.32104278926;312428.86344474956;471430.24820624595;205723.84520736104;209361.6179712951;275.477978230921;2007496.4004642658;961688.035482483;223799.4932372344;539049.1959039948;0;32;0;42;53;54;0;2;115;118;1195018996375.0708;456963876464.9281;1005783155685.1448;80374.26136410981;11912.503734450005;-0.0;0.0;4590742.908600952;872784.4590334664;3.2112147975372114;577125.8081446486;3.696669080937745;0.41694579369571494
5511;2019-07-08 12:51:45.119;754;747;268;268;243;54;49;49;-17;52;748;263;-18;11;232;202;264;666;299;49;49;16;776;374;379;128;379;308;777;0.0;-1.0;2093.0;324.0;0.0;99;0;100;1;0;0;1;0;0;0;1;0;0;1;0;27050.943359375;15335.37109375;8231.10546875;823.8611450195309;752.0;281233;581.0;0.0;Calculated values ==>;1562583105.119;348.56000000000006;347.86;299.96000000000004;299.96000000000004;297.46000000000004;278.56;275.84098080016133;278.06;278.06;271.46000000000004;278.36;347.96000000000004;299.46000000000004;271.36;274.26000000000005;296.36;293.36;299.56;339.76;278.06;278.06;331.26000000000005;348.36;274.76000000000005;239.943914813709;268.5567601203482;275.84098080016133;303.06;7759999.999999999;3740000.0;3790000.0;1280000.0;3790000.0;3080000.0;7770000.0;0.0;0.0;0.34883333333333333;0.054000000000000006;0.0;0.0;0.0;15335.37109375;8231.10546875;823.8611450195309;27050.943359375;487146.103939773;485969.11645535857;271238.5609619331;271238.5609619331;261646.59811506927;429187.4505931623;432190.5876596384;437915.60822266474;475399.4665791497;528048.3146882235;474913.2244857501;437758.51091407164;442194.31993339997;461020.2258986443;457647.5818152967;269662.27770744846;472981.28313465876;432190.5876596384;432190.5876596384;243760.74795305103;315363.2798926983;471924.5332295724;206184.93051579184;209361.6179712951;275.663819878821;2007955.2747416862;961938.1664797316;223826.4904458821;539183.4979724716;0;32;0;42;53;54;0;2;115;118;1195245571874.9988;457041602364.9034;1005969217685.0857;80835.38474008083;14349.938546544154;-0.0;0.0;4592086.770122632;873003.3856703003;3.2112147975372114;577125.8081446486;3.9025832453840685;0.48451459378169814
5512;2019-07-08 12:52:45.140;766;760;267;266;239;60;50;53;-20;53;768;266;-22;0;233;203;264;692;315;52;50;18;777;380;384;134;384;306;777;-2.0;-1.0;2684.0;50.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;27342.939453125;15351.06640625;8246.8828125;1379.56408691406;752.0;281234;577.0;0.0;Calculated values ==>;1562583165.14;349.76;349.16;299.86;299.76000000000005;297.06;279.16;276.4546675782219;278.16;278.46000000000004;271.16;278.46000000000004;349.96000000000004;299.76000000000005;270.96000000000004;273.16;296.46000000000004;293.46000000000004;299.56;342.36;278.36;278.16;330.86;348.36;274.96000000000004;241.2770596917726;268.3187672390254;276.4546675782219;304.66;7770000.0;3800000.0;3840000.0;1340000.0;3840000.0;3060000.0;7770000.0;0.0;0.0;0.4473333333333333;0.008333333333333333;0.0;0.0;0.0;15351.06640625;8246.8828125;1379.56408691406;27342.939453125;488868.0438571231;487957.78468729503;270824.3801526682;270413.25589015544;260231.16026096803;428757.65804586536;431079.23307720054;437898.67151236854;474732.2305827026;530294.8415796665;475522.7783780658;437585.1090581189;440968.15519671026;460384.4020282536;456811.6869265591;269599.84754185216;477275.4573559085;431470.3094445868;431079.23307720054;242087.5637286956;315363.2798926983;471323.8536851003;208129.63053977775;209361.6179712951;276.43120175552673;2008408.7157483913;962193.9762949669;223844.85874951677;539320.8626026174;0;32;0;42;53;54;0;2;115;118;1195474551990.559;457120229875.09576;1006153482155.5366;102783.35099507228;2193.2851928776877;-0.0;0.0;4593617.46181215;873141.2941195356;3.2112147975372114;577125.8081446486;4.202845771846504;0.4934105587070667
5513;2019-07-08 12:53:45.120;776;773;270;269;241;58;51;54;-26;55;790;269;-28;-6;234;197;265;712;321;51;50;19;773;378;383;131;381;299;762;-1.0;-2.0;2748.0;0.0;0.0;31;98;100;1;0;0;1;0;1;0;1;0;0;1;0;42143.1796875;15265.2255859375;23228.71484375;1342.76220703125;750.0;281235;573.0;0.0;Calculated values ==>;1562583225.12;350.76;350.46000000000004;300.16;300.06;297.26000000000005;278.96000000000004;276.25090830309495;278.26000000000005;278.56;270.56;278.66;352.16;300.06;270.36;272.56;296.56;292.86;299.66;344.36;278.26000000000005;278.16;330.46000000000004;348.16;275.06;240.61611355647437;267.47669482898436;276.25090830309495;305.26000000000005;7730000.0;3779999.9999999995;3829999.9999999995;1310000.0;3810000.0;2990000.0;7620000.0;0.0;0.0;0.458;0.0;0.0;0.0;0.0;15265.2255859375;23228.71484375;1342.76220703125;42143.1796875;490774.16323981906;491422.40522861516;273162.9261406109;272722.2152256348;261623.99435625144;428902.12800615287;431537.4955514741;438544.20172432164;475308.20398735127;533112.8344123733;476760.8796161153;438236.7768127522;441556.94245388557;460987.0200118223;456287.3088587096;270261.20189385925;482143.74033647886;431537.4955514741;431342.81972154125;240414.4444865203;314524.84189198195;471819.166456567;207679.1741990584;209361.6179712951;276.25090830309495;2008987.5737221155;962449.0270153802;223867.5372398659;539583.0718165782;0;32;0;42;53;55;0;2;115;118;1195704575289.7178;457199703374.8051;1006334921654.873;105736.18260657057;0.0;-0.0;0.0;4595354.545364885;873159.5654036172;3.2112147975372114;577125.8081446486;2.6542403263343934;0.31201778099431676
5514;2019-07-08 12:54:45.141;787;782;277;277;248;49;48;50;-29;56;801;271;-31;-11;235;185;265;677;314;48;47;20;742;368;373;137;371;297;734;-1.0;-1.0;2148.0;105.0;0.0;45;99;100;1;0;0;1;0;1;0;1;0;0;1;0;41204.859375;14737.251953125;22831.19921875;1325.5009765625;749.0;281236;569.0;0.0;Calculated values ==>;1562583285.141;351.86;351.36;300.86;300.86;297.96000000000004;278.06;275.2199585193972;277.96000000000004;278.16;270.26000000000005;278.76000000000005;353.26;300.26000000000005;270.06;272.06;296.66;291.66;299.66;340.86;277.96000000000004;277.86;330.06;348.06000000000006;275.16;241.92719264551067;267.23344911666527;275.2199585193972;304.56;7420000.0;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;2970000.0;7340000.000000001;0.0;0.0;0.358;0.0175;0.0;0.0;0.0;14737.251953125;22831.19921875;1325.5009765625;41204.859375;495421.10000127455;495472.79449452006;279177.98132818635;279177.98132818635;265786.5732236103;429606.4342157736;433525.103830624;438531.5804257387;474640.34120885096;534402.5120567209;477243.63031805056;438225.1199557825;441239.6023413219;462646.9604644723;456240.3270666567;272475.50930717494;479782.26522149064;433525.103830624;433339.70882325375;238741.38928724395;314105.63291466556;471119.972000508;204936.6532756879;209361.6179712951;275.15708945326026;2009682.3838144504;962699.1351693772;223889.78054888456;539967.0387761212;0;32;0;42;53;55;0;2;115;118;1195931454670.273;457280131515.0019;1006513784235.3107;83626.98391971819;4658.208077684352;-0.0;0.0;4596933.124065702;873198.3973907998;3.2112147975372114;577125.8081446486;2.269895115324485;0.27271687291247376
5515;2019-07-08 12:55:45.111;785;781;288;288;265;39;39;42;-32;55;799;273;-34;-14;235;184;265;649;308;40;39;21;724;356;361;141;360;295;719;-2.0;-1.0;1163.0;121.0;0.0;3;99;100;1;0;0;1;0;1;0;1;0;0;0;0;39986.34765625;14445.369140625;20838.369140625;1308.85375976562;750.0;281237;564.0;0.0;Calculated values ==>;1562583345.111;351.66;351.26;301.96000000000004;301.96000000000004;299.66;277.06;273.955091788801;277.06;277.36;269.96000000000004;278.66;353.06000000000006;300.46000000000004;269.76000000000005;271.76000000000005;296.66;291.56;299.66;338.06000000000006;277.16;277.06;329.56;348.16;275.26000000000005;242.77792619122317;266.98899913490544;273.955091788801;303.96000000000004;7240000.000000001;3560000.0;3610000.0;1410000.0;3600000.0;2950000.0;7190000.000000001;0.0;0.0;0.19383333333333336;0.020166666666666666;0.0;0.0;0.0;14445.369140625;20838.369140625;1308.85375976562;39986.34765625;496858.207968472;496768.87658855424;288935.1605209749;288935.1605209749;274472.3558342751;430412.23801567365;434846.9440822899;438520.37345905404;474028.5976361392;534342.355911062;477724.08881886443;438214.884849924;441220.1376046407;464285.6678292783;458058.41051450267;274004.83445135737;477104.24284235516;435024.7519814282;434846.9440822899;236650.15891445865;314524.84189198195;470683.2724168255;201657.006201742;209361.6179712951;273.8322034971945;2010358.6389100042;962942.2020843532;223911.72252855304;540330.7698894214;0;32;0;42;53;55;0;2;115;118;1196151544570.378;457363489815.0417;1006691295435.3954;45912.01602004232;5425.363035337517;-0.0;0.0;4598012.075986548;873282.3851352355;3.2112147975372114;577125.8081446486;1.4029445904744107;0.17269778292270718
5516;2019-07-08 12:56:45.122;782;780;289;289;258;26;29;29;-39;51;787;273;-41;-17;236;180;265;665;305;30;29;22;740;340;345;142;344;285;736;294.0;-1.0;1383.0;179.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;0;0;0;41451.69140625;14715.7373046875;21580.28515625;1256.36901855469;755.0;281238;561.0;0.0;Calculated values ==>;1562583405.122;351.36;351.16;302.06;302.06;298.96000000000004;275.76000000000005;272.21867820750657;276.06;276.06;269.26000000000005;278.26000000000005;351.86;300.46000000000004;269.06;271.46000000000004;296.76000000000005;291.16;299.66;339.66;276.16;276.06;329.26000000000005;348.66;275.36;242.98782864720522;265.74818594083865;272.21867820750657;303.66;7400000.0;3400000.0;3450000.0;1420000.0;3440000.0;2850000.0;7359999.999999999;0.049;0.0;0.2305;0.029833333333333333;0.0;0.049;0.0;14715.7373046875;21580.28515625;1256.36901855469;41451.69140625;494893.86941771896;494992.69679141673;286245.5797139819;286245.5797139819;269826.16353936313;431420.45991060114;436912.02533320186;439676.6972338215;473506.44976773835;533839.7083922353;478960.3694556978;439380.4448678508;442871.4920486503;466734.244953582;460056.87564939685;272634.9989850156;477659.89634296513;437080.397212481;436912.02533320186;235395.46725036926;316620.98725437425;470647.8646651888;197460.33055987273;197460.33055987273;272.1089354344373;2011037.4136538238;963185.2558560891;223933.1033041002;540684.323481023;0;32;0;42;53;55;0;2;115;118;1196363383400.0884;457448405379.92566;1006865327335.1576;55830.87251834519;8150.094767475263;-0.0;11733.133043893127;4598860.0888304;873395.5346903871;3.2112147975372114;577223.6021788339;2.0162257940632613;0.2161521580542581
5517;2019-07-08 12:57:45.122;795;795;282;281;245;17;25;17;-42;46;769;273;-46;-21;235;176;264;706;309;30;25;23;742;331;336;140;335;280;740;748.0;-1.0;2321.0;190.0;0.0;1;99;51;1;0;0;1;0;1;0;1;0;0;0;0;37089.69140625;10614.185546875;21698.630859375;1238.53295898438;760.0;281239;557.0;0.0;Calculated values ==>;1562583465.122;352.66;352.66;301.36;301.26000000000005;297.66;274.86;271.215330690691;275.66;274.86;268.96000000000004;277.76000000000005;350.06000000000006;300.46000000000004;268.56;271.06;296.66;290.76000000000005;299.56;343.76;276.16;275.66;328.86;349.16;275.46000000000004;242.56692532238324;265.11578078379944;271.215330690691;304.06;7420000.0;3310000.0;3360000.0;1400000.0;3350000.0;2800000.0;7400000.0;0.12466666666666668;0.0;0.38683333333333336;0.03166666666666666;0.0;0.12466666666666668;0.0;10614.185546875;21698.630859375;1238.53295898438;37089.69140625;496568.9972850627;496759.0148310003;281261.2012477599;280692.4838643547;264253.03889817564;431954.4880088244;438307.55989468703;440319.8024021455;473275.3081037601;532357.080356026;479571.9645215864;439735.6131631189;443326.5637515929;467881.74479995517;460929.1360596871;272024.5376476356;483610.2637650962;439118.7654286349;438307.55989468703;233722.59852315116;318717.3015803363;471014.3812069224;195185.21584927937;195185.21584927937;271.16228342027665;2011691.9251772612;963396.3385465187;223953.89415391302;541044.9811144865;0;32;0;42;53;55;0;2;115;118;1196567683400.0884;457533005379.92566;1007034827335.1576;94826.22923153373;8734.590236325363;-0.0;30309.25222432749;4600115.564678316;873536.240398752;3.2112147975372114;577573.9553894025;3.9900055951520566;0.38950002010467305
5518;2019-07-08 12:58:45.113;807;795;271;269;242;22;15;14;-28;40;754;274;-33;-12;234;177;265;665;301;31;15;23;696;339;343;137;343;292;699;-1.0;-1.0;2057.0;267.0;0.0;46;99;21;1;0;0;1;0;0;0;1;0;0;0;0;17385.76171875;8062.89501953125;5380.2060546875;1309.64074707031;612.0;281240;529.0;909.0;Calculated values ==>;1562583525.113;353.86;352.66;300.26000000000005;300.06;297.36;275.36;272.10816812424576;274.66;274.56;270.36;277.16;348.56000000000006;300.56;269.86;271.96000000000004;296.56;290.86;299.66;339.66;276.26000000000005;274.66;326.06;334.36;275.46000000000004;241.92719264551067;266.62003547228215;272.10816812424576;303.26000000000005;6959999.999999999;3390000.0;3429999.9999999995;1370000.0;3429999.9999999995;2920000.0;6990000.000000001;0.0;0.0;0.3428333333333333;0.0445;0.0;0.0;2.290141641260072;8062.89501953125;5380.2060546875;1309.64074707031;17385.76171875;502522.31948042795;500602.4920188796;280187.60307625995;278937.0321893718;265530.51337969734;431480.97241316177;434996.26267057884;439785.82748434076;473078.44118532055;529901.0837092658;478211.45823071344;439035.50973093935;442143.79146169574;466622.0073980568;459815.81035293516;276955.32528178825;481872.8595423978;437707.2222895605;434996.26267057884;222014.15119762826;256730.23209357203;471414.1961389312;197277.3879000471;195185.21584927937;272.03197955794906;2012145.8191918435;963551.957538058;223975.1257495574;541270.6042399874;0;32;0;42;53;55;0;2;115;118;1196771352844.8748;457616092914.8385;1007206401594.9775;83139.97670414868;12199.08796663034;-0.0;0.0;4601598.393935134;873710.6615498293;3.2112147975372114;577826.4946044416;6.46246411858162;0.7927922860177626
5519;2019-07-08 12:59:45.113;794;733;270;270;243;27;16;14;-12;36;754;275;-17;-2;234;181;265;604;284;32;15;24;715;332;337;137;337;303;719;137.0;-1.0;497.0;91.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;17051.994140625;9482.623046875;3939.49487304688;1359.24462890625;624.0;281241;648.0;0.0;Calculated values ==>;1562583585.113;352.56000000000006;346.46000000000004;300.16;300.16;297.46000000000004;275.86;271.32779825182536;274.76000000000005;274.56;271.96000000000004;276.76000000000005;348.56000000000006;300.66;271.46000000000004;272.96000000000004;296.56;291.26000000000005;299.66;333.56;276.36;274.66;337.96000000000004;335.56;275.56;241.92719264551067;267.9596281332873;271.32779825182536;301.56;7150000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;3030000.0;7190000.000000001;0.022833333333333334;0.0;0.08283333333333333;0.015166666666666667;0.0;0.022833333333333334;0.0;9482.623046875;3939.49487304688;1359.24462890625;17051.994140625;498974.5710384353;489864.46424812946;277063.62459428725;277063.62459428725;264677.2348621054;431896.3278553544;436591.6015109847;439799.2375881988;472687.3056196521;529060.7471719419;476954.9971644417;439035.45894700487;441306.1226980395;467474.22890244547;461426.4647461059;274862.28389139054;469798.20574466983;439219.92162073246;436424.1096016568;271797.11229066993;261751.83340796042;471512.23439352604;195439.6823467649;195439.6823467649;271.2685122250549;2012432.8004906715;963698.1701886115;223997.36646102386;541348.2684143853;0;32;0;42;53;55;0;2;115;118;1196975352844.8748;457698292914.8385;1007384901594.9775;20241.116492498775;4187.100372709211;-0.0;5502.477755653365;4602459.903045106;873847.2131193238;3.2112147975372114;577872.3485857387;2.024894154513128;0.20228201361541762
5520;2019-07-08 13:00:45.114;774;730;273;274;248;28;17;12;0;33;763;274;-4;4;234;181;265;640;278;32;16;24;748;332;337;138;337;308;752;264.0;-1.0;1465.0;100.0;2.0;1;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14539.3974609375;10935.5283203125;0.0;1383.1018066406198;632.0;281242;647.0;15.0;Calculated values ==>;1562583645.114;350.56000000000006;346.16;300.46000000000004;300.56;297.96000000000004;275.96000000000004;271.32779825182536;274.86;274.36;273.16;276.46000000000004;349.46000000000004;300.56;272.76000000000005;273.56;296.56;291.26000000000005;299.66;337.16;276.36;274.76000000000005;337.86;336.36;275.56;242.14157278889297;268.5567601203482;271.32779825182536;300.96000000000004;7480000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;3080000.0;7520000.0;0.044000000000000004;0.0;0.24416666666666667;0.016666666666666666;0.0003333333333333333;0.044333333333333336;0.037750549347055205;10935.5283203125;0.0;1383.1018066406198;14539.3974609375;492953.2476708306;485992.0232694421;275350.14047675283;275826.5910074173;264750.456750671;431896.3278553544;436758.69490607874;440539.589879252;472262.261994151;529619.7100872716;476207.17442247114;439929.7848208182;441144.9977105962;467474.22890244547;461426.4647461059;272010.6771951287;471671.36901916034;439219.92162073246;436591.6015109847;271378.50176498963;265099.94585879904;471379.3427040597;195538.90071087837;196138.98522039622;271.30839968917905;2012696.0664757725;963868.3242863297;224020.2197289314;541381.0980855701;0;32;0;42;53;55;0;2;115;118;1197177556215.434;457780794290.06665;1007568204650.4845;59821.0016052779;4597.340699886355;-0.0;10660.065988882756;4603127.098484171;873920.4180151925;3.2112147975372114;578007.0386954467;6.094704323476335;0.5736665217599839
5521;2019-07-08 13:01:45.134;759;739;275;277;252;33;15;15;0;31;771;271;-2;9;234;183;265;671;270;24;14;25;780;343;347;141;348;307;783;-1.0;-1.0;1239.0;280.0;2.0;1;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15311.5126953125;11548.0322265625;0.0;1370.90478515625;657.0;281243;640.0;18.0;Calculated values ==>;1562583705.134;349.06000000000006;347.06000000000006;300.66;300.86;298.36;276.46000000000004;272.5487779782249;274.66;274.66;273.16;276.26000000000005;350.26;300.26000000000005;272.96000000000004;274.06;296.56;291.46000000000004;299.66;340.26;275.56;274.56;337.16;338.86;275.66;242.77792619122317;268.43790593516167;272.5487779782249;300.16;7800000.0;3429999.9999999995;3470000.0000000005;1410000.0;3479999.9999999995;3070000.0;7830000.0;0.0;0.0;0.20650000000000002;0.04666666666666666;0.0003333333333333333;0.0003333333333333333;0.04523832229936689;11548.0322265625;0.0;1370.90478515625;15311.5126953125;487497.6196571777;484097.1250487328;273785.65894782176;274656.4883837802;264631.406607414;431237.1583312671;434019.03052351304;440754.3233983486;471669.41905304807;530532.6438189453;475982.1581778101;440451.2342739305;442105.1117696454;465904.4719766947;459986.0199319998;269816.7780331109;473100.13356405933;435589.022954605;433842.2040236972;268448.3696465944;275564.83829863765;471077.96398673364;198427.35066631244;273785.65894782176;272.50556879093125;2012944.9069795238;964055.7497451622;224043.17743387405;541381.0980855701;0;32;0;42;53;55;0;2;115;118;1197382824615.369;457864522190.04004;1007752766150.4259;50040.519869165466;12723.69528828632;-0.0;53.35218169195847;4604042.916333727;874064.8080957036;3.2112147975372114;578096.3469396681;4.862440871269983;0.575224453321263
5522;2019-07-08 13:02:45.115;756;723;276;278;263;42;23;16;-7;29;771;268;-8;11;232;186;265;674;262;25;22;25;788;358;363;148;363;306;791;-2.0;-1.0;1624.0;269.0;0.0;1;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15586.05078125;11684.4951171875;0.0;1350.43103027344;602.0;281244;568.0;1039.0;Calculated values ==>;1562583765.115;348.76;345.46000000000004;300.76000000000005;300.96000000000004;299.46000000000004;277.36;274.1680685717883;275.46000000000004;274.76000000000005;272.46000000000004;276.06;350.26;299.96000000000004;272.36;274.26000000000005;296.36;291.76000000000005;299.66;340.56000000000006;275.66;275.36;329.96000000000004;333.36;275.66;244.22491754036054;268.3187672390254;274.1680685717883;299.36;7880000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;7909999.999999999;0.0;0.0;0.27066666666666667;0.04483333333333333;0.0;0.0;2.6190463492280536;11684.4951171875;0.0;1350.43103027344;15586.05078125;486210.4455136088;480704.61521230947;273640.6513707504;274497.0349461983;268370.91469036066;430280.9020939914;431409.32019842335;439906.9099392921;470536.533594328;530608.3473777291;475757.4988931583;439754.1946057891;442609.8111887139;463444.52863536426;458010.7222754686;269329.3662622333;472645.973144643;431786.16059446766;431219.9616645785;238323.1353838712;252546.06836287308;470137.69605561916;202439.74709970513;273785.65894782176;274.1460542729425;2013202.3051396958;964249.2928314628;224065.84805101293;541381.0980855701;0;32;0;42;53;55;0;2;115;118;1197595757165.1792;457951194734.9629;1007936607915.2622;64274.445408581545;12001.791378190144;-0.0;0.0;4604995.239379035;874270.7885699288;3.2112147975372114;578096.7914003913;5.8516815457086;0.6498891272977352
5523;2019-07-08 13:03:45.115;764;682;266;268;261;55;33;37;-7;32;759;264;2;16;230;190;265;659;259;32;32;24;787;369;374;145;374;311;790;-2.0;0.0;936.0;103.0;0.0;1;0;69;1;0;0;0;0;0;0;1;1;0;0;0;17163.703125;12756.158203125;0.0;2359.23095703125;568.0;281245;560.0;17.0;Calculated values ==>;1562583825.115;349.56000000000006;341.36;299.76000000000005;299.96000000000004;299.26000000000005;278.66;275.3239800832674;276.46000000000004;276.86;272.46000000000004;276.36;349.06000000000006;299.56;273.36;274.76000000000005;296.16;292.16;299.66;339.06000000000006;276.36;276.36;329.16;329.96000000000004;275.56;243.61107973660833;268.91163127593666;275.3239800832674;299.06;7870000.0;3690000.0;3740000.0;1450000.0;3740000.0;3110000.0;7900000.0;0.0;0.0;0.156;0.017166666666666667;0.0;0.0;0.042927466771540024;12756.158203125;0.0;2359.23095703125;17163.703125;487543.8748091378;474112.0083068437;269605.83068474935;270403.9093799787;267654.9219548089;429537.3511455088;430412.8528331317;438805.9494045361;471236.42390828294;528971.1743391309;474644.64469345135;440196.911670792;442315.4447309332;461514.5519053414;456778.7237450398;269389.1608434199;470204.7372500221;430216.78829596145;430216.78829596145;234977.24436692704;238323.1353838712;470442.77219356893;205281.01133829023;273785.65894782176;275.2938827030996;2013475.219755581;964452.9649424654;224096.76190090715;541381.0980855701;0;32;0;42;53;55;0;2;116;118;1197816857165.1792;458039094734.9629;1008121707915.2622;36429.89033833436;4551.943561348951;-0.0;0.0;4605834.442176926;874408.7363610917;3.2112147975372114;578096.7914003913;2.71126554966314;0.2860624282610675
5524;2019-07-08 13:04:45.136;773;694;253;254;240;68;38;48;-11;38;732;263;-12;26;230;193;265;661;254;38;38;21;811;373;378;141;378;319;813;-1.0;-1.0;17.0;329.0;3.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;19496.560546875;15781.3515625;0.0;2436.57739257812;590.0;281246;566.0;28.0;Calculated values ==>;1562583885.136;350.46000000000004;342.56000000000006;298.46000000000004;298.56;297.16;279.96000000000004;275.73799182748917;276.96000000000004;277.96000000000004;272.06;276.96000000000004;346.36;299.46000000000004;271.96000000000004;275.76000000000005;296.16;292.46000000000004;299.66;339.26;276.96000000000004;276.96000000000004;329.76000000000005;332.16;275.26000000000005;242.77792619122317;269.84581860846123;275.73799182748917;298.56;8109999.999999999;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3190000.0;8130000.0;0.0;0.0;0.0028333333333333335;0.05483333333333333;0.0005;0.0005;0.07062477591855854;15781.3515625;0.0;2436.57739257812;19496.560546875;486471.16360089846;473419.85984956287;263565.80957825965;263919.62937835034;259104.0562137942;429258.0297950786;430319.4049943128;436341.3335374174;472358.58907936385;525506.3358737273;473485.12142777455;436177.96459765796;442152.15657438344;460899.76381539035;456544.2055774953;268033.91019654606;467682.8638190561;430319.4049943128;430319.4049943128;237486.63934987856;247525.65490268572;470683.2724168255;204800.03045847808;263565.80957825965;275.1288888749085;2013780.8288781496;964690.8607578862;224136.7409582006;541381.0980855701;0;32;0;42;53;55;0;2;116;118;1198042536124.835;458124924764.832;1008310774064.9739;656.0336920569948;14579.264434049384;-0.0;83.37679770802657;4606143.599710653;874568.2188935;3.2112147975372114;578097.4864502201;0.84085710080368;0.1544091779692756
5525;2019-07-08 13:05:45.116;785;720;259;257;226;71;42;51;-7;43;735;263;-10;28;230;195;265;679;257;43;41;17;824;379;384;137;384;320;826;-2.0;-1.0;207.0;198.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20068.708984375;16106.18359375;0.0;2456.03076171875;701.0;281247;574.0;31.0;Calculated values ==>;1562583945.116;351.66;345.16;299.06;298.86;295.76000000000005;280.26000000000005;276.35288757459654;277.36;278.26000000000005;272.46000000000004;277.46000000000004;346.66;299.46000000000004;272.16;275.96000000000004;296.16;292.66;299.66;341.06000000000006;277.46000000000004;277.26000000000005;330.56;343.26;274.86;241.92719264551067;269.9613774848165;276.35288757459654;298.86;8240000.000000001;3790000.0;3840000.0;1370000.0;3840000.0;3200000.0;8259999.999999999;0.0;0.0;0.034499999999999996;0.033;0.0;0.0;0.07771475745733306;16106.18359375;0.0;2456.03076171875;20068.708984375;487013.6997896813;476301.47560598736;265098.7793300622;264391.4152908038;254125.79904434519;428830.04407018964;429486.217519981;436759.35772741947;473371.616014766;525744.9185059698;473354.06250054715;436270.20499399415;442246.57112010755;459967.5373138483;455836.13591236365;267361.42027321795;469254.1620693663;429687.96763369604;429283.68404730345;240832.718256323;293991.1381695566;470825.5820460267;206690.95806809815;263565.80957825965;275.8816056603908;2014110.429554155;964956.5016411196;224177.4991022545;541381.0980855701;0;32;0;42;53;55;0;2;116;118;1198271059924.9077;458208296964.85846;1008502410165.0348;7937.359788246585;8716.442591271642;-0.0;0.0;4606215.187452474;874762.2850751422;3.2112147975372114;578098.1810252657;0.8971883451292937;0.12945255082818555
5526;2019-07-08 13:06:45.117;798;738;294;294;254;78;49;59;-11;48;755;263;-13;27;230;199;265;682;273;47;48;14;774;386;391;135;391;316;773;-2.0;-1.0;1526.0;171.0;0.0;83;0;98;1;0;0;1;0;0;0;1;1;0;1;0;27504.5;15147.66796875;7488.4169921875;2416.70092773438;753.0;281248;581.0;30.0;Calculated values ==>;1562584005.117;352.96000000000004;346.96000000000004;302.56;302.56;298.56;280.96000000000004;277.0612115527968;278.06;279.06;272.06;277.96000000000004;348.66;299.46000000000004;271.86;275.86;296.16;293.06;299.66;341.36;277.86;277.96000000000004;331.26000000000005;348.46000000000004;274.56;241.49495122638035;269.49753711883926;277.0612115527968;300.46000000000004;7740000.000000001;3860000.0;3910000.0;1350000.0;3910000.0;3160000.0;7730000.0;0.0;0.0;0.25433333333333336;0.0285;0.0;0.0;0.0749736431757479;15147.66796875;7488.4169921875;2416.70092773438;27504.5;493937.6898015888;485002.03048543975;283970.42950136925;283970.42950136925;265906.28458966874;428316.9747201074;428980.41854668775;437039.1322159168;474117.84615207044;528166.4933163108;473877.0523584126;436716.74332067836;442925.05352361285;458864.16341190075;455243.0459244295;270196.6293388612;476105.766628572;428566.2588324467;428773.7624265795;243760.74795305103;315782.5089487807;470799.25106629904;209390.44429208705;263565.80957825965;276.9363226176457;2014506.8795708448;965216.9547456735;224218.1058765472;541443.5026007355;0;32;0;43;53;55;0;2;116;118;1198503563800.5508;458289898325.0841;1008693213345.5625;57898.649628627376;7450.150993065042;-0.0;0.0;4606763.830009689;874897.0089340778;3.2112147975372114;578098.1810252657;2.6084444625075087;0.28945061615983775
5527;2019-07-08 13:07:45.117;797;740;286;285;263;65;50;57;-11;52;775;264;-13;20;230;203;265;614;275;50;49;11;715;379;383;129;383;314;715;-1.0;-1.0;1603.0;146.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;26829.490234375;14050.25;7404.896484375;2429.41796875;772.0;281249;586.0;27.0;Calculated values ==>;1562584065.117;352.86;347.16;301.76000000000005;301.66;299.46000000000004;279.66;276.35288757459654;278.16;278.86;272.06;278.36;350.66;299.56;271.86;275.16;296.16;293.46000000000004;299.66;334.56;278.16;278.06;331.76000000000005;350.36;274.26000000000005;240.16925963744896;269.2639976450953;276.35288757459654;300.66;7150000.0;3790000.0;3829999.9999999995;1290000.0;3829999.9999999995;3140000.0;7150000.0;0.0;0.0;0.26716666666666666;0.024333333333333332;0.0;0.0;0.06739681329708136;14050.25;7404.896484375;2429.41796875;26829.490234375;499393.4072515757;491290.81038170494;288178.9776700859;287348.32232806593;273854.9609486469;428830.04407018964;431342.81972154125;437498.6818074642;475272.5666194719;530421.4655482993;474256.339219896;437179.3288687813;442290.0738787095;460123.76088426675;456975.3323308763;274862.28389139054;471956.2087697515;431342.81972154125;431147.4621982876;245852.32104278926;323749.15769815433;471307.4998227086;207604.69679110704;263565.80957825965;276.2279780395591;2014959.662822798;965460.2707287464;224258.49020068458;541567.6135463736;0;32;0;43;53;55;0;2;116;118;1198735763800.5508;458369098325.0841;1008882213345.5625;61420.00966353676;6416.7682071023055;-0.0;0.0;4607758.152170457;875012.5665940793;3.2112147975372114;578098.1810252657;2.8401932136452865;0.3119506865440284
5528;2019-07-08 13:08:45.118;775;735;270;268;246;58;49;54;-17;54;792;264;-19;11;231;204;265;575;273;51;49;10;720;377;381;131;381;307;720;-2.0;-1.0;1508.0;222.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;1;0;25118.58984375;14153.6396484375;7448.53173828125;1419.8376464843802;778.0;281250;586.0;21.0;Calculated values ==>;1562584125.118;350.66;346.66;300.16;299.96000000000004;297.76000000000005;278.96000000000004;276.14872888175563;278.06;278.56;271.46000000000004;278.56;352.36;299.56;271.26000000000005;274.26000000000005;296.26000000000005;293.56;299.66;330.66;278.26000000000005;278.06;331.76000000000005;350.96000000000004;274.16;240.61611355647437;268.43790593516167;276.14872888175563;300.46000000000004;7200000.0;3770000.0000000005;3810000.0;1310000.0;3810000.0;3070000.0;7200000.0;0.0;0.0;0.25133333333333335;0.037000000000000005;0.0;0.0;0.052400017303710744;14153.6396484375;7448.53173828125;1419.8376464843802;25118.58984375;495822.2576616911;490055.0779493584;276954.2115601433;275901.0708443239;265837.3097553913;428973.91024759493;431672.1890079103;438141.6509260687;475211.54299482855;532726.2139607823;475159.5864008106;437828.56808052456;442402.47668766207;460573.3511962632;457442.4015505781;274377.14549992257;464724.3043515333;432057.49879278155;431672.1890079103;245852.32104278926;326265.46416910045;470943.72446171107;206874.7644725688;263565.80957825965;275.94128332898487;2015392.5707046038;965695.3070594064;224290.5678653916;541691.3941777223;0;32;0;43;53;55;0;2;116;118;1198964967620.274;458447099624.98987;1009068516450.3374;58125.07746197965;9770.551519598264;-0.0;0.0;4608754.3778321175;875147.463173211;3.2112147975372114;578098.1810252657;2.949161773138761;0.3357553665573125
5529;2019-07-08 13:09:45.128;758;735;272;271;243;57;50;53;-22;55;803;264;-24;-1;231;203;265;615;283;51;49;11;734;376;381;133;381;302;735;-3.0;-1.0;1385.0;127.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25529.849609375;14496.58203125;7659.9580078125;1386.15734863281;773.0;281251;584.0;14.0;Calculated values ==>;1562584185.128;348.96000000000004;346.66;300.36;300.26000000000005;297.46000000000004;278.86;276.0463484220469;278.16;278.46000000000004;270.96000000000004;278.66;353.46000000000004;299.56;270.76000000000005;273.06;296.26000000000005;293.46000000000004;299.66;334.66;278.26000000000005;278.06;331.56;350.46000000000004;274.26000000000005;241.05796691057077;267.8393353686513;276.0463484220469;301.46000000000004;7340000.000000001;3760000.0;3810000.0;1330000.0;3810000.0;3020000.0;7350000.0;0.0;0.0;0.23083333333333333;0.021166666666666667;0.0;0.0;0.0349443085778332;14496.58203125;7659.9580078125;1386.15734863281;25529.849609375;492003.4715589771;488516.01839893777;276439.25772512594;275936.1824024878;263754.08371877624;429045.3911783415;431865.16999992455;438488.69466843555;475053.87471229315;534242.2616306611;475798.84201951465;438179.53515710204;441666.2829081751;460573.3511962632;457463.9087315346;273128.1980328224;469602.77743395185;432057.49879278155;431672.1890079103;245015.67932991832;324168.52440917626;470773.7228275629;206805.93107675092;263565.80957825965;275.9100649180091;2015814.7113783676;965934.0986986738;224313.95505422915;541817.3192429333;0;32;0;43;53;55;0;2;116;118;1199193605720.2375;458526312824.9773;1009251246900.3083;53480.1045957472;5587.3182587255205;-0.0;0.0;4609684.576022982;875275.466751718;3.2112147975372114;578098.1810252657;2.508948821019318;0.28297798877276703
5530;2019-07-08 13:10:48.089;754;740;279;279;253;57;51;52;-27;56;806;265;-29;-7;232;204;265;650;287;52;50;12;735;375;380;139;380;299;735;-2.0;-1.0;1261.0;183.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25891.9609375;14585.3037109375;7760.96240234375;1361.17199707031;767.0;281252;582.0;0.0;Calculated values ==>;1562584248.089;348.56000000000006;347.16;301.06;301.06;298.46000000000004;278.86;275.94376602880345;278.26000000000005;278.36;270.46000000000004;278.76000000000005;353.76;299.66;270.26000000000005;272.46000000000004;296.36;293.56;299.66;338.16;278.36;278.16;331.36;349.86;274.36;242.35481222062532;267.47669482898436;275.94376602880345;301.86;7350000.0;3750000.0;3800000.0;1390000.0;3800000.0;2990000.0;7350000.0;0.0;0.0;0.21016666666666667;0.030500000000000003;0.0;0.0;0.0;14585.3037109375;7760.96240234375;1361.17199707031;25891.9609375;491318.9883819096;489257.7741958892;280171.62456234073;280171.62456234073;267770.5897133637;429116.5711722346;432315.17671354424;438390.63782803225;474383.9129541356;534774.342822962;476296.3451831176;438082.61597026663;441408.8056941941;460865.9705806029;457766.27349474904;273044.40174469934;475374.3302078757;432505.73356098845;432123.99014007725;244179.05427248686;321652.42942325486;470064.77147337084;206360.8449228048;263565.80957825965;275.73582878124654;2016264.3736856005;966188.4076718981;224337.97930462367;541952.1687664631;0;32;0;43;53;55;0;2;116;118;1199433172325.107;458611939784.9306;1009440444705.2052;48764.92814224864;8042.969759792265;-0.0;0.0;4610578.666231691;875394.6579410882;3.2112147975372114;578098.1810252657;2.396205681846173;0.28469989510058896
