;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5531;2019-07-08 13:11:45.089;756;750;284;285;250;44;42;48;-33;56;799;265;-35;-11;233;198;265;676;291;43;41;13;799;358;363;144;362;291;795;-2.0;0.0;23.0;100.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42862.98828125;15766.71484375;23314.095703125;1297.00549316406;763.0;281253;580.0;0.0;Calculated values ==>;1562584305.089;348.76;348.16;301.56;301.66;298.16;277.56;274.1680685717883;277.36;277.96000000000004;269.86;278.76000000000005;353.06000000000006;299.66;269.66;272.06;296.46000000000004;292.96000000000004;299.66;340.76;277.46000000000004;277.26000000000005;331.16;349.46000000000004;274.46000000000004;243.40439225979637;266.49643012054327;274.1680685717883;302.26000000000005;7990000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;2910000.0;7950000.0;0.0;0.0;0.0038333333333333336;0.016666666666666666;0.0;0.0;0.0;15766.71484375;23314.095703125;1297.00549316406;42862.98828125;485063.5305805044;484545.53366013477;276831.6624435462;277282.4529050275;263322.0886127207;430280.9020939914;434896.4795471851;439256.0841576434;473739.29075295;534636.4597932257;477303.2937995441;438955.35224907694;442496.5004590282;463725.85767764907;459648.11820747575;268691.5161239993;472504.4974723707;435074.67720794375;434717.7860891638;243342.44575359824;319975.17213553557;469485.55747401924;199038.10316523394;263565.80957825965;272.810214708064;2016808.6837002488;966428.6944854561;224359.0232097547;542198.1796431313;0;32;0;43;54;55;0;2;116;118;1199644927325.107;458692594784.9306;1009608594705.2052;920.8355938042362;4507.457571813087;-0.0;0.0;4610972.011861268;875494.0154907968;3.2112147975372114;578098.1810252657;0.13443751292131728;0.025147965564031732
5532;2019-07-08 13:12:45.120;790;751;274;273;237;32;32;34;-41;53;780;266;-43;-11;233;185;265;700;298;41;31;14;793;347;353;145;351;286;790;728.0;-1.0;1005.0;106.0;0.0;0;100;54;1;0;0;1;1;0;0;1;0;0;0;0;38104.44140625;11571.115234375;23127.9140625;1267.51293945312;653.0;281254;607.0;1005.0;Calculated values ==>;1562584365.12;352.16;348.26;300.56;300.46000000000004;296.86;276.36;272.9856168485579;276.36;276.56;269.06;278.46000000000004;351.16;299.76000000000005;268.86;272.06;296.46000000000004;291.66;299.66;343.16;277.26000000000005;276.26000000000005;333.86;338.46000000000004;274.56;243.61107973660833;265.87368984753493;272.9856168485579;302.96000000000004;7930000.0;3470000.0000000005;3529999.9999999995;1450000.0;3510000.0;2860000.0;7900000.0;0.12133333333333333;0.0;0.1675;0.017666666666666667;0.0;0.12133333333333333;2.5263693284740336;11571.115234375;23127.9140625;1267.51293945312;38104.44140625;490889.67493654625;485227.05943465;272865.9619428329;272448.10542125267;258996.98728848505;430988.63858405815;435541.5740161881;439160.62003349565;473313.68340882397;533043.4271677994;478040.6794835885;438862.0444890277;443521.3738965978;465341.18827288446;459625.52626088966;269035.01225120755;477092.9802128394;437090.36201224325;435367.2694147528;254638.09398592086;273890.2417152289;469448.80467432167;199376.2820971152;199376.2820971152;272.89775570788976;2017483.760889608;966656.6274402695;224380.40523833374;542585.3963491793;0;32;0;43;54;55;0;2;116;118;1199859838304.745;458779339579.78455;1009781784139.9136;40163.87660434373;4771.281232197315;-0.0;28633.57312787336;4611314.561354854;875571.3782641586;3.2112147975372114;578336.9174177025;2.045476890188962;0.15937600620198408
5533;2019-07-08 13:13:45.140;825;728;273;272;232;25;30;25;-42;49;759;268;-44;-6;234;175;265;690;303;40;29;14;769;340;345;145;344;286;767;-1.0;-2.0;1906.0;110.0;0.0;0;100;7;1;0;0;1;1;0;0;1;0;0;0;0;33591.87890625;7934.9384765625;22406.48046875;1267.08264160156;644.0;281255;624.0;1147.0;Calculated values ==>;1562584425.14;355.66;345.96000000000004;300.46000000000004;300.36;296.36;275.66;272.21867820750657;276.16;275.66;268.96000000000004;278.06;349.06000000000006;299.96000000000004;268.76000000000005;272.56;296.56;290.66;299.66;342.16;277.16;276.06;335.56;337.56000000000006;274.56;243.61107973660833;265.87368984753493;272.21867820750657;303.46000000000004;7690000.000000001;3400000.0;3450000.0;1450000.0;3440000.0;2860000.0;7670000.0;0.0;0.0;0.31766666666666665;0.018333333333333333;0.0;0.0;2.8847650078629914;7934.9384765625;22406.48046875;1267.08264160156;33591.87890625;498334.402753718;484093.158886266;274112.6748457072;273667.4208128743;258220.48650287042;431420.45991060114;437080.397212481;439011.4658172925;472918.6684847629;530874.3199114202;478268.5858972486;438712.35373912647;444228.6921794543;466479.0415051233;459392.7659864962;270523.2711903763;478095.4918029144;438742.7464359662;436912.02533320186;261751.83340796042;270122.7006405761;469448.80467432167;197546.6959564487;199376.2820971152;272.14333338546385;2018081.429384175;966819.2320719374;224401.53390879635;542964.9761227561;0;32;0;43;54;55;0;2;116;118;1200069308105.5107;458866368580.1026;1009953441340.5409;76705.30855912804;4984.871993161005;-0.0;0.0;4612288.795871402;875652.7066417595;3.2112147975372114;578575.6100656769;2.5844369853365285;0.30212877889195916
5534;2019-07-08 13:14:45.141;842;723;279;278;236;21;27;18;-34;43;743;270;-39;4;234;173;265;668;303;37;27;14;731;339;344;144;344;284;731;126.0;-1.0;2925.0;593.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18130.638671875;7082.775390625;7444.74267578125;1269.78234863281;652.0;281256;631.0;1187.0;Calculated values ==>;1562584485.141;357.36;345.46000000000004;301.06;300.96000000000004;296.76000000000005;275.26000000000005;272.10816812424576;275.86;274.96000000000004;269.76000000000005;277.46000000000004;347.46000000000004;300.16;269.26000000000005;273.56;296.56;290.46000000000004;299.66;339.96000000000004;276.86;275.86;336.26000000000005;338.36;274.56;243.40439225979637;265.62235894841564;272.10816812424576;303.46000000000004;7309999.999999999;3390000.0;3440000.0;1440000.0;3440000.0;2840000.0;7309999.999999999;0.021;0.0;0.4875;0.09883333333333333;0.0;0.021;2.984046798995214;7082.775390625;7444.74267578125;1269.78234863281;18130.638671875;504172.29792549816;487142.9811807103;280667.73014612973;280093.32385605027;261297.76824372305;431480.97241316177;436807.2591212649;440627.45617990196;472457.08239583095;529372.5493309232;478742.7656027061;439894.30340763397;446018.22895507026;466479.0415051233;459284.47367194766;273383.6251323848;478710.99098932743;438473.3680757194;436807.2591212649;264681.4149301396;273471.60554148915;469584.9093677517;197001.19181059222;197001.19181059222;271.92177208708;2018512.457547155;966944.3817731397;224422.67480269846;543213.7404613299;0;32;0;43;54;55;0;2;116;118;1200276011550.261;458953070024.99786;1010124444190.3344;118767.8038800385;26940.357418565927;-0.0;5035.927413524127;4613917.765622137;875918.7546539288;3.2112147975372114;578617.5768268399;9.542395520225714;1.194050490804215
5535;2019-07-08 13:15:45.121;838;699;279;278;249;31;21;18;-22;39;732;272;-26;10;233;179;265;585;276;25;20;13;700;342;347;144;347;297;702;-1.0;-1.0;1491.0;210.0;0.0;83;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17059.484375;6775.47412109375;6726.63720703125;1334.01879882812;643.0;281257;629.0;1188.0;Calculated values ==>;1562584545.121;356.96000000000004;343.06000000000006;301.06;300.96000000000004;298.06;276.26000000000005;272.43898195401505;275.26000000000005;274.96000000000004;270.96000000000004;277.06;346.36;300.36;270.56;274.16;296.46000000000004;291.06;299.66;331.66;275.66;275.16;336.06;337.46000000000004;274.46000000000004;243.40439225979637;267.23344911666527;272.43898195401505;300.76000000000005;7000000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;2970000.0;7020000.0;0.0;0.0;0.2485;0.035;0.0;0.0;2.9880465533845797;6775.47412109375;6726.63720703125;1334.01879882812;17059.484375;506364.4127898673;486635.5600070536;285328.6015367314;284550.2058884643;268361.06339799246;431298.55289687274;435069.868319614;439595.14120875363;472061.9191754798;527227.6768021807;477359.1860773966;438989.0907281145;444297.16997077694;465920.0447355602;459610.3844350724;276476.01907625626;468821.4450281832;435761.180724851;434895.9062828177;263844.3676079864;269704.110367413;469485.55747401924;197951.84424968212;197001.19181059222;272.31268012229503;2018805.610822297;967059.8286906366;224444.3659128199;543331.7959287801;0;32;0;43;54;55;0;2;116;118;1200483242450.327;459039441225.0253;1010298686090.3898;60048.35929432927;9503.679962851798;-0.0;0.0;4615407.403604167;876222.3537321;3.2112147975372114;578659.5288999454;4.688017607153793;0.5356492857368961
5536;2019-07-08 13:16:45.132;815;681;279;279;252;30;20;19;-11;36;731;272;-15;16;233;183;265;544;270;27;20;13;705;333;338;145;338;312;707;501.0;0.0;149.0;62.0;2.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14271.806640625;6800.7529296875;3849.10620117188;1394.91149902344;632.0;281258;621.0;1190.0;Calculated values ==>;1562584605.132;354.66;341.26;301.06;301.06;298.36;276.16;271.4400167685773;275.16;275.06;272.06;276.76000000000005;346.26;300.36;271.66;274.76000000000005;296.46000000000004;291.46000000000004;299.66;327.56;275.86;275.16;335.26000000000005;336.36;274.46000000000004;243.61107973660833;269.02936301313275;271.4400167685773;300.16;7050000.0;3329999.9999999995;3379999.9999999995;1450000.0;3379999.9999999995;3120000.0;7070000.0;0.08349999999999999;0.0;0.024833333333333332;0.010333333333333333;0.0003333333333333333;0.08383333333333333;2.9948769148663796;6800.7529296875;3849.10620117188;1394.91149902344;14271.806640625;502798.37226026953;483407.61311983387;284336.0170570865;284336.0170570865;269328.67286644195;431837.87352777255;437026.7201361947;437953.8592893559;471632.7587203168;525951.0677022163;475462.4761954694;437319.724394416;442106.86074977124;467206.53123779886;461533.5199513157;275908.41412321443;461072.1822677197;438183.04315733426;437026.7201361947;260496.36997498586;265099.94585879904;469349.2883074021;195658.1299289028;196010.72590157946;271.3601783446215;2019066.7527809872;967172.984657363;224467.1111678033;543419.9432811138;0;32;0;43;54;55;0;2;116;118;1200688780125.046;459126157119.9068;1010481419585.14;6017.010612451252;2828.14196991116;-0.0;20205.174183335246;4615958.049285841;876325.1377550161;3.2112147975372114;578827.9362202592;2.4118621813872;0.10088113044712152
5537;2019-07-08 13:17:45.102;789;669;282;280;254;28;14;12;-8;31;731;270;-9;30;234;183;265;562;269;11;14;11;722;330;335;135;335;319;725;-2.0;-1.0;88.0;178.0;2.0;1;1;22;1;0;0;0;0;0;0;1;0;1;0;0;13181.68359375;8353.2470703125;0.0;2442.3232421875;623.0;281259;613.0;1187.0;Calculated values ==>;1562584665.102;352.06000000000006;340.06000000000006;301.36;301.16;298.56;275.96000000000004;271.1026128081217;274.56;274.36;272.36;276.26000000000005;346.26;300.16;272.26000000000005;276.16;296.56;291.46000000000004;299.66;329.36;274.26000000000005;274.56;334.46000000000004;335.46000000000004;274.26000000000005;241.49495122638035;269.84581860846123;271.1026128081217;300.06;7220000.0;3300000.0;3350000.0;1350000.0;3350000.0;3190000.0;7250000.0;0.0;0.0;0.014666666666666666;0.029666666666666668;0.0003333333333333333;0.0003333333333333333;2.9887801049129137;8353.2470703125;0.0;2442.3232421875;13181.68359375;497613.69596472476;479553.50323786424;283346.89495422295;282075.76844150457;268878.146027767;432012.3539207929;436724.25416079495;436829.22223652044;472460.9817075043;525400.6018490723;474323.564514325;436666.95863518585;442756.3549771962;467756.21229798335;461991.24279347644;274189.3188636092;461734.0617070139;436223.08557196247;436724.25416079495;257148.6733736563;261333.34086894934;470505.470076914;193737.95537456486;283346.89495422295;270.5735945668888;2019295.41747684;967299.20484909;224499.0721355172;543452.0031281963;0;32;0;43;54;55;0;2;116;119;1200890579175.142;459210115119.94684;1010670624935.2302;3565.338580642015;8210.769602836359;-0.0;51.12578640219066;4616037.862269367;876417.0826893679;3.2112147975372114;578996.6543188376;1.0955636087318166;0.1806669362451262
5538;2019-07-08 13:18:45.093;764;658;286;287;256;32;13;11;-9;27;710;268;-11;34;234;184;265;586;258;14;13;8;753;335;339;130;340;316;757;-1.0;-1.0;1359.0;320.0;2.0;1;1;40;1;0;0;0;0;0;0;1;0;1;0;0;15406.53125;10026.1650390625;0.0;2433.74047851562;616.0;281260;607.0;1184.0;Calculated values ==>;1562584725.093;349.56000000000006;338.96000000000004;301.76000000000005;301.86;298.76000000000005;276.36;271.6637117239857;274.46000000000004;274.26000000000005;272.26000000000005;275.86;344.16;299.96000000000004;272.06;276.56;296.56;291.56;299.66;331.76000000000005;274.56;274.46000000000004;333.86;334.76000000000005;273.96000000000004;240.39332010688793;269.49753711883926;271.6637117239857;298.96000000000004;7530000.0;3350000.0;3390000.0;1300000.0;3400000.0;3160000.0;7570000.0;0.0;0.0;0.2265;0.05333333333333334;0.0003333333333333333;0.0003333333333333333;2.9823439875507143;10026.1650390625;0.0;2433.74047851562;15406.53125;490987.3237477602;474052.82480312506;281448.88717754994;282001.15646841755;267608.68233285955;431720.082569444;435613.4578755454;437360.1158524067;472727.1298661593;523417.8322818334;474473.43576863094;437039.1322159168;443966.09357280564;467049.3042259847;461357.37527618377;271637.91459212196;461589.3280405919;435783.45224736637;435613.4578755454;254638.09398592086;258404.02479325983;470882.7909457206;196044.0197814522;281448.88717754994;271.5228659136899;2019533.6168650195;967452.3436422423;224539.69990473412;543452.0031281963;0;32;0;43;54;55;0;2;116;119;1201092748844.93;459289603194.86346;1010861096360.0304;54658.0957600712;14658.06779542765;-0.0;51.38819023266516;4616522.984775738;876607.6277481068;3.2112147975372114;578997.5084738329;5.567261456988541;0.6384474820656367
5539;2019-07-08 13:19:45.133;751;649;288;291;262;36;13;14;-12;25;721;266;-13;30;234;185;265;600;246;18;12;7;783;343;348;129;348;313;787;-2.0;-1.0;1479.0;434.0;0.0;1;1;50;1;0;0;0;0;0;0;1;0;1;0;0;17400.25390625;11198.265625;0.0;2403.26416015625;613.0;281261;603.0;1182.0;Calculated values ==>;1562584785.133;348.26;338.06000000000006;301.96000000000004;302.26000000000005;299.36;276.76000000000005;272.5487779782249;274.46000000000004;274.56;271.96000000000004;275.66;345.26;299.76000000000005;271.86;276.16;296.56;291.66;299.66;333.16;274.96000000000004;274.36;333.46000000000004;334.46000000000004;273.86;240.16925963744896;269.14681796795327;272.5487779782249;297.76000000000005;7830000.0;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;3130000.0;7870000.0;0.0;0.0;0.2465;0.07233333333333333;0.0;0.0;2.9777817931068014;11198.265625;0.0;2403.26416015625;17400.25390625;485959.0322879723;468846.107824854;279375.21008818125;280845.19901093125;268210.63877328445;431237.1583312671;433415.2599031113;437568.04326289374;472664.2518820126;524818.5879244189;474623.474889368;437408.94190281845;443981.9739418708;465904.4719766947;460251.83077344135;269631.5357825247;459987.0674504351;434301.7878523922;433236.4371409955;252964.46457616048;257148.6733736563;470919.2789562292;198140.49474110018;281448.88717754994;272.39174473587576;2019807.1890010654;967629.3318111673;224580.03514894543;543452.0031281963;0;32;0;43;54;55;0;2;116;119;1201298986244.7988;459367354994.8141;1011049922159.9104;59018.890710622116;19730.998724894333;-0.0;0.0;4617470.924534539;876894.3943526302;3.2112147975372114;578997.9369942411;5.78978178774115;0.6601631733827543
5540;2019-07-08 13:20:45.144;753;644;274;279;274;46;25;17;-17;25;742;263;-18;19;233;188;265;607;261;26;24;7;791;360;365;137;365;309;794;-1.0;-1.0;1881.0;304.0;0.0;1;100;46;1;0;0;0;0;0;0;1;0;0;0;0;15593.8095703125;11026.2705078125;0.0;1394.32421875;613.0;281262;603.0;1184.0;Calculated values ==>;1562584845.144;348.46000000000004;337.56000000000006;300.56;301.06;300.56;277.76000000000005;274.38016830617;275.66;274.86;271.46000000000004;275.66;347.36;299.46000000000004;271.36;275.06;296.46000000000004;291.96000000000004;299.66;333.86;275.76000000000005;275.56;333.46000000000004;334.46000000000004;273.86;241.92719264551067;268.67533136820026;274.38016830617;299.26000000000005;7909999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3090000.0;7940000.000000001;0.0;0.0;0.3135;0.050666666666666665;0.0;0.0;2.9828203409800786;11026.2705078125;0.0;1394.32421875;15593.8095703125;485433.16466389934;467079.12810362404;272595.29137521045;274709.21533463895;272595.29137521045;430148.3826014536;431262.9572488478;437688.5006598165;471610.25455702154;527341.5147954363;474784.40670321905;437530.6787186241;443174.07890385523;463279.1356354856;457963.5371873117;269151.84365770215;460325.72766800877;431452.752608991;431072.5218595142;252964.46457616048;257148.6733736563;469843.0551361263;202773.58885413772;281448.88717754994;274.2848683323431;2020082.1899383506;967814.5702335759;224611.68752072327;543452.0031281963;0;32;0;43;54;55;0;2;116;119;1201512925460.3564;459447169625.0221;1011236556370.3969;73645.8248510803;13531.519624954086;-0.0;0.0;4618576.666515972;877171.6328240045;3.2112147975372114;578997.9369942411;7.01877377011571;0.7754682066563006
5541;2019-07-08 13:21:45.124;763;641;254;257;256;60;36;40;-13;30;765;262;-8;10;232;192;265;607;274;36;35;8;786;371;376;142;376;314;789;-2.0;-1.0;366.0;45.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15710.1376953125;12451.244140625;0.0;1408.71533203125;614.0;281263;604.0;1183.0;Calculated values ==>;1562584905.124;349.46000000000004;337.26;298.56;298.86;298.76000000000005;279.16;275.5313989812953;276.76000000000005;277.16;271.86;276.16;349.66;299.36;272.36;274.16;296.36;292.36;299.66;333.86;276.76000000000005;276.66;333.56;334.56;273.96000000000004;242.98782864720522;269.2639976450953;275.5313989812953;300.56;7859999.999999999;3710000.0;3760000.0;1420000.0;3760000.0;3140000.0;7890000.000000001;0.0;0.0;0.061000000000000006;0.007500000000000001;0.0;0.0;2.9801425934183374;12451.244140625;0.0;1408.71533203125;15710.1376953125;487493.26022739115;467189.09953347605;265069.3275344144;266188.4577127986;265813.35222146683;429398.2889081932;430463.6317435342;437179.3288687813;471438.0385572268;529371.5340088578;474018.2190253749;437975.1822108798;440774.8182884583;461481.010376237;456731.8026961684;269449.2714531572;461020.1068349728;430463.6317435342;430267.1605193964;253382.8652305231;257567.11924055516;469261.9347870629;205638.60490655914;281448.88717754994;275.4404645145022;2020342.969210238;968010.1509737233;224635.0383974329;543452.0031281963;0;32;0;43;54;55;0;2;116;119;1201735151360.427;459530841725.0487;1011423394070.4563;14123.984161695551;1977.1749741037788;-0.0;0.0;4619307.837786286;877300.8288659971;3.2112147975372114;578997.9369942411;1.1617031902268293;0.13032435023839206
5542;2019-07-08 13:22:45.154;769;644;245;245;227;74;47;50;-8;36;776;263;-10;15;232;195;265;608;287;46;46;9;789;377;382;145;382;321;791;172.0;-1.0;1704.0;171.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18452.763671875;15489.12890625;0.0;1434.70666503906;618.0;281264;607.0;1184.0;Calculated values ==>;1562584965.154;350.06000000000006;337.56000000000006;297.66;297.66;295.86;280.56;276.14872888175563;277.86;278.16;272.36;276.76000000000005;350.76;299.46000000000004;272.16;274.66;296.36;292.66;299.66;333.96000000000004;277.76000000000005;277.76000000000005;333.86;334.96000000000004;274.06;243.61107973660833;270.0766712529157;276.14872888175563;301.86;7890000.000000001;3770000.0000000005;3820000.0000000005;1450000.0;3820000.0000000005;3210000.0;7909999.999999999;0.028666666666666667;0.0;0.284;0.0285;0.0;0.028666666666666667;2.9820255352209513;15489.12890625;0.0;1434.70666503906;18452.763671875;488104.444540405;467462.8283059922;261726.3141773878;261726.3141773878;255622.2996280289;428973.91024759493;431020.2767785623;436362.97416716564;471632.7587203168;529995.6066902353;473222.7943879995;436034.8999663198;440034.97709610284;460556.45714584517;456167.8710028387;269269.8841749148;460929.97905533283;430824.0620999299;430824.0620999299;254638.09398592086;259240.94887492666;468951.0004552658;207198.40100812446;207198.40100812446;276.06396973419527;2020627.8024002512;968243.1038338905;224658.74542832217;543452.0031281963;0;32;0;43;54;55;0;2;116;119;1201962665060.3186;459616984775.0076;1011613989320.3655;65082.73877716769;7459.949084243529;-0.0;6410.6022846317555;4619968.223838475;877379.5108877961;3.2112147975372114;579051.3853907638;4.665212552642949;0.4966355198444168
5543;2019-07-08 13:23:45.135;775;653;263;260;222;68;47;50;-4;41;781;265;-6;18;232;197;265;617;297;48;46;10;820;378;383;148;383;320;821;-2.0;-1.0;630.0;235.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;23370.84765625;16031.7431640625;4432.626953125;1405.85205078125;624.0;281265;612.0;1183.0;Calculated values ==>;1562585025.135;350.66;338.46000000000004;299.46000000000004;299.16;295.36;279.96000000000004;276.25090830309495;277.86;278.16;272.76000000000005;277.26000000000005;351.26;299.66;272.56;274.96000000000004;296.36;292.86;299.66;334.86;277.96000000000004;277.76000000000005;334.36;335.56;274.16;244.22491754036054;269.9613774848165;276.25090830309495;302.86;8200000.0;3779999.9999999995;3829999.9999999995;1480000.0;3829999.9999999995;3200000.0;8209999.999999999;0.0;0.0;0.105;0.03916666666666667;0.0;0.0;2.9785481600411137;16031.7431640625;4432.626953125;1405.85205078125;23370.84765625;485857.8193570718;465220.4603059064;266778.7020265981;265690.71050810156;253033.71818210543;428902.12800615287;430754.66364141094;437245.2303558908;471730.980663899;530597.9605569057;473594.3258367163;436921.6748725622;440716.6105771266;460401.1949383973;456287.3088587096;267564.20838377695;458455.5724850089;430951.41342948424;430557.202831518;256730.23209357203;261751.83340796042;468638.84502635495;206839.11422816495;207198.40100812446;275.93283870452865;2020976.2221264788;968505.6945874969;224682.40925501412;543488.9299888961;0;32;0;44;54;55;0;2;116;119;1202192092385.1143;459704856939.9294;1011806228425.1943;24192.642193411215;10253.822789595775;-0.0;0.0;4620711.94975809;877527.0789086042;3.2112147975372114;579104.7901595543;1.5750395546259002;0.21685085534216478
5544;2019-07-08 13:24:45.105;785;662;295;295;258;73;51;57;-9;46;770;268;-11;21;233;201;265;608;297;51;50;9;746;384;389;138;389;316;746;-1.0;-2.0;2858.0;292.0;0.0;92;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27672.078125;14607.6357421875;7509.14501953125;2391.015625;633.0;281266;619.0;1182.0;Calculated values ==>;1562585085.105;351.66;339.36;302.66;302.66;298.96000000000004;280.46000000000004;276.8598123268743;278.26000000000005;278.86;272.26000000000005;277.76000000000005;350.16;299.96000000000004;272.06;275.26000000000005;296.46000000000004;293.26000000000005;299.66;333.96000000000004;278.26000000000005;278.16;335.06;336.46000000000004;274.06;242.14157278889297;269.49753711883926;276.8598123268743;302.86;7459999.999999999;3840000.0;3890000.0;1380000.0;3890000.0;3160000.0;7459999.999999999;0.0;0.0;0.47633333333333333;0.048666666666666664;0.0;0.0;2.974581619945178;14607.6357421875;7509.14501953125;2391.015625;27672.078125;494747.0388716367;476011.53700613073;288700.6058643971;288700.6058643971;269132.95238716574;428465.0848360747;429938.2405461985;437360.1158524067;473535.07189352607;529744.4176543505;474473.43576863094;437039.1322159168;442022.99417224614;459602.7952127257;455865.7583692726;272163.4204905921;466986.81241124735;429938.2405461985;429735.97397136624;259659.41789560125;265518.4816520846;469904.45810332865;208878.23010016204;207198.40100812446;276.73374039177446;2021401.367162668;968760.895081092;224714.03399871208;543588.3949979992;0;32;0;44;54;55;0;2;116;120;1202423576585.2246;459790614039.9703;1011996933025.2853;108833.53824665255;12703.276429487441;-0.0;0.0;4621819.946986534;877718.2924142744;3.2112147975372114;579104.7901595543;4.959108226556148;0.5897359631290062
5545;2019-07-08 13:25:45.126;780;663;278;277;256;65;51;57;-10;51;761;270;-12;19;233;205;265;538;268;53;51;8;720;377;381;135;381;315;721;-2.0;-1.0;886.0;36.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26429.419921875;14144.8037109375;7475.70751953125;2389.96752929688;638.0;281267;626.0;1183.0;Calculated values ==>;1562585145.126;351.16;339.46000000000004;300.96000000000004;300.86;298.76000000000005;279.66;276.14872888175563;278.26000000000005;278.86;272.16;278.26000000000005;349.26;300.16;271.96000000000004;275.06;296.46000000000004;293.66;299.66;326.96000000000004;278.46000000000004;278.26000000000005;335.76000000000005;336.96000000000004;273.96000000000004;241.49495122638035;269.38090353596624;276.14872888175563;299.96000000000004;7200000.0;3770000.0000000005;3810000.0;1350000.0;3810000.0;3150000.0;7209999.999999999;0.0;0.0;0.14766666666666667;0.006;0.0;0.0;2.9762865558965284;14144.8037109375;7475.70751953125;2389.96752929688;26429.419921875;496531.73921278905;479073.3749428738;281406.2370812371;280797.30017288105;270053.2194420076;428973.91024759493;432057.49879278155;437429.3724414259;474409.7568972218;528874.6327804642;474840.4758481987;437109.2053401759;441930.40532343107;460849.2710078918;457583.2025253385;274377.14549992257;457934.75952498894;432440.23442317144;432057.49879278155;262588.8327430989;267611.2341011182;470211.52306949627;207258.50437316304;207198.40100812446;276.08672294958086;2021852.3707750733;969000.5826041176;224753.8894694713;543713.3124747874;0;32;0;44;54;55;0;2;116;120;1202654657434.872;459872542704.84534;1012186299279.9965;33988.56485141349;1577.7181121779993;-0.0;0.0;4623010.547741669;877837.3423548408;3.2112147975372114;579104.7901595543;1.4812817070182678;0.15171049463322697
5546;2019-07-08 13:26:45.106;763;670;270;269;244;58;52;53;-16;52;768;270;-18;15;233;203;265;552;275;53;51;8;736;375;380;129;380;309;737;-1.0;0.0;1474.0;72.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;26513.703125;14494.4599609375;7701.5234375;2366.2724609375;640.0;281268;628.0;1184.0;Calculated values ==>;1562585205.106;349.46000000000004;340.16;300.16;300.06;297.56;278.96000000000004;275.94376602880345;278.36;278.46000000000004;271.56;278.36;349.96000000000004;300.16;271.36;274.66;296.46000000000004;293.46000000000004;299.66;328.36;278.46000000000004;278.26000000000005;335.96000000000004;337.16;273.96000000000004;240.16925963744896;268.67533136820026;275.94376602880345;300.66;7359999.999999999;3750000.0;3800000.0;1290000.0;3800000.0;3090000.0;7370000.0;0.0;0.0;0.24566666666666667;0.012;0.0;0.0;2.9784762964610354;14494.4599609375;7701.5234375;2366.2724609375;26513.703125;492533.2916471345;478337.7751180981;275253.3319505249;274767.4345868831;264031.40699527354;429116.5711722346;432505.73356098845;437845.99643053644;475272.5666194719;530067.0567718833;475609.902256662;437530.6787186241;442581.67753276543;461003.55727673904;457625.98977453524;272961.25881454337;458174.12136266567;432695.6689161223;432315.17671354424;263425.85118522606;268448.3696465944;471016.3588744972;206709.99609777224;207198.40100812446;275.86855871532066;2022293.41640304;969239.1635812822;224793.5115909581;543839.7472404946;0;32;0;44;54;55;0;2;116;120;1202882881334.9446;459951716304.8705;1012373436880.0559;56782.41074841574;3171.6763533206995;-0.0;0.0;4623766.720396976;877876.9074493035;3.2112147975372114;579104.7901595543;2.4409031257140406;0.2582832933532527
5547;2019-07-08 13:27:45.107;757;676;272;271;244;57;52;53;-21;53;780;270;-23;5;234;202;265;592;285;54;52;8;756;375;380;132;380;304;757;-1.0;-1.0;1489.0;70.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26188.54296875;14936.8212890625;8013.0009765625;1378.64111328125;642.0;281269;630.0;1187.0;Calculated values ==>;1562585265.107;348.86;340.76;300.36;300.26000000000005;297.56;278.86;275.94376602880345;278.36;278.46000000000004;271.06;278.46000000000004;351.16;300.16;270.86;273.66;296.56;293.36;299.66;332.36;278.56;278.36;336.16;337.36;273.96000000000004;240.83765695389522;268.0796299477929;275.94376602880345;301.66;7559999.999999999;3750000.0;3800000.0;1320000.0;3800000.0;3040000.0;7570000.0;0.0;0.0;0.24816666666666667;0.011666666666666665;0.0;0.0;2.9856954519686156;14936.8212890625;8013.0009765625;1378.64111328125;26188.54296875;489645.1706954684;476988.4669445075;274460.03364224685;274002.8118606843;262971.6754917599;429116.5711722346;432505.73356098845;438194.52980446257;474987.5201254424;531698.5695214175;476245.76028652926;437883.18805776763;442137.2501143532;461141.0050715243;457485.5485273952;271420.1894071308;462680.0571030299;432884.990838319;432505.73356098845;264262.8888514036;269285.52512055053;470614.97290035227;206711.88545127306;207198.40100812446;275.8692760635923;2022732.6091081258;969484.4283467218;224824.71972428978;543970.7037935468;0;32;0;44;54;55;0;2;116;120;1203110885135.5752;460030017610.08704;1012557339945.5645;57446.27624031653;3078.8693535725906;-0.0;0.0;4624718.64198961;877928.9961984698;3.2112147975372114;579104.7901595543;2.4878326531040527;0.27191010061112114
5548;2019-07-08 13:28:45.127;764;682;282;282;250;56;53;52;-27;54;791;271;-29;-5;235;202;265;619;276;54;52;10;761;376;381;133;381;299;762;-1.0;-1.0;1867.0;148.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26756.328125;15112.82421875;7949.4326171875;1361.36767578125;647.0;281270;634.0;1182.0;Calculated values ==>;1562585325.127;349.56000000000006;341.36;301.36;301.36;298.16;278.76000000000005;276.0463484220469;278.46000000000004;278.36;270.46000000000004;278.56;352.26;300.26000000000005;270.26000000000005;272.66;296.66;293.36;299.66;335.06;278.56;278.36;336.56;337.86;274.16;241.05796691057077;267.47669482898436;276.0463484220469;300.76000000000005;7609999.999999999;3760000.0;3810000.0;1330000.0;3810000.0;2990000.0;7620000.0;0.0;0.0;0.3111666666666667;0.024666666666666667;0.0;0.0;2.9723000971268267;15112.82421875;7949.4326171875;1361.36767578125;26756.328125;490184.4177878136;477379.1686155093;278812.9492594696;278812.9492594696;264973.5505526808;429045.3911783415;432440.23442317144;438390.63782803225;474956.93190324656;533216.7363102105;476992.82729936234;438082.61597026663;441704.83121573745;461124.62949559424;457323.1283209648;271066.5974074852;466811.95711417287;432630.65811623243;432249.18409414566;265937.0223246507;271378.50176498963;470676.0732030181;206851.01583509758;207198.40100812446;275.92717483027224;2023173.9634361865;969734.9255304448;224847.56074199357;544103.7684135457;0;32;0;44;54;55;0;2;116;120;1203339261235.5027;460109544110.06177;1012738300245.507;72047.41237680151;6507.684748408707;-0.0;0.0;4625798.115765767;878008.9107786112;3.2112147975372114;579104.7901595543;3.2163570598425526;0.3508088532330898
5549;2019-07-08 13:29:45.108;778;698;282;282;246;43;41;47;-36;55;796;271;-38;-13;236;193;265;642;291;42;40;12;821;360;365;131;364;288;817;-1.0;-1.0;1521.0;249.0;0.0;0;92;100;1;0;0;1;0;1;0;1;0;0;0;0;43589.9921875;16121.8779296875;23941.341796875;1250.7021484375;661.0;281271;642.0;1185.0;Calculated values ==>;1562585385.108;350.96000000000004;342.96000000000004;301.36;301.36;297.76000000000005;277.46000000000004;274.38016830617;277.26000000000005;277.86;269.56;278.66;352.76;300.26000000000005;269.36;271.86;296.76000000000005;292.46000000000004;299.66;337.36;277.36;277.16;337.36;339.26;274.36;240.61611355647437;266.1237361191953;274.38016830617;302.26000000000005;8209999.999999999;3600000.0;3650000.0;1310000.0;3640000.0;2880000.0;8170000.0;0.0;0.0;0.2535;0.0415;0.0;0.0;2.9775229875072444;16121.8779296875;23941.341796875;1250.7021484375;43589.9921875;486225.39180968626;473628.99595095345;274366.3982264804;274366.3982264804;260969.0645689174;430148.3826014536;434228.3108271235;439466.2227541257;475308.20398735127;534547.0255218702;478363.2521978139;439167.74091778934;442827.3080014994;463826.62237682095;458650.0266283497;267513.17758641165;463726.6333888359;434408.92020770046;434047.17992658;269285.52512055053;277239.5186164033;471138.3846282677;202432.8583714671;207198.40100812446;274.1525472730754;2023759.9971354792;969995.1322898751;224869.3210975473;544369.4407105494;0;32;0;44;54;56;0;2;116;120;1203562990365.3035;460188719029.9913;1012914344480.3502;60087.957871003964;11151.279339657227;-0.0;0.0;4626898.895159625;878156.0222125034;3.2112147975372114;579104.7901595543;1.7243397377330494;0.20992902381814638
5550;2019-07-08 13:30:45.108;818;729;276;275;238;35;36;36;-43;53;793;271;-45;-16;236;183;265;666;291;42;35;14;795;352;357;136;355;285;792;-2.0;-1.0;1335.0;104.0;0.0;0;99;51;1;0;0;1;0;1;0;1;0;0;0;0;37826.28515625;11477.1083984375;23138.99609375;1267.21435546875;680.0;281272;659.0;1189.0;Calculated values ==>;1562585445.108;354.96000000000004;346.06000000000006;300.76000000000005;300.66;296.96000000000004;276.66;273.5264737036516;276.76000000000005;276.76000000000005;268.86;278.46000000000004;352.46000000000004;300.26000000000005;268.66;271.56;296.76000000000005;291.46000000000004;299.66;339.76;277.36;276.66;339.06000000000006;341.16;274.56;241.71165711629368;265.74818594083865;273.5264737036516;302.26000000000005;7950000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2850000.0;7920000.0;0.0;0.0;0.2225;0.017333333333333333;0.0;0.0;2.984359732495097;11477.1083984375;23138.99609375;1267.21435546875;37826.28515625;494873.1991105512;481552.83829344856;273570.3568758147;273148.48062366224;259257.17676468255;430671.36484660726;435282.4317724447;439083.15219121694;474476.1435544509;534458.2396678585;478733.25083847606;438784.80134693766;443014.10326905583;465148.9974776233;458563.2974049841;268919.3638547106;471162.2186792003;436328.9944427473;435106.3833865666;276402.16793126165;285195.4229665811;470665.25215363293;200645.0503290139;207198.40100812446;273.4185463785181;2024438.4661133438;970225.1238426095;224890.30373507985;544761.7768596379;0;32;0;44;54;56;0;2;116;120;1203779590365.3035;460268819029.9913;1013086244480.3502;53052.47766434018;4680.350164960063;-0.0;0.0;4627841.73212242;878287.9524583751;3.2112147975372114;579104.7901595543;1.608904351194681;0.18410645249907454
5551;2019-07-08 13:31:45.109;844;743;278;277;239;28;34;29;-43;50;781;272;-45;-9;237;177;265;656;281;35;34;15;762;345;350;136;348;286;760;-1.0;0.0;1049.0;10.0;0.0;0;99;4;1;0;0;1;0;1;0;1;0;0;0;0;32914.6640625;7512.2021484375;22159.140625;1273.06726074219;689.0;281273;671.0;1189.0;Calculated values ==>;1562585505.109;357.56000000000006;347.46000000000004;300.96000000000004;300.86;297.06;275.96000000000004;272.7676641592781;276.56;276.06;268.86;278.16;351.26;300.36;268.66;272.26000000000005;296.86;290.86;299.66;338.76;276.66;276.56;340.26;342.06000000000006;274.66;241.71165711629368;265.87368984753493;272.7676641592781;301.26000000000005;7620000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;2860000.0;7600000.0;0.0;0.0;0.17483333333333334;0.0016666666666666668;0.0;0.0;2.98281612003856;7512.2021484375;22159.140625;1273.06726074219;32914.6640625;501678.041085441;487129.135168886;277028.83998704446;276547.2819399748;260994.12493374432;431113.4868728058;436595.3100339729;438862.0444890277;474183.892769976;533146.6386971885;478723.83643448097;438562.3912272459;443804.91502841405;466290.04874631483;458868.26619600336;270997.21368025115;473361.42156923225;436765.7177630592;436595.3100339729;281426.5920051367;288964.7057630673;470763.29942817445;199036.04185397192;207198.40100812446;272.7548989591345;2025027.9838479199;970383.3707343799;224911.4731013396;545139.2676232461;0;32;0;44;54;56;0;2;116;120;1203991693900.0474;460350420389.8927;1013257547335.1433;41929.57946069559;452.87876262367087;-0.0;0.0;4628633.262456126;878330.7300790017;3.2112147975372114;579104.7901595543;1.369632129890525;0.1423634471071144
5552;2019-07-08 13:32:45.129;848;743;282;281;241;22;30;21;-37;46;772;272;-42;0;237;174;265;626;277;20;30;16;747;336;341;134;340;284;746;-1.0;-1.0;220.0;93.0;0.0;0;93;1;1;0;0;1;0;1;0;1;0;0;0;0;32153.125;7262.20849609375;21774.69140625;1230.21179199219;692.0;281274;675.0;1191.0;Calculated values ==>;1562585565.129;357.96000000000004;347.46000000000004;301.36;301.26000000000005;297.26000000000005;275.36;271.77519066394296;276.16;275.26000000000005;269.46000000000004;277.76000000000005;350.36;300.36;268.96000000000004;273.16;296.86;290.56;299.66;335.76000000000005;275.16;276.16;340.66;342.36;274.76000000000005;241.2770596917726;265.62235894841564;271.77519066394296;300.86;7470000.0;3360000.0;3410000.0;1340000.0;3400000.0;2840000.0;7459999.999999999;0.0;0.0;0.03666666666666667;0.015500000000000002;0.0;0.0;2.9873150600295095;7262.20849609375;21774.69140625;1230.21179199219;32153.125;503580.4190659663;488575.4489422033;280534.6974872591;279988.07796943805;262409.01991008525;431660.74602318485;437996.8995253602;440188.30369669356;474052.113305266;532367.0942433333;478969.6555853069;439451.4137471116;445464.4299922298;467429.11547246284;459889.13271561184;272086.7809267709;470065.66233619687;436327.1884410686;437996.8995253602;283101.5729112263;290221.2356813373;471128.47311997804;195795.61451692766;207198.40100812446;271.4270413232661;2025570.3961671267;970506.5318630747;224932.34071365866;545505.5049284791;0;32;0;44;54;56;0;2;116;120;1204199062999.9814;460431447389.86694;1013428604335.089;8961.06526992475;4267.659308347281;-0.0;0.0;4629057.4925249815;878370.081008853;3.2112147975372114;579104.7901595543;0.43706597153594934;0.05794278769725303
5553;2019-07-08 13:33:45.110;845;734;281;280;249;23;19;17;-30;42;764;271;-33;2;237;176;265;586;278;19;18;18;703;340;344;135;345;290;705;-1.0;-1.0;1684.0;289.0;0.0;73;88;1;1;0;0;1;0;0;0;1;0;0;0;0;16719.1328125;6851.6611328125;6312.5380859375;1223.01281738281;686.0;281275;674.0;1192.0;Calculated values ==>;1562585625.11;357.66;346.56000000000006;301.26000000000005;301.16;298.06;275.46000000000004;272.21867820750657;275.06;274.86;270.16;277.36;349.56000000000006;300.26000000000005;269.86;273.36;296.86;290.76000000000005;299.66;331.76000000000005;275.06;274.96000000000004;340.56000000000006;341.76;274.96000000000004;241.49495122638035;266.37251300914875;272.21867820750657;300.96000000000004;7030000.0;3400000.0;3440000.0;1350000.0;3450000.0;2900000.0;7050000.0;0.0;0.0;0.2806666666666667;0.04816666666666667;0.0;0.0;2.990859493134604;6851.6611328125;6312.5380859375;1223.01281738281;16719.1328125;507043.4398835756;491432.8220589588;286293.41790296393;285491.0895897819;268137.6125299355;431420.45991060114;435445.3407593215;439922.85144652287;473533.6025564079;531089.4619658806;478115.7034996986;439475.67851534626;444558.2787378674;466719.1909599914;459525.8384748202;276131.5189062053;468597.7585325765;435445.3407593215;435273.1617706564;282682.81946839223;287708.2272785495;471190.70470879815;197392.84215111195;207198.40100812446;272.0820436898666;2025977.5360134102;970624.1101982772;224952.77777826475;545739.4910549611;0;32;0;44;54;56;0;2;116;120;1204404497924.7986;460512121834.7951;1013600749804.9357;68070.08927557866;13187.930379861884;-0.0;0.0;4629699.215535631;878515.4981927637;3.2112147975372114;579104.7901595543;5.647933696352346;0.6634987179166401
5554;2019-07-08 13:34:45.120;827;708;281;280;253;25;18;17;-22;38;762;271;-25;8;236;180;265;514;289;20;18;19;707;331;336;134;336;305;710;-2.0;-1.0;573.0;95.0;0.0;1;83;1;1;0;0;1;0;0;0;1;0;0;0;0;14073.126953125;6825.00146484375;3874.10693359375;1258.20971679688;675.0;281276;665.0;1191.0;Calculated values ==>;1562585685.12;355.86;343.96000000000004;301.26000000000005;301.16;298.46000000000004;275.66;271.215330690691;274.96000000000004;274.86;270.96000000000004;276.96000000000004;349.36;300.26000000000005;270.66;273.96000000000004;296.76000000000005;291.16;299.66;324.56;275.16;274.96000000000004;339.66;340.66;275.06;241.2770596917726;268.19934244402924;271.215330690691;302.06;7070000.0;3310000.0;3360000.0;1340000.0;3360000.0;3050000.0;7100000.0;0.0;0.0;0.0955;0.01583333333333333;0.0;0.0;2.990232807961769;6825.00146484375;3874.10693359375;1258.20971679688;14073.126953125;504256.1576404624;487119.5164391168;285252.67071014346;284509.4621565262;269548.6851121024;431954.4880088244;437156.7617915737;437812.597326149;473273.9119493556;529743.8013911427;476235.95642826305;437342.01223029394;442373.3332657317;467866.78633614356;461449.7269519381;275690.24431425205;455101.3639208012;437487.4199272906;437156.7617915737;278914.2836208781;283101.5729112263;471421.5176682964;195053.58878905154;207198.40100812446;271.10927125696196;2026234.1809451105;970738.1013819376;224973.45807885536;545824.3939115618;0;32;0;44;54;56;0;2;116;120;1204608531924.766;460592835284.7823;1013779279554.9073;23183.485315292808;4375.825540588043;-0.0;0.0;4630459.78873151;878661.8872195162;3.2112147975372114;579104.7901595543;2.3048070303296977;0.2793884274148569
5555;2019-07-08 13:35:45.141;802;697;285;281;255;27;15;12;-16;36;769;272;-17;12;236;181;265;535;291;12;15;20;715;329;334;130;334;312;718;502.0;0.0;501.0;8.0;0.0;1;52;1;1;0;0;0;0;0;0;1;0;0;0;0;10311.4140625;6890.89892578125;0.0;1093.17749023438;663.0;281277;656.0;1192.0;Calculated values ==>;1562585745.141;353.36;342.86;301.66;301.26000000000005;298.66;275.86;270.9896433162861;274.66;274.36;271.56;276.76000000000005;350.06000000000006;300.36;271.46000000000004;274.36;296.76000000000005;291.26000000000005;299.66;326.66;274.36;274.66;338.76;339.46000000000004;275.16;240.39332010688793;269.02936301313275;270.9896433162861;302.26000000000005;7150000.0;3290000.0;3340000.0;1300000.0;3340000.0;3120000.0;7180000.0;0.08366666666666665;0.0;0.08349999999999999;0.0013333333333333333;0.0;0.08366666666666665;2.994775454071324;6890.89892578125;0.0;1093.17749023438;10311.4140625;500089.7365088539;484623.13598195557;286710.38724787615;283806.77533221466;269834.12298720167;432069.9255137471;437122.01649675606;437160.35228701105;473598.7871360312;529943.7962751762;475462.4761954694;437000.6383046333;441504.51939280285;468147.33850317035;461884.86592475267;274862.28389139054;457824.8947077154;436624.444976511;437122.01649675606;275146.1813398168;278076.8904731985;472048.3120729887;194763.41060113462;194763.41060113462;270.98469515476006;2026437.4565756493;970852.4405568488;224993.05983050793;545856.689435566;0;32;0;44;54;56;0;2;116;120;1204809602275.258;460672063004.97614;1013964444340.3605;20240.14463077068;369.71320196247206;-0.0;20277.33669326699;4630821.778967533;878701.4472169556;3.2112147975372114;579273.8271079772;5.1210925842321116;0.30599230318689846
5556;2019-07-08 13:36:45.141;776;687;289;283;257;29;16;9;-11;34;780;272;-13;12;237;182;265;569;274;15;15;21;742;329;333;130;333;316;746;-2.0;0.0;303.0;43.0;2.0;1;33;1;1;0;0;0;0;0;0;1;0;0;0;0;10559.4521484375;7155.51318359375;0.0;974.9089965820309;654.0;281278;647.0;1192.0;Calculated values ==>;1562585805.141;350.76;341.86;302.06;301.46000000000004;298.86;276.06;270.9896433162861;274.76000000000005;274.06;272.06;276.56;351.16;300.36;271.86;274.36;296.86;291.36;299.66;330.06;274.66;274.66;337.86;338.56000000000006;275.26000000000005;240.39332010688793;269.49753711883926;270.9896433162861;300.56;7420000.0;3290000.0;3329999.9999999995;1300000.0;3329999.9999999995;3160000.0;7459999.999999999;0.0;0.0;0.050499999999999996;0.007166666666666667;0.0003333333333333333;0.0003333333333333333;2.996283308025227;7155.51318359375;0.0;974.9089965820309;10559.4521484375;493832.12832423404;479997.1956710548;284643.09020649485;281090.24530561344;268714.45876015205;432069.9255137471;437516.70608609985;437039.1322159168;473405.19094569265;530795.0989660387;474949.41151363176;436716.74332067836;440651.9951771629;468412.1387667309;462014.0703394119;272475.50930717494;460023.02779285127;437352.39239994885;437352.39239994885;271378.50176498963;274308.8830629234;472145.33331970085;194619.10754286734;284643.09020649485;270.926470599199;2026611.3804607405;970969.4939910936;225010.29388456474;545856.689435566;0;32;0;44;54;56;0;2;116;120;1205009702275.258;460750063004.97614;1014152844340.3605;12242.211245988998;1988.93795140064;-0.0;50.90310073115133;4631092.465266506;878721.1026432336;3.2112147975372114;579443.2291062606;1.7566187808727058;0.19925319119340934
5557;2019-07-08 13:37:45.122;756;677;291;291;258;32;16;10;-10;33;788;272;-12;12;237;183;265;596;263;18;16;23;755;334;338;139;338;316;759;-2.0;-1.0;1081.0;303.0;0.0;1;52;0;1;0;0;0;0;0;0;1;0;0;0;0;11333.2314453125;7196.62158203125;0.0;1100.06018066406;647.0;281279;641.0;1185.0;Calculated values ==>;1562585865.122;348.76;340.86;302.26000000000005;302.26000000000005;298.96000000000004;276.36;271.55198750734434;274.76000000000005;274.16;272.16;276.46000000000004;351.96000000000004;300.36;271.96000000000004;274.36;296.86;291.46000000000004;299.66;332.76000000000005;274.96000000000004;274.76000000000005;337.26;337.86;275.46000000000004;242.35481222062532;269.49753711883926;271.55198750734434;299.46000000000004;7550000.0;3340000.0;3379999.9999999995;1390000.0;3379999.9999999995;3160000.0;7590000.000000001;0.0;0.0;0.18016666666666667;0.050499999999999996;0.0;0.0;2.979844006002783;7196.62158203125;0.0;1100.06018066406;11333.2314453125;489597.35473042954;476918.21216366295;284037.06441528635;284037.06441528635;268292.6829926515;431779.12508338504;436357.4755539923;437199.7979686943;472130.5325463717;531634.9417461894;474949.41151363176;436878.1151619385;440651.9951771629;467711.25792742596;461380.2885765868;271492.2869338215;463128.33909482433;436692.89345250354;436357.4755539923;268866.9448851554;271378.50176498963;471147.87813747115;195911.28992507554;284643.09020649485;271.4657120104377;2026793.7617181665;971089.057240345;225027.57981874663;545856.689435566;0;32;0;44;54;56;0;2;116;120;1205210938530.0789;460830737449.9043;1014342384300.1917;43472.14619919198;13899.447704725977;-0.0;0.0;4631556.604554137;878853.4639292324;3.2112147975372114;579443.6531644387;6.915004762732983;0.8269448496390809
5558;2019-07-08 13:38:45.132;745;668;292;295;262;37;13;13;-9;31;790;270;-10;15;237;184;265;610;260;21;13;24;780;339;344;143;344;317;784;-1.0;-1.0;1434.0;320.0;0.0;1;72;14;1;0;0;0;0;0;0;1;0;0;1;0;13523.8203125;8532.4638671875;0.0;1222.26684570312;643.0;281280;637.0;1187.0;Calculated values ==>;1562585925.132;347.66;339.96000000000004;302.36;302.66;299.36;276.86;272.10816812424576;274.46000000000004;274.46000000000004;272.26000000000005;276.26000000000005;352.16;300.16;272.16;274.66;296.86;291.56;299.66;334.16;275.26000000000005;274.46000000000004;336.86;337.46000000000004;275.56;243.1966462407574;269.6138998590099;272.10816812424576;299.16;7800000.0;3390000.0;3440000.0;1430000.0;3440000.0;3170000.0;7840000.000000001;0.0;0.0;0.239;0.05333333333333334;0.0;0.0;2.9855313626830777;8532.4638671875;0.0;1222.26684570312;13523.8203125;485346.24796803505;472474.1690713641;281654.8334871564;283222.6685236544;268383.58850074623;431480.97241316177;434405.46270444314;437130.186993585;471403.80223619274;531769.8778590997;474582.4207795731;436969.1101896967;440897.9793477457;466861.7034060588;460740.9053925682;269816.7780331109;462263.46639121004;435788.3778597848;434405.46270444314;267192.67376467976;269704.110367413;470711.50521904713;197342.2871286419;284643.09020649485;272.05784967781665;2027000.9383397985;971220.1547983531;225046.93576941747;545856.689435566;0;32;0;44;54;56;0;2;116;120;1205415572630.0464;460915351549.89087;1014532315950.1615;57309.3080677214;14579.69163148828;-0.0;0.0;4632396.58998047;879090.82964469;3.2112147975372114;579443.6531644387;7.369654972044515;0.8451482557730087
