;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5559;2019-07-08 13:39:45.123;745;662;281;288;279;43;17;15;-10;30;788;267;-13;15;235;186;265;618;271;20;17;24;803;353;358;146;358;312;807;-3.0;-1.0;1604.0;333.0;0.0;0;99;22;1;0;0;0;0;0;0;1;0;0;0;0;14283.19140625;9326.556640625;0.0;1370.86596679688;642.0;281281;635.0;1187.0;Calculated values ==>;1562585985.123;347.66;339.36;301.26000000000005;301.96000000000004;301.06;277.46000000000004;273.6339639331285;274.86;274.66;272.16;276.16;351.96000000000004;299.86;271.86;274.66;296.66;291.76000000000005;299.66;334.96000000000004;275.16;274.86;336.66;337.36;275.56;243.81672145450628;269.02936301313275;273.6339639331285;300.26000000000005;8030000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3120000.0;8070000.0;0.0;0.0;0.2673333333333333;0.0555;0.0;0.0;2.9856954519686156;9326.556640625;0.0;1370.86596679688;14283.19140625;482908.7701942744;468613.3629204032;274633.1925127274;277666.6613160015;273796.74499857746;430607.02586249536;431589.80628229876;438111.57050704764;470904.38115382055;531934.76469525;474871.0140584153;437637.45612594887;441956.66592570563;464579.7527577276;458811.10526195535;268468.1088320485;460597.7679103074;432148.0978057406;431589.80628229876;266355.56789118156;269285.52512055053;470308.0586303965;201081.34053275487;284643.09020649485;273.5938671549079;2027232.628678447;971368.9576453198;225068.54196808295;545856.689435566;0;32;0;44;54;56;0;2;116;120;1205626141039.8254;461002038544.7999;1014720987644.9635;63366.081479794266;14942.082854419108;-0.0;0.0;4633402.067381407;879336.8075295964;3.2112147975372114;579443.6531644387;7.320283325058422;0.8610330341645189
5560;2019-07-08 13:40:45.113;754;658;261;265;269;55;32;31;-8;30;781;265;-2;15;234;191;265;621;281;33;31;24;794;367;372;150;372;315;797;-1.0;-1.0;876.0;128.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;13928.4453125;10383.6015625;0.0;1377.5310058593802;642.0;281282;636.0;1186.0;Calculated values ==>;1562586045.113;348.56000000000006;338.96000000000004;299.26000000000005;299.66;300.06;278.66;275.1157276137837;276.36;276.26000000000005;272.36;276.16;351.26;299.66;272.96000000000004;274.66;296.56;292.26000000000005;299.66;335.26000000000005;276.46000000000004;276.26000000000005;336.76000000000005;337.36;275.56;244.62907804385475;269.38090353596624;275.1157276137837;301.26000000000005;7940000.000000001;3670000.0000000005;3720000.0000000005;1500000.0;3720000.0000000005;3150000.0;7970000.0;0.0;0.0;0.146;0.021333333333333333;0.0;0.0;2.9831801230284563;10383.6015625;0.0;1377.5310058593802;13928.4453125;485274.8684253682;469161.65690602;267272.7494241289;268804.87326288887;270374.84421482676;429675.2189834977;430753.1379245722;437748.17403178074;470367.073817999;530975.5538680933;474245.652110767;438696.6425396976;441324.0648892348;462361.1786205426;457245.4800888884;268977.0417725256;462524.2159986587;430946.7099777101;430558.8835129871;266774.11836628895;269285.52512055053;469766.86311683187;204764.96859869536;284643.09020649485;275.08637243439006;2027467.686468312;971533.1815884855;225091.44145897403;545856.689435566;0;32;0;44;54;56;0;2;116;120;1205845104539.8604;461090823744.814;1014909056294.9934;34015.547993230466;5653.3737497202455;-0.0;0.0;4634213.445708215;879508.4077298574;3.2112147975372114;579443.6531644387;3.3728827995418413;0.39354460107981
5561;2019-07-08 13:41:45.124;764;659;250;251;240;69;39;46;-7;35;770;266;-7;18;233;194;266;621;292;39;39;24;802;375;380;148;380;322;805;-2.0;-1.0;171.0;27.0;0.0;0;1;74;1;0;0;0;0;0;0;1;1;0;0;0;17871.439453125;13385.75;0.0;2828.45483398438;645.0;281283;637.0;1186.0;Calculated values ==>;1562586105.124;349.56000000000006;339.06000000000006;298.16;298.26000000000005;297.16;280.06;275.94376602880345;277.06;277.76000000000005;272.46000000000004;276.66;350.16;299.76000000000005;272.46000000000004;274.96000000000004;296.46000000000004;292.56;299.76000000000005;335.26000000000005;277.06;277.06;336.86;337.66;275.56;244.22491754036054;270.1917013154234;275.94376602880345;302.36;8020000.0;3750000.0;3800000.0;1480000.0;3800000.0;3220000.0000000005;8050000.0;0.0;0.0;0.0285;0.0045000000000000005;0.0;0.0;2.9826877519387036;13385.75;0.0;2828.45483398438;17871.439453125;485998.491008658;468335.45909327257;262866.0206326784;263219.5187744922;259416.01979735802;429116.5711722346;429976.829211208;436292.37402088987;471134.1387072346;529286.8391710302;473452.76599165786;436292.37402088987;440285.31060000975;461003.55727673904;456356.228938502;268908.1106463369;461436.5321435409;429976.829211208;429976.829211208;267192.67376467976;270541.29595472733;470037.93151524;206758.73254701277;284643.09020649485;275.88705986040156;2027732.7340918737;971731.2958329765;225126.4977668758;545856.689435566;0;32;0;44;54;56;0;2;117;120;1206070745900.4485;461180240135.04706;1015100191330.4916;6541.708782005498;1184.7563953570227;-0.0;0.0;4634551.484811366;879565.4025950248;3.2112147975372114;579443.6531644387;0.4765244584284597;0.058043473289963725
5562;2019-07-08 13:42:45.114;771;666;254;252;225;73;49;51;2;41;740;269;1;30;233;197;266;624;293;49;48;22;842;370;375;138;375;331;844;-2.0;-1.0;228.0;0.0;3.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20538.650390625;16436.1875;0.0;2541.96875;651.0;281284;642.0;1185.0;Calculated values ==>;1562586165.114;350.26;339.76;298.56;298.36;295.66;280.46000000000004;275.4277932560699;278.06;278.26000000000005;273.36;277.26000000000005;347.16;300.06;273.26000000000005;276.16;296.46000000000004;292.86;299.76000000000005;335.56;278.06;277.96000000000004;337.36;338.26;275.36;242.14157278889297;271.215330690691;275.4277932560699;302.46000000000004;8420000.0;3700000.0;3750000.0;1380000.0;3750000.0;3310000.0;8440000.0;0.0;0.0;0.038;0.0;0.0005;0.0005;2.9791842794001178;16436.1875;0.0;2541.96875;20538.650390625;482929.9089751187;464638.3662011121;262588.053804571;261913.72989417627;253262.93111187953;429467.9694778635;433209.26022689394;435659.4439450678;473045.8727645816;525410.2964083591;472631.3060394647;435491.26617250365;440215.8160030029;461770.0534299378;457595.7235896745;266846.9106560277;456576.8778465813;433209.26022689394;433022.3399103346;269285.52512055053;273052.9745269728;471182.93757713656;205618.40361802047;262588.053804571;275.4277932560699;2028052.7648266088;971979.7705594917;225171.24383782782;545856.689435566;0;32;0;44;54;56;0;2;117;120;1206297208150.4844;461266025835.06067;1015296058680.5227;8741.559532427798;0.0;-0.0;85.21714305288182;4634678.824153911;879575.2739194927;3.2112147975372114;579444.3631889404;0.465101907646096;0.049475006367968054
5563;2019-07-08 13:43:45.115;781;680;289;290;246;70;49;54;-5;45;739;271;-7;32;233;199;266;639;304;50;48;20;808;385;390;132;390;320;809;146.0;-2.0;2377.0;137.0;0.0;44;1;98;1;0;0;1;0;0;0;1;1;0;1;0;26369.345703125;15757.5166015625;6076.72998046875;2468.83129882812;660.0;281285;649.0;1188.0;Calculated values ==>;1562586225.115;351.26;341.16;302.06;302.16;297.76000000000005;280.16;276.9606089950914;278.06;278.56;272.66;277.66;347.06000000000006;300.26000000000005;272.46000000000004;276.36;296.46000000000004;293.06;299.76000000000005;337.06;278.16;277.96000000000004;338.06000000000006;339.16;275.16;240.83765695389522;269.9613774848165;276.9606089950914;303.56;8080000.0;3850000.0;3900000.0;1320000.0;3900000.0;3200000.0;8090000.000000001;0.024333333333333332;0.0;0.39616666666666667;0.022833333333333334;0.0;0.024333333333333332;2.9852283391170142;15757.5166015625;6076.72998046875;2468.83129882812;26369.345703125;488016.81011602544;471501.6818698935;277954.16882875137;278403.2588393672;261299.22675243;428391.1821097931;429257.6081058866;437083.63122588216;474212.47449241596;526167.8612570246;474313.5404285872;436759.35772741947;442851.0131761723;459445.4309027788;455410.5905226537;268574.5390956477;464230.6308797318;429462.0296560526;429052.37242882565;272215.72791638016;276820.84063482966;471784.17857572425;209344.85808981422;209344.85808981422;276.91386661760674;2028443.671308584;972248.0558980284;225213.0012007954;545907.3296959989;0;32;0;45;54;56;0;2;117;120;1206526711975.207;461347027184.9628;1015491361935.2867;90222.51062407225;5992.36448442828;-0.0;5346.216182249278;4635503.538482563;879625.2111224089;3.2112147975372114;579489.625887629;4.178939465553758;0.46800003781685207
5564;2019-07-08 13:44:45.115;793;689;292;291;266;71;52;59;-6;50;760;274;-9;25;233;205;266;601;303;53;51;18;738;383;388;129;388;320;738;-2.0;-1.0;1751.0;135.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;27723.255859375;14417.962890625;7720.88671875;2472.57543945312;668.0;281286;657.0;1186.0;Calculated values ==>;1562586285.115;352.46000000000004;342.06000000000006;302.36;302.26000000000005;299.76000000000005;280.26000000000005;276.758820704277;278.36;279.06;272.56;278.16;349.16;300.56;272.26000000000005;275.66;296.46000000000004;293.66;299.76000000000005;333.26000000000005;278.46000000000004;278.26000000000005;338.86;339.96000000000004;274.96000000000004;240.16925963744896;269.9613774848165;276.758820704277;303.46000000000004;7380000.0;3829999.9999999995;3879999.9999999995;1290000.0;3879999.9999999995;3200000.0;7380000.0;0.0;0.0;0.29183333333333333;0.022500000000000003;0.0;0.0;2.978861651880743;14417.962890625;7720.88671875;2472.57543945312;27723.255859375;496663.4598351866;481205.4578218059;288029.6310924863;287300.2728869704;273259.4255694105;428538.6833535345;430409.23556831706;436921.6748725622;475079.70960605826;528385.3046710563;474672.2757363374;436433.62650159607;441790.46706155804;459759.80898305686;456604.28568787983;273259.4255694105;466825.7341908559;430608.6798235535;430209.0489666287;275564.83829863765;280170.41352433193;471986.2621016245;208737.9880436688;209344.85808981422;276.67578480898413;2028894.4429882716;972499.51822713;225254.17959028107;546022.3098351591;0;32;0;45;54;56;0;2;117;120;1206760111975.207;461425327184.9628;1015683361935.2867;66591.60593956539;5923.086166304004;-0.0;0.0;4636810.32278726;879724.5065444983;3.2112147975372114;579534.1776891478;2.946383314334827;0.35036521922259034
5565;2019-07-08 13:45:45.116;782;692;276;275;252;64;53;57;-7;53;784;276;-10;15;234;207;265;553;300;55;52;17;730;380;385;129;385;318;730;-3.0;-1.0;2202.0;0.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;0;1;0;25631.521484375;14321.763671875;7581.0224609375;1442.7712402343802;671.0;281287;661.0;1187.0;Calculated values ==>;1562586345.116;351.36;342.36;300.76000000000005;300.66;298.36;279.56;276.4546675782219;278.46000000000004;278.86;272.46000000000004;278.46000000000004;351.56000000000006;300.76000000000005;272.16;274.66;296.56;293.86;299.66;328.46000000000004;278.66;278.36;339.26;340.26;274.86;240.16925963744896;269.7299932089509;276.4546675782219;303.16;7300000.0;3800000.0;3850000.0;1290000.0;3850000.0;3180000.0;7300000.0;0.0;0.0;0.367;0.0;0.0;0.0;2.9808672257042588;14321.763671875;7581.0224609375;1442.7712402343802;25631.521484375;495857.4898454817;482554.42541272164;279090.68306128215;278541.73583328427;267682.24508115754;428757.65804586536;431403.23201993166;437221.76378542243;475368.9749621503;531064.4676467513;475168.1499331002;436737.29309844685;440683.59932250174;460367.74221102585;457378.6794449551;273470.1546800355;459383.38764967065;431792.6185034543;431207.51782834716;277239.5186164033;281426.5920051367;471889.3439495091;208191.96369445225;209344.85808981422;276.4546675782219;2029339.0735426515;972739.0199398235;225286.8080230372;546149.827870101;0;32;0;45;54;56;0;2;117;120;1206992015839.927;461502728474.8693;1015874765125.0555;84053.93663338605;0.0;-0.0;0.0;4638065.723230177;879773.8664184754;3.2112147975372114;579534.1776891478;3.600425352466793;0.39556567756737526
5566;2019-07-08 13:46:45.106;765;696;277;276;244;58;54;55;-11;55;805;276;-13;6;234;204;265;579;289;56;53;17;758;377;381;134;381;313;759;-2.0;-1.0;2389.0;0.0;0.0;98;97;98;1;0;0;1;0;0;0;1;0;0;1;0;26275.537109375;14892.162109375;7972.97705078125;1405.48828125;672.0;281288;662.0;1190.0;Calculated values ==>;1562586405.106;349.66;342.76;300.86;300.76000000000005;297.56;278.96000000000004;276.14872888175563;278.56;278.66;272.06;278.66;353.66;300.76000000000005;271.86;273.76000000000005;296.56;293.56;299.66;331.06;278.76000000000005;278.46000000000004;339.36;340.36;274.86;241.2770596917726;269.14681796795327;276.14872888175563;302.06;7580000.0;3770000.0000000005;3810000.0;1340000.0;3810000.0;3130000.0;7590000.000000001;0.0;0.0;0.39816666666666667;0.0;0.0;0.0;2.988231540098363;14892.162109375;7972.97705078125;1405.48828125;26275.537109375;490634.6489098238;479957.9219799386;276637.33066503366;276159.11823452695;262871.10048457497;428973.91024759493;432630.65811623243;437726.80943762243;474926.41474920645;533639.4875039336;475807.3207344992;437408.94190281845;440377.4722100472;460987.0200118223;457442.4015505781;271277.39296390803;460018.60186540865;433009.658058888;432440.23442317144;277658.20189090865;281845.32903042674;471226.17219587084;207422.42673520005;209344.85808981422;276.14872888175563;2029771.560271198;972982.4287464757;225310.53956313737;546279.4229299421;0;32;0;45;54;56;0;2;117;120;1207221777539.9636;461581615324.88184;1016064033575.0856;91699.52837934784;0.0;-0.0;0.0;4639530.091336814;879773.8664184754;3.2112147975372114;579534.1776891478;3.778210044249055;0.3998830400118623
5567;2019-07-08 13:47:45.117;762;703;284;285;248;48;47;52;-18;56;816;275;-20;0;235;197;265;622;288;47;46;17;815;366;371;136;369;303;811;-2.0;-1.0;1461.0;113.0;0.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;43211.5703125;16026.2373046875;23727.078125;1365.60876464844;678.0;281289;664.0;1190.0;Calculated values ==>;1562586465.117;349.36;343.46000000000004;301.56;301.66;297.96000000000004;277.96000000000004;275.0112864084945;277.86;278.36;271.36;278.76000000000005;354.76;300.66;271.16;273.16;296.66;292.86;299.66;335.36;277.86;277.76000000000005;339.56000000000006;340.96000000000004;274.86;241.71165711629368;267.9596281332873;275.0112864084945;301.96000000000004;8150000.0;3660000.0;3710000.0;1360000.0;3690000.0;3030000.0;8109999.999999999;0.0;0.0;0.2435;0.01883333333333333;0.0;0.0;2.9872111760079982;16026.2373046875;23727.078125;1365.60876464844;43211.5703125;484330.09926406085;475173.5685367708;275621.1804136783;276049.0391692777;261905.35293510056;429743.705733735;433838.92215221055;438881.8371443283;474768.2546388334;535520.4776157291;476954.9971644417;438573.70663450175;441604.3489713403;462947.63682529377;458240.58495806623;267822.7936023978;460802.75666176004;433838.92215221055;433655.0226239892;278495.58437821403;284357.86631585273;470959.3386274875;204308.55171256658;209344.85808981422;274.9061672880915;2030350.7256620815;973240.1293120414;225333.63627220053;546543.6384877354;0;32;0;45;55;56;0;2;117;120;1207447418900.5518;461662630175.09296;1016248867455.5673;57118.59500263397;5021.923153564343;-0.0;0.0;4640770.469729251;879815.7234505801;3.2112147975372114;579534.1776891478;1.5112389094255063;0.17122194509026414
5568;2019-07-08 13:48:45.117;797;731;282;281;244;40;37;41;-32;55;813;273;-34;-7;236;186;266;663;299;40;37;17;812;358;363;134;362;293;808;-1.0;0.0;2383.0;228.0;0.0;0;91;100;1;0;0;1;1;0;0;1;0;0;1;0;42884.6875;15899.126953125;23643.09375;1269.22497558594;697.0;281290;679.0;1190.0;Calculated values ==>;1562586525.117;352.86;346.26;301.36;301.26000000000005;297.56;277.16;274.1680685717883;276.86;277.26000000000005;269.96000000000004;278.66;354.46000000000004;300.46000000000004;269.76000000000005;272.46000000000004;296.76000000000005;291.76000000000005;299.76000000000005;339.46000000000004;277.16;276.86;341.06000000000006;342.86;274.86;241.2770596917726;266.74333088950624;274.1680685717883;303.06;8120000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2930000.0;8080000.0;0.0;0.0;0.3971666666666666;0.038;0.0;0.0;2.983940197140172;15899.126953125;23643.09375;1269.22497558594;42884.6875;490070.57597486855;480123.8952787854;274985.3208568295;274563.5661378978;260654.44314996776;430280.9020939914;433997.93586973246;438965.2031188064;474926.41474920645;535937.6385271678;477972.7654837965;438662.4006545466;442662.12684477755;464122.52100971725;458010.7222754686;268357.4041431272;468664.43195939186;434538.5910328508;433997.93586973246;284776.6418597092;292315.56762988004;471226.17219587084;202173.3071239797;209344.85808981422;274.0424536416003;2031068.1944771856;973506.1740141899;225355.5932200358;546938.3899200271;0;32;0;45;55;56;0;2;117;120;1207667618900.5518;461743630175.09296;1016427667455.5673;94045.84802594534;10224.008872731862;-0.0;0.0;4642030.173421156;879942.7728841326;3.2112147975372114;579534.1776891478;2.554917013220852;0.3041117140492635
5569;2019-07-08 13:49:45.118;834;756;281;279;244;36;37;36;-38;53;802;273;-40;-14;236;181;266;674;303;36;36;18;801;352;357;135;355;288;797;-2.0;-1.0;1488.0;81.0;0.0;0;89;100;1;0;0;1;1;0;0;1;0;0;0;0;42363.9765625;15754.1767578125;23411.478515625;1237.96594238281;712.0;281291;693.0;1196.0;Calculated values ==>;1562586585.118;356.56000000000006;348.76;301.26000000000005;301.06;297.56;276.76000000000005;273.5264737036516;276.86;276.76000000000005;269.36;278.46000000000004;353.36;300.46000000000004;269.16;271.76000000000005;296.76000000000005;291.26000000000005;299.76000000000005;340.56000000000006;276.76000000000005;276.76000000000005;342.46000000000004;344.36;274.96000000000004;241.49495122638035;266.1237361191953;273.5264737036516;303.46000000000004;8009999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;2880000.0;7970000.0;0.0;0.0;0.24800000000000003;0.013500000000000002;0.0;0.0;2.9963473750504326;15754.1767578125;23411.478515625;1237.96594238281;42363.9765625;496664.1343548654;485272.73763623415;275353.5879889837;274492.1220026858;261115.1469749179;430671.36484660726;435458.00827567605;439167.74091778934;474604.2872109489;535166.2323166243;478591.33733631886;438868.18837745173;442683.73541276983;465148.9974776233;458291.4282004027;268964.65871474514;471922.92985857447;435282.4317724447;435282.4317724447;290640.09048841946;298599.4468028795;471190.70470879815;200744.245627583;209344.85808981422;273.4574387257134;2031778.6118502738;973769.9559410879;225376.48682588126;547330.5178904575;0;32;0;45;55;56;0;2;117;120;1207883622500.2908;461824331519.9955;1016601970360.3567;59129.026831971176;3651.0271975964047;-0.0;0.0;4643306.651984384;880058.4001116673;3.2112147975372114;579534.1776891478;1.5538224579975426;0.1812133592816257
5570;2019-07-08 13:50:45.118;855;771;289;289;248;29;29;29;-45;50;790;273;-47;-18;237;179;266;694;294;27;29;18;796;345;350;134;349;281;793;229.0;-1.0;2011.0;190.0;0.0;0;80;94;1;0;0;1;1;0;0;1;0;0;0;0;41687.64453125;15038.529296875;23288.470703125;1150.96826171875;723.0;281292;704.0;1193.0;Calculated values ==>;1562586645.118;358.66;350.26;302.06;302.06;297.96000000000004;276.06;272.7676641592781;276.06;276.06;268.66;278.16;352.16;300.46000000000004;268.46000000000004;271.36;296.86;291.06;299.76000000000005;342.56000000000006;275.86;276.06;343.56000000000006;345.46000000000004;274.96000000000004;241.2770596917726;265.2429198363724;272.7676641592781;302.56;7959999.999999999;3450000.0;3500000.0;1340000.0;3490000.0;2810000.0;7930000.0;0.03816666666666667;0.0;0.33516666666666667;0.03166666666666666;0.0;0.03816666666666667;2.98687833074524;15038.529296875;23288.470703125;1150.96826171875;41687.64453125;500176.72387007193;488003.135071568;279307.4639396139;279307.4639396139;262699.43416445807;431113.4868728058;435736.8545737827;439664.5157502924;474440.8424865319;534443.728197396;479449.9881941425;439370.203201036;443546.0263326048;466146.4616583788;459136.8242272992;269251.6560864139;475759.08952065714;435390.3900212655;435736.8545737827;295247.87795992935;303208.48990285693;471323.8536851003;198824.62690061104;198824.62690061104;272.67128485844904;2032479.042026055;974026.5618248769;225396.39461091545;547719.6841339471;0;32;0;45;55;56;0;2;117;120;1208095722500.2908;461905031519.9955;1016772670360.3567;80721.5027461182;8629.142181508825;-0.0;9042.150022859385;4644472.0730642015;880160.7348564932;3.2112147975372114;579609.5289393383;2.4923469794137447;0.2675089275407052
5571;2019-07-08 13:51:45.079;867;778;287;286;248;24;28;23;-41;47;778;274;-45;-19;238;179;266;686;303;24;28;19;767;340;345;133;343;283;765;-2.0;-3.0;1971.0;116.0;0.0;0;71;23;1;0;0;1;1;0;0;1;0;0;0;0;34660.1875;9006.2900390625;22468.11328125;1110.48205566406;728.0;281293;711.0;1194.0;Calculated values ==>;1562586705.079;359.86;350.96000000000004;301.86;301.76000000000005;297.96000000000004;275.56;272.21867820750657;275.96000000000004;275.46000000000004;269.06;277.86;350.96000000000004;300.56;268.66;271.26000000000005;296.96000000000004;291.06;299.76000000000005;341.76;275.56;275.96000000000004;344.26;345.96000000000004;275.06;241.05796691057077;265.49620691782997;272.21867820750657;303.46000000000004;7670000.0;3400000.0;3450000.0;1330000.0;3429999.9999999995;2830000.0;7650000.0;0.0;0.0;0.3285;0.01933333333333333;0.0;0.0;2.988486940727082;9006.2900390625;22468.11328125;1110.48205566406;34660.1875;504461.0556213754;491865.75499909;281082.3646108205;280555.7929738582;264058.4052822171;431420.45991060114;436743.248769431;439817.1929907315;474277.9221395622;533060.2856906406;479318.6962336856;439226.6176244349;442996.94570482237;467131.0766122609;459924.3028570762;271076.205240279;477679.7080304838;436064.00943998026;436743.248769431;298180.4796168596;305303.7579410727;471554.28894245124;197584.63838492206;198824.62690061104;272.15843969953676;2033114.860408528;974226.805076457;225415.22778069365;548100.7411521021;0;32;0;45;55;56;0;2;117;120;1208304086975.1714;461985079454.94965;1016941760380.2599;79573.3941880084;5296.746577445563;-0.0;0.0;4645806.995607196;880276.7084975207;3.2112147975372114;579684.8312111731;2.6045861382107267;0.30483618045196137
5572;2019-07-08 13:52:45.099;867;774;286;284;245;21;23;18;-31;43;769;275;-35;-9;238;178;266;655;305;19;22;20;725;342;347;133;347;291;727;-2.0;-1.0;2608.0;354.0;0.0;98;64;1;1;0;0;1;0;0;0;1;0;0;0;0;18148.9140625;7021.7763671875;7794.40478515625;1112.15771484375;725.0;281294;713.0;1196.0;Calculated values ==>;1562586765.099;359.86;350.56000000000006;301.76000000000005;301.56;297.66;275.26000000000005;272.43898195401505;275.46000000000004;274.96000000000004;270.06;277.46000000000004;350.06000000000006;300.66;269.66;272.26000000000005;296.96000000000004;290.96000000000004;299.76000000000005;338.66;275.06;275.36;344.46000000000004;345.66;275.16;241.05796691057077;266.49643012054327;272.43898195401505;303.66;7250000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2910000.0;7270000.0;0.0;0.0;0.43466666666666665;0.059000000000000004;0.0;0.0;2.9940312062946486;7021.7763671875;7794.40478515625;1112.15771484375;18148.9140625;508105.6644015363;495003.1287327245;285728.8081923051;284350.0396057191;265001.82803125365;431298.55289687274;435416.42159557017;439555.7331898371;473889.5882477202;531532.0264699052;478449.5968844919;438955.35224907694;442785.35807665536;466561.449575752;459477.0873011291;274402.8418232748;477118.4553945231;434721.4804128627;435243.37172205077;299018.4200587347;304046.57827927166;471651.78204872925;198002.46477905163;198824.62690061104;272.3327970235989;2033555.082946691;974360.4168188733;225433.7559527747;548353.0128651256;0;32;0;45;55;56;0;2;117;120;1208511756175.1055;462064906054.92426;1017114017780.2052;104995.15400255473;16145.309718910981;-0.0;0.0;4647345.57953204;880455.451861201;3.2112147975372114;579684.8312111731;7.60534194629774;0.9482007583745091
5573;2019-07-08 13:53:45.130;853;748;285;284;253;29;19;19;-25;41;766;278;-27;-1;238;183;265;566;297;24;19;21;719;339;344;134;344;304;721;-2.0;0.0;1050.0;5.0;0.0;34;60;11;1;0;0;1;0;0;0;1;0;0;0;0;16035.400390625;7625.53564453125;5112.86572265625;1127.13977050781;714.0;281295;704.0;1195.0;Calculated values ==>;1562586825.13;358.46000000000004;347.96000000000004;301.66;301.56;298.46000000000004;276.06;272.10816812424576;275.06;275.06;270.66;277.26000000000005;349.76;300.96000000000004;270.46000000000004;273.06;296.96000000000004;291.46000000000004;299.66;329.76000000000005;275.56;275.06;343.56000000000006;344.56000000000006;275.26000000000005;241.2770596917726;268.0796299477929;272.10816812424576;302.86;7190000.000000001;3390000.0;3440000.0;1340000.0;3440000.0;3040000.0;7209999.999999999;0.0;0.0;0.175;0.0008333333333333334;0.0;0.0;2.993487835511297;7625.53564453125;5112.86572265625;1127.13977050781;16035.400390625;506729.5976407367;491847.88235457154;286115.2208593507;285384.57479952014;268729.63525869645;431480.97241316177;435445.3407593215;437570.5891863215;473565.85517348704;530237.6965692197;477178.7107080699;437256.7094276882;441243.57701197703;466989.0669805944;460609.1117586345;274472.3558342751;463006.9904747097;436299.7024278713;435445.3407593215;295247.87795992935;299437.39939995663;471616.79343737353;197459.35263176417;198824.62690061104;272.1044893125717;2033840.0994169174;974482.5408173993;225452.42640661506;548460.6290259071;0;32;0;45;55;56;0;2;117;120;1208719163280.5798;462145047440.1076;1017292610005.6138;42019.46639704753;228.46453400467448;-0.0;0.0;4648571.334351123;880591.9704784823;3.2112147975372114;579684.8312111731;3.046973104871876;0.3330137423940996
5574;2019-07-08 13:54:45.110;827;737;288;288;257;26;20;17;-16;39;770;279;-17;3;238;184;265;582;303;15;19;23;753;331;336;136;335;313;755;613.0;-1.0;13.0;66.0;3.0;1;64;37;1;0;0;1;0;0;0;1;0;0;0;0;17291.849609375;9773.1396484375;4161.56982421875;1178.89611816406;704.0;281296;695.0;1199.0;Calculated values ==>;1562586885.11;355.86;346.86;301.96000000000004;301.96000000000004;298.86;275.76000000000005;271.215330690691;275.16;274.86;271.56;277.06;350.16;301.06;271.46000000000004;273.46000000000004;296.96000000000004;291.56;299.66;331.36;274.66;275.06;342.66;343.56000000000006;275.46000000000004;241.71165711629368;269.14681796795327;271.215330690691;303.46000000000004;7530000.0;3310000.0;3360000.0;1360000.0;3350000.0;3130000.0;7550000.0;0.10216666666666667;0.0;0.0021666666666666666;0.011000000000000001;0.0005;0.10266666666666667;3.005278354742713;9773.1396484375;4161.56982421875;1178.89611816406;17291.849609375;500094.7457692423;486740.1379881843;282812.88475162897;282812.88475162897;268136.3001006804;431954.4880088244;437487.4199272906;436929.5940270328;473111.07959547755;529972.6664276887;476161.314021582;436769.11898854957;439916.047526849;468257.81777978496;461968.53049499844;271637.91459212196;461137.2261134198;436657.8913423894;437322.2804748741;291477.81744585035;295247.87795992935;471547.0194386176;195167.8547279278;195594.69740661466;271.1552935655348;2034117.733923541;974627.4814479904;225471.6369666285;548537.8902261943;0;32;0;45;55;56;0;2;117;120;1208923095279.834;462226020439.81146;1017477648304.9371;523.8171018147275;3040.170811817588;-0.0;24817.365195007966;4648925.74353653;880619.2000267219;3.2112147975372114;579891.5736499166;1.8778677886022461;0.06940062300032833
5575;2019-07-08 13:55:48.121;804;730;295;296;259;23;19;12;-15;36;777;279;-16;4;238;184;266;633;306;14;18;24;794;332;337;137;336;312;797;126.0;-1.0;847.0;47.0;0.0;1;67;43;1;0;0;1;0;0;0;1;0;0;0;0;19103.59765625;10918.1328125;4502.42822265625;1197.84204101562;698.0;281297;689.0;1195.0;Calculated values ==>;1562586948.121;353.56000000000006;346.16;302.66;302.76000000000005;299.06;275.46000000000004;271.32779825182536;275.06;274.36;271.66;276.76000000000005;350.86;301.06;271.56;273.56;296.96000000000004;291.56;299.76000000000005;336.46000000000004;274.56;274.96000000000004;342.06000000000006;342.96000000000004;275.56;241.92719264551067;269.02936301313275;271.32779825182536;303.76000000000005;7940000.000000001;3320000.0000000005;3370000.0000000005;1370000.0;3360000.0;3120000.0;7970000.0;0.021;0.0;0.1411666666666667;0.007833333333333333;0.0;0.021;2.9963032084976016;10918.1328125;4502.42822265625;1197.84204101562;19103.59765625;492890.9396213049;481167.454935111;281848.1577203802;282349.8861669551;266519.83931419696;431896.3278553544;437091.7025527198;437319.724394416;472687.3056196521;530782.513304676;476288.0366547564;437160.35228701105;440286.945399369;468117.8704306549;461816.23285256804;269368.49893034203;464718.8370385168;436256.21499217075;436925.3939036346;288964.7057630673;292734.4514702754;471512.23439352604;195533.0286066415;195533.0286066415;271.3060396299045;2034436.2496920612;974808.5616941394;225492.43705670067;548613.7134459564;0;32;0;45;55;56;0;2;117;120;1209135127295.3604;462312030455.02496;1017674557680.4259;34132.22188870751;2161.837111997262;-0.0;5069.239671236855;4649229.036825176;880664.7255436804;3.2112147975372114;580153.1271032362;2.4890056211989453;0.26211487542735507
5576;2019-07-08 13:56:45.151;800;724;296;298;263;26;16;13;-17;33;782;278;-18;3;239;185;266;658;307;18;15;25;809;341;345;139;345;309;812;-2.0;-2.0;1849.0;311.0;0.0;1;73;45;1;0;0;1;0;0;0;1;0;0;0;0;19870.029296875;11178.5693359375;4523.8388671875;1219.62609863281;696.0;281298;686.0;1193.0;Calculated values ==>;1562587005.151;353.16;345.56000000000006;302.76000000000005;302.96000000000004;299.46000000000004;275.76000000000005;272.3289490889957;274.76000000000005;274.46000000000004;271.46000000000004;276.46000000000004;351.36;300.96000000000004;271.36;273.46000000000004;297.06;291.66;299.76000000000005;338.96000000000004;274.96000000000004;274.66;341.76;342.76;275.66;242.35481222062532;268.67533136820026;272.3289490889957;303.86;8090000.000000001;3410000.0;3450000.0;1390000.0;3450000.0;3090000.0;8120000.0;0.0;0.0;0.30816666666666664;0.05183333333333333;0.0;0.0;2.9916368296387073;11178.5693359375;4523.8388671875;1219.62609863281;19870.029296875;490823.5482758614;478540.9672091007;280915.767049236;281870.409487832;267233.6462075164;431359.6534126046;434684.7391713371;437688.5006598165;472130.5325463717;531531.9621369152;476549.8384661446;437530.6787186241;440780.27310602705;466974.3007444151;460562.89102277986;268519.87107222644;467274.82139672036;435032.25180192705;434510.2861846155;287708.2272785495;291896.6896268761;471344.5575217925;197889.96501920134;195533.0286066415;272.2839816963323;2034744.9532953976;974983.5859889856;225511.58541891386;548685.2090031613;0;32;0;45;55;56;0;2;117;120;1209329599595.2627;462390731854.9855;1017851635830.337;73897.91539991624;14174.063044717639;-0.0;0.0;4650084.725537187;880794.1194861068;3.2112147975372114;580193.2797057786;5.204573922621421;0.6667667172857004
5577;2019-07-08 13:57:45.132;808;722;281;283;263;37;19;17;-18;32;782;278;-20;2;237;190;266;669;306;20;18;25;815;353;358;143;358;307;818;-1.0;-1.0;2009.0;403.0;0.0;1;94;46;1;0;0;1;0;0;0;1;0;0;0;0;19509.328125;11292.6455078125;4509.173828125;1341.80480957031;696.0;281299;686.0;1193.0;Calculated values ==>;1562587065.132;353.96000000000004;345.36;301.26000000000005;301.46000000000004;299.46000000000004;276.86;273.6339639331285;275.06;274.86;271.36;276.36;351.36;300.96000000000004;271.16;273.36;296.86;292.16;299.76000000000005;340.06000000000006;275.16;274.96000000000004;341.76;342.76;275.66;243.1966462407574;268.43790593516167;273.6339639331285;303.76000000000005;8150000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3070000.0;8180000.0;0.0;0.0;0.3348333333333333;0.06716666666666667;0.0;0.0;2.9916368296387073;11292.6455078125;4509.173828125;1341.80480957031;19509.328125;491449.37094712106;477539.2828319286;273889.3319571729;274712.79984460206;266928.3658757141;430607.02586249536;431962.5953420403;437985.2681005028;471502.6223741309;531682.1426000599;476801.9437264687;437671.5478804793;441056.33201739576;464841.74997644586;459352.8116281962;268197.19069783285;468476.1235055172;432148.0978057406;431776.5007649988;287708.2272785495;291896.6896268761;470810.46499630326;201068.21099087998;195533.0286066415;273.5887300032121;2035073.0106892057;975170.7868134776;225532.92391713167;548760.4602717718;0;32;0;45;55;56;0;2;117;120;1209540432810.075;462475305064.91016;1018036377310.1726;79327.7279555387;18117.688060697597;-0.0;0.0;4651361.201551898;881063.1321974025;3.2112147975372114;580193.2797057786;5.684061619011298;0.7399210833041353
5578;2019-07-08 13:58:45.122;819;723;264;265;247;52;30;34;-16;33;776;276;-19;4;236;197;266;674;299;29;29;26;814;369;374;154;374;305;812;-1.0;-1.0;591.0;84.0;0.0;9;99;52;1;0;0;1;0;0;0;1;0;0;0;0;19386.126953125;11683.845703125;4761.77685546875;1329.26953125;697.0;281300;687.0;1192.0;Calculated values ==>;1562587125.122;355.06000000000006;345.46000000000004;299.56;299.66;297.86;278.36;275.3239800832674;276.16;276.56;271.56;276.46000000000004;350.76;300.76000000000005;271.26000000000005;273.56;296.76000000000005;292.86;299.76000000000005;340.56000000000006;276.06;276.06;341.86;342.86;275.76000000000005;245.4256646245625;268.19934244402924;275.3239800832674;303.06;8140000.000000001;3690000.0;3740000.0;1540000.0;3740000.0;3050000.0;8120000.0;0.0;0.0;0.0985;0.014;0.0;0.0;2.9889552226815836;11683.845703125;4761.77685546875;1329.26953125;19386.126953125;493206.6146576527;478376.99776031624;267606.19625892106;267980.76798155205;261517.820891815;429537.3511455088;429822.5037094546;438745.2800241919;470127.80509401445;531206.0339399034;476820.05190394813;438280.32711488655;441779.2354426769;462329.03065591096;457757.51125268615;268250.34884044353;470096.7010469665;429624.2625245379;429624.2625245379;288127.0477506168;292315.56762988004;469423.3542114844;205272.02403602924;195533.0286066415;275.29044366005417;2035397.0854601096;975362.2256618058;225555.1791601499;548837.7053178269;0;32;0;45;55;56;0;2;117;120;1209759996210.1099;462564390214.9243;1018219946710.2018;22997.11571483402;3698.118622456372;-0.0;0.0;4652213.766464782;881244.9002867262;3.2112147975372114;580193.2797057786;1.501850711799458;0.18467351348408895
5579;2019-07-08 13:59:45.133;828;729;268;267;238;64;41;45;-16;38;751;275;-18;13;236;202;266;685;298;43;40;25;869;377;381;149;381;308;870;-1.0;-1.0;1263.0;264.0;0.0;93;3;61;1;0;0;1;0;0;0;1;0;1;1;0;26215.8515625;13240.244140625;9253.6884765625;2302.50439453125;702.0;281301;690.0;1193.0;Calculated values ==>;1562587185.133;355.96000000000004;346.06000000000006;299.96000000000004;299.86;296.96000000000004;279.56;276.14872888175563;277.26000000000005;277.66;271.56;276.96000000000004;348.26;300.66;271.36;274.46000000000004;296.76000000000005;293.36;299.76000000000005;341.66;277.46000000000004;277.16;342.16;343.36;275.66;244.42749628697553;268.5567601203482;276.14872888175563;302.96000000000004;8690000.0;3770000.0000000005;3810000.0;1490000.0;3810000.0;3080000.0;8700000.0;0.0;0.0;0.21050000000000002;0.044000000000000004;0.0;0.0;2.9905897745177317;13240.244140625;9253.6884765625;2302.50439453125;26215.8515625;489257.63146938605;472791.29450019205;266281.7821815484;265937.4094781621;256480.31981480835;428973.91024759493;430103.74981515895;438072.3853947394;471299.48975746526;528362.7715125432;476324.46131141955;437758.51091407164;442491.83973573893;461262.10026142496;457160.3185729334;265636.92301099224;464845.88342263974;430500.09393641475;429904.4729243329;289383.54333396035;294410.04551340896;470002.44352694025;207198.18298611123;195533.0286066415;276.06388718019787;2035777.1716169098;975569.9644886905;225585.4494913669;548954.5222746173;0;32;0;45;55;56;0;2;117;121;1209986537734.8003;462655306879.80005;1018403880424.9504;48599.019607016235;11563.387463796478;-0.0;0.0;4652810.510307967;881372.1028201276;3.2112147975372114;580193.2797057786;2.4262520878455267;0.31009444601219577
5580;2019-07-08 14:00:45.123;849;740;303;303;268;78;55;58;-15;45;710;276;-17;21;235;204;266;685;286;52;54;23;783;388;393;147;393;313;783;147.0;0.0;2925.0;169.0;0.0;98;35;74;1;0;0;1;0;0;0;1;0;1;0;0;26268.03125;13112.162109375;8228.455078125;2551.017578125;710.0;281302;697.0;1192.0;Calculated values ==>;1562587245.123;358.06000000000006;347.16;303.46000000000004;303.46000000000004;299.96000000000004;280.96000000000004;277.2618376815202;278.66;278.96000000000004;271.66;277.66;344.16;300.76000000000005;271.46000000000004;275.26000000000005;296.66;293.56;299.76000000000005;341.66;278.36;278.56;342.86;344.16;275.46000000000004;244.02132995426717;269.14681796795327;277.2618376815202;301.76000000000005;7830000.0;3879999.9999999995;3929999.9999999995;1470000.0;3929999.9999999995;3130000.0;7830000.0;0.0245;0.0;0.4875;0.028166666666666666;0.0;0.0245;2.986678832893353;13112.162109375;8228.455078125;2551.017578125;26268.03125;500491.67996624555;484253.0868149953;287908.8032233236;287908.8032233236;270845.6908513508;428167.64408090734;429659.8555884191;437089.72060350876;472260.30881630094;523657.8680664308;475807.3207344992;436769.11898854957;442647.4942507504;459254.09588410147;455632.83372071275;270033.4435039956;475433.46843701287;429043.8246576624;429455.3267175703;292315.56762988004;297761.5184850505;470073.4883118012;210120.005399904;210120.005399904;277.2194152742056;2036214.464412802;975789.5312735778;225625.88876680937;549100.182523508;0;32;0;45;55;56;0;2;117;121;1210218699034.8372;462744092079.81415;1018590149374.9801;110647.73616175732;7322.023102018438;-0.0;5373.715372282824;4654137.345430201;881529.4550117975;3.2112147975372114;580238.0532037278;5.162621806588292;0.548799622855972
5581;2019-07-08 14:01:45.114;842;733;296;295;276;72;58;60;-12;51;708;277;-14;24;235;210;266;602;277;59;57;21;760;377;382;143;381;313;756;87.0;-1.0;1480.0;384.0;11.0;0;41;92;1;0;0;1;0;1;0;1;0;1;1;0;41365.44140625;14395.978515625;21726.830078125;2588.34008789062;711.0;281303;701.0;1194.0;Calculated values ==>;1562587305.114;357.36;346.46000000000004;302.76000000000005;302.66;300.76000000000005;280.36;276.14872888175563;278.96000000000004;279.16;271.96000000000004;278.26000000000005;343.96000000000004;300.86;271.76000000000005;275.56;296.66;294.16;299.76000000000005;333.36;279.06;278.86;343.26;344.26;275.26000000000005;243.1966462407574;269.14681796795327;276.14872888175563;300.86;7600000.0;3770000.0000000005;3820000.0000000005;1430000.0;3810000.0;3130000.0;7559999.999999999;0.0145;0.0;0.24666666666666667;0.064;0.0018333333333333333;0.016333333333333335;2.9915134821195535;14395.978515625;21726.830078125;2588.34008789062;41365.44140625;501576.37253965816;486027.52255742514;287617.7026395644;286954.2184162463;276427.51818649535;428973.91024759493;433134.7877241933;437568.04326289374;473376.58053365286;523446.6722704005;475925.37707586924;437249.5021140777;443094.50386605744;461124.62949559424;458284.8413989961;271564.84295243665;464608.6760039937;433323.2543899685;432945.72125820036;293991.1381695566;298180.4796168596;470414.5036688096;206839.42442043847;215906.37401646283;275.9278692667025;2036777.9921447448;976018.7313942808;225668.71032328767;549349.7724564336;0;32;0;45;55;57;0;2;117;121;1210451164160.517;462831079030.0686;1018777921205.5293;56913.0593144723;16868.805071895753;-0.0;3544.9760049483803;4655533.475945592;881731.0150086344;3.2112147975372114;580312.3644837246;1.9975341219463714;0.23591926602054705
5582;2019-07-08 14:02:45.124;817;742;275;273;246;48;45;48;-23;51;723;277;-25;22;236;197;266;627;280;44;44;20;785;363;368;137;367;302;781;-1.0;-1.0;2101.0;117.0;0.0;0;27;68;1;0;0;1;0;1;0;1;0;1;1;0;39559.046875;12691.197265625;22679.923828125;2437.57690429688;716.0;281304;703.0;1195.0;Calculated values ==>;1562587365.124;354.86;347.36;300.66;300.46000000000004;297.76000000000005;277.96000000000004;274.69669130483857;277.66;277.96000000000004;270.86;278.26000000000005;345.46000000000004;300.86;270.66;275.36;296.76000000000005;292.86;299.76000000000005;335.86;277.56;277.56;343.46000000000004;344.76;275.16;241.92719264551067;267.8393353686513;274.69669130483857;301.16;7850000.0;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;3020000.0;7809999.999999999;0.0;0.0;0.3501666666666667;0.0195;0.0;0.0;2.9931329459153275;12691.197265625;22679.923828125;2437.57690429688;39559.046875;495674.8353000445;484776.03914310015;273932.25328993367;273070.50681995385;262537.8193185294;429947.3805835815;434215.1450557785;438334.26632045925;474152.6912541529;525896.4236536996;477312.8819258616;438024.4983934438;445020.00224024826;463380.54213311686;458720.27757983824;269909.61808676174;465742.0450914407;434033.169636506;434033.169636506;294828.9587717387;300275.376401361;471119.972000508;203641.96791765688;215906.37401646283;274.63495828949897;2037452.4752754373;976244.4954801662;225710.59994532284;549719.890414974;0;32;0;45;55;57;0;2;117;121;1210676201660.4814;462915093030.05524;1018962451955.5;82181.41982404797;5215.821079615596;-0.0;0.0;4656692.789791672;881915.0842329597;3.2112147975372114;580341.9108740055;2.3115644158965307;0.25036140724437117
5583;2019-07-08 14:03:45.124;826;759;281;280;239;41;37;40;-31;49;737;277;-33;21;236;183;266;672;294;39;37;19;817;365;370;136;369;293;813;-2.0;-2.0;2925.0;604.0;0.0;0;18;42;1;0;0;1;0;1;0;1;0;1;0;0;38360.08203125;10892.4873046875;23748.927734375;2313.21752929688;725.0;281305;710.0;1193.0;Calculated values ==>;1562587425.124;355.76;349.06000000000006;301.26000000000005;301.16;297.06;277.26000000000005;274.9066339382667;276.86;277.16;270.06;278.06;346.86;300.86;269.86;275.26000000000005;296.76000000000005;291.46000000000004;299.76000000000005;340.36;277.06;276.86;344.16;345.66;275.06;241.71165711629368;266.74333088950624;274.9066339382667;302.56;8170000.0;3650000.0;3700000.0;1360000.0;3690000.0;2930000.0;8130000.0;0.0;0.0;0.4875;0.10066666666666667;0.0;0.0;2.986521094573174;10892.4873046875;23748.927734375;2313.21752929688;38360.08203125;493969.8034742144;484065.82454845274;274221.5678286674;273808.7033328276;258770.59852961166;429811.8947417682;432232.2269198731;439116.185694671;474086.44446128915;528058.4241778904;478431.62299164286;438813.94225660735;446635.1776701897;463081.6473256225;456454.510519369;268091.60165997746;469624.2600218824;432607.708960572;432232.2269198731;297761.5184850505;304046.57827927166;471155.3045861351;203820.57321246085;215906.37401646283;274.71336159896623;2038101.8013496562;976441.0261849188;225750.18989893614;550106.7975113281;0;32;0;45;55;57;0;2;117;121;1210897601660.4814;462996993030.05524;1019140951955.5;114706.61108507744;26911.69629161654;-0.0;0.0;4658333.523382581;882182.8135443866;3.2112147975372114;580341.9108740055;3.832220686127125;0.4832740850473225
5584;2019-07-08 14:04:45.125;841;768;304;304;271;38;34;38;-33;47;747;278;-34;22;237;187;266;670;295;36;34;19;743;351;356;132;354;295;740;-3.0;-1.0;2.0;97.0;0.0;0;3;36;1;0;0;1;0;1;0;1;0;1;1;0;36762.890625;9689.720703125;21430.4453125;2262.47973632812;731.0;281306;717.0;1193.0;Calculated values ==>;1562587485.125;357.26;349.96000000000004;303.56;303.56;300.26000000000005;276.96000000000004;273.4187578820637;276.56;276.96000000000004;269.86;277.86;347.86;300.96000000000004;269.76000000000005;275.36;296.86;291.86;299.76000000000005;340.16;276.76000000000005;276.56;344.86;346.26;275.06;240.83765695389522;266.98899913490544;273.4187578820637;302.66;7430000.0;3510000.0;3560000.0;1320000.0;3540000.0;2950000.0;7400000.0;0.0;0.0;0.0003333333333333333;0.016166666666666666;0.0;0.0;2.985445484979057;9689.720703125;21430.4453125;2262.47973632812;36762.890625;502964.080595221;492865.8755143543;298876.52266873576;298876.52266873576;275465.0639830758;430735.4089219946;435171.47162705613;438367.77478847804;474406.3234124935;528944.4544422339;478299.18551019515;438214.884849924;446389.12898172316;465424.41340235074;459263.6713298943;272850.42172151816;477992.41414652474;435522.2255508693;435171.47162705613;300694.37409284414;306560.99450073834;471686.8381748198;197992.24530330685;215906.37401646283;272.3655362171885;2038727.8365547815;976612.5474434168;225788.32134495047;550483.2985611769;0;32;0;45;55;57;0;2;117;121;1211115405290.2183;463077394369.9581;1019317354895.2869;80.12517649505706;4424.729251422792;-0.0;0.0;4659290.09545954;882443.9547758779;3.2112147975372114;580341.9108740055;0.13494599743204247;0.027443993821905807
5585;2019-07-08 14:05:45.095;839;765;290;290;254;21;18;24;-34;43;755;279;-35;23;237;179;266;627;296;19;18;19;757;333;338;127;337;294;757;158.0;-1.0;20.0;230.0;0.0;0;1;22;1;0;0;1;0;1;0;1;0;1;0;0;35974.1875;8827.28515625;22115.125;2257.47265625;731.0;281307;717.0;1194.0;Calculated values ==>;1562587545.095;357.06000000000006;349.66;302.16;302.16;298.56;275.26000000000005;271.4400167685773;274.96000000000004;275.56;269.76000000000005;277.46000000000004;348.66;301.06;269.66;275.46000000000004;296.86;291.06;299.76000000000005;335.86;275.06;274.96000000000004;344.86;346.26;275.06;239.71726792356844;266.86631818009863;271.4400167685773;302.76000000000005;7570000.0;3329999.9999999995;3379999.9999999995;1270000.0;3370000.0000000005;2940000.0;7570000.0;0.026333333333333334;0.0;0.0033333333333333335;0.03833333333333333;0.0;0.026333333333333334;2.9879479539522165;8827.28515625;22115.125;2257.47265625;35974.1875;501424.6010106672;490734.8976655959;283714.4662469205;283714.4662469205;266810.77151930414;431837.87352777255;436692.89345250354;438439.1573181969;474660.41424755106;529852.5557573623;478537.49595638865;438286.6576737402;446721.3270401165;467851.942943254;461012.0342733638;271781.0357862021;468841.8690685591;436860.00363720994;436692.89345250354;300694.37409284414;306560.99450073834;472346.2915999855;194552.44152975018;194552.44152975018;270.91458345768007;2039333.6758016201;976766.7786714607;225825.9687817716;550845.9968740777;0;32;0;45;55;57;0;2;117;121;1211323501190.3176;463155055519.9952;1019493966545.3711;812.9557192948224;10648.764252692354;-0.0;6376.365233965838;4659297.534079172;882569.5044155825;3.2112147975372114;580395.0206827921;0.5372936195797909;0.07088391965079978
5586;2019-07-08 14:06:45.096;841;763;272;271;240;21;14;15;-32;37;765;279;-33;25;236;174;266;638;308;18;13;19;726;339;344;125;344;299;728;-1.0;0.0;2221.0;398.0;0.0;70;1;19;1;0;0;1;0;0;0;1;0;1;0;0;18963.86328125;8251.228515625;6572.6484375;2308.49584960938;727.0;281308;716.0;1195.0;Calculated values ==>;1562587605.096;357.26;349.46000000000004;300.36;300.26000000000005;297.16;275.26000000000005;272.10816812424576;274.56;274.66;269.96000000000004;276.86;349.66;301.06;269.86;275.66;296.76000000000005;290.56;299.76000000000005;336.96000000000004;274.96000000000004;274.46000000000004;344.76;345.86;275.06;239.25999513918347;267.47669482898436;272.10816812424576;303.96000000000004;7259999.999999999;3390000.0;3440000.0;1250000.0;3440000.0;2990000.0;7280000.0;0.0;0.0;0.3701666666666667;0.06633333333333333;0.0;0.0;2.991169348759708;8251.228515625;6572.6484375;2308.49584960938;18963.86328125;504478.58886864025;493323.5888309992;277155.6800420424;276633.55162399344;262977.33487433306;431480.97241316177;434579.9272658001;437618.306812844;474339.677461856;530512.6548291343;477918.5289392751;437462.91879448516;446035.36104078725;466734.244953582;459417.496179677;274310.33498756855;474271.9048241209;435273.1617706564;434405.46270444314;300275.376401361;304884.691753025;472608.5562116588;197205.51762787864;194552.44152975018;272.0033191256084;2039791.5005211956;976909.1019905702;225864.01915343676;551085.0656368478;0;32;0;45;55;57;0;2;117;121;1211528104600.0706;463230656779.9039;1019671869510.1562;88992.80079663469;18268.40155939075;-0.0;0.0;4660045.9278555885;882810.4848133319;3.2112147975372114;580448.1579452839;6.260732450259677;0.8101215739665931
