;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5587;2019-07-08 14:07:45.116;832;750;272;271;240;30;16;15;-25;34;774;280;-28;14;235;178;266;618;302;21;16;21;743;343;348;135;348;301;746;-2.0;-1.0;1526.0;321.0;0.0;14;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16328.9208984375;8648.515625;4571.85107421875;1367.50866699219;719.0;281309;710.0;1196.0;Calculated values ==>;1562587665.116;356.36;348.16;300.36;300.26000000000005;297.16;276.16;272.5487779782249;274.76000000000005;274.66;270.66;276.56;350.56000000000006;301.16;270.36;274.56;296.66;290.96000000000004;299.76000000000005;334.96000000000004;275.26000000000005;274.76000000000005;344.16;345.06000000000006;275.26000000000005;241.49495122638035;267.7187500070086;272.5487779782249;303.36;7430000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3010000.0;7459999.999999999;0.0;0.0;0.25433333333333336;0.0535;0.0;0.0;2.9951036486302645;8648.515625;4571.85107421875;1367.50866699219;16328.9208984375;501708.96855390316;489618.2073345686;275403.96621113876;274926.0150521986;262035.81112234015;431237.1583312671;433948.6699279273;438249.86041294545;472753.7123474745;531298.7830605734;477785.50904983067;437785.01000687695;444068.8471814032;466033.09709230193;459319.2905982935;272850.42172151816;468706.76871650654;434827.8467171966;433948.6699279273;297761.5184850505;301532.38793589;471484.10707214737;198315.72315635323;194552.44152975018;272.461298395501;2040085.7050914445;977049.980135431;225894.66273552238;551177.9674230256;0;32;0;45;55;57;0;2;117;121;1211735773800.0046;463308682779.8791;1019851929510.099;61023.248908926624;14614.508539494986;-0.0;0.0;4661296.478313986;883084.6004054857;3.2112147975372114;580448.1579452839;5.184974202865554;0.6709135205217128
5588;2019-07-08 14:08:45.107;819;742;281;280;247;38;19;17;-22;33;780;280;-25;9;234;183;266;647;297;23;19;24;757;351;355;144;355;305;759;-1.0;-1.0;1550.0;293.0;0.0;20;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17289.95703125;9229.1220703125;4900.48193359375;1359.56408691406;713.0;281310;705.0;1195.0;Calculated values ==>;1562587725.107;355.06000000000006;347.36;301.26000000000005;301.16;297.86;276.96000000000004;273.4187578820637;275.06;274.86;270.96000000000004;276.46000000000004;351.16;301.16;270.66;274.06;296.56;291.46000000000004;299.76000000000005;337.86;275.46000000000004;275.06;343.66;344.46000000000004;275.56;243.40439225979637;268.19934244402924;273.4187578820637;302.86;7570000.0;3510000.0;3550000.0;1440000.0;3550000.0;3050000.0;7590000.000000001;0.0;0.0;0.25833333333333336;0.04883333333333333;0.0;0.0;2.993665033910872;9229.1220703125;4900.48193359375;1359.56408691406;17289.95703125;498589.1098671123;487081.41408600967;278607.2516573937;278105.7219063561;263993.84754160175;430735.4089219946;432732.3423467184;437812.597326149;471468.59216682916;531623.4926563593;477286.34376442526;437342.01223029394;442521.2416164823;464888.3313533835;458722.83461911156;271781.0357862021;471982.47236705315;433458.17107015935;432732.3423467184;295666.80309349706;299018.4200587347;470577.2540004748;200515.08657129182;194552.44152975018;273.3631784471042;2040365.820384747;977198.9381029472;225917.38493303044;551256.8916912386;0;32;0;45;55;57;0;2;117;121;1211946642165.6213;463392370225.1239;1020033702240.6307;61301.85694500478;13188.03584279177;-0.0;0.0;4662315.701292701;883316.2535228352;3.2112147975372114;580448.1579452839;4.809160333920267;0.605778685972642
5589;2019-07-08 14:09:45.107;810;735;289;289;255;45;24;20;-20;32;775;279;-22;8;233;188;266;664;306;26;23;25;764;354;359;148;359;308;767;-2.0;-1.0;1578.0;242.0;0.0;28;0;36;1;0;0;1;0;0;0;1;1;0;1;0;20004.404296875;9915.388671875;5243.2333984375;2801.63818359375;710.0;281311;701.0;1196.0;Calculated values ==>;1562587785.107;354.16;346.66;302.06;302.06;298.66;277.66;273.7412296467126;275.56;275.16;271.16;276.36;350.66;301.06;270.96000000000004;273.96000000000004;296.46000000000004;291.96000000000004;299.76000000000005;339.56000000000006;275.76000000000005;275.46000000000004;343.26;344.16;275.66;244.22491754036054;268.5567601203482;273.7412296467126;303.76000000000005;7640000.000000001;3540000.0;3590000.0;1480000.0;3590000.0;3080000.0;7670000.0;0.0;0.0;0.263;0.04033333333333333;0.0;0.0;2.9967012450842696;9915.388671875;5243.2333984375;2801.63818359375;20004.404296875;496641.58639113157;485173.7847398178;281928.4122735694;281928.4122735694;266625.31005702016;430542.39183029096;432630.116712011;437443.34373287327;470835.43282039254;530875.2723025628;476793.0469150931;437126.8590839872;441746.15580451366;464169.8927984072;458923.5272896674;271282.9979944546;473847.682134583;432996.96884297003;432445.8427850977;293991.1381695566;297761.5184850505;470137.69605561916;201354.17255387708;194552.44152975018;273.7049927041604;2040676.6067291482;977358.4756924654;225952.061618618;551341.4226523389;0;32;0;45;55;57;0;2;118;121;1212160842165.6213;463479970225.1239;1020217602240.6307;62091.452020076;10840.935447903596;-0.0;0.0;4663343.97886741;883516.4949502577;3.2112147975372114;580448.1579452839;4.0607645121466005;0.5138607436119071
5590;2019-07-08 14:10:45.148;805;732;290;290;262;50;28;25;-18;31;746;278;-19;24;233;193;266;674;310;28;27;24;775;357;362;146;362;309;778;-2.0;0.0;1530.0;251.0;0.0;44;6;45;1;0;0;1;0;0;0;1;1;0;0;0;21121.64453125;10721.6474609375;5944.384765625;2352.02392578125;708.0;281312;700.0;1207.0;Calculated values ==>;1562587845.148;353.66;346.36;302.16;302.16;299.36;278.16;274.0616903277293;275.96000000000004;275.66;271.36;276.26000000000005;347.76;300.96000000000004;271.26000000000005;275.56;296.46000000000004;292.46000000000004;299.76000000000005;340.56000000000006;275.96000000000004;275.86;343.16;343.96000000000004;275.56;243.81672145450628;268.67533136820026;274.0616903277293;304.16;7750000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3090000.0;7780000.0;0.0;0.0;0.255;0.04183333333333333;0.0;0.0;3.0246193374750105;10721.6474609375;5944.384765625;2352.02392578125;21121.64453125;494868.88185889757;483537.94785902614;281254.2497406508;281254.2497406508;268737.61478754255;430346.717906069;432602.7564472499;437530.6787186241;471003.6945412344;527761.2710080513;476549.8384661446;437372.52749135875;443909.2226389365;463725.85767764907;459126.9073351851;270542.7529338774;474198.2417829723;432602.7564472499;432417.5491711716;293572.2367247113;296923.61432157;470308.0586303965;202136.4455198523;194552.44152975018;274.02355302698265;2041019.5579920842;977530.5685097108;225995.03815002617;551434.7165108043;0;32;0;45;55;57;0;2;118;121;1212377289970.2224;463568230494.9613;1020402828725.2894;60025.52946568681;11218.512481791096;-0.0;0.0;4664362.315766281;883700.4492989669;3.2112147975372114;580448.1579452839;3.7461263851983064;0.48282649435000674
5591;2019-07-08 14:11:45.118;806;732;284;285;258;52;30;33;-17;33;732;280;-18;28;233;197;266;683;312;30;30;22;793;360;365;145;365;310;795;-1.0;-1.0;453.0;168.0;0.0;65;22;53;1;0;0;1;0;0;0;1;1;0;0;0;23102.712890625;11614.755859375;7013.4365234375;2448.61938476562;709.0;281313;700.0;1207.0;Calculated values ==>;1562587905.118;353.76;346.36;301.56;301.66;298.96000000000004;278.36;274.38016830617;276.16;276.46000000000004;271.46000000000004;276.46000000000004;346.36;301.16;271.36;275.96000000000004;296.46000000000004;292.86;299.76000000000005;341.46000000000004;276.16;276.16;343.16;344.06000000000006;275.36;243.61107973660833;268.7936212382143;274.38016830617;304.36;7930000.0;3600000.0;3650000.0;1450000.0;3650000.0;3100000.0;7950000.0;0.0;0.0;0.0755;0.028;0.0;0.0;3.0244411913332256;11614.755859375;7013.4365234375;2448.61938476562;23102.712890625;493285.716333179;481704.3685205966;276831.6624435462;277282.4529050275;266249.86283462506;430148.3826014536;432205.70286623563;437460.313363465;471335.537891427;526213.0828062525;476658.27066733915;437301.7563972805;444292.79366492986;463279.1356354856;459196.6552382944;269427.37108991656;473687.97240873106;432205.70286623563;432205.70286623563;293572.2367247113;297342.5633918147;470244.1503563232;202724.20547904578;194552.44152975018;274.265708748757;2041387.910035953;977716.6121357883;226035.02350828602;551542.6443640093;0;32;0;45;55;57;0;2;118;121;1212595280920.3264;463655486845.0029;1020588435875.3779;17722.57614527365;7490.558456563769;-0.0;0.0;4665009.892696242;883856.2802690653;3.2112147975372114;580448.1579452839;1.19624993001181;0.17137146622038707
5592;2019-07-08 14:12:45.109;814;736;278;278;250;53;33;38;-16;36;739;283;-18;29;233;199;266;693;309;32;32;21;815;364;369;141;369;310;816;-2.0;-1.0;0.0;282.0;0.0;88;17;60;1;0;0;1;0;0;0;1;1;0;1;0;25150.412109375;12418.7490234375;8341.5439453125;2421.58642578125;713.0;281314;703.0;1205.0;Calculated values ==>;1562587965.109;354.56000000000006;346.76;300.96000000000004;300.96000000000004;298.16;278.46000000000004;274.8017692304317;276.46000000000004;276.96000000000004;271.56;276.76000000000005;347.06000000000006;301.46000000000004;271.36;276.06;296.46000000000004;293.06;299.76000000000005;342.46000000000004;276.36;276.36;343.46000000000004;344.46000000000004;275.26000000000005;242.77792619122317;268.7936212382143;274.8017692304317;304.06;8150000.0;3640000.0;3690000.0;1410000.0;3690000.0;3100000.0;8159999.999999999;0.0;0.0;0.0;0.047;0.0;0.0;3.0187166241528036;12418.7490234375;8341.5439453125;2421.58642578125;25150.412109375;492357.3029595296;480056.81042604905;272800.72173735505;272800.72173735505;262384.7215119974;429879.7862731237;431735.0349942396;437618.5379703155;472161.77640367835;526948.7384860095;477009.99692876654;437301.7563972805;444438.7475628198;462679.2465461087;458835.75621896185;268197.19069783285;472894.4651649968;431545.0288538934;431545.0288538934;294828.9587717387;299018.4200587347;470683.2724168255;202583.72580050485;194552.44152975018;274.2295290584293;2041789.9590941248;977916.8613010539;226075.6024689074;551670.5833407224;0;32;0;45;55;57;0;2;118;121;1212815447890.0955;463741273974.9129;1020774407975.1829;0.0;12600.678690967072;-0.0;0.0;4665157.558677411;884023.6821310726;3.2112147975372114;580448.1579452839;0.5435572533407128;0.11451170326202312
5593;2019-07-08 14:13:45.099;827;744;273;272;246;57;38;43;-14;39;752;283;-16;28;232;201;266;698;315;38;37;20;883;363;368;143;368;313;885;-2.0;-1.0;2001.0;122.0;9.0;98;32;76;1;0;0;1;0;0;0;1;1;0;1;0;28837.431640625;15066.3974609375;9711.125;2542.47192382812;718.0;281315;707.0;1206.0;Calculated values ==>;1562588025.099;355.86;347.56000000000006;300.46000000000004;300.36;297.76000000000005;278.86;274.69669130483857;276.96000000000004;277.46000000000004;271.76000000000005;277.06;348.36;301.46000000000004;271.56;275.96000000000004;296.36;293.26000000000005;299.76000000000005;342.96000000000004;276.96000000000004;276.86;343.86;344.96000000000004;275.16;243.1966462407574;269.14681796795327;274.69669130483857;304.66;8830000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3130000.0;8850000.0;0.0;0.0;0.3335;0.02033333333333333;0.0015;0.0015;3.0203259786516155;15066.3974609375;9711.125;2542.47192382812;28837.431640625;487723.70929813216;473691.8964382592;267353.57816817187;267009.76901364326;258496.53195599274;429947.3805835815;432929.84295338165;437249.5021140777;472193.81962526246;528082.2927351547;476632.49190817226;436929.5940270328;443687.10287830833;462695.5800010653;459268.44399813557;265055.5829953851;465384.7936262518;432929.84295338165;432743.97865350964;296504.67125881097;301113.3779324612;470315.4621069152;203694.00313015355;267353.57816817187;274.6550452724527;2042239.7828089967;978145.8660146456;226116.9627273019;551820.9971754726;0;32;0;45;55;57;0;2;118;121;1213036511040.1306;463826459774.92645;1020961276825.2125;77890.7589111387;5421.302999194154;-0.0;248.08560072800665;4665806.540153497;884173.8402813177;3.2112147975372114;580450.224980727;3.058571181758965;0.3713376779053439
5594;2019-07-08 14:14:45.110;849;756;302;301;263;66;52;52;-19;43;764;285;-20;30;232;206;266;709;325;54;51;18;813;384;389;143;389;310;814;-2.0;-2.0;2843.0;252.0;0.0;98;41;71;1;0;0;1;0;0;0;1;1;0;1;0;26632.1953125;13357.6630859375;8732.2099609375;2585.1123046875;726.0;281316;713.0;1204.0;Calculated values ==>;1562588085.11;358.06000000000006;348.76;303.36;303.26000000000005;299.46000000000004;279.76000000000005;276.8598123268743;278.36;278.36;271.26000000000005;277.46000000000004;349.56000000000006;301.66;271.16;276.16;296.36;293.76000000000005;299.76000000000005;344.06000000000006;278.56;278.26000000000005;344.46000000000004;345.76;274.96000000000004;243.1966462407574;268.7936212382143;276.8598123268743;305.66;8130000.0;3840000.0;3890000.0;1430000.0;3890000.0;3100000.0;8140000.000000001;0.0;0.0;0.47383333333333333;0.042;0.0;0.0;3.0138776594952916;13357.6630859375;8732.2099609375;2585.1123046875;26632.1953125;497753.82389420475;483484.803475937;283639.30250949354;283142.41903628025;267130.9853160726;428465.0848360747;430139.735965492;437142.86386454466;472588.3698738022;529571.9181356989;477244.20271529123;436983.6325089788;444584.47720753064;459462.4126803718;456582.81010904425;268303.7525252933;475832.1878004196;430540.45844769693;429938.2405461985;299018.4200587347;304465.6318710359;470117.3168609056;209013.58502747602;267353.57816817187;276.784482064722;2042702.1144449043;978382.7766111938;226159.70042962368;551974.7198105876;0;32;0;45;55;57;0;2;118;121;1213263652674.82;463912275504.80914;1021148211089.957;108095.25662229769;10966.356737004044;-0.0;0.0;4667356.707759459;884310.4291489684;3.2112147975372114;580452.2927397499;4.825194895273255;0.617853630603048
5595;2019-07-08 14:15:45.130;854;750;298;297;279;70;56;59;-13;49;772;288;-15;26;231;213;266;639;318;58;56;16;782;374;379;141;378;311;778;-2.0;-1.0;202.0;333.0;3.0;0;42;89;1;0;0;1;1;0;0;1;1;0;1;0;41963.83984375;14504.78515625;22537.587890625;2591.044921875;729.0;281317;717.0;1205.0;Calculated values ==>;1562588145.13;358.56000000000006;348.16;302.96000000000004;302.86;301.06;280.16;275.84098080016133;278.76000000000005;279.06;271.86;278.06;350.36;301.96000000000004;271.66;275.76000000000005;296.26000000000005;294.46000000000004;299.76000000000005;337.06;278.96000000000004;278.76000000000005;344.86;346.06000000000006;274.76000000000005;242.77792619122317;268.91163127593666;275.84098080016133;304.96000000000004;7820000.0;3740000.0;3790000.0;1410000.0;3779999.9999999995;3110000.0;7780000.0;0.0;0.0;0.033666666666666664;0.0555;0.0005;0.0005;3.015837911355664;14504.78515625;22537.587890625;2591.044921875;41963.83984375;501295.71688367735;486326.0390711271;285618.6043099277;285043.0074630876;275942.78745847614;429187.4505931623;433512.57407742005;437864.8868398262;473439.7637257255;530334.2265421058;477470.3068820198;437548.62350390764;443797.99741981184;461037.02556205;459180.3147711967;270095.8668748292;468243.10796038766;433884.9676252625;433512.57407742005;300694.37409284414;305722.83045113535;470189.461290968;204627.66154396406;285618.6043099277;275.067384599315;2043273.938617838;978615.0410764171;226202.84945155057;552235.3883208528;0;32;0;45;56;57;0;2;118;121;1213494129475.6624;463997503905.1206;1021334573190.6381;7852.319918294024;14738.67988595872;-0.0;73.9469848837462;4668323.259644098;884524.7091911557;3.2112147975372114;580452.9091700345;0.5718645514501741;0.10278484316298746
5596;2019-07-08 14:16:45.111;835;760;284;283;252;45;42;47;-23;50;779;288;-25;25;232;199;266;663;306;43;42;14;801;361;366;140;365;302;797;-2.0;-1.0;2153.0;137.0;0.0;0;44;68;1;0;0;1;1;0;0;1;1;0;1;0;40722.12890625;12984.12890625;23289.515625;2542.58056640625;735.0;281318;721.0;1204.0;Calculated values ==>;1562588205.111;356.66;349.16;301.56;301.46000000000004;298.36;277.66;274.4858918419099;277.36;277.86;270.86;278.16;351.06000000000006;301.96000000000004;270.66;275.66;296.36;293.06;299.76000000000005;339.46000000000004;277.46000000000004;277.36;345.26;346.66;274.56;242.56692532238324;267.8393353686513;274.4858918419099;303.76000000000005;8009999.999999999;3610000.0;3660000.0;1400000.0;3650000.0;3020000.0;7970000.0;0.0;0.0;0.35883333333333334;0.022833333333333334;0.0;0.0;3.0122456875094255;12984.12890625;23289.515625;2542.58056640625;40722.12890625;496810.86956963013;485895.2310855695;276673.18817289354;276229.51593547146;263947.614233269;430081.6785162784;434163.16617520025;438334.26632045925;473667.5473979283;531744.4377471372;478586.994125655;438024.4983934438;445448.85450290097;463145.86696068436;459311.33047143556;268964.65871474514;470031.02952666825;434344.22949482966;434163.16617520025;302370.42649719206;308237.3991652946;470126.95240123506;203068.74478284948;285618.6043099277;274.4039133612325;2043962.770157724;978844.0428198775;226245.61611684758;552617.1599171754;0;32;0;45;56;57;0;2;118;121;1213717558700.4634;464081777210.0456;1021518414955.4744;84421.11131174564;6097.829073953137;-0.0;0.0;4669091.961404331;884698.2917804351;3.2112147975372114;580453.5251997701;2.3319872078741724;0.276632560031257
5597;2019-07-08 14:17:45.121;843;776;278;276;241;39;36;39;-27;48;781;286;-29;24;233;186;266;693;309;38;36;12;826;355;360;135;359;298;825;-1.0;-1.0;2021.0;45.0;8.0;0;29;58;1;0;0;1;1;0;0;1;1;0;0;0;40440.3046875;12391.0361328125;24155.30859375;2432.560546875;742.0;281319;728.0;1204.0;Calculated values ==>;1562588265.121;357.46000000000004;350.76;300.96000000000004;300.76000000000005;297.26000000000005;277.06;273.8482719121499;276.76000000000005;277.06;270.46000000000004;277.96000000000004;351.26;301.76000000000005;270.26000000000005;275.56;296.46000000000004;291.76000000000005;299.76000000000005;342.46000000000004;276.96000000000004;276.76000000000005;345.96000000000004;347.36;274.36;241.49495122638035;267.35522164206344;273.8482719121499;304.06;8259999.999999999;3550000.0;3600000.0;1350000.0;3590000.0;2980000.0;8250000.0;0.0;0.0;0.3368333333333334;0.007500000000000001;0.0013333333333333333;0.0013333333333333333;3.010967242356945;12391.0361328125;24155.30859375;2432.560546875;40440.3046875;495661.2763157932;485499.4055396494;272246.0462029346;271462.7348378377;258981.51936953983;430477.46260093397;434555.4581654633;438614.2659217754;474117.84615207044;532252.1475312008;478848.836914124;438307.6172986034;446088.689390659;464169.8927984072;458492.0736687021;267628.00857849326;471822.8898258945;434911.66494596965;434555.4581654633;305303.7579410727;311171.3556482807;470603.4154074653;201633.19957177024;272246.0462029346;273.81841504489523;2044639.2364965;979055.5377717875;226287.08253603656;553012.599347858;0;32;0;45;56;57;0;2;118;121;1213935395000.4287;464164290960.0325;1021698444955.4458;79823.12251556008;2017.276618767713;-0.0;216.41254928337162;4670460.891469666;884765.9289321771;3.2112147975372114;580455.3289382535;2.1051594730016565;0.242731783113406
5598;2019-07-08 14:18:45.122;857;787;310;311;272;42;37;37;-31;45;782;285;-33;24;234;188;266;710;302;39;36;9;765;356;361;134;360;298;761;-1.0;-1.0;1464.0;53.0;0.0;0;17;43;1;0;0;1;1;0;0;1;1;0;1;0;37884.8046875;10467.4091796875;22003.958984375;2369.63403320312;749.0;281320;734.0;1204.0;Calculated values ==>;1562588325.122;358.86;351.86;304.16;304.26000000000005;300.36;277.36;273.955091788801;276.86;276.86;270.06;277.66;351.36;301.66;269.86;275.56;296.56;291.96000000000004;299.76000000000005;344.16;277.06;276.76000000000005;346.56000000000006;348.06000000000006;274.06;241.2770596917726;267.35522164206344;273.955091788801;303.36;7650000.0;3560000.0;3610000.0;1340000.0;3600000.0;2980000.0;7609999.999999999;0.0;0.0;0.24400000000000002;0.008833333333333334;0.0;0.0;3.009680848676144;10467.4091796875;22003.958984375;2369.63403320312;37884.8046875;503238.05524768285;493583.46132108796;297857.99722169916;298908.281481113;274136.112812663;430412.23801567365;434489.842356074;437999.7806145802;473954.89273139124;532356.061458004;478733.81998240977;437690.7340488345;446088.689390659;464153.9787801302;458605.02153109515;271213.6397731216;481940.3181186282;434846.9440822899;434310.53623595677;307818.28838856175;314105.63291466556;470444.08031532593;201849.60023712064;272246.0462029346;273.90730796170044;2045291.9566189905;979246.0279906123;226327.101491127;553397.2663215537;0;32;0;45;56;57;0;2;118;121;1214151698605.1675;464244992304.935;1021877247935.2299;57620.644012100136;2372.5845740241466;-0.0;0.0;4671606.275278758;884802.5117184424;3.2112147975372114;580457.1324062193;1.721914549026166;0.19706616535556348
5599;2019-07-08 14:19:45.142;855;783;300;300;267;26;25;28;-30;43;783;285;-31;22;235;186;266;658;310;25;24;8;761;339;344;131;343;297;760;159.0;-1.0;404.0;75.0;0.0;0;1;38;1;0;0;1;1;0;0;1;1;0;1;0;37568.8515625;10035.8359375;22223.119140625;2300.619140625;749.0;281321;736.0;1206.0;Calculated values ==>;1562588385.142;358.66;351.46000000000004;303.16;303.16;299.86;275.76000000000005;272.10816812424576;275.66;275.96000000000004;270.16;277.46000000000004;351.46000000000004;301.66;270.06;275.36;296.66;291.76000000000005;299.76000000000005;338.96000000000004;275.66;275.56;346.76;348.06000000000006;273.96000000000004;240.61611355647437;267.23344911666527;272.10816812424576;304.16;7609999.999999999;3390000.0;3440000.0;1310000.0;3429999.9999999995;2970000.0;7600000.0;0.026500000000000003;0.0;0.06733333333333333;0.0125;0.0;0.026500000000000003;3.0146803185244435;10035.8359375;22223.119140625;2300.619140625;37568.8515625;503312.8726206022;493094.4869804749;289682.3404896791;289682.3404896791;271996.9084464586;431480.97241316177;436469.300721645;438378.49729393894;474147.34029804735;532534.5973414857;478856.8062096249;438225.1199557825;446001.37555907265;466749.4165698574;461004.13588594133;271493.70758347417;473692.8429363181;436469.300721645;436299.7024278713;308656.51637580903;314105.63291466556;470748.996002173;197069.09800686577;197069.09800686577;271.94888446656;2045920.9466810303;979416.9453199932;226366.03324048867;553765.9481588063;0;32;0;45;56;57;0;2;118;121;1214363269105.1003;464324518804.9097;1022055807435.1731;16248.166218662926;3420.9987249413407;-0.0;6339.611017156647;4672222.053888292;884850.8076725388;3.2112147975372114;580509.9801080427;0.7525780206704651;0.07734038855876749
5600;2019-07-08 14:20:45.173;854;786;284;283;243;17;20;17;-31;37;786;285;-34;22;235;177;266;688;320;25;20;6;748;339;343;128;343;296;749;-1.0;0.0;2925.0;427.0;0.0;98;1;25;1;0;0;1;0;0;0;1;1;0;0;0;21556.126953125;8919.87890625;8119.32373046875;2290.271484375;749.0;281322;737.0;1204.0;Calculated values ==>;1562588445.173;358.56000000000006;351.76;301.56;301.46000000000004;297.46000000000004;274.86;272.10816812424576;275.16;274.86;270.06;276.86;351.76;301.66;269.76000000000005;275.36;296.66;290.86;299.76000000000005;341.96000000000004;275.66;275.16;346.86;348.06000000000006;273.76000000000005;239.943914813709;267.1113755279542;272.10816812424576;305.16;7480000.0;3390000.0;3429999.9999999995;1280000.0;3429999.9999999995;2960000.0;7490000.000000001;0.0;0.0;0.4875;0.07116666666666666;0.0;0.0;3.009680848676144;8919.87890625;8119.32373046875;2290.271484375;21556.126953125;504324.4811112409;494601.8080213354;281288.6320821828;280734.78583846224;263005.9044471759;431480.97241316177;435854.98582713195;438449.4162088901;473953.8206284208;532920.5035272825;478979.6189866589;437989.56915575906;446195.5879020462;466749.4165698574;459815.81035293516;272456.35098103667;479816.9894217046;436702.9890440802;435854.98582713195;309075.640036128;314105.63291466556;470955.832672121;197086.68629411855;197069.09800686577;271.95590505111073;2046413.9094023346;979574.9912256027;226404.31042878586;554018.9324910509;0;32;0;45;56;57;0;2;118;121;1214569475590.572;464402258950.0876;1022233799350.5803;117664.33083345112;19490.35425056784;-0.0;0.0;4673338.567933976;885041.8342605415;3.2112147975372114;580562.8374955207;7.095624238134117;0.9302014756654242
5601;2019-07-08 14:21:45.113;851;775;276;275;243;28;17;16;-24;33;791;286;-26;23;235;180;266;660;317;25;17;5;761;344;348;127;348;303;764;-1.0;-1.0;1914.0;453.0;0.0;64;1;38;1;0;0;1;0;0;0;1;1;0;0;0;20902.26953125;10010.4541015625;6722.92724609375;2362.05981445312;742.0;281323;733.0;1208.0;Calculated values ==>;1562588505.113;358.26;350.66;300.76000000000005;300.66;297.46000000000004;275.96000000000004;272.6583383277491;274.86;274.76000000000005;270.76000000000005;276.46000000000004;352.26;301.76000000000005;270.56;275.46000000000004;296.66;291.16;299.76000000000005;339.16;275.66;274.86;346.46000000000004;347.36;273.66;239.71726792356844;267.9596281332873;272.6583383277491;304.86;7609999.999999999;3440000.0;3479999.9999999995;1270000.0;3479999.9999999995;3030000.0;7640000.000000001;0.0;0.0;0.319;0.0755;0.0;0.0;3.0209704557867028;10010.4541015625;6722.92724609375;2362.05981445312;20902.26953125;502752.3360353316;491520.28936065745;275725.96792920964;275262.44616911234;262257.0241911981;431175.4696738307;434125.473874612;437953.82195464283;473697.1866146107;532919.5893767184;478232.10212157835;437642.0229114993;444965.2754471953;466033.09709230193;459428.8147547613;271493.70758347417;473543.6216962652;435522.73057385447;434125.473874612;307399.1840295507;311171.3556482807;470992.45192687237;198284.88043650796;197069.09800686577;272.4531987445738;2046767.3755519984;979732.5862474163;226443.0410867315;554142.4942300572;0;32;0;45;56;57;0;2;118;121;1214776568289.946;464478682449.85657;1022413319650.0376;76454.39234428502;20589.42164752251;-0.0;0.0;4674954.606299545;885375.4983938844;3.2112147975372114;580562.8374955207;5.082040952495471;0.6953896297356825
5602;2019-07-08 14:22:45.114;841;768;286;285;248;38;21;18;-17;31;797;286;-22;14;234;186;266;683;317;24;20;5;784;353;357;140;357;303;786;-2.0;-2.0;1854.0;351.0;0.0;80;100;38;1;0;0;1;0;0;0;1;0;0;0;0;21036.927734375;10275.95703125;7499.23681640625;1361.91882324219;737.0;281324;728.0;1206.0;Calculated values ==>;1562588565.114;357.26;349.96000000000004;301.76000000000005;301.66;297.96000000000004;276.96000000000004;273.6339639331285;275.26000000000005;274.96000000000004;271.46000000000004;276.26000000000005;352.86;301.76000000000005;270.96000000000004;274.56;296.56;291.76000000000005;299.76000000000005;341.46000000000004;275.56;275.16;345.96000000000004;346.86;273.66;242.56692532238324;267.9596281332873;273.6339639331285;304.86;7840000.000000001;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;7859999.999999999;0.0;0.0;0.309;0.058499999999999996;0.0;0.0;3.016884355798995;10275.95703125;7499.23681640625;1361.91882324219;21036.927734375;499252.6858687999;488257.2382998044;278510.654376065;278039.6673471345;263024.03787298565;430607.02586249536;432588.9453332783;439035.45894700487;471801.8942764967;533544.2505723257;478232.10212157835;438264.37560948916;443664.5507289629;464595.45822754485;458811.10526195535;269971.3619083443;474750.39404657006;433137.0898171864;432405.1107591799;305303.7579410727;309075.640036128;469237.8977156437;200775.7111266188;197069.09800686577;273.47417402941795;2047116.8746884004;979901.6424915477;226474.0747593507;554261.0142395397;0;32;0;45;56;57;0;2;118;121;1214988071815.531;464558783785.0781;1022595122680.5404;73622.2620764993;15705.037915457955;-0.0;0.0;4676205.265933823;885677.9572653095;3.2112147975372114;580562.8374955207;4.667752211533776;0.6221123189810756
5603;2019-07-08 14:23:45.114;837;763;297;297;260;47;26;22;-3;32;793;285;-8;10;234;192;266;696;305;27;25;6;772;357;362;149;362;306;774;-3.0;0.0;1861.0;225.0;0.0;98;100;43;1;0;0;1;0;0;0;1;0;0;0;0;22311.37890625;10532.5966796875;8277.6494140625;1347.09240722656;735.0;281325;725.0;1206.0;Calculated values ==>;1562588625.114;356.86;349.46000000000004;302.86;302.86;299.16;277.86;274.0616903277293;275.76000000000005;275.36;272.86;276.36;352.46000000000004;301.66;272.36;274.16;296.56;292.36;299.76000000000005;342.76;275.86;275.66;345.66;346.66;273.76000000000005;244.42749628697553;268.3187672390254;274.0616903277293;303.66;7720000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3060000.0;7740000.000000001;0.0;0.0;0.31016666666666665;0.0375;0.0;0.0;3.0172494178873484;10532.5966796875;8277.6494140625;1347.09240722656;22311.37890625;499776.96877121;488718.9570936735;285564.6215938008;285564.6215938008;268182.7586957578;430346.717906069;432231.7588219136;440514.97524299513;470701.3130333229;532904.9467167516;477743.60295760655;439754.1946057891;442461.82273329195;463858.19375264365;458990.84683623374;270739.83615403314;478265.7766659227;432417.5491711716;432045.37783359917;304046.57827927166;308237.3991652946;468099.8380566385;201953.88279290556;197069.09800686577;273.9524703024419;2047478.1105770722;980075.0471058056;226496.64985293796;554392.4882914603;0;32;0;45;56;57;0;2;118;121;1215203771815.531;464645483785.0781;1022777822680.5404;73993.69884160277;9980.473322389984;-0.0;0.0;4677435.398941474;885892.0031922916;3.2112147975372114;580562.8374955207;4.1659355058171235;0.5135382504204659
5604;2019-07-08 14:24:45.105;833;760;296;297;265;47;28;28;1;32;768;284;0;24;233;197;266;698;302;30;28;4;784;355;360;146;360;309;786;-1.0;-1.0;100.0;202.0;0.0;92;1;54;1;0;0;1;0;0;0;1;0;1;0;0;24250.38671875;11585.890625;8167.76171875;2320.4677734375;733.0;281326;724.0;1205.0;Calculated values ==>;1562588685.105;356.46000000000004;349.16;302.76000000000005;302.86;299.66;277.86;273.8482719121499;275.96000000000004;275.96000000000004;273.26000000000005;276.36;349.96000000000004;301.56;273.16;275.56;296.46000000000004;292.86;299.76000000000005;342.96000000000004;276.16;275.96000000000004;345.56000000000006;346.46000000000004;273.56;243.81672145450628;268.67533136820026;273.8482719121499;303.36;7840000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;3090000.0;7859999.999999999;0.0;0.0;0.016666666666666666;0.033666666666666664;0.0;0.0;3.015111659457558;11585.890625;8167.76171875;2320.4677734375;24250.38671875;498098.06190143165;487033.25758761767;283530.9420042408;284069.61779764097;269449.2714531572;430477.46260093397;433110.10878034565;440476.3296797733;471102.9871208479;530067.0567718833;477252.4211803621;440323.94343122264;443909.2226389365;464022.1768390251;459983.4243893901;269971.3619083443;477223.0788865403;433474.6235842054;433110.10878034565;303627.53096179874;307399.1840295507;468314.61623845174;199844.67889439999;197069.09800686577;273.1167024029798;2047866.0670879998;980259.3401850421;226527.2082699612;554529.5128273261;0;32;0;45;56;57;0;2;118;122;1215420339325.3037;464733970509.9853;1022962295005.3468;4010.527513089555;9038.487890583076;-0.0;0.0;4678085.336655132;886050.4707618653;3.2112147975372114;580562.8374955207;0.5911454379335518;0.10521430635773216
5605;2019-07-08 14:25:45.125;833;760;289;291;260;46;30;33;-16;34;738;283;-16;33;234;199;266;709;289;33;29;2;812;357;362;144;362;309;814;0.0;-1.0;1152.0;129.0;2.0;96;8;58;1;0;0;1;0;0;0;1;0;1;0;0;25387.2109375;12351.57421875;8692.0048828125;2342.58520507812;733.0;281327;723.0;1205.0;Calculated values ==>;1562588745.125;356.46000000000004;349.16;302.06;302.26000000000005;299.16;277.76000000000005;274.0616903277293;276.16;276.46000000000004;271.56;276.56;346.96000000000004;301.46000000000004;271.56;276.46000000000004;296.56;293.06;299.76000000000005;344.06000000000006;276.46000000000004;276.06;345.46000000000004;346.46000000000004;273.36;243.40439225979637;268.67533136820026;274.0616903277293;302.06;8120000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3090000.0;8140000.000000001;0.0;0.0;0.192;0.021500000000000002;0.0003333333333333333;0.0003333333333333333;3.015111659457558;12351.57421875;8692.0048828125;2342.58520507812;25387.2109375;495486.3377891873;484118.83622311836;277561.94832159136;278448.8569924758;266029.1603636238;430346.717906069;432971.4512641538;437845.99643053644;471567.5291714911;526921.5919809898;477135.4625344398;437845.99643053644;445218.16594836477;463858.19375264365;459940.4098768325;268357.4041431272;475832.1878004196;433520.3008126533;432787.388059273;303208.48990285693;307399.1840295507;468391.23042935226;201914.62145638594;277561.94832159136;273.93717255654525;2048279.8516172194;980458.8855516345;226566.07999769476;554670.0577149794;0;32;0;45;56;57;0;2;118;122;1215637011525.2349;464820999509.95764;1023147756805.2878;45298.823995036895;5729.247092918777;-0.0;51.74181324589388;4678496.38488799;886173.576241508;3.2112147975372114;580563.2688210249;2.1841894306154854;0.25469161532452783
5606;2019-07-08 14:26:45.106;841;763;275;275;249;50;33;39;-17;36;734;281;-19;30;234;201;266;716;270;35;32;0;807;365;370;142;370;309;809;-2.0;-1.0;1717.0;246.0;0.0;98;11;64;1;0;0;1;0;0;0;1;0;1;1;0;25427.560546875;12650.685546875;8732.583984375;2381.88745117188;735.0;281328;724.0;1204.0;Calculated values ==>;1562588805.106;357.26;349.46000000000004;300.66;300.66;298.06;278.16;274.9066339382667;276.46000000000004;277.06;271.46000000000004;276.76000000000005;346.56000000000006;301.26000000000005;271.26000000000005;276.16;296.56;293.26000000000005;299.76000000000005;344.76;276.66;276.36;345.56000000000006;346.66;273.16;242.98782864720522;268.67533136820026;274.9066339382667;300.16;8070000.0;3650000.0;3700000.0;1420000.0;3700000.0;3090000.0;8090000.000000001;0.0;0.0;0.2861666666666667;0.041;0.0;0.0;3.0122456875094255;12650.685546875;8732.583984375;2381.88745117188;25427.560546875;497133.71394168516;485114.89933917637;272033.8945151386;272033.8945151386;262338.9710180148;429811.8947417682;431473.88110614876;437688.5006598165;472029.85167895287;526501.500163964;476901.3797740892;437372.52749135875;444783.8392473439;462663.03993443033;458951.5699418567;268629.4675878896;477563.17183292774;431854.3060553472;431282.7084165847;303627.53096179874;308237.3991652946;468468.1067229894;203875.89533417442;277561.94832159136;274.7347066045742;2048703.1739513432;980667.1717379771;226605.43813577006;554815.2166405227;0;32;0;45;56;57;0;2;118;122;1215856541985.0393;464906772339.8813;1023333098095.1228;66909.37389068792;10848.280666941413;-0.0;0.0;4679431.157097905;886311.6785597968;3.2112147975372114;580563.6998662606;3.2719184062256987;0.36747853782701384
5607;2019-07-08 14:27:45.116;849;768;276;275;242;52;37;42;-17;39;740;278;-18;27;234;203;267;724;271;39;36;-1;886;370;375;142;375;306;887;-2.0;-2.0;2923.0;468.0;0.0;98;17;67;1;0;0;1;0;0;0;1;0;1;0;0;27404.6484375;13893.7880859375;9683.6552734375;2394.17724609375;738.0;281329;725.0;1204.0;Calculated values ==>;1562588865.116;358.06000000000006;349.96000000000004;300.76000000000005;300.66;297.36;278.36;275.4277932560699;276.86;277.36;271.46000000000004;277.06;347.16;300.96000000000004;271.36;275.86;296.56;293.46000000000004;299.86;345.56000000000006;277.06;276.76000000000005;345.66;346.96000000000004;273.06;242.98782864720522;268.3187672390254;275.4277932560699;300.26000000000005;8860000.0;3700000.0;3750000.0;1420000.0;3750000.0;3060000.0;8870000.0;0.0;0.0;0.4871666666666667;0.078;0.0;0.0;3.0116987582511077;13893.7880859375;9683.6552734375;2394.17724609375;27404.6484375;490905.2756828279;477607.90841244376;268303.5741193468;267956.58772148343;257187.47031908698;429467.9694778635;430925.61416306096;438366.6433039444;472325.50216173066;527364.672280651;476927.7174134608;438210.9650467479;444945.90934977244;461906.0235611636;458430.6779884332;265270.1629105984;469910.15115710185;431312.62288444734;430731.09198534675;304046.57827927166;309494.7701623936;468368.779352971;205072.32686352343;277561.94832159136;275.2188576006333;2049143.5157375443;980888.4125522065;226645.2453083308;554968.7108790901;0;32;0;45;56;57;0;2;118;122;1216080079235.0037;464991986539.86774;1023517628845.0935;113653.21449255841;20537.12329417691;-0.0;0.0;4680936.096115566;886573.2671836034;3.2112147975372114;580563.6998662606;5.166806485632989;0.5889453029071444
5608;2019-07-08 14:28:45.117;870;774;309;309;272;70;56;55;-20;44;748;276;-22;24;233;209;267;723;273;58;55;1;780;385;390;139;390;310;781;-1.0;-1.0;2075.0;272.0;0.0;98;13;73;1;0;0;1;0;0;0;1;0;1;1;0;26291.10546875;12965.90625;8269.0400390625;2405.60620117188;741.0;281330;728.0;1205.0;Calculated values ==>;1562588925.117;360.16;350.56000000000006;304.06;304.06;300.36;280.16;276.9606089950914;278.76000000000005;278.66;271.16;277.56;347.96000000000004;300.76000000000005;270.96000000000004;275.56;296.46000000000004;294.06;299.86;345.46000000000004;278.96000000000004;278.66;345.96000000000004;347.26;273.26000000000005;242.35481222062532;268.7936212382143;276.9606089950914;300.46000000000004;7800000.0;3850000.0;3900000.0;1390000.0;3900000.0;3100000.0;7809999.999999999;0.0;0.0;0.3458333333333333;0.04533333333333334;0.0;0.0;3.013651320389466;12965.90625;8269.0400390625;2405.60620117188;26291.10546875;503739.9212187962;489673.06483121647;292187.86104116525;292187.86104116525;272644.8895882622;428391.1821097931;430672.1349606402;436983.6325089788;473209.3688182048;527893.818072443;476188.51290201856;436664.1400526143;443706.70053249894;459445.4309027788;456847.45436449524;270629.609583437;481799.19384706486;431069.517811909;430472.34846734273;305303.7579410727;310752.19949742197;468979.26049217995;208979.68608407208;277561.94832159136;276.77713695683224;2049590.9878124108;981112.2470694715;226685.2441704719;555118.3191672047;0;32;0;45;56;57;0;2;118;122;1216309583060.6384;465076287945.1009;1023702431925.6046;78851.36480528023;11786.647373167558;-0.0;0.0;4682540.327684232;886842.6364293222;3.2112147975372114;580563.6998662606;3.834005665302841;0.4313708969648084
5609;2019-07-08 14:29:45.157;855;764;291;290;268;56;49;55;-20;49;756;277;-22;20;233;208;267;658;271;50;49;-1;775;366;371;136;369;303;771;-1.0;-2.0;81.0;186.0;0.0;0;1;66;1;0;0;1;0;1;0;1;0;1;0;0;39346.99609375;12451.0185546875;22313.10546875;2289.08715820312;739.0;281331;727.0;1206.0;Calculated values ==>;1562588985.157;358.66;349.56000000000006;302.26000000000005;302.16;299.96000000000004;278.76000000000005;275.0112864084945;278.06;278.66;271.16;278.06;348.76;300.86;270.96000000000004;275.16;296.46000000000004;293.96000000000004;299.86;338.96000000000004;278.16;278.06;345.86;347.06000000000006;273.06;241.71165711629368;267.9596281332873;275.0112864084945;300.26000000000005;7750000.0;3660000.0;3710000.0;1360000.0;3690000.0;3030000.0;7709999.999999999;0.0;0.0;0.013500000000000002;0.031000000000000003;0.0;0.0;3.0165186414755127;12451.0185546875;22313.10546875;2289.08715820312;39346.99609375;502065.370292436;489174.4877384604;282552.29178173974;282013.32175720093;271645.62090927915;429743.705733735;434205.081921684;438573.70663450175;474086.44446128915;529269.6464291925;477187.6737077887;438264.37560948916;444533.65563525405;462679.2465461087;459753.05655078747;270956.12111091905;472363.55448226957;434387.3559661047;434205.081921684;304884.691753025;309913.9067706182;469192.267325385;201172.57317072435;277561.94832159136;273.68700999049076;2050138.3366478703;981324.1959811804;226724.39269673827;555373.3402804161;0;32;0;45;56;58;0;2;118;122;1216538035260.4932;465158842945.04846;1023886454525.4877;3204.915301760995;8308.610518794481;-0.0;0.0;4683224.585886246;887010.2085519703;3.2112147975372114;580563.6998662606;0.3107295009901943;0.05243152042402857
5610;2019-07-08 14:30:45.117;837;770;274;271;239;40;38;42;-29;48;763;275;-30;18;234;191;267;685;274;39;38;-4;778;357;363;133;361;297;775;-2.0;-1.0;2113.0;73.0;0.0;0;1;49;1;0;0;1;0;1;0;1;0;1;1;0;37531.6640625;11061.0283203125;22548.67578125;2278.72436523438;740.0;281332;727.0;1206.0;Calculated values ==>;1562589045.117;356.86;350.16;300.56;300.26000000000005;297.06;277.16;274.0616903277293;276.96000000000004;277.36;270.26000000000005;277.96000000000004;349.46000000000004;300.66;270.16;274.96000000000004;296.56;292.26000000000005;299.86;341.66;277.06;276.96000000000004;345.86;347.16;272.76000000000005;241.05796691057077;267.23344911666527;274.0616903277293;300.56;7780000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2970000.0;7750000.0;0.0;0.0;0.35216666666666663;0.012166666666666666;0.0;0.0;3.0163355400149086;11061.0283203125;22548.67578125;2278.72436523438;37531.6640625;499227.4837979386;489673.8630776087;273942.6586305486;272641.79394094466;260318.2339112273;430346.717906069;434178.6716885159;438531.5804257387;474374.9679557028;530456.1301704913;477705.5455525489;438378.49729393894;445436.5314668903;464006.2339002714;458854.647995554;270759.08258819295;476364.3331939592;434358.88782729313;434178.6716885159;304884.691753025;310333.04987691523;469307.07216708397;202065.24395032387;277561.94832159136;273.9958399053388;2050778.565045912;981519.9990827807;226762.43241606044;555746.9392256191;0;32;0;45;56;58;0;2;118;122;1216758088460.633;465239489145.0998;1024066334525.602;83275.56149542525;3251.442243303914;-0.0;0.0;4683944.776079587;887106.4781025337;3.2112147975372114;580563.6998662606;2.4110000753803384;0.2506710894498174
5611;2019-07-08 14:31:45.108;838;777;286;285;244;38;35;37;-32;46;768;274;-33;18;235;183;267;703;276;37;35;-5;775;354;359;126;358;295;772;-1.0;-2.0;1231.0;59.0;0.0;0;1;35;1;0;0;1;0;1;0;1;0;1;0;0;36437.4921875;9961.2099609375;22385.00390625;2300.19604492188;741.0;281333;728.0;65.0;Calculated values ==>;1562589105.108;356.96000000000004;350.86;301.76000000000005;301.66;297.56;276.96000000000004;273.7412296467126;276.66;276.86;269.96000000000004;277.76000000000005;349.96000000000004;300.56;269.86;274.96000000000004;296.66;291.46000000000004;299.86;343.46000000000004;276.86;276.66;345.96000000000004;347.26;272.66;239.4893008659735;266.98899913490544;273.7412296467126;300.76000000000005;7750000.0;3540000.0;3590000.0;1260000.0;3579999.9999999995;2950000.0;7720000.0;0.0;0.0;0.20516666666666666;0.009833333333333333;0.0;0.0;0.1625621044193488;9961.2099609375;22385.00390625;2300.19604492188;36437.4921875;499645.62602087273;491023.06482122827;279830.91262011323;279329.82552337594;262238.71438569936;430542.39183029096;434621.1652425816;438520.37345905404;475076.46462940687;531127.003989975;477839.20783048635;438367.77478847804;445828.09891910193;464579.7527577276;458243.10377271957;270956.12111091905;479614.9651287211;434976.4790924014;434621.1652425816;305303.7579410727;310752.19949742197;470158.41217477876;201222.01435924764;277561.94832159136;273.65333667649463;2051394.8822192368;981695.1581238095;226800.58436245454;556121.3303888558;0;32;0;45;56;58;0;2;118;122;1216974655970.4058;465317177490.0183;1024243907885.4158;48685.713341976945;2644.5412451860557;-0.0;0.0;4685044.288417151;887155.6039282402;3.2112147975372114;580563.6998662606;1.4815461318323313;0.15711675118646246
5612;2019-07-08 14:32:45.109;841;805;295;295;260;29;27;30;-36;44;774;274;-38;17;236;183;267;702;275;28;27;-5;741;343;348;131;347;291;739;161.0;-1.0;418.0;75.0;0.0;0;100;12;1;0;0;1;0;1;0;1;0;0;0;0;33414.16796875;7923.3544921875;21456.041015625;1331.17028808594;741.0;281334;727.0;-1.0;Calculated values ==>;1562589165.109;357.26;353.66;302.66;302.66;299.16;276.06;272.5487779782249;275.86;276.16;269.56;277.56;350.56000000000006;300.56;269.36;274.86;296.76000000000005;291.46000000000004;299.86;343.36;275.96000000000004;275.86;345.86;347.26;272.66;240.61611355647437;266.49643012054327;272.5487779782249;300.66;7409999.999999999;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;2910000.0;7390000.000000001;0.026833333333333334;0.0;0.06966666666666667;0.0125;0.0;0.026833333333333334;-0.0025009554526053655;7923.3544921875;21456.041015625;1331.17028808594;33414.16796875;503142.9923981122;498276.16580719757;290142.02951965266;290142.02951965266;270479.39964498125;431237.1583312671;435867.46788964607;438804.5743133056;474244.15781875124;532049.8965392058;478335.1856079424;438502.1823925872;446464.21943767974;466305.1827878462;459986.0199319998;273474.1120046614;483104.9279388708;436039.1776287356;435867.46788964607;304884.691753025;310752.19949742197;469481.5519309444;197990.2042416921;197990.2042416921;272.3320317183447;2051976.9890881218;981844.1986447062;226830.84625288282;556486.6785184641;0;32;0;45;56;58;0;2;118;122;1217186759505.1497;465394278774.9252;1024419710815.2034;16776.734448322408;3393.6418461156536;-0.0;6383.039907886765;4685589.817906751;887205.9229592435;3.2112147975372114;580616.8927519621;0.8646345488649766;0.07785167329858779
5613;2019-07-08 14:33:45.109;840;823;286;285;247;17;20;18;-38;41;782;274;-39;11;237;176;267;681;274;16;20;-3;743;331;336;133;335;289;742;2251.0;-1.0;392.0;332.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;1;0;16539.484375;7144.328125;5079.2041015625;1309.30151367188;748.0;281335;725.0;-1.0;Calculated values ==>;1562589225.109;357.16;355.46000000000004;301.76000000000005;301.66;297.86;274.86;271.215330690691;275.16;274.96000000000004;269.36;277.26000000000005;351.36;300.56;269.26000000000005;274.26000000000005;296.86;290.76000000000005;299.86;341.26;274.76000000000005;275.16;345.66;347.96000000000004;272.86;241.05796691057077;266.24828229547654;271.215330690691;300.56;7430000.0;3310000.0;3360000.0;1330000.0;3350000.0;2890000.0;7420000.0;0.3751666666666667;0.0;0.06533333333333333;0.05533333333333333;0.0;0.3751666666666667;-0.0024998879604399356;7144.328125;5079.2041015625;1309.30151367188;16539.484375;502824.957169565;500538.54573153553;283361.69644319714;282757.60513268266;264920.8153506622;431954.4880088244;437487.4199272906;438946.8899536509;473695.32993624324;533026.9060509184;478582.1104867352;438796.5983761049;446017.1638276198;468132.5471155555;460929.1360596871;273308.8107621073;479504.325571384;436824.5711907788;437487.4199272906;304046.57827927166;313686.43059754226;469404.97851980914;194838.23929876485;194838.23929876485;271.0224555986622;2052393.2695243198;981969.762666516;226852.85018456413;556707.8055611074;0;32;0;45;56;58;0;2;118;122;1217391959505.1497;465473478774.9252;1024593710815.2034;15948.431842785885;15192.69290356445;-0.0;91033.88426580191;4685862.527625844;887360.8090821576;3.2112147975372114;581428.7004534095;9.028043302483981;0.37083139774840274
5614;2019-07-08 14:34:45.119;835;812;274;273;246;23;16;15;-31;38;786;273;-32;9;236;176;266;610;292;18;15;-2;704;336;341;134;341;301;707;-1.0;0.0;1434.0;285.0;3.0;8;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14334.173828125;6803.51123046875;4057.33618164062;1362.46472167969;783.0;281336;724.0;0.0;Calculated values ==>;1562589285.119;356.66;354.36;300.56;300.46000000000004;297.76000000000005;275.46000000000004;271.77519066394296;274.76000000000005;274.66;270.06;276.96000000000004;351.76;300.46000000000004;269.96000000000004;274.06;296.76000000000005;290.76000000000005;299.76000000000005;334.16;274.96000000000004;274.66;345.56000000000006;351.46000000000004;272.96000000000004;241.2770596917726;267.7187500070086;271.77519066394296;302.36;7040000.000000001;3360000.0;3410000.0;1340000.0;3410000.0;3010000.0;7070000.0;0.0;0.0;0.239;0.0475;0.0005;0.0005;0.0;6803.51123046875;4057.33618164062;1362.46472167969;14334.173828125;505607.7653682695;502205.70395286736;280919.26979617163;280288.8473021919;266691.46726365306;431660.74602318485;435647.9883754444;437317.3582810305;473273.9119493556;532548.0563199857;476973.7046694595;437160.8381805782;443343.77367153234;467160.90877037245;460153.0124059576;276568.4762034462;472300.01662381174;435988.43106810213;435477.12358362536;303627.53096179874;328362.5824867039;469366.78838317865;196016.52203575152;280919.26979617163;271.51574075607317;2052650.5928893858;982086.0140331256;226875.11861397495;556783.9560864279;0;32;0;45;56;58;0;2;118;122;1217595093355.1174;465553592124.9124;1024770740315.1753;57670.89986262167;12984.13765150279;-0.0;77.27892689372686;4686476.124305696;887595.6551378993;3.2112147975372114;582188.0866898434;5.786673502797326;0.7212045231360117
