;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5615;2019-07-08 14:35:45.100;819;802;275;275;248;24;16;14;-21;35;791;273;-22;10;236;178;266;591;295;21;16;0;723;330;335;137;335;308;726;175.0;-1.0;430.0;215.0;0.0;1;100;13;1;0;0;0;0;0;0;1;0;0;0;0;11236.1044921875;7782.34375;0.0;1395.97644042969;805.0;281337;722.0;0.0;Calculated values ==>;1562589345.1;355.06000000000006;353.36;300.66;300.66;297.96000000000004;275.56;271.1026128081217;274.76000000000005;274.56;271.06;276.66;352.26;300.46000000000004;270.96000000000004;274.16;296.76000000000005;290.96000000000004;299.76000000000005;332.26000000000005;275.26000000000005;274.76000000000005;345.36;353.66;273.16;241.92719264551067;268.5567601203482;271.1026128081217;302.66;7230000.0;3300000.0;3350000.0;1370000.0;3350000.0;3080000.0;7259999.999999999;0.029166666666666667;0.0;0.07166666666666667;0.035833333333333335;0.0;0.029166666666666667;0.0;7782.34375;0.0;1395.97644042969;11236.1044921875;501715.03475282545;499067.49856083567;279005.1885984052;279005.1885984052;266280.64645062794;432012.3539207929;437056.40114019025;437285.26766895736;472589.4791058512;532547.3160833657;476089.8308607796;437126.8590839872;442045.18520996696;468007.1895968888;461343.29403340264;274590.36139641807;466686.7514517887;437880.12000639975;437056.40114019025;302789.4550866088;337592.078488485;469154.1284428507;194145.79864058338;194145.79864058338;270.7388848030484;2052863.611064742;982207.5243340706;226898.098344419;556817.7565143855;0;32;0;45;56;58;0;2;118;122;1217797829134.937;465634866379.84;1024953382460.0127;17424.995280366802;9854.465151247914;-0.0;7084.892572905201;4687101.725261607;887785.9165592177;3.2112147975372114;582247.7525521138;3.744078686680806;0.4343681865028355
5616;2019-07-08 14:36:45.100;798;799;278;279;251;27;17;11;-16;32;796;272;-18;11;236;179;267;645;288;22;17;0;758;331;336;139;336;311;761;242.0;-2.0;363.0;275.0;3.0;1;100;26;1;0;0;0;0;0;0;1;0;0;0;0;12557.677734375;9108.232421875;0.0;1392.41552734375;813.0;281338;720.0;0.0;Calculated values ==>;1562589405.1;352.96000000000004;353.06000000000006;300.96000000000004;301.06;298.26000000000005;275.86;271.215330690691;274.86;274.26000000000005;271.56;276.36;352.76;300.36;271.36;274.26000000000005;296.76000000000005;291.06;299.86;337.66;275.36;274.86;345.16;354.46000000000004;273.16;242.35481222062532;268.91163127593666;271.215330690691;301.96000000000004;7580000.0;3310000.0;3360000.0;1390000.0;3360000.0;3110000.0;7609999.999999999;0.04033333333333333;0.0;0.0605;0.04583333333333333;0.0005;0.04083333333333333;0.0;9108.232421875;0.0;1392.41552734375;12557.677734375;495475.4060327224;495333.5089403201;276937.4417418523;277422.4192121681;265411.4896531401;431954.4880088244;436990.8600078683;437389.9950341223;472032.3497595296;532846.4530160595;475590.25429266295;437071.7284734032;441564.8193833535;467866.78633614356;461319.7483126569;272143.3432940894;471400.43441769097;437816.57630883635;436990.8600078683;301951.40411888575;340949.162051476;468880.45426275564;194332.06075274776;195343.55521383882;270.81798382122105;2053061.8925832969;982348.2791355029;226921.33494415044;556817.7565143855;0;32;0;45;56;58;0;2;118;122;1217999129134.937;465717666379.84;1025139082460.0127;14705.005024023161;12583.468035875361;-0.0;9867.264945756204;4687369.475264144;887972.899335777;3.2112147975372114;582389.0205314361;3.5384233606669118;0.3989680711820432
5617;2019-07-08 14:37:45.091;782;795;285;287;255;31;17;12;-15;30;797;272;-17;10;237;181;267;692;301;25;17;2;794;338;343;143;343;310;797;-2.0;-1.0;1818.0;442.0;0.0;1;100;33;1;0;0;0;0;0;0;1;0;0;0;0;13901.6943359375;10057.916015625;0.0;1382.3869628906198;813.0;281339;718.0;0.0;Calculated values ==>;1562589465.091;351.36;352.66;301.66;301.86;298.66;276.26000000000005;271.99741764416325;274.86;274.36;271.66;276.16;352.86;300.36;271.46000000000004;274.16;296.86;291.26000000000005;299.86;342.36;275.66;274.86;344.96000000000004;354.46000000000004;273.36;243.1966462407574;268.7936212382143;271.99741764416325;303.26000000000005;7940000.000000001;3379999.9999999995;3429999.9999999995;1430000.0;3429999.9999999995;3100000.0;7970000.0;0.0;0.0;0.303;0.07366666666666667;0.0;0.0;0.0;10057.916015625;0.0;1382.3869628906198;13901.6943359375;489579.80193967384;491248.5131658874;277120.82959906745;278028.54988539714;265038.49348542443;431541.1909327263;435341.07594439475;437776.4333770113;471304.9624172612;533025.3003505664;475717.8388133389;437460.313363465;441625.1925414462;467003.9507049201;460500.6573134185;269762.44635975454;474961.1921165639;436702.9890440802;435341.07594439475;301113.3779324612;340949.162051476;468529.08662627725;196657.9338448295;195343.55521383882;271.7805915072489;2053282.3542769793;982507.9730819303;226944.45482980023;556817.7565143855;0;32;0;45;56;58;0;2;118;122;1218202798580.5327;465802253690.08746;1025325354515.5575;73058.90535825107;20027.841588233317;-0.0;0.0;4688100.731481248;888244.6194859691;3.2112147975372114;582471.2354054766;8.136737909939725;1.0671878088237565
5618;2019-07-08 14:38:45.131;778;790;283;285;267;40;21;15;-10;28;791;272;-16;10;235;183;267;713;312;23;21;3;788;356;361;148;361;310;791;-2.0;-1.0;1550.0;334.0;0.0;1;100;37;1;0;0;0;0;0;0;1;0;0;0;0;14162.1337890625;10268.8427734375;0.0;1376.5544433593802;813.0;281340;714.0;0.0;Calculated values ==>;1562589525.131;350.96000000000004;352.16;301.46000000000004;301.66;299.86;277.16;273.955091788801;275.26000000000005;274.66;272.16;275.96000000000004;352.26;300.36;271.56;274.16;296.66;291.46000000000004;299.86;344.46000000000004;275.46000000000004;275.26000000000005;344.56000000000006;354.46000000000004;273.46000000000004;244.22491754036054;268.7936212382143;273.955091788801;304.36;7880000.0;3560000.0;3610000.0;1480000.0;3610000.0;3100000.0;7909999.999999999;0.0;0.0;0.25833333333333336;0.05566666666666666;0.0;0.0;0.0;10268.8427734375;0.0;1376.5544433593802;14162.1337890625;489574.7445252155;491087.366654428;276702.32903893624;277612.754592488;269942.78882508853;430412.23801567365;431555.97839403327;438561.0797399928;470436.85710748035;532398.1444640225;475717.8388133389;437618.5379703155;441625.1925414462;464138.1880892104;457921.40123190166;270126.0269305827;479096.0826226885;431930.71218638326;431555.97839403327;299437.39939995663;340949.162051476;467937.5783006441;201529.18072201402;195343.55521383882;273.78230519916383;2053516.375421362;982677.4756648359;226967.4613356233;556817.7565143855;0;32;0;45;56;58;0;2;118;122;1218414139380.3984;465889611890.032;1025511478515.4392;61233.240579644524;14830.06746521041;-0.0;0.0;4689220.578764163;888535.29571628;3.2112147975372114;582471.2354054766;6.531619886279541;0.870598199573533
5619;2019-07-08 14:39:45.102;781;786;273;276;269;53;32;33;-5;30;777;274;3;15;233;187;267;719;294;33;31;4;797;367;372;145;372;315;799;-1.0;0.0;1646.0;18.0;3.0;1;1;58;1;0;0;0;0;0;0;1;1;0;0;0;16534.005859375;12096.3701171875;0.0;2389.21630859375;811.0;281341;714.0;0.0;Calculated values ==>;1562589585.102;351.26;351.76;300.46000000000004;300.76000000000005;300.06;278.46000000000004;275.1157276137837;276.36;276.46000000000004;272.66;276.16;350.86;300.56;273.46000000000004;274.66;296.46000000000004;291.86;299.86;345.06000000000006;276.46000000000004;276.26000000000005;344.56000000000006;354.26;273.56;243.61107973660833;269.38090353596624;275.1157276137837;302.56;7970000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3150000.0;7990000.000000001;0.0;0.0;0.2743333333333334;0.003;0.0005;0.0005;0.0;12096.3701171875;0.0;2389.21630859375;16534.005859375;489126.5989695813;489687.62556662044;271857.93306854914;273090.0322833797;270254.3069942416;429675.2189834977;430753.1379245722;438223.87288976385;471038.1348384378;530555.6858555835;475315.2242311852;439478.3011014305;441324.0648892348;462226.07306053565;456686.0800191835;269584.903385352;479175.0772134393;430946.7099777101;430558.8835129871;299437.39939995663;340109.845020078;468452.63275199506;204813.52131329177;271857.93306854914;275.10500015473104;2053772.0529476828;982863.7623566807;226998.82759084553;556817.7565143855;0;32;0;45;56;58;0;2;119;122;1218633933095.2375;465977469404.9677;1025698887890.3021;64032.23978247885;790.9173343161098;-0.0;79.35047522221899;4690263.953224899;888665.4076716588;3.2112147975372114;582471.8963398302;4.480488789636061;0.4871836654414902
5620;2019-07-08 14:40:45.122;785;787;262;263;249;67;38;46;-7;35;748;275;-5;31;232;191;267;727;281;38;37;3;803;374;379;142;379;319;805;-3.0;-1.0;498.0;41.0;1.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;18500.185546875;14672.955078125;0.0;2438.7314453125;809.0;281342;711.0;0.0;Calculated values ==>;1562589645.122;351.66;351.86;299.36;299.46000000000004;298.06;279.86;275.84098080016133;276.96000000000004;277.76000000000005;272.46000000000004;276.66;347.96000000000004;300.66;272.66;276.26000000000005;296.36;292.26000000000005;299.86;345.86;276.96000000000004;276.86;344.26;354.06000000000006;273.46000000000004;242.98782864720522;269.84581860846123;275.84098080016133;301.26000000000005;8030000.0;3740000.0;3790000.0;1420000.0;3790000.0;3190000.0;8050000.0;0.0;0.0;0.083;0.006833333333333333;0.00016666666666666666;0.00016666666666666666;0.0;14672.955078125;0.0;2438.7314453125;18500.185546875;489134.7411944723;489240.0524187238;267224.6884815445;267600.34655356326;262514.1500092222;429187.4505931623;430049.277343622;436991.12473680306;471931.263865096;527196.4954666113;474920.5271958064;437313.8606833377;442906.758621433;461020.2258986443;456095.86808110506;269237.8561330821;479806.60596265947;430049.277343622;429850.3896714064;298180.4796168596;339270.558843327;468765.9560302198;206409.97217718692;267224.6884815445;275.74948105204925;2054064.1018598403;983086.9144258074;227039.07389974795;556817.7565143855;0;32;0;45;56;58;0;2;119;122;1218859308195.166;466063598104.94037;1025889151290.2417;19138.23566244814;1792.7658896623911;-0.0;27.104283531643652;4690957.271549152;888686.9455420829;3.2112147975372114;582472.7837585273;1.2247831800177218;0.13601306617169118
5621;2019-07-08 14:41:45.133;791;792;261;261;234;69;46;48;0;41;747;275;-1;34;232;193;267;738;276;46;46;3;849;375;380;139;379;326;851;194.0;-1.0;2726.0;249.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;1;0;20455.47265625;16542.521484375;0.0;2497.60986328125;807.0;281343;710.0;-1.0;Calculated values ==>;1562589705.133;352.26;352.36;299.26000000000005;299.26000000000005;296.56;280.06;275.94376602880345;277.76000000000005;277.96000000000004;273.16;277.26000000000005;347.86;300.66;273.06;276.56;296.36;292.46000000000004;299.86;346.96000000000004;277.76000000000005;277.76000000000005;344.16;353.86;273.46000000000004;242.35481222062532;270.64921214262944;275.94376602880345;300.76000000000005;8490000.0;3750000.0;3800000.0;1390000.0;3790000.0;3260000.0;8510000.0;0.03233333333333333;0.0;0.45433333333333337;0.0415;0.0;0.03233333333333333;-0.002490632313569838;16542.521484375;0.0;2497.60986328125;20455.47265625;485408.7354473801;485363.3692467522;264687.2856844855;264687.2856844855;255835.39964447773;429116.5711722346;431352.7755017535;436506.1589953227;472915.35137376806;526545.7452800364;474014.72376344504;436341.3288535243;441906.20429553476;461020.2258986443;456214.3250769302;266875.12154233915;476505.78682122624;431352.7755017535;431352.7755017535;297761.5184850505;338431.30337983277;469176.81040622573;206614.46441473838;206614.46441473838;275.8322748090428;2054388.7918600116;983347.0910871174;227080.2176188959;556817.7565143855;0;32;0;45;56;58;0;2;119;122;1219087049939.8547;466147913559.82513;1026082686764.9772;104447.45990444548;10896.337358646728;-0.0;7266.538725146822;4691987.341155615;888792.7074551375;3.2112147975372114;582533.5752599156;6.439574063302446;0.6695870127032483
5622;2019-07-08 14:42:45.113;802;802;297;297;254;74;50;57;-4;46;764;274;-6;33;232;198;267;748;286;50;49;2;805;387;391;138;391;320;806;233.0;0.0;1845.0;238.0;0.0;56;1;98;1;0;0;1;0;0;0;1;1;0;0;0;26715.08984375;15773.5126953125;6541.1572265625;2463.63745117188;805.0;281344;709.0;0.0;Calculated values ==>;1562589765.113;353.36;353.36;302.86;302.86;298.56;280.56;277.16162083772156;278.16;278.86;272.76000000000005;277.76000000000005;349.56000000000006;300.56;272.56;276.46000000000004;296.36;292.96000000000004;299.86;347.96000000000004;278.16;278.06;344.06000000000006;353.66;273.36;242.14157278889297;269.9613774848165;277.16162083772156;301.76000000000005;8050000.0;3870000.0000000005;3910000.0;1380000.0;3910000.0;3200000.0;8059999.999999999;0.03883333333333334;0.0;0.3075;0.03966666666666666;0.0;0.03883333333333334;0.0;15773.5126953125;6541.1572265625;2463.63745117188;26715.08984375;491519.05107659375;491421.11503518093;281955.04430025775;281955.04430025775;264243.1106839126;428242.4622021849;429186.24040697404;437245.2303558908;473535.07189352607;528807.1212766725;474672.2757363374;436921.6748725622;443001.4780202273;459146.6871984481;454929.66729469574;269124.4636274581;483064.4824467218;429186.24040697404;428980.41854668775;297342.5633918147;337592.078488485;469214.6757162112;209535.57058059692;209535.57058059692;276.99599067541055;2054781.7488516297;983616.3016052722;227121.54756528695;556872.2479880763;0;32;0;46;56;58;0;2;119;122;1219318272839.9282;466230985859.85156;1026276422165.0388;70020.72038090287;10300.604503712699;-0.0;8521.774929349862;4693440.758024621;888969.289756986;3.2112147975372114;582665.1006839847;3.5855193204442357;0.3827580025885063
5623;2019-07-08 14:43:45.124;808;800;297;296;270;66;51;57;-5;50;780;273;-7;27;232;204;267;694;302;53;51;1;750;376;380;131;380;320;750;-2.0;0.0;2326.0;134.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;28547.69921875;14715.14453125;7890.66162109375;2480.42065429688;803.0;281345;708.0;0.0;Calculated values ==>;1562589825.124;353.96000000000004;353.16;302.86;302.76000000000005;300.16;279.76000000000005;276.0463484220469;278.26000000000005;278.86;272.66;278.16;351.16;300.46000000000004;272.46000000000004;275.86;296.36;293.56;299.86;342.56000000000006;278.46000000000004;278.26000000000005;343.96000000000004;353.46000000000004;273.26000000000005;240.61611355647437;269.9613774848165;276.0463484220469;303.36;7500000.0;3760000.0;3800000.0;1310000.0;3800000.0;3200000.0;7500000.0;0.0;0.0;0.3876666666666667;0.022333333333333334;0.0;0.0;0.0;14715.14453125;7890.66162109375;2480.42065429688;28547.69921875;497672.0154013304;496526.00434794236;289400.7685025554;288672.4734325636;274116.1611732358;429045.3911783415;432315.17671354424;437083.63122588216;474824.75940408104;530492.6994203902;474552.7611395573;436759.35772741947;442094.8041668485;460865.9705806029;457604.52988696285;272749.3949038706;480648.99763103464;432695.6689161223;432315.17671354424;296923.61432157;336752.88402864704;470066.8993565604;206906.27320243363;209535.57058059692;275.9481378335327;2055242.3565242786;983870.4203293822;227162.7556030287;556992.5351940658;0;32;0;46;56;58;0;2;119;122;1219549615245.5312;466311700655.06195;1026468457365.5393;89232.08912709022;5877.25398410883;-0.0;0.0;4694768.1080768835;889104.1299609086;3.2112147975372114;582736.1284946261;3.7912972661963837;0.4421042370074953
5624;2019-07-08 14:44:45.124;795;788;271;269;252;64;52;56;-9;52;797;275;-11;19;232;207;267;623;313;54;52;1;732;379;384;127;384;316;732;-2.0;-1.0;2689.0;186.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25399.3515625;14420.5654296875;7613.037109375;1453.94677734375;801.0;281346;706.0;0.0;Calculated values ==>;1562589885.124;352.66;351.96000000000004;300.26000000000005;300.06;298.36;279.56;276.35288757459654;278.36;278.76000000000005;272.26000000000005;278.36;352.86;300.66;272.06;275.06;296.36;293.86;299.86;335.46000000000004;278.56;278.36;343.76;353.26;273.26000000000005;239.71726792356844;269.49753711883926;276.35288757459654;304.46000000000004;7320000.0;3790000.0;3840000.0;1270000.0;3840000.0;3160000.0;7320000.0;0.0;0.0;0.44816666666666666;0.031000000000000003;0.0;0.0;0.0;14420.5654296875;7613.037109375;1453.94677734375;25399.3515625;497516.7065435518;496521.80313098617;276229.3461141231;275227.8221827873;267550.35897035623;428830.04407018964;431470.3094445868;437360.1158524067;475526.1719000111;532579.0425190425;475305.74497336184;437039.1322159168;441720.2267263507;460245.59297604486;457540.94686956296;274251.3439130137;471319.6305164069;431858.67345352453;431470.3094445868;296085.73418796173;335913.7198600519;470605.0718942051;207617.3120118598;209535.57058059692;276.23274428920405;2055691.9152807891;984113.21791239;227195.54199829238;557121.7326834863;0;32;0;46;56;58;0;2;119;122;1219778815245.5312;466389100655.06195;1026659257365.5393;102963.06658787178;8152.620556352706;-0.0;0.0;4696369.734374508;889221.0455820791;3.2112147975372114;582736.1284946261;4.730833585375774;0.5761654455204891
5625;2019-07-08 14:45:45.145;776;780;273;272;243;62;53;57;-12;55;813;276;-14;6;233;205;267;650;323;55;53;3;751;383;388;130;387;314;750;-2.0;0.0;2925.0;134.0;0.0;98;86;98;1;0;0;1;0;0;0;1;0;0;1;0;25742.1484375;14800.19921875;7898.18798828125;1336.22644042969;797.0;281347;705.0;0.0;Calculated values ==>;1562589945.145;350.76;351.16;300.46000000000004;300.36;297.46000000000004;279.36;276.758820704277;278.46000000000004;278.86;271.96000000000004;278.66;354.46000000000004;300.76000000000005;271.76000000000005;273.76000000000005;296.46000000000004;293.66;299.86;338.16;278.66;278.46000000000004;343.66;352.86;273.46000000000004;240.39332010688793;269.2639976450953;276.758820704277;305.46000000000004;7509999.999999999;3829999.9999999995;3879999.9999999995;1300000.0;3870000.0000000005;3140000.0;7500000.0;0.0;0.0;0.4875;0.022333333333333334;0.0;0.0;0.0;14800.19921875;7898.18798828125;1336.22644042969;25742.1484375;492950.8434693211;493632.7350925728;275526.28618799854;275051.11332145287;262954.3657667104;428538.6833535345;430608.6798235535;437339.1761139985;475435.0750762394;534402.6352075284;475679.8737900357;437019.13673288765;440161.0260143484;459916.47439836524;456604.28568787983;272671.77864522446;473576.34114949557;431005.3837341687;430608.6798235535;295666.80309349706;334235.48183727637;470396.44765817915;208738.69930700393;209535.57058059692;276.6760517504844;2056118.2436095139;984356.809511319;227218.80157974357;557251.0381335095;0;32;0;46;56;58;0;2;119;122;1220010496305.1777;466466227639.94434;1026848323515.251;111442.73244340986;5843.689713176247;-0.0;0.0;4698157.074713957;889337.7223233855;3.2112147975372114;582736.1284946261;4.87989629777038;0.6010439195288478
5626;2019-07-08 14:46:45.075;772;779;290;291;250;49;47;52;-22;56;826;276;-24;0;234;196;267;692;322;47;47;4;811;365;370;131;369;299;806;-2.0;0.0;703.0;70.0;0.0;0;72;100;1;0;0;1;1;0;0;1;0;0;0;0;42893.9609375;15988.3916015625;23593.560546875;1181.96252441406;795.0;281348;702.0;0.0;Calculated values ==>;1562590005.075;350.36;351.06000000000006;302.16;302.26000000000005;298.16;278.06;274.9066339382667;277.86;278.36;270.96000000000004;278.76000000000005;355.76;300.76000000000005;270.76000000000005;273.16;296.56;292.76000000000005;299.86;342.36;277.86;277.86;343.36;352.66;273.56;240.61611355647437;267.47669482898436;274.9066339382667;305.36;8109999.999999999;3650000.0;3700000.0;1310000.0;3690000.0;2990000.0;8059999.999999999;0.0;0.0;0.11716666666666667;0.011666666666666665;0.0;0.0;0.0;15988.3916015625;23593.560546875;1181.96252441406;42893.9609375;486315.32932438626;487911.21906841104;278649.9224409691;279108.0619642845;262821.4102034468;429811.8947417682;434086.46171724674;439155.5389719587;475404.8511495898;536848.5849084383;477571.7787324608;438850.44880392915;442440.624843124;462813.50345803285;458262.81198973843;268790.8292964357;473906.0217993482;434086.46171724674;434086.46171724674;294410.04551340896;333396.4077044029;470359.3316552544;203865.34403133282;209535.57058059692;274.7306361902465;2056689.5438927675;984613.081768252;227239.76200541455;557513.163201817;0;32;0;46;57;58;0;2;119;122;1220237631005.4307;466544436290.03143;1027032008965.4556;27568.16784054333;3109.096522279085;-0.0;0.0;4699314.147389415;889412.2418344534;3.2112147975372114;582736.1284946261;0.7525593311884058;0.09621115151485257
5627;2019-07-08 14:47:45.116;804;810;284;283;250;39;36;41;-34;56;826;275;-36;-9;235;188;267;725;318;38;36;6;790;355;360;134;359;292;785;-2.0;-1.0;2239.0;186.0;0.0;0;75;100;1;0;0;1;1;0;0;1;0;0;1;0;41876.8046875;15574.2470703125;22964.501953125;1174.96606445312;793.0;281349;701.0;0.0;Calculated values ==>;1562590065.116;353.56000000000006;354.16;301.56;301.46000000000004;298.16;277.06;273.8482719121499;276.76000000000005;277.26000000000005;269.76000000000005;278.76000000000005;355.76;300.66;269.56;272.26000000000005;296.66;291.96000000000004;299.86;345.66;276.96000000000004;276.76000000000005;343.26;352.46000000000004;273.76000000000005;241.2770596917726;266.62003547228215;273.8482719121499;304.96000000000004;7900000.0;3550000.0;3600000.0;1340000.0;3590000.0;2920000.0;7850000.0;0.0;0.0;0.3731666666666667;0.031000000000000003;0.0;0.0;0.0;15574.2470703125;22964.501953125;1174.96606445312;41876.8046875;493278.2895308881;494646.68453052145;277659.00930857734;277195.7058998677;263797.37742353964;430477.46260093397;434555.4581654633;438884.6286365988;475023.48467100254;537353.1631572857;478326.0328788017;438582.0297435704;442579.07251461333;464432.8555123943;458764.45873459685;270003.54155531165;481679.8628776116;434911.66494596965;434555.4581654633;293991.1381695566;332557.3633054275;470150.4971034627;201335.98498997986;209535.57058059692;273.70235145490324;2057396.4496607555;984876.2834883918;227259.41649835114;557901.4121775687;0;32;0;46;57;58;0;2;119;122;1220456780655.0269;466623990614.8848;1027209430120.1287;88645.23552079665;8333.249875517968;-0.0;0.0;4700283.2541864095;889507.6598787318;3.2112147975372114;582736.1284946261;2.441939395034966;0.30490019303129384
5628;2019-07-08 14:48:45.116;831;836;277;275;243;33;31;33;-41;53;814;273;-43;-16;236;182;267;738;331;32;31;7;778;349;353;135;352;285;774;-1.0;-1.0;1654.0;67.0;0.0;0;73;100;1;0;0;1;1;0;0;1;0;0;0;0;41103.15234375;15379.2392578125;22638.66796875;1131.05310058594;790.0;281350;700.0;-1.0;Calculated values ==>;1562590125.116;356.26;356.76;300.86;300.66;297.46000000000004;276.46000000000004;273.20264511476705;276.26000000000005;276.46000000000004;269.06;278.46000000000004;354.56000000000006;300.46000000000004;268.86;271.56;296.76000000000005;291.36;299.86;346.96000000000004;276.36;276.26000000000005;343.16;352.16;273.86;241.49495122638035;265.74818594083865;273.20264511476705;306.26000000000005;7780000.0;3490000.0;3529999.9999999995;1350000.0;3520000.0000000005;2850000.0;7740000.000000001;0.0;0.0;0.27566666666666667;0.011166666666666667;0.0;0.0;-0.0024933460340433623;15379.2392578125;22638.66796875;1131.05310058594;41103.15234375;498364.23293707223;499450.868637589;275358.5614578975;274460.91541776527;261784.51740093966;430862.6128555636;435367.2694147528;439380.4448678508;474604.2872109489;536621.2745446513;478960.3694556978;439083.15219121694;443014.10326905583;465584.64511017455;458905.8800365434;270759.08258819295;484896.2920137705;435541.5740161881;435367.2694147528;293572.2367247113;331298.85215519386;470113.5034453777;199953.70014210895;209535.57058059692;273.1338838680424;2058087.9493026827;985134.2292077928;227278.63332472646;558281.4385935842;0;32;0;46;57;58;0;2;119;122;1220670680655.0269;466704690614.8848;1027382530120.1287;66001.97262939617;3016.7844702198345;-0.0;0.0;4701571.980920995;889602.2434982796;3.2112147975372114;582736.1284946261;1.7629780337168726;0.22126854926534445
5629;2019-07-08 14:49:45.107;846;850;286;286;244;25;24;25;-49;50;799;273;-51;-21;237;178;267;760;333;22;23;9;782;340;344;135;343;280;780;590.0;-1.0;1941.0;263.0;0.0;0;69;51;1;0;0;1;1;0;0;1;0;0;0;0;37067.15234375;11113.9716796875;22782.955078125;1080.65649414062;787.0;281351;698.0;0.0;Calculated values ==>;1562590185.107;357.76;358.16;301.76000000000005;301.76000000000005;297.56;275.66;272.21867820750657;275.56;275.66;268.26000000000005;278.16;353.06000000000006;300.46000000000004;268.06;271.06;296.86;290.96000000000004;299.86;349.16;275.36;275.46000000000004;342.96000000000004;351.86;274.06;241.49495122638035;265.11578078379944;272.21867820750657;306.46000000000004;7820000.0;3400000.0;3440000.0;1350000.0;3429999.9999999995;2800000.0;7800000.0;0.09833333333333334;0.0;0.3235;0.04383333333333333;0.0;0.09833333333333334;0.0;11113.9716796875;22782.955078125;1080.65649414062;37067.15234375;500152.95135578635;500905.69784563687;279057.35062961443;279057.35062961443;261866.71480563862;431420.45991060114;436299.7024278713;439294.87618871254;474312.4687567378;535442.2776364014;479571.9645215864;438999.78466356196;443326.5637515929;467003.9507049201;459791.60619947244;270501.6022244002;487650.2637906258;435959.2455354026;436129.6855322445;292734.4514702754;330040.4071292106;470309.5239926605;197359.22553478784;197359.22553478784;272.06864466990606;2058739.2707974361;985354.9728497373;227297.06147343275;558659.895343053;0;32;0;46;57;58;0;2;119;122;1220879749290.6384;466785678465.1217;1027552004695.6244;78266.18298654465;11964.321415736753;-0.0;23479.09523308324;4702774.035219449;889727.067321312;3.2112147975372114;582931.7582732717;3.250927853313456;0.3646042602846927
5630;2019-07-08 14:50:45.117;859;860;287;286;246;19;22;18;-45;46;783;275;-47;-16;237;178;267;755;330;18;21;10;726;341;345;134;346;288;727;-1.0;-2.0;2925.0;271.0;0.0;98;61;1;1;0;0;1;0;0;0;1;0;0;0;0;18234.814453125;7050.21875;7737.259765625;1074.60852050781;785.0;281352;696.0;0.0;Calculated values ==>;1562590245.117;359.06000000000006;359.16;301.86;301.76000000000005;297.76000000000005;275.06;272.3289490889957;275.36;274.96000000000004;268.66;277.76000000000005;351.46000000000004;300.66;268.46000000000004;271.56;296.86;290.96000000000004;299.86;348.66;274.96000000000004;275.26000000000005;342.76;351.66;274.16;241.2770596917726;266.1237361191953;272.3289490889957;306.16;7259999.999999999;3410000.0;3450000.0;1340000.0;3460000.0;2880000.0;7270000.0;0.0;0.0;0.4875;0.04516666666666667;0.0;0.0;0.0;7050.21875;7737.259765625;1074.60852050781;18234.814453125;506935.44865546504;506984.5963115831;286448.7182560053;285728.8081923051;265404.1087926323;431359.6534126046;435721.8474773972;438114.49907537265;474052.113305266;533204.570637491;478819.23469331523;437811.0488650995;442395.92821710045;466576.4119735312;459634.5250650484;274803.2114351524;492264.2879269376;435032.25180192705;435550.1147618909;291896.6896268761;329201.48028520535;470541.90478511597;197705.4880300505;197359.22553478784;272.21061332582394;2059200.1973289575;985506.3663313362;227315.02500864226;558914.2728558978;0;32;0;46;57;58;0;2;119;122;1221086483740.6055;466866391915.1089;1027722433095.5973;117199.39288459455;12323.111490103789;-0.0;0.0;4704403.186498082;889929.496328041;3.2112147975372114;583127.4500100375;8.165539886375257;1.0630777490201526
5631;2019-07-08 14:51:45.118;851;837;283;281;253;29;19;18;-30;43;775;277;-32;-7;236;184;267;633;314;23;19;11;708;340;345;135;345;302;711;-2.0;0.0;1314.0;84.0;2.0;54;59;14;1;0;0;1;0;0;0;1;0;0;0;0;16744.427734375;7734.6865234375;5831.251953125;1116.89868164062;783.0;281353;695.0;0.0;Calculated values ==>;1562590305.118;358.26;356.86;301.46000000000004;301.26000000000005;298.46000000000004;276.06;272.21867820750657;275.06;274.96000000000004;270.16;277.46000000000004;350.66;300.86;269.96000000000004;272.46000000000004;296.76000000000005;291.56;299.86;336.46000000000004;275.46000000000004;275.06;342.66;351.46000000000004;274.26000000000005;241.49495122638035;267.8393353686513;272.21867820750657;304.56;7080000.0;3400000.0;3450000.0;1350000.0;3450000.0;3020000.0;7109999.999999999;0.0;0.0;0.219;0.014;0.0003333333333333333;0.0003333333333333333;0.0;7734.6865234375;5831.251953125;1116.89868164062;16744.427734375;507415.4146810558;505260.54901839874;286604.468270717;285058.69106589566;269471.54107316554;431420.45991060114;435205.3218548559;437244.63023590046;473631.01605711324;531327.671585697;477312.8819258616;436930.4416478736;440770.5613398004;466591.4925844098;460585.942006703;276662.59745876264;475512.81198851264;435893.1441309191;435205.3218548559;291477.81744585035;328362.5824867039;470505.470076914;197548.22279691056;286604.468270717;272.14394134374544;2059491.6958717294;985629.5759285918;227333.2878730141;559027.3456712663;0;32;0;46;57;58;0;2;119;122;1221293487190.3555;466947093260.0114;1027899436045.3834;52493.513229138785;3821.4014619200484;-0.0;49.53361786137963;4705817.317615781;890064.0361781054;3.2112147975372114;583127.8627970655;3.838798162889799;0.4665231443751021
5632;2019-07-08 14:52:45.108;824;826;284;284;257;27;19;17;-19;40;777;279;-20;-3;236;185;267;625;317;24;19;12;728;332;337;136;337;311;732;-2.0;-1.0;128.0;109.0;3.0;1;61;38;1;0;0;1;0;0;0;1;0;0;0;0;16886.908203125;9589.212890625;4037.37475585938;1162.68908691406;780.0;281354;694.0;0.0;Calculated values ==>;1562590365.108;355.56000000000006;355.76;301.56;301.56;298.86;275.86;271.32779825182536;275.06;274.86;271.26000000000005;277.16;350.86;301.06;271.16;272.86;296.76000000000005;291.66;299.86;335.66;275.56;275.06;342.56000000000006;351.16;274.36;241.71165711629368;268.91163127593666;271.32779825182536;304.86;7280000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;3110000.0;7320000.0;0.0;0.0;0.021333333333333333;0.018166666666666668;0.0005;0.0005;0.0;9589.212890625;4037.37475585938;1162.68908691406;16886.908203125;501954.03048632573;501869.0589216896;283566.49458860734;283566.49458860734;269679.3050581893;431896.3278553544;437091.7025527198;436912.08382788545;473208.68934220774;530858.0442391131;476414.5704813485;436752.093818078;439427.1194564879;467726.1274192549;461945.9337683183;274616.0026424469;471651.3849687726;437917.52774687717;437091.7025527198;291058.95107146574;327104.2899505934;470469.1018322894;194327.19497974942;283566.49458860734;270.8197451466748;2059771.9102943977;985773.9176960938;227352.28127166096;559109.5705207617;0;32;0;46;57;58;0;2;119;122;1221498053090.388;467028379710.02435;1028083305395.4126;5175.144295426902;5016.57797448781;-0.0;76.76260398205623;4706297.809666538;890137.6737317824;3.2112147975372114;583128.9150901696;0.694319611364603;0.1132627817659064
5633;2019-07-08 14:53:45.109;795;817;289;289;261;28;17;12;-14;38;784;279;-16;0;237;186;267;682;331;12;17;13;771;333;338;137;338;312;774;123.0;-1.0;1437.0;114.0;0.0;1;62;50;1;0;0;0;0;0;0;1;0;0;0;0;14713.83203125;11070.0576171875;0.0;1162.92004394531;777.0;281355;692.0;-1.0;Calculated values ==>;1562590425.109;352.66;354.86;302.06;302.06;299.26000000000005;275.96000000000004;271.4400167685773;274.86;274.36;271.76000000000005;276.96000000000004;351.56000000000006;301.06;271.56;273.16;296.86;291.76000000000005;299.86;341.36;274.36;274.86;342.36;350.86;274.46000000000004;241.92719264551067;269.02936301313275;271.4400167685773;306.26000000000005;7709999.999999999;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;3120000.0;7740000.000000001;0.0205;0.0;0.2395;0.019;0.0;0.0205;-0.002495395806962116;11070.0576171875;0.0;1162.92004394531;14713.83203125;493786.7018727388;496712.72726195963;281159.0659721981;281159.0659721981;268580.01056532573;431837.87352777255;436525.3854812959;437478.7579247441;472882.9073446267;531515.8937024806;476288.0366547564;437160.35228701105;439671.4108720169;467711.25792742596;461923.4529378662;271224.32534733;475989.3587770759;435681.73039019253;436525.3854812959;290221.2356813373;325846.0620002231;470432.8002255166;195690.11828063693;195690.11828063693;271.3730283557868;2060035.2541850244;985946.0811527941;227371.6616707293;559143.2158710996;0;32;0;46;57;58;0;2;119;122;1221700556465.1433;467110281074.9254;1028270208510.1868;57908.379194763664;5220.110956952714;-0.0;4937.122977613509;4706823.514456588;890222.980894537;3.2112147975372114;583170.6981663388;5.564108348337065;0.6770375047253663
5634;2019-07-08 14:54:45.119;773;805;295;297;266;33;15;15;-11;35;789;277;-16;0;237;187;267;717;308;18;15;14;804;343;348;140;348;309;807;-1.0;-1.0;1758.0;328.0;0.0;1;76;54;1;0;0;0;0;0;0;1;0;0;0;0;16427.73046875;11820.1728515625;0.0;1244.43127441406;775.0;281356;692.0;0.0;Calculated values ==>;1562590485.119;350.46000000000004;353.66;302.66;302.86;299.76000000000005;276.46000000000004;272.5487779782249;274.66;274.66;272.06;276.66;352.06000000000006;300.86;271.56;273.16;296.86;291.86;299.86;344.86;274.96000000000004;274.66;342.36;350.66;274.56;242.56692532238324;268.67533136820026;272.5487779782249;303.96000000000004;8040000.000000001;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3090000.0;8070000.0;0.0;0.0;0.293;0.05466666666666666;0.0;0.0;0.0;11820.1728515625;0.0;1244.43127441406;16427.73046875;487188.6365723548;491776.4030734312;280894.3670415951;281859.02387046354;268629.4675878896;431237.1583312671;433771.3702311306;438628.6885954579;472195.2020149266;532263.7471082384;476432.54584388033;437845.99643053644;440323.94343122264;466290.04874631483;460517.1467250389;269181.02026227704;477953.07157897967;434301.7878523922;433771.3702311306;290221.2356813373;325007.27902157017;470126.95240123506;198211.16568994854;195690.11828063693;272.4198050268214;2060294.8104579865;986136.8648653234;227391.72627525596;559143.2158710996;0;32;0;46;57;58;0;2;119;122;1221906390765.1106;467193394924.91223;1028456539560.1571;70442.33421131423;14864.729673550328;-0.0;0.0;4707893.281999681;890390.3824620432;3.2112147975372114;583211.8477149276;6.529632514103291;0.847419661298862
5635;2019-07-08 14:55:45.110;770;793;286;290;277;43;26;21;-17;34;788;275;-19;1;236;190;268;727;303;27;25;16;802;360;364;147;364;309;805;-2.0;-2.0;373.0;95.0;0.0;1;99;56;1;0;0;0;0;0;0;1;0;0;0;0;16609.916015625;11973.7880859375;0.0;1376.044921875;771.0;281357;690.0;0.0;Calculated values ==>;1562590545.11;350.16;352.46000000000004;301.76000000000005;302.16;300.86;277.46000000000004;274.38016830617;275.76000000000005;275.26000000000005;271.46000000000004;276.56;351.96000000000004;300.66;271.26000000000005;273.26000000000005;296.76000000000005;292.16;299.96000000000004;345.86;275.86;275.66;342.16;350.26;274.76000000000005;244.02132995426717;268.67533136820026;274.38016830617;303.46000000000004;8020000.0;3600000.0;3640000.0;1470000.0;3640000.0;3090000.0;8050000.0;0.0;0.0;0.06216666666666667;0.01583333333333333;0.0;0.0;0.0;11973.7880859375;0.0;1376.044921875;16609.916015625;486929.4296059638;490155.0911316448;276935.8028555216;278733.3311143039;273103.6917426764;430148.3826014536;431713.99959067686;437688.5006598165;471168.1638575324;532159.2329881379;476197.7908912478;437372.52749135875;440476.3296797733;463826.62237682095;458238.56606086175;269684.1986298818;479806.60596265947;431902.01850380714;431525.36328065133;289383.54333396035;323329.7980282076;469375.5011993562;202655.56488020773;195690.11828063693;274.2390675460315;2060570.0828813429;986335.1181304767;227413.56030127354;559143.2158710996;0;32;0;46;57;58;0;2;119;122;1222119958724.8865;467279482009.8219;1028641911749.9626;14611.214174299012;4223.0656583865175;-0.0;0.0;4708601.955251882;890549.4235632316;3.2112147975372114;583211.8477149276;1.4108251258022073;0.18733693008590074
5636;2019-07-08 14:56:45.100;774;786;266;270;268;56;35;40;-13;36;779;273;-9;4;235;194;268;731;308;34;34;18;806;371;375;157;375;314;808;-2.0;-1.0;365.0;36.0;0.0;1;99;75;1;0;0;0;0;0;0;1;0;0;0;0;17110.853515625;13370.3046875;0.0;1367.54846191406;768.0;281358;689.0;0.0;Calculated values ==>;1562590605.1;350.56000000000006;351.76;299.76000000000005;300.16;299.96000000000004;278.76000000000005;275.5313989812953;276.66;277.16;271.86;276.76000000000005;351.06000000000006;300.46000000000004;272.26000000000005;273.56;296.66;292.56;299.96000000000004;346.26;276.56;276.56;342.06000000000006;349.96000000000004;274.96000000000004;246.01318540288656;269.2639976450953;275.5313989812953;303.96000000000004;8059999.999999999;3710000.0;3750000.0;1570000.0;3750000.0;3140000.0;8080000.0;0.0;0.0;0.06083333333333333;0.006;0.0;0.0;0.0;13370.3046875;0.0;1367.54846191406;17110.853515625;487138.8790583276;488785.93687138596;268574.5390956477;270115.74897341884;269340.5751920584;429398.2889081932;430535.87848267425;437179.3288687813;470024.07506598736;530841.1641920215;475324.81053629116;437816.681641871;439852.404679072;462041.86243179254;457012.9787820721;269453.9820121844;480123.8952787854;430339.9637895259;430339.9637895259;288964.7057630673;322071.7610967587;468202.423719225;205713.3246716592;195690.11828063693;275.4689983738746;2060851.042459746;986546.2837034934;227436.41976892904;559143.2158710996;0;32;0;46;57;58;0;2;119;122;1222341621774.9216;467370666809.8364;1028828780599.9923;14080.848588658258;1574.9345942853947;-0.0;0.0;4708841.015924857;890597.7321792335;3.2112147975372114;583211.8477149276;1.0622838363378648;0.13023725208996645
5637;2019-07-08 14:57:45.141;780;787;253;253;237;71;45;50;-3;41;741;271;22;24;235;197;268;735;325;43;44;18;824;374;378;149;378;327;830;-2.0;0.0;84.0;314.0;9.0;0;28;98;1;0;0;0;0;0;0;1;0;1;0;0;20137.962890625;16179.466796875;0.0;2613.32861328125;765.0;281359;687.0;0.0;Calculated values ==>;1562590665.141;351.16;351.86;298.46000000000004;298.46000000000004;296.86;280.26000000000005;275.84098080016133;277.66;278.16;272.86;277.26000000000005;347.26;300.26000000000005;275.36;275.56;296.66;292.86;299.96000000000004;346.66;277.46000000000004;277.56;341.86;349.66;274.96000000000004;244.42749628697553;270.7629442988711;275.84098080016133;305.66;8240000.000000001;3740000.0;3779999.9999999995;1490000.0;3779999.9999999995;3270000.0000000005;8300000.0;0.0;0.0;0.014;0.052333333333333336;0.0015;0.0015;0.0;16179.466796875;0.0;2613.32861328125;20137.962890625;486231.21976376657;486716.1980453226;262825.63852216426;262825.63852216426;257493.22786286665;429187.4505931623;431682.9142008488;435773.7515257546;471598.2893264998;525830.9868641319;473401.02876103786;439824.2519814967;440139.1715144513;461584.7037510972;456944.68830145325;268471.2368911102;478348.4673247917;431296.744898585;431490.1606526328;288127.0477506168;320813.78693149507;469302.4684711461;204839.4712344599;262825.63852216426;275.1488805571648;2061161.6613751082;986792.7000692531;227469.61641350968;559143.2158710996;0;32;0;46;57;58;0;2;119;123;1222567676140.4028;467462529540.0319;1029021212005.4019;3233.0799240781257;13840.23018871991;-0.0;252.99678319570285;4708985.397255975;890726.2796668316;3.2112147975372114;583213.9574621349;0.9219653871520376;0.18061224244546037
5638;2019-07-08 14:58:45.121;792;795;267;264;228;69;47;51;0;45;722;276;6;48;235;199;268;746;343;48;47;17;852;381;385;139;385;321;854;-1.0;0.0;788.0;274.0;0.0;0;16;98;1;0;0;1;0;0;0;1;0;1;0;0;25161.263671875;16572.904296875;4670.64111328125;2509.39575195312;761.0;281360;685.0;0.0;Calculated values ==>;1562590725.121;352.36;352.66;299.86;299.56;295.96000000000004;280.06;276.55624918942954;277.86;278.26000000000005;273.16;277.66;345.36;300.76000000000005;273.76000000000005;277.96000000000004;296.66;293.06;299.96000000000004;347.76;277.96000000000004;277.86;341.66;349.26;274.86;242.35481222062532;270.0766712529157;276.55624918942954;307.46000000000004;8520000.0;3810000.0;3850000.0;1390000.0;3850000.0;3210000.0;8540000.0;0.0;0.0;0.13133333333333333;0.04566666666666667;0.0;0.0;0.0;16572.904296875;4670.64111328125;2509.39575195312;25161.263671875;485260.98020284023;485535.1849852349;266644.9510030554;265595.4969773767;253884.6469427279;428684.9695293014;430218.34741035633;437660.55532777845;473307.3401624125;524289.5637688612;474782.3010031821;438619.0821497429;445031.09687152604;460506.5702773479;456076.57134863466;267090.49131017906;477519.2789491556;430417.62859103177;430218.34741035633;287289.4124756198;319136.5849023705;470557.3835890923;207738.51096073724;262825.63852216426;276.28891763673784;2061539.0290987308;987065.5455163125;227512.29155344362;559182.1249063862;0;32;0;47;57;58;0;2;119;123;1222796499840.4756;467548900740.0594;1029215547205.4636;30196.42849353808;12002.061850028214;-0.0;0.0;4709263.883633131;890941.5603164118;3.2112147975372114;583216.0650658933;1.7765585346071253;0.2729724389733286
5639;2019-07-08 14:59:45.131;810;805;303;304;265;75;53;60;-5;50;733;280;-2;38;235;204;268;738;349;52;52;18;771;382;387;140;387;322;770;-1.0;-1.0;1658.0;278.0;0.0;98;18;98;1;0;0;1;0;0;0;1;0;1;1;0;28994.912109375;15049.349609375;8094.060546875;2544.82080078125;758.0;281361;684.0;0.0;Calculated values ==>;1562590785.131;354.16;353.66;303.46000000000004;303.56;299.66;280.66;276.6576332772354;278.46000000000004;279.16;272.66;278.16;346.46000000000004;301.16;272.96000000000004;276.96000000000004;296.66;293.56;299.96000000000004;346.96000000000004;278.36;278.36;341.56000000000006;348.96000000000004;274.96000000000004;242.56692532238324;270.1917013154234;276.6576332772354;308.06;7709999.999999999;3820000.0000000005;3870000.0000000005;1400000.0;3870000.0000000005;3220000.0000000005;7700000.0;0.0;0.0;0.2763333333333333;0.04633333333333333;0.0;0.0;0.0;15049.349609375;8094.060546875;2544.82080078125;28994.912109375;495979.42823905573;495346.6159746028;289981.29625208443;290680.0433490706;270457.1773943799;428611.97810654406;430875.1887274981;436619.791235;473667.5473979283;525375.8796054401;475131.68664651783;437108.1427832934;443342.6323200076;460195.52135071217;456625.8970207494;271645.62090927915;485318.7641889328;430677.0113230451;430677.0113230451;286870.6033266602;317878.7554427003;470521.56202125014;208252.07932841673;262825.63852216426;276.48783117385125;2061990.4057804137;987329.1082186197;227554.41704445492;559288.5151489563;0;32;0;47;57;58;0;2;119;123;1223028138440.4387;467632614690.0461;1029408479355.433;63105.61105685251;12151.819364767947;-0.0;0.0;4710041.530215427;891142.8762068937;3.2112147975372114;583216.0650658933;2.9296462861729835;0.4211578914842005
5640;2019-07-08 15:00:45.132;809;800;288;287;266;64;53;56;-7;54;750;282;-6;31;236;207;268;659;343;54;52;18;728;381;386;139;386;319;727;-2.0;0.0;2728.0;305.0;0.0;98;20;98;1;0;0;1;0;0;0;1;0;1;1;0;27121.091796875;14272.9814453125;7611.5546875;2522.2099609375;754.0;281362;682.0;0.0;Calculated values ==>;1562590845.132;354.06000000000006;353.16;301.96000000000004;301.86;299.76000000000005;279.56;276.55624918942954;278.46000000000004;278.76000000000005;272.46000000000004;278.56;348.16;301.36;272.56;276.26000000000005;296.76000000000005;293.86;299.96000000000004;339.06000000000006;278.56;278.36;341.36;348.56000000000006;274.96000000000004;242.35481222062532;269.84581860846123;276.55624918942954;307.46000000000004;7280000.0;3810000.0;3860000.0;1390000.0;3860000.0;3190000.0;7270000.0;0.0;0.0;0.45466666666666666;0.05083333333333333;0.0;0.0;0.0;14272.9814453125;7611.5546875;2522.2099609375;27121.091796875;499863.2587587262;498692.9973593804;287191.65566051396;286448.7182560053;274218.64122292714;428684.9695293014;431140.02940273733;436991.12473680306;474188.32179244753;527407.5602418006;475753.65304087504;437152.6697122858;442906.758621433;460490.2074812666;457216.02411313326;275110.41398842825;477752.4040579918;431336.26448877907;430943.09510935686;286033.001929769;316201.74473053816;470655.8473927239;208092.78271835594;262825.63852216426;276.4225760047385;2062458.0469396235;987573.4650496596;227596.64300450584;559419.3974570868;0;32;0;47;57;58;0;2;119;123;1223260042305.1587;467716316084.94495;1029600782560.2007;104072.44617105396;13346.955787613702;-0.0;0.0;4711434.703909818;891355.3695410701;3.2112147975372114;583216.0650658933;4.810940446860142;0.6582156083362222
5641;2019-07-08 15:01:45.132;787;788;277;276;249;61;54;56;-17;55;765;282;-19;16;236;207;268;633;310;55;53;18;788;379;384;137;384;301;785;-1.0;-1.0;2208.0;175.0;3.0;98;14;0;1;1;0;1;0;0;0;1;0;1;0;0;38953.1796875;26412.556640625;8394.400390625;2344.10400390625;750.0;281363;682.0;0.0;Calculated values ==>;1562590905.132;351.86;351.96000000000004;300.86;300.76000000000005;298.06;279.26000000000005;276.35288757459654;278.56;278.76000000000005;271.46000000000004;278.66;349.66;301.36;271.26000000000005;274.76000000000005;296.76000000000005;293.86;299.96000000000004;336.46000000000004;278.66;278.46000000000004;341.36;348.16;274.96000000000004;241.92719264551067;267.7187500070086;276.35288757459654;304.16;7880000.0;3790000.0;3840000.0;1370000.0;3840000.0;3010000.0;7850000.0;0.0;0.0;0.368;0.029166666666666667;0.0005;0.0005;0.0;26412.556640625;8394.400390625;2344.10400390625;38953.1796875;490932.9243193152;491379.57696376956;274506.24732725084;274071.7874185161;263433.35314137716;428830.04407018964;431858.67345352453;439476.33652281394;474542.8427578902;530361.0249238308;478016.9845538143;439171.4593555984;444357.3337933654;460799.9642717901;457540.94686956296;270528.39196386177;466287.91480694123;432051.8613127633;431664.8258445271;286033.001929769;314524.84189198195;470923.7305949869;207669.90960968682;274506.24732725084;276.2526119014857;2063008.66586866;987912.5112003757;227637.19562087953;559552.7804160712;0;33;0;47;57;58;0;2;119;123;1223491042305.1587;467799116084.94495;1029786782560.2007;85304.76510403078;7678.2364454045855;-0.0;78.57928925863814;4713012.847337111;891530.5794763452;3.2112147975372114;583216.7198933038;2.504950820936967;0.30433530805693526
5642;2019-07-08 15:02:45.133;793;795;280;279;253;60;54;57;-33;56;771;281;-35;-13;237;206;268;693;299;56;54;19;835;375;380;139;379;288;825;-2.0;-1.0;214.0;176.0;0.0;0;22;0;1;1;0;1;0;1;0;1;0;1;0;0;55916.64453125;27766.2734375;24239.654296875;2265.59985351562;748.0;281364;681.0;0.0;Calculated values ==>;1562590965.133;352.46000000000004;352.66;301.16;301.06;298.46000000000004;279.16;275.94376602880345;278.56;278.86;269.86;278.76000000000005;350.26;301.26000000000005;269.66;271.86;296.86;293.76000000000005;299.96000000000004;342.46000000000004;278.76000000000005;278.56;341.26;347.96000000000004;275.06;242.35481222062532;266.1237361191953;275.94376602880345;303.06;8350000.0;3750000.0;3800000.0;1390000.0;3790000.0;2880000.0;8250000.0;0.0;0.0;0.035666666666666666;0.029333333333333333;0.0;0.0;0.0;27766.2734375;24239.654296875;2265.59985351562;55916.64453125;487149.494604694;488467.83218091406;273039.1434731214;272641.34278173826;263038.38789582223;429116.5711722346;432884.990838319;439911.9775385619;474383.9129541356;531964.3173788823;479501.8152630381;439615.06785232434;442827.3080014994;461705.28879729134;458046.37220179016;267909.182746342;471822.8898258945;433261.82578061754;432884.990838319;285614.20965156396;313686.43059754226;470754.2918620804;205270.23249412182;274506.24732725084;275.31914479587385;2063799.260912559;988364.0089753189;227675.61045988163;559824.7354039794;0;33;0;47;57;59;0;2;119;123;1223720246124.8818;467881917464.8449;1029963485504.9872;8368.888906585029;7787.5324081267845;-0.0;0.0;4713793.474129819;891659.4630313257;3.2112147975372114;583217.3747316273;0.29769608545746423;0.04654364487066365
