;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5643;2019-07-08 15:03:45.144;831;839;283;282;241;44;43;48;-45;55;766;279;-46;-15;238;191;268;750;283;43;42;18;847;360;365;138;364;287;843;-1.0;-2.0;71.0;76.0;0.0;1;21;97;1;0;0;1;0;1;0;1;0;1;1;0;45154.4375;16079.263671875;24843.23046875;2265.34936523438;746.0;281365;678.0;0.0;Calculated values ==>;1562591025.144;356.26;357.06000000000006;301.46000000000004;301.36;297.26000000000005;277.56;274.38016830617;277.46000000000004;277.96000000000004;268.66;278.66;349.76;301.06;268.56;271.66;296.96000000000004;292.26000000000005;299.96000000000004;348.16;277.46000000000004;277.36;340.96000000000004;347.76;274.96000000000004;242.14157278889297;265.9988726020314;274.38016830617;301.46000000000004;8470000.0;3600000.0;3650000.0;1380000.0;3640000.0;2870000.0;8430000.0;0.0;0.0;0.011833333333333333;0.012666666666666666;0.0;0.0;0.0;16079.263671875;24843.23046875;2265.34936523438;45154.4375;491856.7316276522;493459.41323312075;273131.3188009406;272742.5429076063;258328.96268033425;430148.3826014536;434589.01295012434;438338.961769722;474414.58502107876;531522.4932142355;479396.6976660074;438188.05732313264;442746.26372452744;464091.55881951714;458375.86308939266;267325.3961240108;479395.9910356508;434589.01295012434;434408.92020770046;284357.86631585273;312848.0458788934;470789.9032000179;201145.4749187265;274506.24732725084;273.6499714387868;2064641.6743458346;988729.4554384201;227713.37529241983;560233.8344324998;0;33;0;47;57;59;0;2;119;123;1223943787100.4644;467965032700.0615;1030136017130.4369;2806.7895944034462;3415.496091563024;-0.0;0.0;4713886.62185819;891752.8387181378;3.2112147975372114;583217.3747316273;0.1440749336123319;0.022577890193110836
5644;2019-07-08 15:04:45.134;870;876;282;281;242;34;33;36;-40;51;758;279;-42;1;239;183;268;770;276;35;32;17;806;349;354;136;353;288;803;-1.0;0.0;1802.0;18.0;0.0;1;13;65;1;0;0;1;0;1;0;1;0;1;0;0;40448.29296875;12663.478515625;23661.173828125;2243.89477539062;744.0;281366;677.0;0.0;Calculated values ==>;1562591085.134;360.16;360.76;301.36;301.26000000000005;297.36;276.56;273.20264511476705;276.46000000000004;276.76000000000005;269.16;278.26000000000005;348.96000000000004;301.06;268.96000000000004;273.26000000000005;297.06;291.46000000000004;299.96000000000004;350.16;276.66;276.36;340.86;347.56000000000006;274.86;241.71165711629368;266.1237361191953;273.20264511476705;300.76000000000005;8059999.999999999;3490000.0;3540000.0;1360000.0;3529999.9999999995;2880000.0;8030000.0;0.0;0.0;0.30033333333333334;0.003;0.0;0.0;0.0;12663.478515625;23661.173828125;2243.89477539062;40448.29296875;501437.92839464085;502564.20915512816;275343.995502935;274915.96766241605;260175.581205618;430862.6128555636;435476.654632479;438868.18837745173;474281.32534014026;530619.4970181839;479274.4721540696;438567.5464853322;444815.1279551297;465828.39991936815;459040.8020849825;269453.9820121844;486826.8019142863;435824.7570664152;435301.9155753477;283939.0963198885;312009.6876057385;470959.3386274875;200095.67537628446;274506.24732725084;273.18972890049406;2065354.9115405064;988968.9383695454;227750.94606409193;560637.9704344765;0;33;0;47;57;59;0;2;119;123;1224159451150.4985;468047219000.0746;1030308488380.4644;71711.34473801724;812.590989753609;-0.0;0.0;4714507.50281365;891788.0669048112;3.2112147975372114;583217.3747316273;1.880390658837626;0.19210198346464896
5645;2019-07-08 15:05:45.125;883;885;281;280;237;24;21;25;-37;45;754;277;-41;10;239;177;268;765;270;22;20;16;791;339;344;134;342;288;789;819.0;-1.0;1447.0;44.0;0.0;1;5;28;1;0;0;1;0;1;0;1;0;1;0;0;36965.1953125;9527.6455078125;23217.873046875;2197.23217773438;744.0;281367;675.0;0.0;Calculated values ==>;1562591145.125;361.46000000000004;361.66;301.26000000000005;301.16;296.86;275.56;272.10816812424576;275.26000000000005;275.66;269.46000000000004;277.66;348.56000000000006;300.86;269.06;274.16;297.06;290.86;299.96000000000004;349.66;275.36;275.16;340.66;347.56000000000006;274.76000000000005;241.2770596917726;266.1237361191953;272.10816812424576;300.16;7909999.999999999;3390000.0;3440000.0;1340000.0;3420000.0000000005;2880000.0;7890000.000000001;0.13649999999999998;0.0;0.24116666666666667;0.007333333333333333;0.0;0.13649999999999998;0.0;9527.6455078125;23217.873046875;2197.23217773438;36965.1953125;504609.36366810126;505064.56758821086;275964.4043259817;275520.4942820886;259037.33217475913;431480.97241316177;435788.3778597848;439317.11452766595;473954.89273139124;530205.4425661281;479046.94579569227;438718.0047853262;446072.39283506677;467399.620761249;459815.81035293516;270342.174022639;487492.16837877186;435959.2455354026;435617.0778476971;283101.5729112263;312009.6876057385;471128.47311997804;197414.7533271501;197414.7533271501;272.0867244642077;2065999.927175313;989153.836663975;227787.94990392047;561028.5705592164;0;33;0;47;57;59;0;2;119;123;1224368819740.2788;468128206849.9896;1030481262460.2831;58338.78610952441;2007.233945147405;-0.0;32514.617297054658;4715591.091340246;891811.5619211296;3.2112147975372114;583488.2892322135;2.657507935274399;0.17944238766495924
5646;2019-07-08 15:06:45.115;887;885;277;276;233;18;18;16;-27;39;753;275;-31;20;240;173;268;758;291;15;18;14;736;339;344;130;344;288;738;-1.0;0.0;2925.0;664.0;0.0;98;1;1;1;0;0;1;0;0;0;1;0;1;0;0;19304.46484375;7114.6552734375;7900.18701171875;2232.7978515625;747.0;281368;674.0;-1.0;Calculated values ==>;1562591205.115;361.86;361.66;300.86;300.76000000000005;296.46000000000004;274.96000000000004;272.10816812424576;274.96000000000004;274.76000000000005;270.46000000000004;277.06;348.46000000000004;300.66;270.06;275.16;297.16;290.46000000000004;299.96000000000004;348.96000000000004;274.66;274.96000000000004;340.56000000000006;347.86;274.56;240.39332010688793;266.1237361191953;272.10816812424576;302.26000000000005;7359999.999999999;3390000.0;3440000.0;1300000.0;3440000.0;2880000.0;7380000.0;0.0;0.0;0.4875;0.11066666666666666;0.0;0.0;-0.0025000408625650496;7114.6552734375;7900.18701171875;2232.7978515625;19304.46484375;509870.45658374514;509431.47645366413;278727.78658740746;278196.7559577498;259849.575650767;431480.97241316177;435273.1617706564;440796.61720368994;473889.0705746373;530101.9091138012;478819.23469331523;440207.86105081893;447451.87586251885;467243.5113851093;459284.47367194766;274375.6099905528;491604.3469584632;434753.9238550869;435273.1617706564;282682.81946839223;313267.23492439475;471465.84688968514;197020.2698781349;197414.7533271501;271.929390325223;2066468.7628577172;989292.4993895342;227824.86066801765;561287.8445068847;0;33;0;47;57;59;0;2;119;123;1224575185340.3115;468207393650.0022;1030654033660.3105;118840.96932120809;30371.977189278226;-0.0;0.0;4717067.34321941;892081.3437094995;3.2112147975372114;583759.199217208;8.651209401848819;1.0926638778236908
5647;2019-07-08 15:07:45.125;876;856;275;274;244;36;23;17;-19;34;755;274;-22;31;236;181;268;630;323;26;23;11;704;353;358;129;358;296;705;-2.0;-2.0;2013.0;449.0;0.0;98;1;1;1;0;0;1;0;0;0;1;0;1;0;0;18329.669921875;6820.2705078125;7420.33544921875;2299.34448242188;755.0;281369;672.0;0.0;Calculated values ==>;1562591265.125;360.76;358.76;300.66;300.56;297.56;276.76000000000005;273.6339639331285;275.46000000000004;274.86;271.26000000000005;276.56;348.66;300.56;270.96000000000004;276.26000000000005;296.76000000000005;291.26000000000005;299.96000000000004;336.16;275.76000000000005;275.46000000000004;340.36;348.66;274.26000000000005;240.16925963744896;267.1113755279542;273.6339639331285;305.46000000000004;7040000.000000001;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;2960000.0;7050000.0;0.0;0.0;0.33549999999999996;0.07483333333333334;0.0;0.0;0.0;6820.2705078125;7420.33544921875;2299.34448242188;18329.669921875;511093.56058717595;508345.55093610875;281879.85170914273;281220.39070738293;265976.47072009946;430607.02586249536;432701.1280125279;440263.25120178395;473534.8580475586;529700.0950098718;477714.7658810393;439813.4926484056;447451.1340063539;464710.80611794995;458130.8797131523;277696.60350799444;475754.3703538182;433249.0945367028;432701.1280125279;281845.32903042674;316620.98725437425;471307.4998227086;200777.64962071742;197414.7533271501;273.4749339251205;2066782.4329170126;989408.6431250898;227862.63481543696;561415.5368058756;0;33;0;47;57;59;0;2;119;123;1224785820440.278;468285106599.98987;1030829262860.2827;80347.41933044781;20244.65045678234;-0.0;0.0;4718727.52310845;892503.219240688;3.2112147975372114;583759.199217208;6.0817636761042255;0.8392913579602248
5648;2019-07-08 15:08:45.116;848;838;284;283;255;43;27;21;-6;32;762;275;-10;39;235;188;268;571;338;29;27;9;710;350;355;134;355;306;712;-1.0;-1.0;1528.0;289.0;3.0;98;1;5;1;0;0;1;0;0;0;1;0;1;0;0;18966.90625;7125.140625;7486.40478515625;2343.82836914062;763.0;281370;670.0;0.0;Calculated values ==>;1562591325.116;357.96000000000004;356.96000000000004;301.56;301.46000000000004;298.66;277.46000000000004;273.3108153835814;275.86;275.26000000000005;272.56;276.36;349.36;300.66;272.16;277.06;296.66;291.96000000000004;299.96000000000004;330.26000000000005;276.06;275.86;340.16;349.46000000000004;274.06;241.2770596917726;268.3187672390254;273.3108153835814;306.96000000000004;7100000.0;3500000.0;3550000.0;1340000.0;3550000.0;3060000.0;7120000.0;0.0;0.0;0.25466666666666665;0.04816666666666667;0.0005;0.0005;0.0;7125.140625;7486.40478515625;2343.82836914062;18966.90625;506837.37716248626;505308.0359070837;287197.09453069925;286391.63951913564;270301.8198541872;430799.1582183253;434175.5540581689;440059.3432352877;472689.592463476;529667.5808205553;476577.23656929575;439447.9078533812;446661.59397328994;465018.71783975384;459556.16276525194;276984.6084746813;465117.70063916227;434531.2036186236;434175.5540581689;281007.8604223974;319975.17213553557;470444.08031532593;200035.65515045394;287197.09453069925;273.17045102252064;2067093.1910973985;989524.8374526441;227901.32211852667;561539.7410076065;0;33;0;47;57;59;0;2;119;123;1224999688355.0537;468363994764.9071;1031009835770.0933;61126.03256560433;13024.672478774668;-0.0;73.48922976373483;4719906.291697865;892780.4220115398;3.2112147975372114;583759.8115355938;4.377620643478422;0.617049180688289
5649;2019-07-08 15:09:45.107;821;828;289;289;261;35;22;22;0;31;769;275;-2;46;235;189;268;624;299;23;21;6;721;341;346;139;345;313;723;-2.0;-1.0;639.0;109.0;1.0;30;1;26;1;0;0;1;0;0;0;1;0;1;0;0;18354.34765625;8607.4775390625;5029.451171875;2375.57080078125;766.0;281371;668.0;0.0;Calculated values ==>;1562591385.107;355.26;355.96000000000004;302.06;302.06;299.26000000000005;276.66;272.3289490889957;275.36;275.36;273.16;276.26000000000005;350.06000000000006;300.66;272.96000000000004;277.76000000000005;296.66;292.06;299.96000000000004;335.56;275.46000000000004;275.26000000000005;339.96000000000004;349.76;273.76000000000005;242.35481222062532;269.14681796795327;272.3289490889957;303.06;7209999.999999999;3410000.0;3460000.0;1390000.0;3450000.0;3130000.0;7230000.0;0.0;0.0;0.1065;0.018166666666666668;0.00016666666666666666;0.00016666666666666666;0.0;8607.4775390625;5029.451171875;2375.57080078125;18354.34765625;502173.5181558846;502958.9619544984;288838.9153261333;288838.9153261333;272180.90504258894;431359.6534126046;435483.2290512716;439451.9958300971;471934.1488268154;529867.7308382245;475689.2054796336;439141.13344458863;446308.544671297;466463.69791058137;461090.70703611366;275798.84752068244;472601.49605853885;435655.39555013686;435310.61787662195;280170.41352433193;321233.1047070471;469472.9803218919;197644.48465503185;288838.9153261333;272.186334004114;2067404.1548959594;989655.9229386221;227940.64454580875;561644.0241627335;0;33;0;47;57;59;0;2;119;123;1225209956810.6687;468445882480.1466;1031195507915.6364;25752.49994014445;4938.217671281291;-0.0;24.41195042508144;4720630.170872699;892930.0903096154;3.2112147975372114;583760.627256388;1.9181970646976103;0.23986894054474361
5650;2019-07-08 15:10:48.107;802;818;294;293;264;30;21;20;-10;30;773;275;-11;42;236;187;268;679;285;17;20;3;752;336;341;141;341;315;756;888.0;-1.0;0.0;30.0;2.0;1;1;45;1;0;0;1;0;0;0;1;0;1;0;0;20022.810546875;10423.28125;4179.220703125;2384.365234375;768.0;281372;668.0;0.0;Calculated values ==>;1562591448.107;353.36;354.96000000000004;302.56;302.46000000000004;299.56;276.16;271.77519066394296;275.26000000000005;275.16;272.16;276.16;350.46000000000004;300.66;272.06;277.36;296.76000000000005;291.86;299.96000000000004;341.06000000000006;274.86;275.16;339.96000000000004;349.96000000000004;273.46000000000004;242.77792619122317;269.38090353596624;271.77519066394296;301.66;7520000.0;3360000.0;3410000.0;1410000.0;3410000.0;3150000.0;7559999.999999999;0.14800000000000002;0.0;0.0;0.005;0.0003333333333333333;0.14833333333333334;0.0;10423.28125;4179.220703125;2384.365234375;20022.810546875;496623.7214474713;498539.3199043379;286306.0522887413;285672.1593445398;270990.0400234421;431660.74602318485;436495.94629104953;437429.3724414259;471570.8910797328;530135.6620087198;475433.7592896993;437269.4612400554;445339.1930858735;467160.90877037245;461595.87095375167;273042.5490245672;477587.11264123506;435818.42265699356;436327.1884410686;280170.41352433193;322071.7610967587;468903.15145096794;196577.11890577365;196778.75695831966;271.74032919856535;2067739.9550302369;989822.4420780264;227982.29398611636;561724.6000416398;0;33;0;47;57;59;0;2;119;123;1225426361810.6687;468534082480.1466;1031393327915.6364;0.0;1361.6301627259713;-0.0;35533.01733660776;4720855.505247175;892985.213978163;3.2112147975372114;584071.7547626495;2.1719512545834894;0.03367199519679748
5651;2019-07-08 15:11:45.158;793;811;298;301;266;28;20;16;-12;28;775;274;-14;37;236;186;268;720;323;19;20;0;801;340;344;141;344;312;803;-1.0;-2.0;1983.0;402.0;0.0;1;0;51;1;0;0;1;0;0;0;1;0;1;0;0;23159.60546875;11542.77734375;4462.486328125;2346.26879882812;767.0;281373;667.0;0.0;Calculated values ==>;1562591505.158;352.46000000000004;354.26;302.96000000000004;303.26000000000005;299.76000000000005;275.96000000000004;272.21867820750657;275.16;274.76000000000005;271.96000000000004;275.96000000000004;350.66;300.56;271.76000000000005;276.86;296.76000000000005;291.76000000000005;299.96000000000004;345.16;275.06;275.16;339.86;349.86;273.16;242.77792619122317;269.02936301313275;272.21867820750657;305.46000000000004;8009999.999999999;3400000.0;3440000.0;1410000.0;3440000.0;3120000.0;8030000.0;0.0;0.0;0.33049999999999996;0.06699999999999999;0.0;0.0;0.0;11542.77734375;4462.486328125;2346.26879882812;23159.60546875;490551.4967567833;493066.17362902645;282747.3879074446;284282.2318966503;268851.8394898162;431420.45991060114;435617.0778476971;437795.822197091;471373.7779470034;530572.8914667955;475698.643671187;437478.7579247441;445204.7030323925;466734.244953582;460849.7498312202;269742.47945325036;478891.7158374114;435445.3407593215;435617.0778476971;279751.69817897916;321652.42942325486;468605.80246456154;197269.47200060758;196778.75695831966;272.03285744168886;2068082.12169842;989996.495634442;228019.778347458;561793.0747675844;0;33;0;47;57;59;0;2;119;123;1225621761485.257;468614524389.9772;1031572182800.2596;79493.95873993776;18179.534141084914;-0.0;0.0;4721485.395501413;893140.0532784892;3.2112147975372114;584353.3095081775;5.322361663090059;0.7266048679214221
5652;2019-07-08 15:12:45.148;801;811;276;279;261;39;24;21;-17;27;774;275;-19;31;235;189;268;740;313;25;23;-2;785;356;361;143;361;310;787;-1.0;-1.0;316.0;2.0;0.0;1;0;51;1;0;0;1;0;0;0;1;0;1;0;0;21236.287109375;11314.6142578125;4310.06884765625;2351.30834960938;764.0;281374;666.0;0.0;Calculated values ==>;1562591565.148;353.26;354.26;300.76000000000005;301.06;299.26000000000005;277.06;273.955091788801;275.56;275.26000000000005;271.46000000000004;275.86;350.56000000000006;300.66;271.26000000000005;276.26000000000005;296.66;292.06;299.96000000000004;347.16;275.66;275.46000000000004;339.76;349.56000000000006;272.96000000000004;243.1966462407574;268.7936212382143;273.955091788801;304.46000000000004;7850000.0;3560000.0;3610000.0;1430000.0;3610000.0;3100000.0;7870000.0;0.0;0.0;0.05266666666666667;0.0003333333333333333;0.0;0.0;0.0;11314.6142578125;4310.06884765625;2351.30834960938;21236.287109375;493316.84791188635;494602.84579814045;273926.24973866896;275232.437832932;267822.72063524666;430412.23801567365;432117.1739741581;437460.313363465;471008.3239875013;530619.4583364654;476070.9308943632;437142.86386454466;444729.9843135515;464138.1880892104;458741.3219607375;270717.70594887104;483827.80202653;432303.0427934189;431930.71218638326;279332.9882161641;320394.4760798638;468131.1482480821;201954.16336707128;196778.75695831966;273.94804476086074;2068452.0258090014;990186.9421514414;228058.9182992885;561866.1672099564;0;33;0;47;57;59;0;2;119;123;1225833226235.2908;468699710189.9907;1031758751700.2893;12403.32389981007;88.7256616270036;-0.0;0.0;4722251.078555085;893292.2634042862;3.2112147975372114;584353.3095081775;0.6949296561836166;0.08013869294170217
5653;2019-07-08 15:13:45.138;812;816;254;255;241;54;33;37;-13;31;770;275;-17;29;233;195;268;746;294;33;32;0;798;368;373;143;373;311;799;-2.0;-1.0;421.0;29.0;0.0;28;4;61;1;0;0;1;0;0;0;1;0;1;0;0;21738.0;12320.1337890625;5405.83349609375;2376.79614257812;759.0;281375;665.0;0.0;Calculated values ==>;1562591625.138;354.36;354.76;298.56;298.66;297.26000000000005;278.56;275.2199585193972;276.46000000000004;276.86;271.86;276.26000000000005;350.16;300.66;271.46000000000004;276.06;296.46000000000004;292.66;299.96000000000004;347.76;276.46000000000004;276.36;339.66;349.06000000000006;273.16;243.1966462407574;268.91163127593666;275.2199585193972;302.56;7980000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3110000.0;7990000.000000001;0.0;0.0;0.07016666666666667;0.004833333333333333;0.0;0.0;0.0;12320.1337890625;5405.83349609375;2376.79614257812;21738.0;493696.8489527039;494195.6318755936;264576.06349463627;264940.22076251276;259997.19726985795;429606.4342157736;430680.6327471655;437864.8868398262;471403.80223619274;530124.6329787363;475943.880527115;437231.03110804653;444238.1309280879;462074.3852339362;457640.7087686767;269919.11665069027;483493.5362222093;430680.6327471655;430485.82646578684;278914.2836208781;318298.0250993184;468330.1626717748;204902.63942440203;196778.75695831966;275.1440466516677;2068810.0851817932;990383.8655591577;228098.3126032512;561947.1195685251;0;33;0;47;57;59;0;2;119;123;1226053389535.3257;468785495890.00433;1031945020650.319;16346.184360315596;1273.2330290289683;-0.0;0.0;4722490.617860751;893303.6111684343;3.2112147975372114;584353.3095081775;0.8764674295990714;0.10051447924916246
5654;2019-07-08 15:14:45.109;821;824;252;250;226;72;42;51;-2;37;767;276;-7;26;232;200;268;761;281;40;41;-1;816;383;388;141;388;308;816;-2.0;-1.0;2925.0;274.0;0.0;98;5;61;1;0;0;1;0;0;0;1;0;1;0;0;25096.11328125;12625.697265625;8794.830078125;2366.5205078125;754.0;281376;664.0;0.0;Calculated values ==>;1562591685.109;355.26;355.56000000000006;298.36;298.16;295.76000000000005;280.36;276.758820704277;277.36;278.26000000000005;272.96000000000004;276.86;349.86;300.76000000000005;272.46000000000004;275.76000000000005;296.36;293.16;299.96000000000004;349.26;277.16;277.26000000000005;339.56000000000006;348.56000000000006;273.06;242.77792619122317;268.5567601203482;276.758820704277;301.26000000000005;8159999.999999999;3829999.9999999995;3879999.9999999995;1410000.0;3879999.9999999995;3080000.0;8159999.999999999;0.0;0.0;0.4875;0.04566666666666667;0.0;0.0;0.0;12625.697265625;8794.830078125;2366.5205078125;25096.11328125;493315.2024085614;493765.4329982474;263081.119866379;262384.7215119974;254447.36706750758;428538.6833535345;428372.0677001808;440235.24653219705;472260.1919623333;530038.3807940419;476441.6917674163;439469.4520505657;444402.3695586691;459619.74530871696;455888.16097696807;268897.75859442;484066.89180635323;209960.46454798052;210229.09414585674;278495.58437821403;316201.74473053816;468506.6426915133;208637.91908838422;196778.75695831966;276.63821434822665;2069200.180821451;990591.6470081975;228137.82113695014;562065.4012344399;0;33;0;47;57;59;0;2;119;123;1226281579190.1587;468870654709.942;1032130630895.1832;112903.69712885875;11867.338377876227;-0.0;0.0;4723567.179615906;893413.0630027769;3.2112147975372114;584353.3095081775;5.245335036333192;0.5879994935015164
5655;2019-07-08 15:15:45.109;831;833;295;296;258;83;53;62;-2;45;765;276;1;29;232;201;268;770;285;50;52;-6;760;392;396;141;396;314;761;78.0;-1.0;2257.0;290.0;3.0;98;8;80;1;0;0;1;0;0;0;1;0;1;0;0;25957.34765625;13105.876953125;7824.9130859375;2432.07373046875;749.0;281377;663.0;0.0;Calculated values ==>;1562591745.109;356.26;356.46000000000004;302.66;302.76000000000005;298.96000000000004;281.46000000000004;277.66079706904804;278.46000000000004;279.36;272.96000000000004;277.66;349.66;300.76000000000005;273.26000000000005;276.06;296.36;293.26000000000005;299.96000000000004;350.16;278.16;278.36;339.46000000000004;348.06000000000006;272.56;242.77792619122317;269.2639976450953;277.66079706904804;301.66;7600000.0;3920000.0000000005;3960000.0;1410000.0;3960000.0;3140000.0;7609999.999999999;0.013000000000000001;0.0;0.37616666666666665;0.04833333333333333;0.0005;0.013500000000000002;0.0;13105.876953125;7824.9130859375;2432.07373046875;25957.34765625;500020.379368649;500212.772948769;286183.0693768088;286816.06792928494;268168.88980586524;427865.30569749116;428412.5989847837;438919.38981578365;473046.85946660035;529371.5340088578;475679.8737900357;439387.25819024903;443631.7811471603;458351.08313605655;454522.80235777714;272432.73222239054;491077.03421577316;427778.2816770088;428202.06571441266;278076.8904731985;314105.63291466556;468010.513558456;210693.46550983464;213489.376764167;277.4547198440819;2069625.6263292634;990806.0767933538;228177.80942226914;562203.8990941404;0;33;0;47;57;59;0;2;119;123;1226516779190.1587;468955254709.942;1032317230895.1832;85850.98519308782;12436.990655683365;-0.0;2898.6213008283166;4725223.468635256;893615.5990780566;3.2112147975372114;584377.4646856843;4.33108706825412;0.49164654455670703
5656;2019-07-08 15:16:45.140;819;821;292;293;262;52;46;53;-19;50;766;276;-20;29;233;197;268;742;315;46;46;-9;776;362;367;138;366;304;772;-1.0;-1.0;393.0;0.0;0.0;0;3;68;1;0;0;1;1;0;0;1;0;1;1;0;41263.48046875;12566.498046875;22411.498046875;2324.30834960938;744.0;281378;662.0;0.0;Calculated values ==>;1562591805.14;355.06000000000006;355.26;302.36;302.46000000000004;299.36;278.36;274.5913991737795;277.76000000000005;278.46000000000004;271.26000000000005;278.16;349.76;300.76000000000005;271.16;276.06;296.46000000000004;292.86;299.96000000000004;347.36;277.76000000000005;277.76000000000005;339.36;347.56000000000006;272.26000000000005;242.14157278889297;268.0796299477929;274.5913991737795;304.66;7759999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3040000.0;7720000.0;0.0;0.0;0.0655;0.0;0.0;0.0;0.0;12566.498046875;22411.498046875;2324.30834960938;41263.48046875;496814.95439834567;497479.10353388824;282981.2085114424;283533.3922924135;269103.1040751622;430014.67791919125;434641.1085770802;438504.63750537357;473926.13026871055;530237.6965692197;476945.7995336487;438349.7364941574;445627.2469483674;463129.6232463674;458879.43525809655;271305.38920341193;485723.7425016468;434641.1085770802;434641.1085770802;277658.20189090865;312009.6876057385;468128.70100736275;203541.3894073567;213489.376764167;274.5913991737795;2070186.0893212638;991020.1237860136;228217.46641856115;562455.9993720385;0;33;0;47;58;59;0;2;119;123;1226745797455.6826;469038997955.1336;1032502726685.6075;15390.092750420104;0.0;-0.0;0.0;4726067.580185803;893719.2942152454;3.2112147975372114;584401.6323434216;0.4125775332134976;0.047594062132737765
5657;2019-07-08 15:17:45.100;821;824;269;267;235;37;33;38;-27;48;767;276;-28;23;234;184;268;753;333;34;33;-11;769;353;358;132;356;299;764;-2.0;-1.0;1883.0;52.0;0.0;0;1;53;1;0;0;1;1;0;0;1;0;1;1;0;37976.66796875;11214.40234375;22262.015625;2303.56176757812;739.0;281379;662.0;0.0;Calculated values ==>;1562591865.1;355.26;355.56000000000006;300.06;299.86;296.66;276.86;273.6339639331285;276.46000000000004;276.96000000000004;270.46000000000004;277.96000000000004;349.86;300.76000000000005;270.36;275.46000000000004;296.56;291.56;299.96000000000004;348.46000000000004;276.56;276.46000000000004;339.36;347.06000000000006;272.06;240.83765695389522;267.47669482898436;273.6339639331285;306.46000000000004;7690000.000000001;3529999.9999999995;3579999.9999999995;1320000.0;3560000.0;2990000.0;7640000.000000001;0.0;0.0;0.3138333333333333;0.008666666666666666;0.0;0.0;0.0;11214.40234375;22262.015625;2303.56176757812;37976.66796875;497759.12408525357;498654.4543409855;272574.0040942526;271709.72530489875;259391.26573801186;430607.02586249536;434509.0152533873;438390.63782803225;474503.22582331364;530720.8612273515;477571.7787324608;438236.7768127522;445752.59130680247;464742.0383762814;458539.4322372223;271784.6579838882;488229.2568323655;434686.96261437517;434509.0152533873;277658.20189090865;309913.9067706182;468758.4909427722;201029.47704569632;213489.376764167;273.5735722147696;2070845.9836663255;991218.1658391607;228256.00629235277;562828.0304652078;0;33;0;47;58;59;0;2;119;123;1226963152454.9565;469119943954.8632;1032683506085.0038;74491.84429218975;2320.3181204413245;-0.0;0.0;4726816.096981229;893738.6173088617;3.2112147975372114;584401.6323434216;2.146791668935524;0.26816957024522015
5658;2019-07-08 15:18:45.121;832;837;269;267;226;29;25;29;-32;44;768;277;-33;21;235;173;268;766;342;26;25;-12;790;344;349;126;347;294;787;-2.0;-1.0;1070.0;56.0;0.0;0;1;36;1;0;0;1;1;0;0;1;0;1;0;0;37296.3671875;10161.0234375;23048.2109375;2295.98754882812;734.0;281380;662.0;0.0;Calculated values ==>;1562591925.121;356.36;356.86;300.06;299.86;295.76000000000005;276.06;272.6583383277491;275.66;276.06;269.96000000000004;277.56;349.96000000000004;300.86;269.86;275.26000000000005;296.66;290.46000000000004;299.96000000000004;349.76;275.76000000000005;275.66;339.36;346.56000000000006;271.96000000000004;239.4893008659735;266.86631818009863;272.6583383277491;307.36;7900000.0;3440000.0;3490000.0;1260000.0;3470000.0000000005;2940000.0;7870000.0;0.0;0.0;0.17833333333333332;0.009333333333333334;0.0;0.0;0.0;10161.0234375;23048.2109375;2295.98754882812;37296.3671875;497396.3407996157;498399.80426882644;270997.3403816689;270187.76716665656;255438.0212393313;431175.4696738307;435283.0450006729;438743.29367333796;474884.2891356408;531202.418984432;478308.0326575921;438591.3684654617;446442.4986583382;466176.9023191933;458489.6361718771;270403.9093799787;487849.9157845805;435456.5192974062;435283.0450006729;277658.20189090865;307818.28838856175;469480.2634792549;198533.75511702363;213489.376764167;272.55190775552023;2071473.478507182;991396.3567327657;228294.34928543548;563205.7478423136;0;33;0;47;58;59;0;2;119;123;1227175326690.4758;469197371045.0527;1032861468350.4392;42837.367709209386;2528.8340780474923;-0.0;0.0;4727794.182627169;893779.0410539752;3.2112147975372114;584401.6323434216;1.2777332270893622;0.1670469862414836
5659;2019-07-08 15:19:45.131;848;852;282;281;237;23;23;21;-36;41;773;278;-38;16;235;171;268;781;331;20;23;-12;765;337;342;130;341;290;763;126.0;-1.0;974.0;71.0;0.0;0;100;9;1;0;0;1;1;0;0;1;0;0;0;0;33922.95703125;8079.2802734375;22275.75390625;1323.51684570312;731.0;281381;661.0;0.0;Calculated values ==>;1562591985.131;357.96000000000004;358.36;301.36;301.26000000000005;296.86;275.46000000000004;271.8864255623528;275.46000000000004;275.26000000000005;269.56;277.26000000000005;350.46000000000004;300.96000000000004;269.36;274.76000000000005;296.66;290.26000000000005;299.96000000000004;351.26;275.16;275.46000000000004;339.26;346.26;271.96000000000004;240.39332010688793;266.37251300914875;271.8864255623528;306.26000000000005;7650000.0;3370000.0000000005;3420000.0000000005;1300000.0;3410000.0;2900000.0;7630000.0;0.021;0.0;0.16233333333333333;0.011833333333333333;0.0;0.021;0.0;8079.2802734375;22275.75390625;1323.51684570312;33922.95703125;501972.3406928027;502714.2637645859;278714.0312628652;278215.959044681;260141.6731234139;431601.1154718507;436599.21735064604;439026.1125350663;474082.51977729687;532021.2968609647;478915.4464132388;438725.04157221253;446518.1789312106;467034.0695859527;459334.64291529806;272068.0366006768;492506.13063055504;436091.6834119342;436599.21735064604;277239.5186164033;306560.99450073834;468934.7863777465;196620.6135535707;196620.6135535707;271.7616945474156;2072067.0717913054;991548.3845974212;228324.51684914122;563583.5104992359;0;33;0;47;58;59;0;2;119;123;1227382661240.4429;469274183845.04047;1033036697550.4114;39350.49266799612;3222.384378419413;-0.0;5039.550679738582;4728479.195613343;893826.9758622416;3.2112147975372114;584443.6355984553;1.5029862851994826;0.17667330067077477
5660;2019-07-08 15:20:45.152;854;845;277;276;247;29;19;18;-31;38;790;278;-34;12;235;177;268;705;345;23;19;-10;703;345;350;131;350;299;705;-3.0;-1.0;2111.0;191.0;0.0;98;89;7;1;0;0;1;0;0;0;1;0;0;0;0;18436.333984375;7185.095703125;7476.54541015625;1281.24682617188;727.0;281382;661.0;0.0;Calculated values ==>;1562592045.152;358.56000000000006;357.66;300.86;300.76000000000005;297.86;276.06;272.7676641592781;275.06;274.96000000000004;270.06;276.96000000000004;352.16;300.96000000000004;269.76000000000005;274.36;296.66;290.86;299.96000000000004;343.66;275.46000000000004;275.06;339.26;345.86;272.16;240.61611355647437;267.47669482898436;272.7676641592781;307.66;7030000.0;3450000.0;3500000.0;1310000.0;3500000.0;2990000.0;7050000.0;0.0;0.0;0.35183333333333333;0.03183333333333333;0.0;0.0;0.0;7185.095703125;7476.54541015625;1281.24682617188;18436.333984375;508250.21421593556;506869.0613590506;283255.35747351305;282557.59007266565;267261.28755127435;431113.4868728058;433985.90643573954;437773.3837767312;473663.03176242136;533112.8344123733;477802.9967581609;437307.21681225864;444182.85976177163;465744.66450271517;458868.26619600336;277820.51875961694;487203.75423333666;434691.9584858148;433985.90643573954;277239.5186164033;304884.691753025;468993.25991615246;198680.88489687146;196620.6135535707;272.61437405670586;2072503.5519303686;991675.6322514617;228346.23081026776;563831.533104034;0;33;0;47;58;59;0;2;119;123;1227590333900.126;469352511249.921;1033213459395.1417;84120.71085589733;8604.943938113778;-0.0;0.0;4729508.482432149;893925.5714277698;3.2112147975372114;584485.6465527453;5.81611406579276;0.7880652736870134
5661;2019-07-08 15:21:45.122;835;828;277;277;248;32;20;19;-22;36;803;278;-24;9;234;181;268;624;347;24;19;-7;710;340;344;135;344;307;712;-2.0;-1.0;1084.0;0.0;3.0;22;93;25;1;0;0;1;0;0;0;1;0;0;0;0;16812.943359375;8459.294921875;4648.6337890625;1341.08850097656;723.0;281383;660.0;0.0;Calculated values ==>;1562592105.122;356.66;355.96000000000004;300.86;300.86;297.96000000000004;276.36;272.21867820750657;275.16;275.06;270.96000000000004;276.76000000000005;353.46000000000004;300.96000000000004;270.76000000000005;274.06;296.56;291.26000000000005;299.96000000000004;335.56;275.56;275.06;339.16;345.46000000000004;272.46000000000004;241.49495122638035;268.43790593516167;272.21867820750657;307.86;7100000.0;3400000.0;3440000.0;1350000.0;3440000.0;3070000.0;7120000.0;0.0;0.0;0.18066666666666667;0.0;0.0005;0.0005;0.0;8459.294921875;4648.6337890625;1341.08850097656;16812.943359375;505077.3348324336;503945.73909014516;282099.67717063276;282099.67717063276;267203.8761663402;431420.45991060114;435617.0778476971;437356.53477473935;472948.7829819323;533873.711886764;476801.9437264687;437040.2039936506;442105.1117696454;466479.0415051233;460189.3252726889;276984.6084746813;473950.3939716034;436299.7024278713;435445.3407593215;276820.84063482966;303208.48990285693;468739.21643722313;197736.0238429311;282099.67717063276;272.21867820750657;2072797.1490363844;991805.936988438;228368.0726782739;563932.5257424957;0;33;0;47;58;59;0;2;119;123;1227798429800.2253;469432271349.95905;1033395168495.2284;43291.438975013356;0.0;-0.0;76.67283179434439;4730569.719463956;893997.2434400219;3.2112147975372114;584486.2851735404;3.001457550417211;0.38088452176188425
5662;2019-07-08 15:22:45.123;809;821;281;281;252;30;21;18;-16;35;813;277;-17;8;235;182;268;661;351;20;20;-5;739;336;341;138;341;312;741;185.0;-1.0;996.0;4.0;0.0;1;99;42;1;0;0;1;0;0;0;1;0;0;1;0;18077.1796875;9984.693359375;4048.42797851562;1392.72546386719;720.0;281384;660.0;0.0;Calculated values ==>;1562592165.123;354.06000000000006;355.26;301.26000000000005;301.26000000000005;298.36;276.16;271.77519066394296;275.26000000000005;274.96000000000004;271.56;276.66;354.46000000000004;300.86;271.46000000000004;273.96000000000004;296.66;291.36;299.96000000000004;339.26;275.16;275.16;339.16;345.16;272.66;242.14157278889297;269.02936301313275;271.77519066394296;308.26000000000005;7390000.000000001;3360000.0;3410000.0;1380000.0;3410000.0;3120000.0;7409999.999999999;0.030833333333333334;0.0;0.166;0.0006666666666666666;0.0;0.030833333333333334;0.0;9984.693359375;4048.42797851562;1392.72546386719;18077.1796875;498842.4348568266;500349.1547706646;280571.6859960067;280571.6859960067;266975.9151486859;431660.74602318485;436495.94629104953;437160.35228701105;472458.26935960614;534549.4985398346;476052.4540477101;437000.6383046333;440897.9299105951;467034.0695859527;460941.77894127165;274112.72260333714;476437.6335016598;436327.1884410686;436327.1884410686;276820.84063482966;301951.40411888575;468523.8942198494;196651.01934820437;196651.01934820437;271.76988123513723;2073087.9049072743;991959.6394522612;228390.8548409831;564005.0024650631;0;33;0;47;58;59;0;2;119;123;1228003933224.977;469514172714.8601;1033580871590.004;39924.54926784191;181.24858324776332;-0.0;7390.015213696646;4731263.197589585;893998.7538700539;3.2112147975372114;584548.5086108843;3.0789760636916257;0.34993616712026904
5663;2019-07-08 15:23:45.123;791;811;286;288;255;29;22;16;-14;33;817;276;-17;4;236;183;268;709;338;21;21;-3;786;339;344;142;343;311;789;123.0;-1.0;1454.0;122.0;0.0;1;99;50;1;0;0;1;0;0;0;1;0;0;0;0;20093.865234375;11255.7763671875;4419.5458984375;1388.53381347656;718.0;281385;661.0;0.0;Calculated values ==>;1562592225.123;352.26;354.26;301.76000000000005;301.96000000000004;298.66;276.06;272.10816812424576;275.36;274.76000000000005;271.76000000000005;276.46000000000004;354.86;300.76000000000005;271.46000000000004;273.56;296.76000000000005;291.46000000000004;299.96000000000004;344.06000000000006;275.26000000000005;275.26000000000005;339.26;344.96000000000004;272.86;242.98782864720522;268.91163127593666;272.10816812424576;306.96000000000004;7859999.999999999;3390000.0;3440000.0;1420000.0;3429999.9999999995;3110000.0;7890000.000000001;0.0205;0.0;0.24233333333333332;0.02033333333333333;0.0;0.0205;0.0;11255.7763671875;4419.5458984375;1388.53381347656;20093.865234375;491730.11759309337;494411.57201388996;278246.99661877943;279192.292523594;265440.32342900656;431480.97241316177;435959.2455354026;437706.9197206977;471734.03124744946;535040.508977683;476061.6394888719;437231.03110804653;440502.8199851677;466876.7308475693;460609.1117586345;270654.2504383038;478672.83358650596;435788.3778597848;435788.3778597848;277239.5186164033;301113.3779324612;468170.05761196464;197212.67183141885;197212.67183141885;272.00617262139923;2073405.99694829;992136.6433666492;228414.03200162764;564075.5689140378;0;33;0;47;58;59;0;2;119;123;1228209433224.977;469598172714.8601;1033767771590.004;58279.7727385019;5509.46684420443;-0.0;4890.801973581502;4732081.566939637;894046.176498616;3.2112147975372114;584650.8487541117;4.0248840143700955;0.5019820432429907
5664;2019-07-08 15:24:45.114;791;806;281;283;256;36;21;19;-10;32;813;274;-14;4;235;186;268;734;330;25;21;-1;795;353;357;147;357;308;798;-1.0;-1.0;1868.0;257.0;0.0;1;99;50;1;0;0;1;0;0;0;1;0;0;0;0;20185.302734375;11432.4521484375;4375.69921875;1354.20593261719;716.0;281386;661.0;0.0;Calculated values ==>;1562592285.114;352.26;353.76;301.26000000000005;301.46000000000004;298.76000000000005;276.76000000000005;273.6339639331285;275.26000000000005;275.06;272.16;276.36;354.46000000000004;300.56;271.76000000000005;273.56;296.66;291.76000000000005;299.96000000000004;346.56000000000006;275.66;275.26000000000005;339.26;344.76;273.06;244.02132995426717;268.5567601203482;273.6339639331285;306.16;7950000.0;3529999.9999999995;3570000.0000000005;1470000.0;3570000.0000000005;3080000.0;7980000.0;0.0;0.0;0.31133333333333335;0.04283333333333333;0.0;0.0;0.0;11432.4521484375;4375.69921875;1354.20593261719;20185.302734375;490842.67868362163;492801.8886840083;275279.48312771023;276152.58369544847;265355.95436334045;430607.02586249536;432588.9453332783;439006.489614467;470969.3238023553;534842.7981688094;476207.17442247114;438384.99121777265;441144.9977105962;464726.3611697759;458811.10526195535;270098.5157858181;481697.56230991683;433318.7079877765;432588.9453332783;277239.5186164033;300275.376401361;467675.6978963523;200785.52252601224;197212.67183141885;273.4780200332699;2073741.6063333845;992325.68357788;228436.88473782057;564148.8516295056;0;33;0;47;58;59;0;2;119;123;1228419701680.592;469684859710.11365;1033953443735.5471;74166.12775353892;11431.795845029566;-0.0;0.0;4733185.117222923;894187.3325115275;3.2112147975372114;584691.5993238416;4.987538838825049;0.66814030285942
5665;2019-07-08 15:25:45.124;800;807;264;264;246;52;30;35;-7;34;800;273;-9;5;234;192;269;743;340;30;29;0;788;366;371;149;371;310;790;-1.0;0.0;188.0;69.0;2.0;7;0;57;1;0;0;1;0;0;0;1;1;0;0;0;21216.7109375;11808.111328125;4552.52294921875;2863.51708984375;714.0;281387;660.0;0.0;Calculated values ==>;1562592345.124;353.16;353.86;299.56;299.56;297.76000000000005;278.36;275.0112864084945;276.16;276.66;272.46000000000004;276.56;353.16;300.46000000000004;272.26000000000005;273.66;296.56;292.36;300.06;347.46000000000004;276.16;276.06;339.16;344.56000000000006;273.16;244.42749628697553;268.7936212382143;275.0112864084945;307.16;7880000.0;3660000.0;3710000.0;1490000.0;3710000.0;3100000.0;7900000.0;0.0;0.0;0.03133333333333333;0.0115;0.0003333333333333333;0.0003333333333333333;0.0;11808.111328125;4552.52294921875;2863.51708984375;21216.7109375;492877.3210562982;493723.6372979386;268818.11980899045;268818.11980899045;262124.5872883206;429743.705733735;430632.02281011426;439028.1094387085;470900.7917309485;533338.7616434303;475835.59409617464;438717.0637205666;440869.68830963876;462512.2655921543;457547.2421668356;270933.5404056197;483978.62223750947;430632.02281011426;430437.63297530566;276820.84063482966;299437.39939995663;467497.2088393978;203668.19752898448;268818.11980899045;274.6592442974287;2074086.6806167255;992519.3872187143;228472.03828761747;564223.2658812021;0;33;0;47;58;59;0;2;120;123;1228638138080.5574;469773674510.09955;1034138874635.5177;7374.610573171352;3034.0336300697536;-0.0;53.873171055438405;4733864.736626563;894307.9011818973;3.2112147975372114;584692.0483417575;0.5442381915570204;0.08303566397213749
5666;2019-07-08 15:26:45.105;807;811;260;260;237;64;43;45;-11;38;760;275;-12;19;233;197;269;750;351;44;42;0;867;370;374;143;374;312;867;-2.0;-1.0;939.0;238.0;3.0;60;0;76;1;0;0;1;0;0;0;1;1;0;0;0;25836.43359375;14609.19921875;7466.7421875;2379.1396484375;711.0;281388;659.0;0.0;Calculated values ==>;1562592405.105;353.86;354.26;299.16;299.16;296.86;279.56;275.4277932560699;277.46000000000004;277.66;272.06;276.96000000000004;349.16;300.66;271.96000000000004;275.06;296.46000000000004;292.86;300.06;348.16;277.56;277.36;339.06000000000006;344.26;273.16;243.1966462407574;269.02936301313275;275.4277932560699;308.26000000000005;8670000.0;3700000.0;3740000.0;1430000.0;3740000.0;3120000.0;8670000.0;0.0;0.0;0.1565;0.03966666666666666;0.0005;0.0005;0.0;14609.19921875;7466.7421875;2379.1396484375;25836.43359375;486131.18692616647;486768.96756726573;263684.0717185298;263684.0717185298;256263.9385791565;429467.9694778635;432336.3039009257;437953.8592893559;472095.1348084983;528999.4941283845;475816.6389904045;437795.822197091;442555.91306046274;461922.37931754644;457595.7235896745;266760.09361323813;476751.59627356887;432525.12768426974;432146.86541600834;276402.16793126165;298180.4796168596;468330.1626717748;204857.09234483424;263684.0717185298;275.13629098469795;2074478.6659861165;992739.4617607284;228515.7132589423;564323.3947064137;0;33;0;47;58;59;0;2;120;123;1228861567305.3584;469861246770.0216;1034325415545.3516;36479.644026817645;10451.098456301974;-0.0;84.23139684873927;4734230.073021399;894420.2416967518;3.2112147975372114;584693.1988487131;1.9225032938893745;0.2890230400609857
5667;2019-07-08 15:27:45.115;827;828;287;287;250;75;54;56;-17;43;739;278;-19;21;233;200;269;770;358;55;54;0;812;389;393;142;393;310;813;-1.0;-2.0;2925.0;0.0;0.0;99;0;71;1;0;0;1;0;0;0;1;1;0;0;0;26383.97265625;13157.8154296875;8691.501953125;2383.5185546875;709.0;281389;658.0;0.0;Calculated values ==>;1562592465.115;355.86;355.96000000000004;301.86;301.86;298.16;280.66;277.3618629098277;278.56;278.76000000000005;271.46000000000004;277.46000000000004;347.06000000000006;300.96000000000004;271.26000000000005;275.26000000000005;296.46000000000004;293.16;300.06;350.16;278.66;278.56;338.96000000000004;344.06000000000006;273.16;242.98782864720522;268.7936212382143;277.3618629098277;308.96000000000004;8120000.0;3890000.0;3929999.9999999995;1420000.0;3929999.9999999995;3100000.0;8130000.0;0.0;0.0;0.4875;0.0;0.0;0.0;0.0;13157.8154296875;8691.501953125;2383.5185546875;26383.97265625;494594.3091771094;494648.55423728237;276764.4621321638;276764.4621321638;262513.96818504564;428092.51987082884;429455.3267175703;437460.313363465;472719.4423773052;526948.7384860095;476423.5053545823;437142.86386454466;443264.6889134519;458971.21254886885;454883.82424259785;269500.15023587656;485796.6230286109;429659.8555884191;429455.3267175703;275983.5004908252;297342.5633918147;468468.1067229894;210488.3083491942;263684.0717185298;277.3618629098277;2074913.9085664726;992970.8921147267;228555.40869209843;564458.0691829033;0;33;0;47;58;59;0;2;120;123;1229091705655.3218;469946761020.008;1034512046645.3219;110648.85244445702;0.0;-0.0;0.0;4735456.348170266;894507.3486992883;3.2112147975372114;584693.9008940081;4.56607112472665;0.598612509523931
5668;2019-07-08 15:28:45.106;837;829;298;297;271;75;60;61;-12;50;743;281;-14;21;233;205;269;711;359;62;59;0;742;383;387;144;387;316;742;180.0;-1.0;1170.0;223.0;0.0;98;8;96;1;0;0;1;0;0;0;1;1;0;1;0;28017.28515625;14281.3359375;7676.29736328125;2439.63818359375;708.0;281390;657.0;-1.0;Calculated values ==>;1562592525.106;356.86;356.06000000000006;302.96000000000004;302.86;300.26000000000005;280.66;276.758820704277;279.16;279.26000000000005;271.96000000000004;278.16;347.46000000000004;301.26000000000005;271.76000000000005;275.26000000000005;296.46000000000004;293.66;300.06;344.26;279.36;279.06;338.86;343.96000000000004;273.16;243.40439225979637;269.49753711883926;276.758820704277;309.06;7420000.0;3829999.9999999995;3870000.0000000005;1440000.0;3870000.0000000005;3160000.0;7420000.0;0.030000000000000002;0.0;0.19499999999999998;0.03716666666666667;0.0;0.030000000000000002;-0.002505898374047233;14281.3359375;7676.29736328125;2439.63818359375;28017.28515625;502497.0292027535;501379.94963966496;291946.99365322565;291099.11672805785;275282.3371763712;428538.6833535345;432242.95298726216;436878.1151619385;473147.88962849684;526902.4365403067;476016.77560459776;436555.01315091987;442022.99417224614;459916.47439836524;456604.28568787983;274326.2224033784;484159.8062426911;432627.7624509564;432049.5784774915;275564.83829863765;296923.61432157;468191.96898575197;208256.82960743798;208256.82960743798;276.49488280737955;2075367.184379529;993199.5174102742;228595.59563592935;564594.4470506478;0;33;0;47;58;59;0;2;120;123;1229325670555.0764;470032548149.91797;1034699818475.1249;44581.15068312759;9660.922680227337;-0.0;6713.782466101607;4736749.737490801;894587.8443120524;3.2112147975372114;584749.8406889389;2.498470202641108;0.34065012542193107
5669;2019-07-08 15:29:45.116;820;819;285;285;256;47;42;48;-20;51;755;281;-22;18;233;198;269;704;342;43;42;0;818;358;363;140;362;303;816;-1.0;-1.0;1293.0;0.0;3.0;0;5;77;1;0;0;1;0;1;0;1;1;0;0;0;42869.02734375;13783.9697265625;23829.443359375;2340.02563476562;706.0;281391;656.0;0.0;Calculated values ==>;1562592585.116;355.16;355.06000000000006;301.66;301.66;298.76000000000005;277.86;274.1680685717883;277.36;277.96000000000004;271.16;278.26000000000005;348.66;301.26000000000005;270.96000000000004;274.96000000000004;296.46000000000004;292.96000000000004;300.06;343.56000000000006;277.46000000000004;277.36;338.76;343.76;273.16;242.56692532238324;267.9596281332873;274.1680685717883;307.36;8180000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3030000.0;8159999.999999999;0.0;0.0;0.2155;0.0;0.0005;0.0005;0.0;13783.9697265625;23829.443359375;2340.02563476562;42869.02734375;492972.7842648905;493014.45695080195;275689.10630633734;275689.10630633734;264492.86359032785;430280.9020939914;434896.4795471851;438573.70663450175;473765.5643948878;529165.2014758766;477652.3882107465;438264.37560948916;444244.8339766329;463725.85767764907;459648.11820747575;269168.0034160393;474761.8657084233;435074.67720794375;434896.4795471851;275146.1813398168;296085.73418796173;468743.2512102924;202496.42290420205;275689.10630633734;274.1680685717883;2075958.0021034803;993433.4339370287;228635.43280616464;564857.0386479348;0;33;0;47;58;60;0;2;120;123;1229550708055.0408;470117762349.9044;1034885549425.0953;50874.654643879585;0.0;-0.0;79.60368662042389;4737545.335112574;894668.3654189897;3.2112147975372114;584806.461675461;1.2753409959703037;0.15953209255203
5670;2019-07-08 15:30:45.087;839;841;266;264;231;36;32;36;-30;48;764;279;-31;15;234;184;269;748;324;34;32;-1;803;352;357;133;355;296;800;-3.0;-1.0;2060.0;40.0;0.0;0;1;57;1;0;0;1;0;1;0;1;1;0;1;0;39458.390625;11979.923828125;23332.998046875;2317.38037109375;707.0;281392;654.0;0.0;Calculated values ==>;1562592645.087;357.06000000000006;357.26;299.76000000000005;299.56;296.26000000000005;276.76000000000005;273.5264737036516;276.36;276.76000000000005;270.16;277.96000000000004;349.56000000000006;301.06;270.06;274.66;296.56;291.56;300.06;347.96000000000004;276.56;276.36;338.56000000000006;343.86;273.06;241.05796691057077;267.1113755279542;273.5264737036516;305.56;8030000.0;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;2960000.0;8000000.0;0.0;0.0;0.3433333333333334;0.006666666666666667;0.0;0.0;0.0;11979.923828125;23332.998046875;2317.38037109375;39458.390625;497211.3325037673;497781.460842877;269021.4865979334;268251.3212713562;256609.06542718902;430671.36484660726;434575.35254931415;438602.1121803833;474374.9679557028;530635.8695464459;478290.4405677473;438449.4162088901;445208.40686217137;464888.3313533835;458699.02448149066;270016.9606826318;483702.6618457221;434929.85772998666;434575.35254931415;274308.8830629234;296504.67125881097;469600.7346410209;200829.53486269983;275689.10630633734;273.4908594130773;2076643.7323228403;993648.0292785895;228674.22576385536;565249.8690328661;0;33;0;47;58;60;0;2;120;123;1229766603654.8828;470199622764.84454;1035065162569.964;81635.251545738;1791.8079985221407;-0.0;0.0;4738649.050609558;894683.2899352954;3.2112147975372114;584807.1247188897;2.21701805631711;0.26772123369155004
