;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5671;2019-07-08 15:31:45.107;859;864;277;276;237;37;32;32;-37;44;772;278;-38;17;235;176;269;773;345;34;31;-2;815;359;364;126;363;288;810;-1.0;-1.0;2737.0;611.0;0.0;0;1;21;1;0;0;1;0;1;0;1;1;0;0;0;36664.5234375;9273.396484375;23725.63671875;2275.32153320312;708.0;281393;652.0;0.0;Calculated values ==>;1562592705.107;359.06000000000006;359.56000000000006;300.86;300.76000000000005;296.86;276.86;274.27422755570615;276.36;276.36;269.46000000000004;277.56;350.36;300.96000000000004;269.36;274.86;296.66;290.76000000000005;300.06;350.46000000000004;276.56;276.26000000000005;338.36;343.96000000000004;272.96000000000004;239.4893008659735;266.1237361191953;274.27422755570615;307.66;8150000.0;3590000.0;3640000.0;1260000.0;3629999.9999999995;2880000.0;8100000.0;0.0;0.0;0.45616666666666666;0.10183333333333335;0.0;0.0;0.0;9273.396484375;23725.63671875;2275.32153320312;36664.5234375;499034.4715441967;500213.6676709862;272778.24213552196;272373.54893350945;258219.55428224918;430214.79039162316;432833.13015370606;439317.11452766595;474884.2891356408;532067.7121020823;479160.73197409604;439167.74091778934;447039.8912325981;463842.3458870584;456465.7803006746;269332.8877495619;486573.8698787059;433201.5241952028;432648.0798993152;273471.60554148915;296923.61432157;470448.79896072;201948.61745071004;275689.10630633734;273.9594722336761;2077278.3013948859;993825.199318842;228712.5110373697;565642.1550424432;0;33;0;47;58;60;0;2;120;123;1229982975755.6736;470277348665.1286;1035240420970.6045;108279.59608327139;27342.268483769352;-0.0;0.0;4740232.201886829;894926.154834859;3.2112147975372114;584807.1247188897;3.8447723730398224;0.5622294607417788
5672;2019-07-08 15:32:45.108;863;858;295;294;278;44;37;35;-33;43;781;279;-35;14;235;187;269;720;335;39;36;-1;716;357;362;128;361;297;711;-2.0;-1.0;1855.0;137.0;0.0;0;100;19;1;0;0;1;0;1;0;1;0;0;0;0;32902.81640625;8160.65478515625;20388.21484375;1369.03479003906;709.0;281394;650.0;0.0;Calculated values ==>;1562592765.108;359.46000000000004;358.96000000000004;302.66;302.56;300.96000000000004;277.56;274.0616903277293;276.86;276.66;269.86;277.46000000000004;351.26;301.06;269.66;274.56;296.66;291.86;300.06;345.16;277.06;276.76000000000005;338.16;344.06000000000006;273.06;239.943914813709;267.23344911666527;274.0616903277293;306.66;7159999.999999999;3570000.0000000005;3620000.0000000005;1280000.0;3610000.0;2970000.0;7109999.999999999;0.0;0.0;0.3091666666666667;0.022833333333333334;0.0;0.0;0.0;8160.65478515625;20388.21484375;1369.03479003906;32902.81640625;508339.0510304199;508096.99610574625;375429.59592954704;372948.3389760831;282926.32127035747;430346.717906069;434244.55786418;437917.4719433092;474532.44719515945;532326.8966954321;478166.64787203027;437608.61457094236;444868.49476210645;464138.1880892104;458308.45282757154;276855.5334396253;488782.8262388748;434603.5697922251;434064.28222162405;272634.34865687083;297342.5633918147;470276.7756715117;201941.7986859068;275689.10630633734;273.94776227533976;2077858.0388883473;993970.485500642;228742.88117952063;566009.7765986104;0;33;0;47;58;60;0;2;120;123;1230200779385.4104;470353549935.03656;1035415923895.3925;72955.81231541358;6126.981974504645;-0.0;0.0;4741742.522126578;895205.0699035147;3.2112147975372114;584807.1247188897;2.6433266575930228;0.34442297241171377
5673;2019-07-08 15:33:45.118;835;831;292;291;268;25;23;28;-33;43;794;280;-35;8;236;184;269;654;324;24;23;0;722;339;344;132;342;295;721;398.0;-1.0;-1.0;37.0;3.0;0;95;9;1;0;0;1;0;1;0;1;0;0;0;0;32677.6640625;7560.41650390625;20863.9765625;1322.58068847656;709.0;281395;650.0;0.0;Calculated values ==>;1562592825.118;356.66;356.26;302.36;302.26000000000005;299.96000000000004;275.66;272.10816812424576;275.46000000000004;275.96000000000004;269.86;277.46000000000004;352.56000000000006;301.16;269.66;273.96000000000004;296.76000000000005;291.56;300.06;338.56000000000006;275.56;275.46000000000004;338.16;344.06000000000006;273.16;240.83765695389522;266.98899913490544;272.10816812424576;305.56;7220000.0;3390000.0;3440000.0;1320000.0;3420000.0000000005;2950000.0;7209999.999999999;0.06633333333333333;0.0;0.0;0.006166666666666667;0.0005;0.06683333333333333;0.0;7560.41650390625;20863.9765625;1322.58068847656;32677.6640625;504011.1524776414;503551.3485781878;292118.1471795435;291132.76299398136;275798.84752068244;431480.97241316177;436129.6855322445;438367.77478847804;474018.5663130017;533824.2444054324;478528.87819069024;438061.7010123639;444411.7732431085;467018.9516594431;460740.9053925682;276214.4443469031;477660.3416976157;436299.7024278713;436129.6855322445;272634.34865687083;297342.5633918147;469834.1033386381;197112.6700519783;197823.43422001493;271.96627547086973;2078404.6339761673;994101.5162628512;228765.31504685953;566353.6021549848;0;33;0;47;58;60;0;2;120;123;1230412614685.3767;470431562935.0242;1035593553495.3643;0.0;1681.782171934402;-0.0;15926.801129367343;4742350.588556627;895270.1537835638;3.2112147975372114;584939.8701821704;0.5919453671623114;0.023720619866924274
5674;2019-07-08 15:34:45.109;822;823;285;284;250;17;20;16;-31;40;802;279;-32;7;236;174;269;682;306;16;19;0;699;335;340;133;340;300;701;-1.0;-2.0;1729.0;254.0;0.0;58;89;8;1;0;0;1;0;0;0;1;0;0;0;0;17200.365234375;7227.78271484375;5854.8701171875;1302.35046386719;709.0;281396;648.0;0.0;Calculated values ==>;1562592885.109;355.36;355.46000000000004;301.66;301.56;298.16;274.86;271.6637117239857;275.16;274.76000000000005;270.06;277.16;353.36;301.06;269.96000000000004;273.86;296.76000000000005;290.56;300.06;341.36;274.76000000000005;275.06;337.96000000000004;344.06000000000006;273.16;241.05796691057077;267.5978703862781;271.6637117239857;303.76000000000005;6990000.000000001;3350000.0;3400000.0;1330000.0;3400000.0;3000000.0;7009999.999999999;0.0;0.0;0.2881666666666666;0.042333333333333334;0.0;0.0;0.0;7227.78271484375;5854.8701171875;1302.35046386719;17200.365234375;504291.71399942914;504248.5349406034;291231.85639351397;290126.39503912686;268887.6595895176;431720.082569444;436561.518317724;437545.9146967623;473598.1776897576;534285.5602816603;477794.2012728798;437390.1213337467;443256.9062126748;467302.603549764;460045.63535099063;278937.0321893718;484214.4480480836;435885.68657685124;436393.17811637366;271797.11229066993;297342.5633918147;469698.58458213514;195896.0376423581;197823.43422001493;271.4634864637555;2078820.2218723353;994224.7327709625;228787.18619194216;566576.225811857;0;33;0;47;58;60;0;2;120;123;1230617783905.1614;470511051009.9408;1035772026720.177;69635.43957117746;11590.974487117228;-0.0;0.0;4742930.796841478;895380.743497994;3.2112147975372114;585072.5736162745;5.6466037850303845;0.7112678118190461
5675;2019-07-08 15:35:45.109;808;809;279;279;255;21;18;12;-18;37;806;279;-20;7;236;175;269;612;283;18;18;1;703;328;333;134;333;310;706;1618.0;-2.0;827.0;82.0;0.0;1;88;35;1;0;0;0;0;0;0;1;0;0;0;0;12960.939453125;9022.08203125;0.0;1341.73864746094;714.0;281397;646.0;388.0;Calculated values ==>;1562592945.109;353.96000000000004;354.06000000000006;301.06;301.06;298.66;275.26000000000005;270.87642091645444;274.96000000000004;274.36;271.36;276.86;353.76;301.06;271.16;273.86;296.76000000000005;290.66;300.06;334.36;274.96000000000004;274.96000000000004;337.76;344.56000000000006;273.26000000000005;241.2770596917726;268.7936212382143;270.87642091645444;301.46000000000004;7030000.0;3279999.9999999995;3329999.9999999995;1340000.0;3329999.9999999995;3100000.0;7059999.999999999;0.26966666666666667;0.0;0.13783333333333334;0.013666666666666666;0.0;0.26966666666666667;0.9719441675132913;9022.08203125;0.0;1341.73864746094;12960.939453125;502021.33791143616;501884.8172177316;284525.6516709427;284525.6516709427;270791.41683929827;432127.2027000197;437844.2280003955;437301.7563972805;473176.5657117748;533965.4552249111;476540.91628334025;436983.6325089788;441172.6911716514;468287.2343458366;461261.14562273957;278405.3069136746;472748.8660743804;437844.2280003955;437844.2280003955;270959.89632461156;299437.39939995663;469660.820666735;194390.3868097425;194390.3868097425;270.8303394038544;2079071.5660780645;994360.1483105134;228809.2202678699;566625.0163961669;0;33;0;47;58;60;0;2;120;123;1230819683905.1614;470591151009.9408;1035955026720.177;33481.28377481565;3762.029262712231;-0.0;65651.38584107943;4743790.102869362;895508.6851959092;3.2112147975372114;585619.6684982835;9.928259284722152;0.456457767029222
5676;2019-07-08 15:36:45.130;781;778;283;282;258;23;18;9;-15;34;812;276;-17;6;237;176;269;626;290;20;17;2;742;327;332;136;332;311;746;26.0;0.0;595.0;213.0;3.0;1;89;44;1;0;0;0;0;0;0;1;0;0;1;0;14184.9462890625;10216.474609375;0.0;1344.40808105469;647.0;281398;594.0;649.0;Calculated values ==>;1562593005.13;351.26;350.96000000000004;301.46000000000004;301.36;298.96000000000004;275.46000000000004;270.7629442988711;274.96000000000004;274.06;271.66;276.56;354.36;300.76000000000005;271.46000000000004;273.76000000000005;296.86;290.76000000000005;300.06;335.76000000000005;275.16;274.86;332.56;337.86;273.36;241.71165711629368;268.91163127593666;270.7629442988711;302.16;7420000.0;3270000.0000000005;3320000.0000000005;1360000.0;3320000.0000000005;3110000.0;7459999.999999999;0.004333333333333333;0.0;0.09916666666666667;0.0355;0.0005;0.004833333333333334;1.631998953498571;10216.474609375;0.0;1344.40808105469;14184.9462890625;494555.9406694478;493732.0490635742;281090.24530561344;280534.6974872591;269132.95238716574;432184.1853817459;438071.22174099024;437548.62350390764;472622.7809936826;534518.4483068835;476061.6394888719;437231.03110804653;440807.61033253436;468551.55809100147;461543.9288494427;274326.2224033784;470065.66233619687;438395.80763771007;437908.3966984634;249199.05678690012;271378.50176498963;469487.2124451795;193432.09240029173;202500.17718360087;270.43846477697804;2079297.8609686366;994520.5257287011;228831.61265859028;566625.0163961669;0;33;0;47;58;60;0;2;120;123;1231019253730.6497;470672179360.13904;1036141391925.633;24208.222667775244;9799.956761593514;-0.0;1137.8063943218358;4744271.017018621;895621.741302181;3.2112147975372114;586176.4399034182;3.0400780601973483;0.39555103971281486
5677;2019-07-08 15:37:45.140;759;718;288;291;263;28;18;9;-6;31;815;273;-14;4;237;176;269;635;279;22;18;3;788;331;336;137;336;308;791;-3.0;-2.0;1535.0;275.0;0.0;1;89;45;1;0;0;0;0;0;0;1;0;0;0;0;15499.6884765625;10866.4560546875;0.0;1324.77355957031;591.0;281399;585.0;1161.0;Calculated values ==>;1562593065.14;349.06000000000006;344.96000000000004;301.96000000000004;302.26000000000005;299.46000000000004;275.96000000000004;271.215330690691;274.96000000000004;274.06;272.56;276.26000000000005;354.66;300.46000000000004;271.76000000000005;273.56;296.86;290.76000000000005;300.06;336.66;275.36;274.96000000000004;331.66;332.26000000000005;273.46000000000004;241.92719264551067;268.5567601203482;271.215330690691;301.06;7880000.0;3310000.0;3360000.0;1370000.0;3360000.0;3080000.0;7909999.999999999;0.0;0.0;0.2558333333333333;0.04583333333333333;0.0;0.0;2.9282543965990926;10866.4560546875;0.0;1324.77355957031;15499.6884765625;486673.0735760475;479902.4892143138;279012.3026091097;280456.6393039377;268370.91469036066;431954.4880088244;437156.7617915737;439623.1850327762;472198.00020708365;535051.282967305;476089.8308607796;438384.99121777265;441144.9977105962;467992.372238695;460929.1360596871;270933.5404056197;465864.28112382203;437816.57630883635;437156.7617915737;245433.99809710225;247943.99896000302;469449.5019888445;194899.43858719358;202500.17718360087;271.04713805792875;2079545.2741536368;994696.2460993886;228853.85954612202;566625.0163961669;0;33;0;47;58;60;0;2;120;123;1231219687130.618;470754093010.12604;1036327122875.6035;62608.49179899488;12583.544572575664;-0.0;0.0;4744994.610217832;895808.3015681325;3.2112147975372114;586185.923203656;6.167715542297097;0.7298611102387241
5678;2019-07-08 15:38:45.131;755;669;285;290;273;36;16;12;0;29;813;271;-5;4;235;179;269;627;292;19;15;4;789;349;354;138;354;305;792;-2.0;-1.0;2197.0;379.0;0.0;1;92;42;1;0;0;0;0;0;0;1;0;0;0;0;15857.63671875;10597.4599609375;0.0;1340.24938964844;587.0;281400;577.0;1215.0;Calculated values ==>;1562593125.131;348.66;340.06000000000006;301.66;302.16;300.46000000000004;276.76000000000005;273.20264511476705;274.76000000000005;274.36;273.16;276.06;354.46000000000004;300.26000000000005;272.66;273.56;296.66;291.06;300.06;335.86;275.06;274.66;330.86;331.86;273.56;242.14157278889297;268.19934244402924;273.20264511476705;302.36;7890000.000000001;3490000.0;3540000.0;1380000.0;3540000.0;3050000.0;7920000.0;0.0;0.0;0.36616666666666664;0.06316666666666666;0.0;0.0;3.0650853069960036;10597.4599609375;0.0;1340.24938964844;15857.63671875;485951.90098567924;471675.2203857698;277529.2737591907;279876.96416991984;272314.3001103391;430862.6128555636;432438.9442179101;441181.0962547605;471870.034071972;535062.400432424;476235.95642826305;440427.53025024605;441779.2354426769;465164.4692349649;458500.3044742087;270870.09589306504;464292.1710132692;432985.92354601744;432255.5004206219;242087.5637286956;246270.64818160105;469411.85696526687;199766.86515753428;202500.17718360087;273.06031872018787;2079806.5460000003;994875.0852361028;228876.06473939685;566625.0163961669;0;33;0;47;58;60;0;2;120;123;1231426656080.401;470836580635.0395;1036510995290.4106;88397.84428676766;17032.57531585511;-0.0;0.0;4746252.80759264;896055.065546794;3.2112147975372114;586185.923203656;8.831712726985426;1.0827896882410728
5679;2019-07-08 15:39:45.101;763;642;268;273;273;48;28;27;2;29;808;269;5;8;233;183;269;618;314;29;27;5;796;362;367;142;367;310;799;-1.0;-1.0;772.0;85.0;0.0;1;99;54;1;0;0;0;0;0;0;1;0;0;0;0;15856.7880859375;11766.8740234375;0.0;1394.44787597656;586.0;281401;574.0;1213.0;Calculated values ==>;1562593185.101;349.46000000000004;337.36;299.96000000000004;300.46000000000004;300.46000000000004;277.96000000000004;274.5913991737795;275.96000000000004;275.86;273.36;276.06;353.96000000000004;300.06;273.66;273.96000000000004;296.46000000000004;291.46000000000004;300.06;334.96000000000004;276.06;275.86;330.56;331.76000000000005;273.66;242.98782864720522;268.7936212382143;274.5913991737795;304.56;7959999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3100000.0;7990000.000000001;0.0;0.0;0.12866666666666665;0.014166666666666666;0.0;0.0;3.0601974319476204;11766.8740234375;0.0;1394.44787597656;15856.7880859375;486463.92439898173;466079.02110249776;269859.9351962411;271857.93306854914;271857.93306854914;430014.67791919125;431307.76490311866;440413.13510061556;471339.3356437985;534174.286154626;475364.2224458724;440869.68830963876;441323.7897637848;462979.80544440064;456947.03434989735;270435.591105816;461695.87705948396;431497.98857305304;431116.8981740183;240832.718256323;245852.32104278926;468964.41255619563;203305.83694242526;202500.17718360087;274.5003533167867;2080070.700730062;995061.3615013366;228898.84248871598;566625.0163961669;0;33;0;47;58;60;0;2;120;123;1231642847930.504;470920538635.0795;1036695403040.4987;30507.805696353815;3763.496487861747;-0.0;0.0;4747243.19256943;896228.2794949417;3.2112147975372114;586185.923203656;2.6039407322558774;0.32736059186487415
5680;2019-07-08 15:40:45.122;773;632;253;255;248;63;36;43;-9;33;802;269;1;15;231;187;269;612;336;35;35;6;796;372;376;146;376;317;799;-2.0;-1.0;626.0;38.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;17035.208984375;13930.8369140625;0.0;1421.17810058594;588.0;281402;575.0;1212.0;Calculated values ==>;1562593245.122;350.46000000000004;336.36;298.46000000000004;298.66;297.96000000000004;279.46000000000004;275.63479819532273;276.76000000000005;277.46000000000004;272.26000000000005;276.46000000000004;353.36;300.06;273.26000000000005;274.66;296.26000000000005;291.86;300.06;334.36;276.66;276.66;330.66;331.96000000000004;273.76000000000005;243.81672145450628;269.6138998590099;275.63479819532273;306.76000000000005;7959999.999999999;3720000.0000000005;3760000.0;1460000.0;3760000.0;3170000.0;7990000.000000001;0.0;0.0;0.10433333333333333;0.006333333333333333;0.0;0.0;3.0573596063055035;13930.8369140625;0.0;1421.17810058594;17035.208984375;488004.4196330515;464273.3597403301;264213.74230761884;264940.22076251276;262428.47199074115;429328.3091220336;430463.6317435342;437130.186993585;471202.2589852102;533029.0139102362;474463.21058420936;438722.19492518407;440897.9793477457;461344.4809694428;455859.97918707744;270435.591105816;460572.3173717014;430267.1605193964;430267.1605193964;241250.99604349316;246688.97952812296;468514.36943292903;205981.24877225287;202500.17718360087;275.5761904641942;2080344.8966402211;995275.5840438126;228922.3142507273;566625.0163961669;0;33;0;47;58;60;0;2;120;123;1231865825945.1638;471006968874.9477;1036883568875.2117;24116.53922109232;1662.7097641842822;-0.0;0.0;4747698.554764054;896273.5137067413;3.2112147975372114;586185.923203656;1.679209469289784;0.2172745396584765
5681;2019-07-08 15:41:45.082;783;636;254;253;232;69;40;46;-5;38;797;270;-7;19;231;189;269;613;298;41;39;6;841;375;380;147;380;320;843;-1.0;0.0;1415.0;80.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19401.41796875;16345.31640625;0.0;1436.0290527343802;595.0;281403;580.0;1212.0;Calculated values ==>;1562593305.082;351.46000000000004;336.76000000000005;298.56;298.46000000000004;296.36;280.06;275.94376602880345;277.16;277.76000000000005;272.66;276.96000000000004;352.86;300.16;272.46000000000004;275.06;296.26000000000005;292.06;300.06;334.46000000000004;277.26000000000005;277.06;331.16;332.66;273.76000000000005;244.02132995426717;269.9613774848165;275.94376602880345;302.96000000000004;8410000.0;3750000.0;3800000.0;1470000.0;3800000.0;3200000.0;8430000.0;0.0;0.0;0.23583333333333334;0.013333333333333334;0.0;0.0;3.056251296504169;16345.31640625;0.0;1436.0290527343802;19401.41796875;484956.9963288357;459081.64091925684;262628.67032106983;262290.3838080036;255464.77704618697;429116.5711722346;430175.54192170367;437083.63122588216;471565.593789997;532280.7924230143;474193.83375423285;436759.35772741947;440870.8640702983;460728.24417868094;455645.0222020142;267975.9426817255;454503.2641687426;430373.5211173504;429976.829211208;243342.44575359824;249617.41799618208;468376.4423403215;206737.5584121592;202500.17718360087;275.8790226014641;2080648.3327726517;995527.7171207905;228946.10843698037;566625.0163961669;0;33;0;47;58;60;0;2;120;123;1232092474745.308;471094810275.0036;1037074541475.3331;54323.282171902996;3488.5184523754974;-0.0;0.0;4748351.784165959;896316.4119906387;3.2112147975372114;586185.923203656;3.2512613152717265;0.3738849116547636
5682;2019-07-08 15:42:45.132;797;644;281;280;239;74;46;55;-3;43;794;270;-6;19;231;193;269;613;277;45;45;7;819;385;389;149;389;319;818;184.0;-1.0;2925.0;210.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;1;0;23678.171875;15960.2763671875;4398.4794921875;1424.36145019531;603.0;281404;587.0;1212.0;Calculated values ==>;1562593365.132;352.86;337.56000000000006;301.26000000000005;301.16;297.06;280.56;276.9606089950914;277.76000000000005;278.66;272.86;277.46000000000004;352.56000000000006;300.16;272.56;275.06;296.26000000000005;292.46000000000004;300.06;334.46000000000004;277.66;277.66;331.86;333.46000000000004;273.86;244.42749628697553;269.84581860846123;276.9606089950914;300.86;8190000.000000001;3850000.0;3890000.0;1490000.0;3890000.0;3190000.0;8180000.0;0.03066666666666667;0.0;0.4875;0.035;0.0;0.03066666666666667;3.054973596325895;15960.2763671875;4398.4794921875;1424.36145019531;23678.171875;489375.53558756347;463963.2870897634;273889.3319571729;273481.87652768806;258582.13841233865;428391.1821097931;428918.95913761004;437635.1944214589;471797.38380554324;532040.2514165659;474323.564514325;437152.6697122858;441084.5227920666;459321.8768566471;454539.8815566505;269113.55824904045;458102.2356578802;428712.6563874784;428712.6563874784;246270.64818160105;252964.46457616048;468200.1897013154;209242.32254164724;209242.32254164724;276.87551226614227;2081007.628518216;995797.1547380828;228969.96488830878;566661.7009369024;0;33;0;48;58;60;0;2;120;123;1232323366995.1248;471183684274.93304;1037266401225.1808;111341.52504140817;9063.525350588387;-0.0;6730.423571272156;4749733.474675023;896421.0995225512;3.2112147975372114;586242.0568057579;5.836422407155304;0.6026490182153965
5683;2019-07-08 15:43:45.103;798;651;294;294;268;71;50;59;-3;48;780;269;-5;21;231;201;269;578;262;50;49;6;728;380;385;141;385;321;726;-2.0;-1.0;2925.0;198.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;27571.021484375;14250.6015625;7546.9521484375;2467.33544921875;612.0;281405;595.0;1212.0;Calculated values ==>;1562593425.103;352.96000000000004;338.26;302.56;302.56;299.96000000000004;280.26000000000005;276.4546675782219;278.16;279.06;272.86;277.96000000000004;351.16;300.06;272.66;275.26000000000005;296.26000000000005;293.26000000000005;300.06;330.96000000000004;278.16;278.06;332.66;334.36;273.76000000000005;242.77792619122317;270.0766712529157;276.4546675782219;299.36;7280000.0;3800000.0;3850000.0;1410000.0;3850000.0;3210000.0;7259999.999999999;0.0;0.0;0.4875;0.033;0.0;0.0;3.0535221883467627;14250.6015625;7546.9521484375;2467.33544921875;27571.021484375;498317.57796496927;476599.46739616233;292605.9280174995;292605.9280174995;275302.473552827;428757.65804586536;430813.99964967923;437176.6574816246;473341.5640613463;530417.0018059507;473943.9400351306;436852.2801394956;440965.2196981961;459950.38245679456;456527.19643919845;275611.2657247085;464431.4834811637;430813.99964967923;430616.1758337719;249617.41799618208;256730.23209357203;469200.3069803008;207929.40560862227;209242.32254164724;276.3557532558756;2081434.4987088698;996048.7903712767;229002.3800208899;566761.1980869574;0;33;0;48;58;60;0;2;121;123;1232555454764.955;471270642224.86945;1037458308425.0404;111758.03528808865;8621.939745265392;-0.0;0.0;4751591.739080958;896568.4071651188;3.2112147975372114;586298.1165601603;4.9610766502499395;0.5101502658094967
5684;2019-07-08 15:44:45.124;778;651;273;272;252;62;50;55;-6;51;764;268;-8;20;231;205;269;516;261;52;50;4;724;376;381;133;381;318;724;-1.0;-1.0;1948.0;172.0;2.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;26376.443359375;14240.2890625;7527.27978515625;2477.42919921875;614.0;281406;600.0;1213.0;Calculated values ==>;1562593485.124;350.96000000000004;338.26;300.46000000000004;300.36;298.36;279.36;276.0463484220469;278.16;278.66;272.56;278.26000000000005;349.56000000000006;299.96000000000004;272.36;275.16;296.26000000000005;293.66;300.06;324.76000000000005;278.36;278.16;333.16;334.56;273.56;241.05796691057077;269.7299932089509;276.0463484220469;299.26000000000005;7240000.000000001;3760000.0;3810000.0;1330000.0;3810000.0;3180000.0;7240000.000000001;0.0;0.0;0.32466666666666666;0.028666666666666667;0.0003333333333333333;0.0003333333333333333;3.0557167927442457;14240.2890625;7527.27978515625;2477.42919921875;26376.443359375;495863.9242612476;476834.5645500193;278131.598803321;277588.65975608677;268087.8576318826;429045.3911783415;431865.16999992455;437382.54774716764;474666.01614662335;528960.405622141;474214.2368699182;437060.6290143916;441450.0227400338;460573.3511962632;457744.99276624026;276009.4283687805;453287.6741706312;432249.18409414566;431865.16999992455;251709.28920128586;257567.11924055516;470089.7988796333;206794.16318408167;278131.598803321;275.90559803775704;2081884.218263774;996286.2975588305;229043.60081529128;566886.8606532214;0;33;0;48;58;60;0;2;121;123;1232785335195.5176;471352870995.0707;1037650075520.5096;74864.36218814857;7547.80822327248;-0.0;51.24452373220117;4753147.470045726;896703.2022269514;3.2112147975372114;586298.5437473223;3.401254756784036;0.3547965050298099
5685;2019-07-08 15:45:45.134;758;657;267;265;239;59;51;54;-11;53;773;266;-13;15;232;203;269;553;300;53;50;3;736;379;384;127;384;314;736;-2.0;-3.0;2925.0;231.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;26322.955078125;14448.9423828125;7648.70361328125;2457.6005859375;615.0;281407;601.0;1212.0;Calculated values ==>;1562593545.134;348.96000000000004;338.86;299.86;299.66;297.06;279.06;276.35288757459654;278.26000000000005;278.56;272.06;278.46000000000004;350.46000000000004;299.76000000000005;271.86;274.66;296.36;293.46000000000004;300.06;328.46000000000004;278.46000000000004;278.16;333.26000000000005;334.66;273.46000000000004;239.71726792356844;269.2639976450953;276.35288757459654;303.16;7359999.999999999;3790000.0;3840000.0;1270000.0;3840000.0;3140000.0;7359999.999999999;0.0;0.0;0.4875;0.0385;0.0;0.0;3.053035113196348;14448.9423828125;7648.70361328125;2457.6005859375;26322.955078125;491804.04917510913;476382.46294338926;273898.879129659;272961.25881454337;262170.15481539845;428830.04407018964;431275.11500785616;437498.6818074642;475622.3022338997;530211.5580813348;474494.2088486893;437179.3288687813;441535.7918162193;460245.59297604486;456975.3323308763;274857.9188200588;458507.54487808136;431664.8258445271;431079.23307720054;252127.67657613798;257985.5697089033;470798.7943030168;207582.63435014276;278131.598803321;276.2196414239314;2082323.453110959;996525.4143336582;229084.7329177024;567013.3482592764;0;33;0;48;58;60;0;2;121;123;1233014873445.4812;471430883995.0583;1037839707120.4795;112084.07313544421;10133.82215818565;-0.0;0.0;4754705.633323779;896850.5737045935;3.2112147975372114;586298.970856193;4.977261982906131;0.5869563349231841
5686;2019-07-08 15:46:45.135;753;661;276;275;243;61;52;55;-13;55;793;265;-15;5;233;202;269;588;290;54;51;4;755;379;384;134;384;312;755;143.0;-1.0;2140.0;167.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26279.099609375;14992.1943359375;7974.56591796875;1431.21520996094;617.0;281408;603.0;1212.0;Calculated values ==>;1562593605.135;348.46000000000004;339.26;300.76000000000005;300.66;297.46000000000004;279.26000000000005;276.35288757459654;278.36;278.66;271.86;278.66;352.46000000000004;299.66;271.66;273.66;296.46000000000004;293.36;300.06;331.96000000000004;278.56;278.26000000000005;333.46000000000004;334.86;273.56;241.2770596917726;269.02936301313275;276.35288757459654;302.16;7550000.0;3790000.0;3840000.0;1340000.0;3840000.0;3120000.0;7550000.0;0.02383333333333333;0.0;0.35666666666666663;0.02783333333333333;0.0;0.02383333333333333;3.052709491329184;14992.1943359375;7974.56591796875;1431.21520996094;26279.099609375;489149.2363215348;474784.445267192;276518.48230396444;276037.39023962506;262700.2291151861;428830.04407018964;431470.3094445868;437637.45612594887;474926.41474920645;532458.149308773;474634.00639156724;437319.724394416;440440.11189307703;460384.4020282536;456833.51981252537;273257.21001794824;462231.38170961157;431858.67345352453;431275.11500785616;252964.46457616048;258822.4845140824;469954.68261704803;207596.79628979316;207596.79628979316;276.22499287208194;2082761.8108719995;996770.7612283982;229117.1402560757;567143.544341778;0;33;0;48;58;60;0;2;121;123;1233245277285.203;471509185299.9637;1038027510250.2527;82047.8353415622;7302.29450277526;-0.0;5330.999929447168;4756323.426188565;896995.8770982755;3.2112147975372114;586343.396595968;3.8806961632535892;0.4201454787516157
5687;2019-07-08 15:47:45.155;764;678;283;283;247;45;43;48;-24;55;809;265;-26;-2;234;192;269;619;266;43;42;4;793;361;366;132;365;300;789;-2.0;-1.0;1427.0;255.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42422.96484375;15645.642578125;22973.626953125;1372.31420898438;633.0;281409;612.0;1214.0;Calculated values ==>;1562593665.155;349.56000000000006;340.96000000000004;301.46000000000004;301.46000000000004;297.86;277.66;274.4858918419099;277.46000000000004;277.96000000000004;270.76000000000005;278.66;354.06000000000006;299.66;270.56;272.96000000000004;296.56;292.36;300.06;335.06;277.46000000000004;277.36;334.36;336.46000000000004;273.56;240.83765695389522;267.5978703862781;274.4858918419099;299.76000000000005;7930000.0;3610000.0;3660000.0;1320000.0;3650000.0;3000000.0;7890000.000000001;0.0;0.0;0.2378333333333333;0.042499999999999996;0.0;0.0;3.055111748403931;15645.642578125;22973.626953125;1372.31420898438;42422.96484375;486927.6725988704;473559.78841898247;276864.40706952993;276864.40706952993;262525.8982924376;430081.6785162784;434344.22949482966;438627.8345891578;475181.1374944355;535012.478742593;476169.63232437306;438320.22817239247;441938.07731780596;463412.2849837685;458352.99863763346;270619.78889356466;463236.2867590912;434344.22949482966;434163.16617520025;256730.23209357203;265518.4816520846;470224.6814958697;202529.13737720987;207596.79628979316;274.1945561902783;2083334.5189146614;997026.1616410367;229140.51078880788;567401.5319161576;0;33;0;48;59;60;0;2;121;123;1233470352285.1313;471589011899.9383;1038211171450.1943;56152.14015357494;11377.060625043041;-0.0;0.0;4757475.476539479;897151.5902780554;3.2112147975372114;586387.8364036991;1.6885853087803269;0.19184815907844377
5688;2019-07-08 15:48:45.105;801;707;272;270;234;35;32;37;-32;54;814;264;-34;-10;235;181;269;645;261;34;32;5;795;352;357;133;355;292;792;-2.0;-2.0;2500.0;172.0;0.0;0;98;100;1;0;0;1;1;0;0;1;0;0;0;0;42252.11328125;15656.2880859375;23194.66015625;1323.89038085938;651.0;281410;629.0;1217.0;Calculated values ==>;1562593725.105;353.26;343.86;300.36;300.16;296.56;276.66;273.5264737036516;276.36;276.86;269.96000000000004;278.56;354.56000000000006;299.56;269.76000000000005;272.16;296.66;291.26000000000005;300.06;337.66;276.56;276.36;336.06;338.26;273.66;241.05796691057077;266.62003547228215;273.5264737036516;299.26000000000005;7950000.0;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;2920000.0;7920000.0;0.0;0.0;0.4166666666666667;0.028666666666666667;0.0;0.0;3.0596348253417247;15656.2880859375;23194.66015625;1323.89038085938;42252.11328125;492345.45698009676;478009.52828518185;271901.8206554688;271085.67383483355;257903.8322945353;430671.36484660726;434575.35254931415;439186.1151600962;474956.93190324656;536113.679718359;477063.0047614485;438884.6286365988;442434.2073197668;465018.71783975384;458291.4282004027;270496.66169369634;467511.63891558995;434929.85772998666;434575.35254931415;263844.3676079864;273052.9745269728;470187.556511304;200613.46194872484;207596.79628979316;273.40615616853376;2084039.5565448878;997286.793688926;229162.96043676478;567785.9470292699;0;33;0;48;59;60;0;2;121;123;1233687071535.3037;471668445650.00146;1038388623450.3354;99405.27217140474;7727.790710793936;-0.0;0.0;4758770.708050076;897310.6647000685;3.2112147975372114;586387.8364036991;2.6666706464563177;0.27336333445160804
5689;2019-07-08 15:49:45.116;830;727;270;268;230;32;31;31;-40;51;809;263;-42;-17;236;175;269;660;262;30;30;6;786;347;352;132;351;287;784;-2.0;-1.0;1756.0;156.0;2.0;0;88;100;1;0;0;1;1;0;0;1;0;0;0;0;41592.64453125;15557.0673828125;23101.2265625;1235.18725585938;665.0;281411;642.0;1219.0;Calculated values ==>;1562593785.116;356.16;345.86;300.16;299.96000000000004;296.16;276.36;272.9856168485579;276.26000000000005;276.26000000000005;269.16;278.26000000000005;354.06000000000006;299.46000000000004;268.96000000000004;271.46000000000004;296.76000000000005;290.66;300.06;339.16;276.16;276.16;337.36;339.66;273.76000000000005;240.83765695389522;265.9988726020314;272.9856168485579;299.36;7859999.999999999;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;2870000.0;7840000.000000001;0.0;0.0;0.29266666666666663;0.026000000000000002;0.0003333333333333333;0.0003333333333333333;3.06226554112536;15557.0673828125;23101.2265625;1235.18725585938;41592.64453125;497477.4972281755;482105.253298641;271603.301191071;270781.51796982076;256870.73328850235;430988.63858405815;435606.5810759271;439089.34317833104;474793.84568264754;535961.1013193371;477573.82426146773;438790.00918341696;442459.1047491345;465729.30284213927;458279.15358710865;271061.5001431484;471115.26188415487;435432.7099294878;435432.7099294878;269285.52512055053;278914.2836208781;470419.8627123917;199242.18070390538;271603.301191071;272.8448082907416;2084738.3909551946;997546.9526712142;229184.28999341023;568171.816814559;0;33;0;48;59;60;0;2;121;123;1233899810530.013;471747960224.8928;1038562355295.098;70195.26955084856;7050.619732220646;-0.0;54.6098029128056;4760184.305007768;897433.8406983857;3.2112147975372114;586388.2915688211;1.9376724406721189;0.20276529296563855
5690;2019-07-08 15:50:45.106;850;742;281;281;235;20;20;20;-39;47;800;263;-44;-21;237;171;269;681;287;21;19;7;799;335;340;132;339;280;796;787.0;-1.0;2226.0;-1.0;0.0;0;77;84;1;0;0;1;1;0;0;1;0;0;0;0;40844.359375;13963.580078125;23444.666015625;1139.50317382812;676.0;281412;653.0;1220.0;Calculated values ==>;1562593845.106;358.16;347.36;301.26000000000005;301.26000000000005;296.66;275.16;271.6637117239857;275.16;275.16;269.26000000000005;277.86;353.16;299.46000000000004;268.76000000000005;271.06;296.86;290.26000000000005;300.06;341.26;275.26000000000005;275.06;338.46000000000004;340.76;273.86;240.83765695389522;265.11578078379944;271.6637117239857;301.86;7990000.000000001;3350000.0;3400000.0;1320000.0;3390000.0;2800000.0;7959999.999999999;0.13116666666666668;0.0;0.37100000000000005;0.0;0.0;0.13116666666666668;3.0628684081696234;13963.580078125;23444.666015625;1139.50317382812;40844.359375;499181.9325169371;483182.1915476891;275428.1755260297;275428.1755260297;258085.0410117331;431720.082569444;436561.518317724;440755.4192679936;474406.3234124935;535545.0205856478;478442.5275719986;440028.19530827506;443326.5637515929;467570.315878446;459649.7916544702;270254.3069942416;473231.84955886443;436729.45388615853;436393.17811637366;273890.2417152289;283520.3318566784;470517.4266440292;196395.53166622907;196395.53166622907;271.6637117239857;2085425.2514920172;997792.9170658619;229204.07578214628;568559.6346056988;0;33;0;48;59;60;0;2;121;123;1234107375930.046;471827147024.9054;1038732426945.125;90657.51830025465;0.0;-0.0;31479.691292710635;4761524.52150009;897492.5860703029;3.2112147975372114;586651.033613686;3.168465394572152;0.25459130866735763
5691;2019-07-08 15:51:45.097;864;735;271;270;241;29;18;17;-27;44;790;264;-31;-20;236;176;269;639;303;22;18;7;717;346;351;132;351;290;718;-1.0;0.0;2333.0;386.0;0.0;98;59;44;1;0;0;1;0;0;0;1;0;0;0;0;20827.931640625;9929.7138671875;7664.564453125;1076.84704589844;671.0;281413;656.0;1221.0;Calculated values ==>;1562593905.097;359.56000000000006;346.66;300.26000000000005;300.16;297.26000000000005;276.06;272.8767566201714;274.96000000000004;274.86;270.46000000000004;277.56;352.16;299.56;270.06;271.16;296.76000000000005;290.76000000000005;300.06;337.06;275.36;274.96000000000004;338.76;340.26;273.86;240.83765695389522;266.37251300914875;272.8767566201714;303.46000000000004;7170000.0;3460000.0;3510000.0;1320000.0;3510000.0;2900000.0;7180000.0;0.0;0.0;0.3888333333333333;0.06433333333333333;0.0;0.0;3.0662501116974727;9929.7138671875;7664.564453125;1076.84704589844;20827.931640625;508387.7402936553;490258.98209971143;277719.9830858316;277174.2398386898;263934.99748222536;431051.2098666511;433559.2873593697;440367.69155725266;474115.52784487547;533779.7738433206;477313.5953820229;439774.0559307984;441396.9010635347;465729.30284213927;458574.2778946514;276745.8176496021;475633.1026519995;434271.1649806571;433559.2873593697;275146.1813398168;281426.5920051367;470517.4266440292;198823.0529319029;196395.53166622907;272.6748556329986;2085939.1101595778;997991.9979819132;229222.5425968535;568818.8393061283;0;33;0;48;59;60;0;2;121;123;1234314644834.8284;471906335144.8223;1038903401294.9456;93920.60698549016;17479.004708813456;-0.0;0.0;4763062.441819868;897638.2225939677;3.2112147975372114;586913.3250245693;5.966411210322814;0.7531645461125394
5692;2019-07-08 15:52:45.117;844;713;272;270;240;37;22;20;-14;41;783;265;-18;-11;235;184;269;574;287;24;21;8;705;355;359;135;360;294;706;-2.0;-2.0;2206.0;470.0;0.0;98;59;40;1;0;0;1;0;0;0;1;0;0;0;0;20113.568359375;9450.451171875;7352.9853515625;1101.58361816406;661.0;281414;647.0;1221.0;Calculated values ==>;1562593965.117;357.56000000000006;344.46000000000004;300.36;300.16;297.16;276.86;273.8482719121499;275.36;275.16;271.76000000000005;277.26000000000005;351.46000000000004;299.66;271.36;272.06;296.66;291.56;300.06;330.56;275.56;275.26000000000005;337.86;339.26;273.96000000000004;241.49495122638035;266.86631818009863;273.8482719121499;301.86;7050000.0;3550000.0;3590000.0;1350000.0;3600000.0;2940000.0;7059999.999999999;0.0;0.0;0.36766666666666664;0.07833333333333334;0.0;0.0;3.0679793820644266;9450.451171875;7352.9853515625;1101.58361816406;20113.568359375;506734.42148307274;488275.7802382251;279810.6248458406;278608.05235980806;264251.7935230661;430477.46260093397;432260.99398162006;441431.7709548714;473436.17305719486;532758.2605307447;476927.0835548827;440841.5759738785;441871.8552859117;464285.6678292783;458219.12774457596;278150.2072389745;466441.05730020447;432630.116712011;432075.56288510223;271378.50176498963;277239.5186164033;470211.52306949627;201143.3858677999;196395.53166622907;273.62702340835585;2086280.4030538807;998153.5531916209;229240.70223698334;568944.0272703744;0;33;0;48;59;60;0;2;121;123;1234527715835.607;471986461845.1152;1039078659695.586;88346.02958367995;21077.004080799554;-0.0;0.0;4764581.83675971;897959.6297684135;3.2112147975372114;586913.3250245693;6.111304695504905;0.7562949838339222
5693;2019-07-08 15:53:45.108;812;696;274;273;248;48;31;24;-16;40;781;266;-17;-4;233;191;269;530;292;33;30;9;704;359;364;139;364;303;705;-2.0;0.0;1996.0;301.0;2.0;99;73;52;1;0;0;1;0;0;0;1;0;0;0;0;21046.03515625;10289.89453125;7351.056640625;1209.54577636719;652.0;281415;640.0;1220.0;Calculated values ==>;1562594025.108;354.36;342.76;300.56;300.46000000000004;297.96000000000004;277.96000000000004;274.27422755570615;276.26000000000005;275.56;271.56;277.16;351.26;299.76000000000005;271.46000000000004;272.76000000000005;296.46000000000004;292.26000000000005;300.06;326.16;276.46000000000004;276.16;337.16;338.36;274.06;242.35481222062532;267.9596281332873;274.27422755570615;302.36;7040000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;7050000.0;0.0;0.0;0.33266666666666667;0.050166666666666665;0.0003333333333333333;0.0003333333333333333;3.067006819523304;10289.89453125;7351.056640625;1209.54577636719;21046.03515625;502478.4343713009;485871.0963975151;281220.39070738293;280577.6887678033;267697.3784986581;430214.79039162316;432648.0798993152;439188.78863478545;472817.310826017;531877.8300698457;475905.2626308443;439035.45894700487;441006.86972331285;463428.3443550566;458535.8290576415;278276.9071797809;458836.5655265965;433017.6092021058;432462.45113937603;268448.3696465944;273471.60554148915;469768.9665190196;202358.62463511573;281220.39070738293;274.11910762255553;2086623.34829998;998318.0313968755;229259.9587596725;569066.5425734615;0;33;0;48;59;60;0;2;121;123;1234744583300.3794;472068649515.02893;1039257732830.3982;78785.50122389013;13415.085484509178;-0.0;50.414020143997696;4765974.390600565;898247.020732711;3.2112147975372114;586913.7450783858;4.893823275950596;0.5920817514159039
5694;2019-07-08 15:54:45.128;783;688;279;279;251;47;33;28;-14;39;780;266;-16;0;233;194;269;559;272;35;32;10;715;358;362;143;362;305;716;-2.0;0.0;1769.0;201.0;3.0;98;93;59;1;0;0;1;0;0;0;1;0;0;0;0;22240.3515625;10931.3857421875;7544.8173828125;1336.56188964844;646.0;281416;634.0;1218.0;Calculated values ==>;1562594085.128;351.46000000000004;341.96000000000004;301.06;301.06;298.26000000000005;277.86;274.1680685717883;276.46000000000004;275.96000000000004;271.76000000000005;277.06;351.16;299.76000000000005;271.56;273.16;296.46000000000004;292.56;300.06;329.06;276.66;276.36;336.56;337.76;274.16;243.1966462407574;268.19934244402924;274.1680685717883;300.36;7150000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;7159999.999999999;0.0;0.0;0.29483333333333334;0.033499999999999995;0.0005;0.0005;3.0629960868373085;10931.3857421875;7544.8173828125;1336.56188964844;22240.3515625;497432.00779765844;483480.15332110523;282788.4855649534;282788.4855649534;268217.4497951073;430280.9020939914;433520.3008126533;439053.74313918926;472193.81962526246;531623.4926563593;475650.4663498;438745.2800241919;441181.0962547605;463725.85767764907;459104.5488287171;276966.46391904296;462465.4755203999;433883.48505660606;433337.9007451696;265937.0223246507;270959.89632461156;469323.89381167525;202203.60306230813;282788.4855649534;274.05424271420907;2086984.1884291512;998494.9343470987;229281.18339607053;569190.7162343785;0;33;0;48;59;60;0;2;121;123;1234962455900.31;472153277715.002;1039440193630.3402;69831.31629933379;8948.529740103797;-0.0;75.2747075901081;4767213.276904024;898433.4463140102;3.2112147975372114;586914.7928335853;3.980015948744492;0.43961333859218416
5695;2019-07-08 15:55:45.129;766;682;277;278;251;43;33;32;-20;40;777;264;-22;0;234;195;269;595;263;33;32;10;727;355;360;146;360;306;728;-1.0;1.0;1578.0;215.0;2.0;99;99;62;1;0;0;1;0;0;0;1;0;0;0;0;23015.015625;11400.478515625;7686.41015625;1365.62060546875;642.0;281417;631.0;1217.0;Calculated values ==>;1562594145.129;349.76;341.36;300.86;300.96000000000004;298.26000000000005;277.46000000000004;273.8482719121499;276.46000000000004;276.36;271.16;277.16;350.86;299.56;270.96000000000004;273.16;296.56;292.66;300.06;332.66;276.46000000000004;276.36;336.26000000000005;337.36;274.16;243.81672145450628;268.3187672390254;273.8482719121499;299.46000000000004;7270000.0;3550000.0;3600000.0;1460000.0;3600000.0;3060000.0;7280000.0;0.0;0.00016666666666666666;0.263;0.035833333333333335;0.0003333333333333333;0.0003333333333333333;3.0611553201733828;11400.478515625;7686.41015625;1365.62060546875;23015.015625;493854.4997988526;481235.1005270405;279892.91955752537;280469.2460824409;267395.58016236447;430477.46260093397;434017.3760585396;437898.67151236854;471896.58969717816;531235.1143566301;475287.8277452267;437585.1090581189;440968.15519671026;464153.9787801302;459713.48351275333;275709.3768540443;467109.19851610635;434017.3760585396;433836.9858812755;264681.4149301396;269285.52512055053;468913.5974984004;201352.05528630098;279892.91955752537;273.70863259862915;2087361.3227740591;998681.0363173368;229303.70195880576;569317.6452458323;0;33;0;48;59;60;0;2;121;123;1235179059510.0483;472239979159.8973;1039623496685.1188;62211.76006745577;9587.621929266896;0.0;51.314688774583374;4768313.654211734;898587.9168188672;3.2112147975372114;586915.8477628023;3.5130504385146417;0.38315896297017055
5696;2019-07-08 15:56:48.120;760;679;268;268;244;43;33;34;-20;40;772;261;-22;-1;234;195;270;616;257;35;33;10;734;359;363;146;363;306;735;-2.0;-1.0;747.0;294.0;0.0;100;99;65;1;0;0;1;0;0;0;1;0;0;1;0;23387.14453125;11693.78515625;7830.103515625;1368.78991699219;641.0;281418;629.0;1216.0;Calculated values ==>;1562594208.12;349.16;341.06000000000006;299.96000000000004;299.96000000000004;297.56;277.46000000000004;274.27422755570615;276.46000000000004;276.56;271.16;277.16;350.36;299.26000000000005;270.96000000000004;273.06;296.56;292.66;300.16;334.76000000000005;276.66;276.46000000000004;336.06;337.26;274.16;243.81672145450628;268.3187672390254;274.27422755570615;298.86;7340000.000000001;3590000.0;3629999.9999999995;1460000.0;3629999.9999999995;3060000.0;7350000.0;0.0;0.0;0.1245;0.049;0.0;0.0;3.0588079122175467;11693.78515625;7830.103515625;1368.78991699219;23387.14453125;492294.920144678;479982.2205568667;274464.7056834361;274464.7056834361;264143.23978489544;430214.79039162316;433269.66867335857;437898.67151236854;471896.58969717816;530712.8310791965;474934.9659881325;437585.1090581189;440817.3637915739;463709.8566730499;459082.3157024968;275533.9652811209;469771.26053808135;433634.880018922;433269.66867335857;263844.3676079864;268866.9448851554;468913.5974984004;201915.6222675807;279892.91955752537;273.946607307854;2087767.2836723204;998883.0822564343;229327.62463284025;569453.3953446834;0;33;0;48;59;60;0;2;121;123;1235406771974.8208;472331946019.80536;1039816249144.9261;29379.889630976086;13082.900786310167;-0.0;0.0;4769114.966656233;898786.2555542769;3.2112147975372114;586916.2967021852;2.0324244321603095;0.2513159927824229
5697;2019-07-08 15:57:45.120;759;678;258;257;234;48;35;38;-20;41;767;260;-22;-2;234;196;269;625;281;38;35;9;750;361;366;147;366;307;752;-2.0;-1.0;2213.0;84.0;0.0;100;99;69;1;0;0;1;0;0;0;1;0;0;0;0;23498.87890625;12190.7734375;8028.58056640625;1366.95886230469;641.0;281419;629.0;1215.0;Calculated values ==>;1562594265.12;349.06000000000006;340.96000000000004;298.96000000000004;298.86;296.56;277.96000000000004;274.4858918419099;276.66;276.96000000000004;271.16;277.26000000000005;349.86;299.16;270.96000000000004;272.96000000000004;296.56;292.76000000000005;300.06;335.66;276.96000000000004;276.66;336.06;337.26;274.06;244.02132995426717;268.43790593516167;274.4858918419099;301.26000000000005;7500000.0;3610000.0;3660000.0;1470000.0;3660000.0;3070000.0;7520000.0;0.0;0.0;0.3688333333333333;0.014;0.0;0.0;3.0562924451844724;12190.7734375;8028.58056640625;1366.95886230469;23498.87890625;490548.35505940724;477886.9609570573;268737.17308108043;268325.6716866513;259566.72662097338;430081.6785162784;432880.6149027872;437671.5478804793;471863.4502349779;530114.3709831942;474688.26198482275;437356.53477473935;440451.2342739305;463263.04696767486;458901.46526618546;273655.99434830016;469136.03757045406;433433.583526483;432880.6149027872;263844.3676079864;268866.9448851554;468676.4039564751;203164.01354555716;279892.91955752537;274.4407988969239;2088138.4646912005;999072.1683453014;229349.28264400968;569578.9432603328;0;33;0;48;59;60;0;2;121;123;1235614536974.8208;472415451019.80536;1039990954144.9261;86494.19558053045;3717.173465752851;-0.0;0.0;4770032.303164158;898919.2561421057;3.2112147975372114;586916.2967021852;4.1791004144802875;0.4467098489754411
5698;2019-07-08 15:58:45.120;763;680;263;262;230;49;37;40;-21;43;761;259;-23;-3;235;195;270;636;260;40;36;9;767;367;372;148;372;305;767;-1.0;-1.0;1698.0;118.0;0.0;100;99;69;1;0;0;1;0;0;0;1;0;0;1;0;23903.185546875;12541.6474609375;8219.947265625;1351.40515136719;644.0;281420;631.0;1216.0;Calculated values ==>;1562594325.12;349.46000000000004;341.16;299.46000000000004;299.36;296.16;278.06;275.1157276137837;276.86;277.16;271.06;277.46000000000004;349.26;299.06;270.86;272.86;296.66;292.66;300.16;336.76000000000005;277.16;276.76000000000005;336.26000000000005;337.56000000000006;274.06;244.22491754036054;268.19934244402924;275.1157276137837;299.16;7670000.0;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3050000.0;7670000.0;0.0;0.0;0.28300000000000003;0.019666666666666666;0.0;0.0;3.0583036177518723;12541.6474609375;8219.947265625;1351.40515136719;23903.185546875;489429.2038548806;476476.7497624797;269827.14441297186;269417.0305327951;257533.87488553827;429675.2189834977;431714.3608008603;437968.82056851813;471929.76187575347;529639.2875359172;474828.380092161;437656.05685647397;440729.75779049523;462496.15684291796;457802.39502634533;272788.87786924443;469118.8982815864;432283.37754313025;431523.42560423893;264681.4149301396;270122.7006405761;468538.7359829929;204621.14749407078;279892.91955752537;275.03115790621706;2088533.4818949765;999278.2718527884;229371.93567745696;569714.347658933;0;33;0;48;59;60;0;2;121;123;1235835936974.8208;472503951019.80536;1040174554144.9261;66037.3914800686;5190.379240282135;-0.0;0.0;4771303.399722996;898993.4857479893;3.2112147975372114;586916.2967021852;3.221081314771814;0.32923780676538333
