;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5699;2019-07-08 15:59:45.111;770;682;269;268;241;57;41;46;-20;44;745;259;-21;3;234;197;270;630;254;43;41;7;747;371;376;138;375;308;748;-2.0;-1.0;1709.0;87.0;0.0;100;0;76;1;0;0;1;0;0;0;1;1;0;0;0;25226.25;12607.6455078125;7945.8369140625;2350.34545898438;646.0;281421;634.0;1218.0;Calculated values ==>;1562594385.111;350.16;341.36;300.06;299.96000000000004;297.26000000000005;278.86;275.5313989812953;277.26000000000005;277.76000000000005;271.16;277.56;347.66;299.06;271.06;273.46000000000004;296.56;292.86;300.16;336.16;277.46000000000004;277.26000000000005;336.56;337.76;273.86;242.14157278889297;268.5567601203482;275.5313989812953;298.56;7470000.0;3710000.0;3760000.0;1380000.0;3750000.0;3080000.0;7480000.0;0.0;0.0;0.2848333333333333;0.0145;0.0;0.0;3.0629960868373085;12607.6455078125;7945.8369140625;2350.34545898438;25226.25;492466.8782804186;478981.3472000931;273819.69228248135;273360.698230042;262307.7729321805;429398.2889081932;431435.5710675001;437443.34373287327;473339.4428557924;527733.7670493387;474440.9327152737;437285.26766895736;440994.04979356076;461906.0235611636;457433.55009270133;274368.09553808847;470489.2591098963;431819.66298274783;431435.5710675001;265937.0223246507;270959.89632461156;469707.477533517;205700.92848406313;279892.91955752537;275.46426556206546;2088942.83244727;999487.8178581913;229402.77897211185;569849.0423202609;0;33;0;48;59;60;0;2;122;123;1236060303315.477;472589738150.0563;1040358426560.464;66007.96461003608;3828.094961217081;-0.0;0.0;4772403.612636937;899068.6284267955;3.2112147975372114;586916.2967021852;3.0490999117931215;0.29964773632537123
5700;2019-07-08 16:00:45.121;768;684;275;275;245;56;43;47;-18;46;732;260;-20;8;235;199;270;630;261;46;42;5;742;372;376;132;376;309;742;-2.0;0.0;1609.0;68.0;0.0;100;0;82;1;0;0;1;0;0;0;1;1;0;1;0;25526.26953125;13083.4794921875;7851.46484375;2403.46484375;647.0;281422;636.0;1218.0;Calculated values ==>;1562594445.121;349.96000000000004;341.56000000000006;300.66;300.66;297.66;278.76000000000005;275.63479819532273;277.46000000000004;277.86;271.36;277.76000000000005;346.36;299.16;271.16;273.96000000000004;296.66;293.06;300.16;336.16;277.76000000000005;277.36;336.76000000000005;337.86;273.66;240.83765695389522;268.67533136820026;275.63479819532273;299.26000000000005;7420000.0;3720000.0000000005;3760000.0;1320000.0;3760000.0;3090000.0;7420000.0;0.0;0.0;0.26816666666666666;0.011333333333333334;0.0;0.0;3.062827003638304;13083.4794921875;7851.46484375;2403.46484375;25526.26953125;492668.5041103452;479976.1330143657;277265.18593512004;277265.18593512004;264142.2678288697;429328.3091220336;431819.66298274783;437530.6787186241;474309.40632519417;526291.3901213051;474429.72836305236;437214.0438153077;441535.4042861069;461889.7969599608;457551.25985115726;274801.5426256166;471238.8168698598;432391.0057393484;431627.9424545468;266774.11836628895;271378.50176498963;470322.2810237028;205973.4014329814;279892.91955752537;275.5731989169587;2089365.8405995737;999701.9462486086;229442.40066047598;569980.708442252;0;33;0;48;59;60;0;2;122;123;1236285940915.4412;472670751650.0434;1040543557410.4346;62095.943192099854;2995.9539686948433;-0.0;0.0;4773471.323123879;899125.5049790482;3.2112147975372114;586916.2967021852;2.7890460167888045;0.2789204580876177
5701;2019-07-08 16:01:45.132;763;683;270;269;246;56;45;49;-17;48;746;261;-19;7;235;201;270;624;270;48;44;3;748;372;377;125;376;309;748;-2.0;0.0;1944.0;43.0;0.0;100;0;89;1;0;0;1;0;0;0;1;1;0;0;0;26363.87109375;13837.228515625;7962.232421875;2425.61865234375;648.0;281423;637.0;1218.0;Calculated values ==>;1562594505.132;349.46000000000004;341.46000000000004;300.16;300.06;297.76000000000005;278.76000000000005;275.63479819532273;277.66;278.06;271.46000000000004;277.96000000000004;347.76;299.26000000000005;271.26000000000005;273.86;296.66;293.26000000000005;300.16;335.56;277.96000000000004;277.56;336.86;337.96000000000004;273.46000000000004;239.25999513918347;268.67533136820026;275.63479819532273;300.16;7480000.0;3720000.0000000005;3770000.0000000005;1250000.0;3760000.0;3090000.0;7480000.0;0.0;0.0;0.324;0.007166666666666667;0.0;0.0;3.0626577436932814;13837.228515625;7962.232421875;2425.61865234375;26363.87109375;491339.6277269652;479139.7977328897;274283.46337256586;273819.69228248135;264199.39879374893;429328.3091220336;431942.8277226898;437688.5006598165;475395.45997535;527761.2710080513;474548.01488794945;437372.52749135875;441384.9092064438;461889.7969599608;457830.9065929275;274283.46337256586;469473.8534148502;432513.79347557336;431751.23897612083;267192.67376467976;271797.11229066993;471065.88639218657;206041.37892819726;279892.91955752537;275.5991077213488;2089798.337714128;999926.3266105598;229482.65040065488;570112.513412434;0;33;0;48;59;60;0;2;122;123;1236511882330.1323;472747865784.938;1040728991400.1812;75053.66744104463;1899.3423034919233;-0.0;0.0;4774614.446078387;899166.3065935188;3.2112147975372114;586916.2967021852;3.17658439301057;0.321658540130582
5702;2019-07-08 16:02:45.102;760;684;268;268;240;54;47;49;-20;50;768;261;-22;-2;235;201;269;636;299;50;46;4;762;373;378;127;378;306;762;0.0;-1.0;1071.0;384.0;0.0;0;71;87;1;0;0;1;0;1;0;1;0;0;1;0;46539.51953125;14009.8818359375;28256.24609375;1197.59948730469;650.0;281424;638.0;1218.0;Calculated values ==>;1562594565.102;349.16;341.56000000000006;299.96000000000004;299.96000000000004;297.16;278.56;275.73799182748917;277.86;278.06;271.16;278.16;349.96000000000004;299.26000000000005;270.96000000000004;272.96000000000004;296.66;293.26000000000005;300.06;336.76000000000005;278.16;277.76000000000005;336.96000000000004;338.16;273.56;239.71726792356844;268.3187672390254;275.73799182748917;303.06;7620000.0;3729999.9999999995;3779999.9999999995;1270000.0;3779999.9999999995;3060000.0;7620000.0;0.0;0.0;0.17850000000000002;0.064;0.0;0.0;3.0623186941737446;14009.8818359375;28256.24609375;1197.59948730469;46539.51953125;489485.6477005931;477701.56180142454;272285.41066634556;272285.41066634556;261261.8579925813;429258.0297950786;432066.47030826873;437898.67151236854;475333.87269494816;530294.8415796665;474934.9659881325;437585.1090581189;440666.3045709049;461584.7037510972;457669.3056362231;272722.2152256348;469749.4368101498;432637.05556867714;431875.01449950057;267611.2341011182;272634.34865687083;470895.6311750498;205221.70415387567;279892.91955752537;275.2907706004524;2090405.5622054983;1000158.2698339737;229512.82878842409;570414.1831565477;0;33;0;48;59;61;0;2;122;123;1236738269080.2402;472823427984.97406;1040913399150.2692;41532.83867349098;17003.131329355143;-0.0;0.0;4775585.514519363;899323.7484468942;3.2112147975372114;586916.2967021852;1.3467774965835404;0.18549309578431394
5703;2019-07-08 16:03:45.113;773;700;260;258;229;42;43;44;-29;51;788;261;-31;-10;236;187;270;651;316;44;43;5;793;360;365;131;363;297;790;-1.0;-1.0;1004.0;0.0;0.0;0;55;63;1;0;0;1;0;1;0;1;0;0;0;0;38187.44921875;12488.4130859375;23016.447265625;1067.41320800781;663.0;281425;646.0;1218.0;Calculated values ==>;1562594625.113;350.46000000000004;343.16;299.16;298.96000000000004;296.06;277.36;274.38016830617;277.46000000000004;277.56;270.26000000000005;278.26000000000005;351.96000000000004;299.26000000000005;270.06;272.16;296.76000000000005;291.86;300.16;338.26;277.56;277.46000000000004;337.76;339.46000000000004;273.66;240.61611355647437;267.23344911666527;274.38016830617;304.76000000000005;7930000.0;3600000.0;3650000.0;1310000.0;3629999.9999999995;2970000.0;7900000.0;0.0;0.0;0.1673333333333333;0.0;0.0;0.0;3.060097737465497;12488.4130859375;23016.447265625;1067.41320800781;38187.44921875;488309.19311348576;477092.9802128394;267271.8614735338;266512.4347599348;256315.42622982827;430148.3826014536;434589.01295012434;438531.5804257387;474921.47637731896;533053.7114365739;476085.19555752754;438225.1199557825;441387.5573368277;463974.7193981239;457825.80360019417;271022.591835298;468817.3440511123;434768.59577993193;434589.01295012434;270959.89632461156;278076.8904731985;470456.773871109;203019.46007791444;279892.91955752537;274.38016830617;2091111.74972143;1000379.129441527;229531.70735462863;570841.5339339067;0;33;0;48;59;61;0;2;122;123;1236961209944.9355;472900842174.8683;1041094332315.0219;39409.028138202586;0.0;-0.0;0.0;4776260.15373639;899465.4671847847;3.2112147975372114;586916.2967021852;1.0775657158424035;0.12470017308357478
5704;2019-07-08 16:04:45.103;805;723;270;269;223;31;31;34;-32;51;792;261;-34;-13;237;173;270;668;336;32;30;7;802;348;353;133;351;294;799;-2.0;-1.0;1396.0;0.0;0.0;0;51;48;1;0;0;1;0;1;0;1;0;0;1;0;37670.78125;11280.5859375;23376.634765625;1032.52270507812;678.0;281426;659.0;1219.0;Calculated values ==>;1562594685.103;353.66;345.46000000000004;300.16;300.06;295.46000000000004;276.26000000000005;273.0942459734351;276.26000000000005;276.56;269.96000000000004;278.26000000000005;352.36;299.26000000000005;269.76000000000005;271.86;296.86;290.46000000000004;300.16;339.96000000000004;276.36;276.16;339.06000000000006;340.96000000000004;273.86;241.05796691057077;266.86631818009863;273.0942459734351;306.76000000000005;8020000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;2940000.0;7990000.000000001;0.0;0.0;0.2326666666666667;0.0;0.0;0.0;3.060008759288865;11280.5859375;23376.634765625;1032.52270507812;37670.78125;492263.62217170413;479822.57155037037;270651.2278599985;270254.3069942416;254053.8854485597;430925.7729439634;435367.2694147528;438743.29367333796;474666.01614662335;533690.9354883233;476465.13884309394;438439.1573181969;441578.7064230132;465858.469322466;457847.04229374346;270469.95558435755;470649.5954374417;435541.5740161881;435192.50325232843;276402.16793126165;284357.86631585273;470383.01723186334;199863.94513942164;279892.91955752537;273.0942459734351;2091743.79628345;1000577.1714209218;229549.20390399612;571228.0785160591;0;33;0;48;59;61;0;2;122;123;1237176574044.9697;472980028974.88086;1041271602765.05;55579.2617588912;0.0;-0.0;0.0;4777051.590890812;899465.4671847847;3.2112147975372114;586916.2967021852;1.557289474547373;0.19161815573691138
5705;2019-07-08 16:05:45.124;831;738;276;275;234;25;30;26;-36;49;788;262;-37;-14;238;171;270;668;336;33;30;9;768;340;344;135;343;292;766;-1.0;-1.0;600.0;87.0;0.0;0;51;26;1;0;0;1;0;1;0;1;0;0;0;0;35019.9453125;9212.6640625;22373.45703125;1015.68585205078;688.0;281427;670.0;1220.0;Calculated values ==>;1562594745.124;356.26;346.96000000000004;300.76000000000005;300.66;296.56;275.66;272.21867820750657;276.16;275.76000000000005;269.56;278.06;351.96000000000004;299.36;269.46000000000004;271.76000000000005;296.96000000000004;290.26000000000005;300.16;339.96000000000004;276.46000000000004;276.16;340.16;341.96000000000004;274.06;241.49495122638035;266.62003547228215;272.21867820750657;306.76000000000005;7680000.0;3400000.0;3440000.0;1350000.0;3429999.9999999995;2920000.0;7659999.999999999;0.0;0.0;0.1;0.0145;0.0;0.0;3.060761755361715;9212.6640625;22373.45703125;1015.68585205078;35019.9453125;499286.4000627683;485739.9553792445;275557.38715988904;275097.43199360726;258955.61716624582;431420.45991060114;437311.16539771267;438582.0297435704;474215.1651988832;533424.8198427942;476832.71275610593;438430.3070074864;441852.4495109267;467131.0766122609;458859.2016692854;272715.5563252458;474628.3218217797;437811.5329551341;437311.16539771267;281007.8604223974;288545.87390705565;470309.5239926605;197241.42299148807;279892.91955752537;272.02166965462465;2092349.7643542395;1000748.0082766523;229566.27828262228;571609.462719734;0;33;0;48;59;61;0;2;122;123;1237385747230.4814;473060457115.07764;1041447464295.4803;24134.06067520824;3959.4874645170007;-0.0;0.0;4777716.101076579;899498.4744622415;3.2112147975372114;586916.2967021852;0.8617175172661337;0.1179785470191315
5706;2019-07-08 16:06:45.114;841;743;276;275;233;17;27;17;-33;46;781;263;-39;-11;238;169;270;656;340;33;27;10;718;339;344;136;344;290;719;-2.0;-2.0;2925.0;144.0;0.0;98;52;1;1;0;0;1;0;0;0;1;0;0;0;0;18509.35546875;6961.8330078125;7705.2216796875;1021.73553466797;690.0;281428;676.0;1223.0;Calculated values ==>;1562594805.114;357.26;347.46000000000004;300.76000000000005;300.66;296.46000000000004;274.86;272.10816812424576;275.86;274.86;269.86;277.76000000000005;351.26;299.46000000000004;269.26000000000005;272.06;296.96000000000004;290.06;300.16;338.76;276.46000000000004;275.86;340.76;342.16;274.16;241.71165711629368;266.37251300914875;272.10816812424576;307.16;7180000.0;3390000.0;3440000.0;1360000.0;3440000.0;2900000.0;7190000.000000001;0.0;0.0;0.4875;0.024;0.0;0.0;3.067933838323799;6961.8330078125;7705.2216796875;1021.73553466797;18509.35546875;505186.4287824138;491322.9752220886;280465.5594956146;279871.76886914077;260780.9428332995;431480.97241316177;436807.2591212649;439475.67851534626;473794.00437491824;532849.0791155234;477198.81141618843;438574.09084898385;442703.07058011787;466989.0669805944;458751.1088074588;277174.2398386898;478207.3647604072;437811.5329551341;436807.2591212649;283520.3318566784;289383.54333396035;470272.87658027647;197303.3756838038;279892.91955752537;272.0423399895131;2092795.7675145697;1000882.7732876805;229583.25396442905;571860.0765997556;0;33;0;48;59;61;0;2;122;123;1237592112830.5142;473141743565.0906;1041622035195.508;118058.99763037694;6551.268021515344;-0.0;0.0;4778900.845738955;899586.0494930343;3.2112147975372114;586916.2967021852;7.942630622711767;1.0300725134866875
5707;2019-07-08 16:07:45.115;830;713;268;266;239;31;21;17;-22;43;773;265;-27;-7;235;177;270;552;336;24;20;11;683;351;356;137;356;295;684;-2.0;-1.0;1942.0;329.0;0.0;98;56;1;1;0;0;1;0;0;0;1;0;0;0;0;17175.611328125;6597.3076171875;7122.6728515625;1061.52368164062;680.0;281429;669.0;1223.0;Calculated values ==>;1562594865.115;356.16;344.46000000000004;299.96000000000004;299.76000000000005;297.06;276.26000000000005;273.4187578820637;275.26000000000005;274.86;270.96000000000004;277.46000000000004;350.46000000000004;299.66;270.46000000000004;272.46000000000004;296.66;290.86;300.16;328.36;275.56;275.16;340.06000000000006;341.16;274.26000000000005;241.92719264551067;266.98899913490544;273.4187578820637;306.76000000000005;6830000.0;3510000.0;3560000.0;1370000.0;3560000.0;2950000.0;6840000.000000001;0.0;0.0;0.3236666666666667;0.05483333333333333;0.0;0.0;3.0696988669819203;6597.3076171875;7122.6728515625;1061.52368164062;17175.611328125;506784.74349614314;490551.06904231064;280556.5522361511;279207.153114232;265266.5277045131;430735.4089219946;432843.37770832406;440030.89410965634;473371.616014766;531646.1164233075;476801.31006376306;439279.0873707672;442247.69132820406;464872.6823385499;457907.466087479;282183.734628058;465676.5424152634;433388.40049402195;432660.6075322633;280589.13426710566;285195.4229665811;470236.29553865286;200202.57725035973;279892.91955752537;273.2404319543408;2093093.1471937632;1000995.7680092996;229600.61474721887;571983.6444467965;0;33;0;48;59;61;0;2;122;123;1237802116330.2605;473223644929.99164;1041797538120.296;77624.43189012568;14806.848886141404;-0.0;0.0;4780531.568161244;899764.0367667882;3.2112147975372114;586916.2967021852;6.253171520019123;0.8679715946897638
5708;2019-07-08 16:08:45.125;800;696;270;269;243;40;26;20;-17;41;768;267;-19;0;233;184;270;498;337;28;25;11;689;352;356;144;356;302;690;-2.0;-1.0;1478.0;220.0;0.0;99;72;1;1;0;0;1;0;0;0;1;0;0;0;0;17418.732421875;6645.16015625;7256.09228515625;1165.46118164062;671.0;281430;661.0;1223.0;Calculated values ==>;1562594925.125;353.16;342.76;300.16;300.06;297.46000000000004;277.16;273.5264737036516;275.76000000000005;275.16;271.46000000000004;277.26000000000005;349.96000000000004;299.86;271.26000000000005;273.16;296.46000000000004;291.56;300.16;322.96000000000004;275.96000000000004;275.66;339.26;340.26;274.26000000000005;243.40439225979637;267.8393353686513;273.5264737036516;306.86;6890000.000000001;3520000.0000000005;3560000.0;1440000.0;3560000.0;3020000.0;6900000.0;0.0;0.0;0.24633333333333332;0.03666666666666667;0.0;0.0;3.0712726344029564;6645.16015625;7256.09228515625;1165.46118164062;17418.732421875;502206.7757902601;487466.2089766529;280935.6146523215;280258.5158050585;266585.4683612664;430671.36484660726;433749.0758717246;439256.3889309822;472259.5391352755;530597.9988283011;476149.0546872356;438950.1900821458;441814.68150891823;464611.2859323508;458699.02448149066;281103.1390221498;455203.22793105757;434107.6725091814;433569.0011647026;277239.5186164033;281426.5920051367;469286.7883828044;200535.31058738756;279892.91955752537;273.3754915785367;2093381.4814393336;1001106.1402997104;229619.17604744446;572103.4874600905;0;33;0;48;59;61;0;2;122;123;1238015751930.2266;473307958979.9782;1041976667970.2676;58804.95896530548;9854.220852498618;-0.0;0.0;4781668.669236789;899969.57993273;3.2112147975372114;586916.2967021852;4.55701100688469;0.6267524610256626
5709;2019-07-08 16:09:45.125;773;691;277;276;247;36;25;23;-14;38;759;268;-17;17;233;185;270;538;296;26;24;12;698;346;351;161;350;309;700;-1.0;-1.0;1084.0;245.0;0.0;67;18;18;1;0;0;1;0;0;0;1;1;0;0;0;18829.884765625;7828.7080078125;6142.57373046875;2364.19604492188;663.0;281431;655.0;1221.0;Calculated values ==>;1562594985.125;350.46000000000004;342.26;300.86;300.76000000000005;297.86;276.76000000000005;272.8767566201714;275.66;275.46000000000004;271.76000000000005;276.96000000000004;349.06000000000006;299.96000000000004;271.46000000000004;274.86;296.46000000000004;291.66;300.16;326.96000000000004;275.76000000000005;275.56;338.66;339.46000000000004;274.36;246.78385650967056;268.67533136820026;272.8767566201714;302.76000000000005;6980000.0;3460000.0;3510000.0;1610000.0000000002;3500000.0;3090000.0;7000000.0;0.0;0.0;0.18066666666666667;0.04083333333333334;0.0;0.0;3.067634924010979;7828.7080078125;6142.57373046875;2364.19604492188;18829.884765625;497647.89791268215;485664.45866825536;284183.06815776735;283437.8762794486;267620.9814294774;431051.2098666511;434799.8914726758;438160.0216932036;469683.6293232028;529124.3565834656;475374.34114758874;437688.5006598165;442878.363380793;465486.31992542575;459782.6309473535;279698.3369242568;461007.6412931794;434975.17651431775;434624.13164572034;274727.5295995403;278076.8904731985;467033.0416203908;198845.2200678476;279892.91955752537;272.68363050289275;2093683.5532492294;1001226.7558677443;229648.58985766582;572215.1430102207;0;33;0;48;59;61;0;2;123;123;1238227851930.2266;473399458979.9782;1042159967970.2676;43236.20749364765;10951.002713395515;-0.0;0.0;4782519.012290614;900142.956795779;3.2112147975372114;586916.2967021852;3.3171487804758844;0.4246746708382309
5710;2019-07-08 16:10:45.116;755;686;281;281;251;31;24;23;1;34;730;270;-3;24;234;184;270;580;301;23;23;7;712;342;347;156;347;314;715;225.0;0.0;714.0;336.0;2.0;1;99;38;1;0;0;1;0;0;0;1;1;0;0;0;19423.435546875;9357.1513671875;3837.72631835938;2943.21801757812;658.0;281432;650.0;1222.0;Calculated values ==>;1562595045.116;348.66;341.76;301.26000000000005;301.26000000000005;298.26000000000005;276.26000000000005;272.43898195401505;275.56;275.46000000000004;273.26000000000005;276.56;346.16;300.16;272.86;275.56;296.56;291.56;300.16;331.16;275.46000000000004;275.46000000000004;338.16;338.96000000000004;273.86;245.81826849250206;269.2639976450953;272.43898195401505;303.26000000000005;7120000.0;3420000.0000000005;3470000.0000000005;1560000.0;3470000.0000000005;3140000.0;7150000.0;0.0375;0.0;0.119;0.056;0.0003333333333333333;0.03783333333333333;3.0710078553571623;9357.1513671875;3837.72631835938;2943.21801757812;19423.435546875;493750.20790469577;483286.39988150925;284322.36360591615;284322.36360591615;268288.8823850657;431298.55289687274;435589.022954605;439387.25819024903;469957.73528739274;525688.6006374604;474969.2050894971;438762.8158788026;442888.86602837057;466048.52313610894;460274.98526110285;277864.99517222913;466262.4040216434;435416.42159557017;435416.42159557017;272634.34865687083;275983.5004908252;467225.2783731904;197549.83083226928;198314.34653952607;272.15270288636697;2094002.2831015154;1001369.9498800616;229692.81167387267;572298.299701832;0;33;0;48;59;61;0;2;123;123;1238437220520.0068;473494544714.8784;1042346839935.0715;28778.65385559959;15101.825062291582;-0.0;8970.361839620335;4783119.046115984;900360.0311276473;3.2112147975372114;586991.0385044846;3.2749118439840093;0.39837389585144134
5711;2019-07-08 16:11:45.106;746;681;284;286;256;29;24;20;9;30;727;276;6;49;235;183;270;609;323;23;24;-1;753;341;346;155;346;315;756;234.0;-1.0;1286.0;329.0;0.0;1;99;56;1;0;0;1;0;0;0;1;1;0;0;0;22416.564453125;11241.69140625;4133.38818359375;2963.76391601562;654.0;281433;646.0;1221.0;Calculated values ==>;1562595105.106;347.76;341.26;301.56;301.76000000000005;298.76000000000005;276.06;272.3289490889957;275.56;275.16;274.06;276.16;345.86;300.76000000000005;273.76000000000005;278.06;296.66;291.46000000000004;300.16;334.06;275.46000000000004;275.56;337.76;338.56000000000006;273.06;245.62243170879464;269.38090353596624;272.3289490889957;305.46000000000004;7530000.0;3410000.0;3460000.0;1550000.0;3460000.0;3150000.0;7559999.999999999;0.039;0.0;0.21433333333333332;0.05483333333333333;0.0;0.039;3.0691794623312094;11241.69140625;4133.38818359375;2963.76391601562;22416.564453125;488305.09573343204;477908.10055957385;280480.28919060813;281566.00099322957;267669.7082766118;431359.6534126046;435827.1222362722;440406.34299168445;469690.19357955176;525293.4345808896;475552.2340560155;439943.64632002095;446352.6365019328;466320.4354446172;460298.2592576188;273869.94809482846;465845.9183144505;435655.39555013686;435827.1222362722;270959.89632461156;274308.8830629234;466553.38201951265;197444.98538184303;197444.98538184303;272.1068722473069;2094350.8916571264;1001541.578293697;229742.02831918554;572364.7145850331;0;33;0;48;59;61;0;2;123;123;1238645085870.0398;473587829164.89325;1042535508485.1016;52074.71764770934;14756.110415632218;-0.0;9296.903337322738;4783792.711915603;900608.8057873147;3.2112147975372114;587143.240343115;4.151174057204917;0.5205771991495896
5712;2019-07-08 16:12:45.107;751;681;281;284;257;32;24;21;-2;27;723;280;0;43;235;184;270;630;323;27;24;-7;785;352;356;149;356;312;787;-1.0;-2.0;1865.0;600.0;0.0;1;4;63;1;0;0;1;0;0;0;1;1;1;0;0;25118.732421875;12353.376953125;4318.27294921875;3976.65966796875;656.0;281434;646.0;1220.0;Calculated values ==>;1562595165.107;348.26;341.26;301.26000000000005;301.56;298.86;276.36;273.5264737036516;275.56;275.26000000000005;272.96000000000004;275.86;345.46000000000004;301.16;273.16;277.46000000000004;296.66;291.56;300.16;336.16;275.86;275.56;337.76;338.76;272.46000000000004;244.42749628697553;269.02936301313275;273.5264737036516;305.46000000000004;7850000.0;3520000.0000000005;3560000.0;1490000.0;3560000.0;3120000.0;7870000.0;0.0;0.0;0.3108333333333333;0.1;0.0;0.0;3.066324080239445;12353.376953125;4318.27294921875;3976.65966796875;25118.732421875;485750.2793537044;474299.31570773;276122.37881288334;277488.6236746379;266294.1666626155;430671.36484660726;433388.40049402195;439361.88655270665;470202.2318419094;525108.512680942;476405.74140576867;439671.4108720169;446071.4673044513;464872.6823385499;458699.02448149066;271537.2949676006;465491.95702518197;433928.6309241585;433388.40049402195;270959.89632461156;275146.1813398168;466792.99246713286;200090.6374981889;197444.98538184303;273.20072855048994;2094747.025734305;1001738.2071409951;229799.8661464931;572435.1462685098;0;33;0;48;59;61;0;2;123;124;1238855689380.6223;473679030685.1455;1042723611620.6218;74373.47991444592;26670.2354968944;-0.0;0.0;4784846.464460451;900954.0310911996;3.2112147975372114;587220.7158290434;4.893558722919277;0.7053702136585418
5713;2019-07-08 16:13:45.147;771;685;259;261;246;47;31;35;-6;31;715;285;-7;68;233;189;270;640;303;31;30;-25;781;367;372;152;372;314;782;0.0;-1.0;325.0;77.0;0.0;9;74;77;1;0;0;1;0;0;0;1;1;1;0;0;24998.341796875;13303.12890625;4572.2099609375;4409.1015625;659.0;281435;649.0;1220.0;Calculated values ==>;1562595225.147;350.26;341.66;299.06;299.26000000000005;297.76000000000005;277.86;275.1157276137837;276.26000000000005;276.66;272.56;276.26000000000005;344.66;301.66;272.46000000000004;279.96000000000004;296.46000000000004;292.06;300.16;337.16;276.26000000000005;276.16;338.06000000000006;339.06000000000006;270.66;245.02929689885198;269.2639976450953;275.1157276137837;303.46000000000004;7809999.999999999;3670000.0000000005;3720000.0000000005;1520000.0;3720000.0000000005;3140000.0;7820000.0;0.0;0.0;0.05416666666666667;0.012833333333333334;0.0;0.0;3.0658101806132274;13303.12890625;4572.2099609375;4409.1015625;24998.341796875;489219.74059186835;475550.20226976037;267330.69596213696;268108.0176314933;262491.14378379204;429675.2189834977;430558.8835129871;438291.20036355284;470197.3103826107;524106.02269794064;476741.87922971725;438133.3540863325;449238.17595550185;462226.07306053565;456966.0945285834;271803.65756610135;467908.3002576109;430558.8835129871;430363.93705469376;272215.72791638016;276402.16793126165;464542.6464760432;203758.38221921414;197444.98538184303;274.69880532527736;2095164.9464473857;1001952.1538924976;229869.7940775983;572509.283017619;0;33;0;48;59;61;0;2;123;124;1239074234980.4834;473769390885.0881;1042911536820.5024;12703.860982818347;3346.731391295973;-0.0;0.0;4785572.592730472;901204.3392427027;3.2112147975372114;587220.7158290434;0.7202600587956249;0.09453875901779453
5714;2019-07-08 16:14:48.078;791;694;250;249;227;63;39;46;2;36;721;293;0;57;231;195;271;649;319;38;38;-213;797;376;381;146;381;313;797;-1.0;-1.0;608.0;3.0;0.0;99;99;88;1;0;0;1;0;0;0;1;1;1;0;0;29442.71484375;14556.234375;8596.162109375;4611.3828125;667.0;281436;655.0;1222.0;Calculated values ==>;1562595288.078;352.26;342.56000000000006;298.16;298.06;295.86;279.46000000000004;276.0463484220469;277.06;277.76000000000005;273.36;276.76000000000005;345.26;302.46000000000004;273.16;278.86;296.26000000000005;292.66;300.26000000000005;338.06000000000006;276.96000000000004;276.96000000000004;338.66;339.86;251.86;243.81672145450628;269.14681796795327;276.0463484220469;305.06;7970000.0;3760000.0;3810000.0;1460000.0;3810000.0;3130000.0;7970000.0;0.0;0.0;0.10133333333333333;0.0005;0.0;0.0;3.0694557411329297;14556.234375;8596.162109375;4611.3828125;29442.71484375;490644.77217758365;475294.6157469023;263229.3894089067;262872.8826281936;255410.1490020299;429045.3911783415;429704.44494633557;439761.6589827608;471499.95120613376;524818.5879244189;477806.4669447289;439451.9958300971;447876.98117718834;460573.3511962632;456333.12214972766;271175.1909119729;467581.1969836561;429503.65464585676;429503.65464585676;274727.5295995403;279751.69817897916;445846.2101355436;207039.48173997022;197444.98538184303;275.99863932023203;2095640.783966155;1002195.6563356217;229948.63686956378;572624.3800763248;0;33;0;48;59;61;0;2;123;124;1239311170195.462;473863158075.0795;1043108825505.4845;23582.513960602777;119.4033641977867;-0.0;0.0;4785889.750766772;901234.6347046858;3.2112147975372114;587220.7158290434;0.8536992414238207;0.1001518115536957
5715;2019-07-08 16:15:45.148;810;709;265;263;234;73;49;57;10;43;735;298;7;67;231;195;271;663;297;46;48;-211;805;390;395;143;395;313;804;-2.0;-2.0;2925.0;397.0;0.0;98;94;96;1;0;0;1;0;0;0;1;1;1;0;0;30165.396484375;15458.3173828125;8587.0791015625;4614.13037109375;677.0;281437;663.0;1221.0;Calculated values ==>;1562595345.148;354.16;344.06000000000006;299.66;299.46000000000004;296.56;280.46000000000004;277.46169734231523;278.06;278.86;274.16;277.46000000000004;346.66;302.96000000000004;273.86;279.86;296.26000000000005;292.66;300.26000000000005;339.46000000000004;277.76000000000005;277.96000000000004;339.46000000000004;340.86;252.06000000000003;243.1966462407574;269.14681796795327;277.46169734231523;302.86;8050000.0;3900000.0;3950000.0;1430000.0;3950000.0;3130000.0;8040000.000000001;0.0;0.0;0.4875;0.06616666666666667;0.0;0.0;3.0652042055552995;15458.3173828125;8587.0791015625;4614.13037109375;30165.396484375;492723.08084857615;476975.7256585536;268412.9295721745;267653.7006163137;257450.39131737096;428017.0890761298;427852.15143252356;440988.73662776884;472588.3698738022;526293.8350224148;478391.38363333343;440530.708574972;449282.7410444934;458368.4277531994;453981.2115248391;270685.34956605925;469163.1550991467;211472.34492433706;427639.50430878473;278076.8904731985;283939.0963198885;446626.5155031712;207639.76305094842;197444.98538184303;276.2980063900769;2096113.2610369213;1002433.5633449015;230021.76187467098;572760.5811283749;0;33;0;48;59;61;0;2;123;124;1239532601795.203;473945624224.9831;1043287454605.2755;113757.62461869995;15812.956787255407;-0.0;0.0;4786978.362113932;901360.9207870163;3.2112147975372114;587220.7158290434;4.521030024654122;0.5453325684963125
5716;2019-07-08 16:16:45.119;816;720;293;296;264;65;57;53;-3;50;750;297;-2;63;230;196;271;655;291;57;56;-174;772;372;377;145;376;311;767;-1.0;-1.0;513.0;189.0;0.0;0;99;98;1;0;0;1;1;0;0;1;1;1;0;0;45898.46484375;15166.326171875;22161.78515625;4605.2685546875;686.0;281438;671.0;1222.0;Calculated values ==>;1562595405.119;354.76;345.16;302.46000000000004;302.76000000000005;299.56;279.66;275.63479819532273;278.86;278.46000000000004;272.86;278.16;348.16;302.86;272.96000000000004;279.46000000000004;296.16;292.76000000000005;300.26000000000005;338.66;278.86;278.76000000000005;340.26;341.76;255.76000000000002;243.61107973660833;268.91163127593666;275.63479819532273;302.26000000000005;7720000.0;3720000.0000000005;3770000.0000000005;1450000.0;3760000.0;3110000.0;7670000.0;0.0;0.0;0.08549999999999999;0.0315;0.0;0.0;3.066132802525576;15166.326171875;22161.78515625;4605.2685546875;45898.46484375;496755.8598494524;482849.3816010813;284156.2972802813;285929.9498943059;270240.3187584309;429328.3091220336;434194.3453388528;439427.1194564879;473017.4502798929;528026.538374232;478521.5910160551;439581.66198225284;449093.476307622;461207.81668465683;457130.6155201526;272857.3814698703;472346.31089545;434194.3453388528;434009.9038906751;281426.5920051367;287708.2272785495;450213.70512312994;199995.60392685316;197444.98538184303;273.24853831471887;2096746.8201791951;1002688.645358412;230098.5530653062;573016.6978140771;0;33;0;48;60;61;0;2;123;124;1239764089855.0334;474031982464.9199;1043474564125.1387;20471.394577783765;7881.870187682719;-0.0;0.0;4788096.3966284245;901558.2822408322;3.2112147975372114;587220.7158290434;0.6761502374648273;0.09027791291731727
5717;2019-07-08 16:17:45.119;817;736;277;276;245;42;39;39;-21;46;761;296;-22;52;231;187;271;669;274;40;39;-158;771;357;362;138;361;302;766;-3.0;-1.0;1724.0;330.0;0.0;0;86;95;1;0;0;1;1;0;0;1;1;1;1;0;44671.00390625;14677.578125;22285.09375;4423.1806640625;698.0;281439;681.0;1222.0;Calculated values ==>;1562595465.119;354.86;346.76;300.86;300.76000000000005;297.66;277.36;274.0616903277293;277.06;277.06;271.06;277.76000000000005;349.26;302.76000000000005;270.96000000000004;278.36;296.26000000000005;291.86;300.26000000000005;340.06000000000006;277.16;277.06;341.26;342.96000000000004;257.36;242.14157278889297;267.8393353686513;274.0616903277293;300.56;7709999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3020000.0;7659999.999999999;0.0;0.0;0.28733333333333333;0.055;0.0;0.0;3.064002109442736;14677.578125;22285.09375;4423.1806640625;44671.00390625;496994.61868840485;485433.1032652595;276022.0484625183;275557.38715988904;262893.2793587296;430346.717906069;434603.5697922251;438642.8229465016;473535.07189352607;529867.8939616912;479509.76646484545;438488.69466843555;449230.24535680655;463609.68473376584;458308.45282757154;272930.1763092002;474793.09012676234;434782.31747122854;434603.5697922251;285614.20965156396;292734.4514702754;453099.15083631827;198951.204466098;197444.98538184303;272.7715680844046;2097501.565752112;1002937.3445608859;230173.79014212912;573387.0884716292;0;33;0;48;60;61;0;2;123;124;1239985789855.0334;474116882464.9199;1043658464125.1387;68871.39171003597;13978.137050362115;-0.0;0.0;4788840.919847489;901740.448967816;3.2112147975372114;587220.7158290434;2.001880441684743;0.23343922402074624
5718;2019-07-08 16:18:45.110;829;750;261;259;229;35;33;29;-28;40;766;296;-30;50;232;177;271;682;273;34;32;-167;759;350;355;135;354;298;755;560.0;0.0;1782.0;299.0;0.0;0;69;80;1;0;0;1;1;0;0;1;1;1;0;0;41373.89453125;13322.76171875;22024.955078125;4263.939453125;706.0;281440;690.0;1224.0;Calculated values ==>;1562595525.11;356.06000000000006;348.16;299.26000000000005;299.06;296.06;276.66;273.3108153835814;276.46000000000004;276.06;270.36;277.16;349.76;302.76000000000005;270.16;278.16;296.36;290.86;300.26000000000005;341.36;276.56;276.36;342.16;343.76;256.46000000000004;241.49495122638035;267.35522164206344;273.3108153835814;300.46000000000004;7590000.000000001;3500000.0;3550000.0;1350000.0;3540000.0;2980000.0;7550000.0;0.09333333333333332;0.0;0.297;0.049833333333333334;0.0;0.09333333333333332;3.067580413020935;13322.76171875;22024.955078125;4263.939453125;41373.89453125;499828.0529188919;488700.0067870618;269787.67371455336;268955.7204905578;257680.29396006474;430799.1582183253;435236.64933579275;438461.08877795865;473338.7274854557;530692.4565218826;479996.3425942798;438153.8488135099;449690.5506482974;464773.75813807436;458068.5424962497;273843.0489107848;478182.823947809;435411.8238451251;435061.0054611773;289383.54333396035;296085.73418796173;452678.9026584537;198053.81576573665;198053.81576573665;272.3859858725087;2098218.499015549;1003170.6457255809;230246.17195079627;573756.2834905818;0;33;0;48;60;61;0;2;123;124;1240200857589.8079;474198770179.834;1043838437124.9498;71400.96008462993;12688.816830153732;-0.0;22120.671038241126;4790009.680770779;901962.6402495614;3.2112147975372114;587405.0271033299;2.6812927811627363;0.24555750318839872
5719;2019-07-08 16:19:45.130;839;759;268;268;226;27;26;19;-33;34;771;295;-34;43;233;169;270;691;298;25;26;-159;771;343;348;133;346;294;767;-2.0;-1.0;1665.0;287.0;0.0;0;59;61;1;0;0;1;1;0;0;1;1;1;0;0;40551.73046875;11798.8671875;22512.265625;4136.7744140625;713.0;281441;696.0;1224.0;Calculated values ==>;1562595585.13;357.06000000000006;349.06000000000006;299.96000000000004;299.96000000000004;295.76000000000005;275.86;272.5487779782249;275.76000000000005;275.06;269.86;276.56;350.26;302.66;269.76000000000005;277.46000000000004;296.46000000000004;290.06;300.16;342.26;275.66;275.76000000000005;342.76;344.46000000000004;257.26000000000005;241.05796691057077;266.86631818009863;272.5487779782249;302.96000000000004;7709999.999999999;3429999.9999999995;3479999.9999999995;1330000.0;3460000.0;2940000.0;7670000.0;0.0;0.0;0.27749999999999997;0.04783333333333333;0.0;0.0;3.066314645612475;11798.8671875;22512.265625;4136.7744140625;40551.73046875;500153.6451471743;488827.55501874734;271925.4468642922;271925.4468642922;256178.24323756993;431237.1583312671;435695.3204763856;438591.3684654617;473014.93639070686;531513.7294268877;480366.3416492774;438439.1573181969;449470.75187858404;466064.0679339479;458111.00338702276;272498.44060807524;478256.38114704913;435522.73057385447;435695.3204763856;291896.6896268761;299018.4200587347;453836.98533477617;195716.66564932768;198053.81576573665;271.4222884853076;2098901.440130892;1003380.0624162008;230316.20123526172;574127.5507122999;0;33;0;48;60;61;0;2;123;124;1240411827890.5789;474279196980.1279;1044016096325.5991;67397.73003147719;12346.755291620619;-0.0;0.0;4791166.722077892;902171.3395612615;3.2112147975372114;587589.4274756309;2.07409170161555;0.257554224742453
5720;2019-07-08 16:20:45.121;849;764;276;275;234;23;26;14;-34;28;772;293;-37;58;234;168;270;698;320;21;25;-140;752;337;342;132;340;292;749;820.0;0.0;1913.0;260.0;0.0;0;48;40;1;0;0;1;1;0;0;1;1;1;0;0;38243.83203125;10009.3203125;21899.423828125;4044.13842773438;717.0;281442;701.0;1225.0;Calculated values ==>;1562595645.121;358.06000000000006;349.56000000000006;300.76000000000005;300.66;296.56;275.46000000000004;271.8864255623528;275.76000000000005;274.56;269.76000000000005;275.96000000000004;350.36;302.46000000000004;269.46000000000004;278.96000000000004;296.56;289.96000000000004;300.16;342.96000000000004;275.26000000000005;275.66;343.26;344.86;259.16;240.83765695389522;266.62003547228215;271.8864255623528;305.16;7520000.0;3370000.0000000005;3420000.0000000005;1320000.0;3400000.0;2920000.0;7490000.000000001;0.13666666666666666;0.0;0.3188333333333333;0.043333333333333335;0.0;0.13666666666666666;3.0680922069715217;10009.3203125;21899.423828125;4044.13842773438;38243.83203125;503274.78185565653;491387.1102576852;277081.02294785273;276586.59612800716;259702.24293814824;431601.1154718507;437103.0855364913;438884.6286365988;472562.30901117553;531767.714268032;480380.2862979525;438430.3070074864;451844.1497191212;467049.3042259847;458935.8803752021;273951.40127265046;481386.37339926313;436261.27588737174;436935.529710463;293991.1381695566;300694.37409284414;455934.4732552484;195488.28112756988;195488.28112756988;271.3072943723613;2099557.9713232503;1003561.770051609;230384.36528273078;574497.5926094092;0;33;0;48;60;61;0;2;123;124;1240618796840.3618;474358685055.04456;1044191869955.4147;77602.86879746206;11286.00165886607;-0.0;32997.79063966206;4792374.879149451;902368.2496613627;3.2112147975372114;587864.367816768;3.390177710069276;0.33889216282607004
5721;2019-07-08 16:21:45.121;850;753;273;271;243;31;22;13;-24;24;772;292;-28;56;234;174;270;638;333;24;22;-127;704;349;354;134;354;301;705;-3.0;-1.0;2005.0;570.0;0.0;98;40;46;1;0;0;1;0;0;0;1;1;1;0;0;23929.0234375;9852.787109375;7436.6572265625;4168.2451171875;712.0;281443;701.0;1226.0;Calculated values ==>;1562595705.121;358.16;348.46000000000004;300.46000000000004;300.26000000000005;297.46000000000004;276.26000000000005;273.20264511476705;275.36;274.46000000000004;270.76000000000005;275.56;350.36;302.36;270.36;278.76000000000005;296.56;290.56;300.16;336.96000000000004;275.56;275.36;343.26;344.36;260.46000000000004;241.2770596917726;267.7187500070086;273.20264511476705;306.46000000000004;7040000.000000001;3490000.0;3540000.0;1340000.0;3540000.0;3010000.0;7050000.0;0.0;0.0;0.33416666666666667;0.095;0.0;0.0;3.071506590143671;9852.787109375;7436.6572265625;4168.2451171875;23929.0234375;507627.9081516737;494153.99884360924;280577.6887678033;279337.41848151106;265555.58786544413;430862.6128555636;433528.01873870904;438404.20131815126;471909.57779161324;531090.452907455;479171.3187525842;437785.01000687695;449961.7295482359;465034.3387344197;457821.5992405219;278869.0387092449;477016.5617139006;433886.7894946779;433528.01873870904;293991.1381695566;298599.4468028795;456928.7857859651;196812.3937071224;195488.28112756988;271.88594242009884;2100076.0784521564;1003727.287613458;230452.8018122718;574742.0599515316;0;33;0;48;60;61;0;2;123;124;1240827596840.3618;474438485055.04456;1044369769955.4147;80731.92904335215;24711.05724749006;-0.0;0.0;4793694.335798125;902668.225152249;3.2112147975372114;588139.3494054319;4.913995354494515;0.712430376104462
5722;2019-07-08 16:22:45.152;834;738;278;277;245;38;24;11;-17;24;774;294;-19;68;233;181;270;594;334;27;24;-199;715;348;353;141;353;306;716;0.0;-1.0;1812.0;522.0;3.0;98;63;58;1;0;0;1;0;0;0;1;1;1;0;0;25336.08984375;10785.662109375;7563.97900390625;4297.22265625;705.0;281444;694.0;1227.0;Calculated values ==>;1562595765.152;356.56000000000006;346.96000000000004;300.96000000000004;300.86;297.66;276.96000000000004;273.0942459734351;275.56;274.26000000000005;271.46000000000004;275.56;350.56000000000006;302.56;271.26000000000005;279.96000000000004;296.46000000000004;291.26000000000005;300.16;332.56;275.86;275.56;342.56000000000006;343.66;253.26000000000002;242.77792619122317;268.3187672390254;273.0942459734351;306.56;7150000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3060000.0;7159999.999999999;0.0;0.0;0.302;0.087;0.0005;0.0005;3.0752795816906398;10785.662109375;7563.97900390625;4297.22265625;25336.08984375;504497.5093666963;490899.28637172555;282135.6974831326;281498.7742184842;265678.5433031778;430925.7729439634;434133.9136240739;438366.6433039444;470979.3205154194;530921.7713363036;478788.7855690209;438054.9754168444;450695.592528704;465050.0807944103;458929.88029722904;277513.61303192767;468508.57700957643;434665.382714426;434133.9136240739;291058.95107146574;295666.80309349706;448277.6309575147;194786.70351593138;282135.6974831326;271.0653870990522;2100486.833175824;1003899.3635499808;230523.38382547337;574867.1298393141;0;33;0;48;60;61;0;2;123;124;1241039806425.0044;474521027679.9056;1044551964040.1079;73561.14181597992;22053.710687417744;-0.0;75.99910807047065;4794980.775703841;903058.1328993563;3.2112147975372114;588139.9830585498;4.225346722852158;0.6122271149037235
5723;2019-07-08 16:23:45.132;817;734;282;282;251;36;25;-12;-18;21;774;298;-19;51;233;183;270;630;320;26;24;-232;730;347;352;145;352;309;732;-2.0;-1.0;1618.0;563.0;0.0;78;94;70;1;0;0;1;0;0;0;1;1;1;1;0;26874.12109375;11937.994140625;6992.5947265625;4536.35546875;700.0;281445;690.0;1225.0;Calculated values ==>;1562595825.132;354.86;346.56000000000006;301.36;301.36;298.26000000000005;276.76000000000005;272.9856168485579;275.66;271.96000000000004;271.36;275.26000000000005;350.56000000000006;302.96000000000004;271.26000000000005;278.26000000000005;296.46000000000004;291.46000000000004;300.16;336.16;275.76000000000005;275.56;342.16;343.16;249.96000000000004;243.61107973660833;268.67533136820026;272.9856168485579;305.16;7300000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3090000.0;7320000.0;0.0;0.0;0.26966666666666667;0.09383333333333334;0.0;0.0;3.0711658290558885;11937.994140625;6992.5947265625;4536.35546875;26874.12109375;500797.54378189467;488676.97382804134;282318.63043622865;282318.63043622865;267135.0085105316;430988.63858405815;434556.38421811117;437530.6787186241;470144.8075853309;530695.0954061259;478884.18566867145;437372.52749135875;447785.0797391884;465195.77574039256;459357.3096172484;275920.22485447914;472477.1302532659;434732.59635344753;434379.6870157575;289383.54333396035;293572.2367247113;443965.8977746663;192841.2701034935;282135.6974831326;270.26906732225166;2100921.7732387446;1004088.6642308569;230596.97243882142;574988.3941855129;0;33;0;48;60;61;0;2;123;124;1241251235925.0715;474606799079.93286;1044736402540.1665;65984.57718988022;23563.860896478385;-0.0;0.0;4796143.269068928;903438.1526138664;3.2112147975372114;588140.616173342;3.8159394254506016;0.5454502478388316
5724;2019-07-08 16:24:45.143;809;731;276;278;250;38;26;-7;-15;19;770;302;-17;68;233;186;270;657;311;29;26;-233;757;350;355;146;355;311;759;-2.0;-1.0;1713.0;553.0;0.0;76;99;81;1;0;0;1;0;0;0;1;1;1;0;0;28140.6796875;13385.7822265625;7040.06005859375;4605.36181640625;698.0;281446;688.0;1225.0;Calculated values ==>;1562595885.143;354.06000000000006;346.26;300.76000000000005;300.96000000000004;298.16;276.96000000000004;273.3108153835814;275.76000000000005;272.46000000000004;271.66;275.06;350.16;303.36;271.46000000000004;279.96000000000004;296.46000000000004;291.76000000000005;300.16;338.86;276.06;275.76000000000005;341.96000000000004;342.96000000000004;249.86;243.81672145450628;268.91163127593666;273.3108153835814;304.26000000000005;7570000.0;3500000.0;3550000.0;1460000.0;3550000.0;3110000.0;7590000.000000001;0.0;0.0;0.2855;0.09216666666666667;0.0;0.0;3.0715242095477513;13385.7822265625;7040.06005859375;4605.36181640625;28140.6796875;497157.34143541387;485405.7602275585;276159.11823452695;277121.01381892536;265136.5221718707;430799.1582183253;433996.9779746687;437548.62350390764;469810.5336897695;530124.6329787363;479103.7744367804;437231.03110804653;449788.8919136844;464757.83745873196;459286.8974823571;273550.0801861062;473647.57753935864;434531.2036186236;433996.9779746687;288545.87390705565;292734.4514702754;443660.5061583465;194011.09688391717;282135.6974831326;270.7575441741766;2101380.313961685;1004299.7343893978;230673.1673826061;575105.3544140075;0;33;0;48;60;61;0;2;123;124;1241463374809.7815;474694115084.81354;1044922436639.9122;69529.96385000728;23009.35388812657;-0.0;0.0;4797272.763945488;903826.3338900635;3.2112147975372114;588140.616173342;3.696958299035936;0.5107518306825444
5725;2019-07-08 16:25:45.143;814;733;270;271;244;38;26;14;-12;21;767;304;-14;53;234;187;270;678;321;28;25;-234;825;346;351;145;351;314;827;-3.0;-1.0;221.0;545.0;3.0;34;99;98;1;0;0;1;0;0;0;1;1;1;0;0;29532.51953125;16106.798828125;5999.978515625;4647.599609375;700.0;281447;688.0;1225.0;Calculated values ==>;1562595945.143;354.56000000000006;346.46000000000004;300.16;300.26000000000005;297.56;276.96000000000004;272.8767566201714;275.76000000000005;274.56;271.96000000000004;275.26000000000005;349.86;303.56;271.76000000000005;278.46000000000004;296.56;291.86;300.16;340.96000000000004;275.96000000000004;275.66;341.96000000000004;343.16;249.76000000000002;243.61107973660833;269.2639976450953;272.8767566201714;305.26000000000005;8250000.0;3460000.0;3510000.0;1450000.0;3510000.0;3140000.0;8270000.0;0.0;0.0;0.036833333333333336;0.09083333333333334;0.0005;0.0005;3.0711658290558885;16106.798828125;5999.978515625;4647.599609375;29532.51953125;491386.59247757454;478351.14997444884;269060.604122331;269436.289205953;259900.7590974888;431051.2098666511;434975.17651431775;437339.1761139985;470144.8075853309;529581.5997258415;478968.8724187876;437019.13673288765;447118.5929584351;465470.6628459295;460049.72880603187;269167.27165688924;468953.99978911696;435324.3436479372;434799.8914726758;288545.87390705565;293572.2367247113;443746.6685796996;180551.88787567042;269060.604122331;265.08366145166843;2101860.9239551746;1004545.5058981868;230750.2753944876;575214.021402126;0;33;0;48;60;61;0;2;123;124;1241675174809.7815;474781415084.81354;1045109936639.9122;9458.331783445086;23906.859247282646;-0.0;82.86964367517238;4797930.999742433;904217.3023328586;3.2112147975372114;588141.306753706;1.250190229920344;0.23413996917206759
5726;2019-07-08 16:26:45.144;834;739;262;262;237;43;28;21;-17;23;764;304;-18;60;234;191;271;691;293;32;28;-235;806;362;366;145;366;308;807;-1.0;-1.0;1219.0;63.0;0.0;98;99;94;1;0;0;1;0;0;0;1;1;1;1;0;30804.22265625;15207.29296875;8658.232421875;4564.17138671875;706.0;281448;693.0;1225.0;Calculated values ==>;1562596005.144;356.56000000000006;347.06000000000006;299.36;299.36;296.86;277.46000000000004;274.5913991737795;275.96000000000004;275.26000000000005;271.46000000000004;275.46000000000004;349.56000000000006;303.56;271.36;279.16;296.56;292.26000000000005;300.26000000000005;342.26;276.36;275.96000000000004;342.46000000000004;343.76;249.66000000000003;243.61107973660833;268.5567601203482;274.5913991737795;302.46000000000004;8059999.999999999;3620000.0000000005;3660000.0;1450000.0;3660000.0;3080000.0;8070000.0;0.0;0.0;0.20316666666666666;0.0105;0.0;0.0;3.0700866061688274;15207.29296875;8658.232421875;4564.17138671875;30804.22265625;496196.96134875144;481521.6243289146;267120.2040181119;267120.2040181119;258332.7406879286;430014.67791919125;431569.91249995894;437915.60822266474;470343.471860809;529724.3920124897;479702.1648988287;437758.51091407164;449229.84144978656;463263.04696767486;458054.80583079654;270625.5579723753;473619.01311713323;432322.48016695504;431569.91249995894;290640.09048841946;296085.73418796173;443636.9499153598;202228.97842251795;269060.604122331;274.0823273721283;2102363.7385215643;1004806.4610130619;230827.04143241333;575336.1751961389;0;33;0;48;60;61;0;2;123;124;1241890278395.3765;474868416535.05414;1045296539750.4283;47883.66695439649;2534.7837006748396;-0.0;0.0;4798408.857697403;904437.6530304847;3.2112147975372114;588141.9973455815;1.7734431376436943;0.19894515765983825
