;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5727;2019-07-08 16:27:45.134;855;748;252;251;226;57;41;37;-18;30;761;301;-20;52;233;195;271;692;274;40;40;-239;794;372;377;139;377;308;794;-2.0;-1.0;1949.0;28.0;0.0;98;86;97;1;0;0;1;0;0;0;1;1;1;1;0;29860.689453125;15305.0888671875;8486.9814453125;4505.99462890625;712.0;281449;699.0;1226.0;Calculated values ==>;1562596065.134;358.66;347.96000000000004;298.36;298.26000000000005;295.76000000000005;278.86;275.63479819532273;277.26000000000005;276.86;271.36;276.16;349.26;303.26000000000005;271.16;278.36;296.46000000000004;292.66;300.26000000000005;342.36;277.16;277.16;343.06000000000006;344.36;249.26000000000002;242.35481222062532;268.5567601203482;275.63479819532273;300.56;7940000.000000001;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3080000.0;7940000.000000001;0.0;0.0;0.3248333333333333;0.004666666666666667;0.0;0.0;3.071506590143671;15305.0888671875;8486.9814453125;4505.99462890625;29860.689453125;500357.49904093094;484338.00645630003;264090.69629543694;263728.8107932782;255190.45702874014;429328.3091220336;431172.5511397006;437758.51091407164;471835.9296657252;529410.3175314887;479354.78677744325;437443.34373287327;448113.97177139675;461464.43412347184;456990.0837389877;271364.4032643383;475311.00263364404;430978.317854732;430978.317854732;293153.3411634106;298599.4468028795;444370.5433097325;205746.08499679752;269060.604122331;275.48647075298624;2102869.1951990672;1005060.688483427;230902.6135517694;575479.0281655912;0;33;0;48;60;61;0;2;123;124;1242113141245.4119;474953602335.0677;1045481308950.4578;75365.3696854612;1113.5808054603633;-0.0;0.0;4799435.761823681;904468.0510008677;3.2112147975372114;588141.9973455815;2.702621209233857;0.27499509128547267
5728;2019-07-08 16:28:45.134;860;756;276;275;242;71;56;53;-17;39;763;298;-19;44;232;198;271;699;267;57;55;-213;788;388;393;140;393;311;785;268.0;-1.0;2925.0;574.0;0.0;99;86;98;1;0;0;1;0;0;0;1;1;1;0;0;30196.828125;15388.2314453125;8253.51953125;4540.1708984375;717.0;281450;703.0;1225.0;Calculated values ==>;1562596125.134;359.16;348.76;300.76000000000005;300.66;297.36;280.26000000000005;277.2618376815202;278.76000000000005;278.46000000000004;271.46000000000004;277.06;349.46000000000004;302.96000000000004;271.26000000000005;277.56;296.36;292.96000000000004;300.26000000000005;343.06000000000006;278.86;278.66;343.46000000000004;344.86;251.86;242.56692532238324;268.91163127593666;277.2618376815202;299.86;7880000.0;3879999.9999999995;3929999.9999999995;1400000.0;3929999.9999999995;3110000.0;7850000.0;0.04466666666666667;0.0;0.4875;0.09566666666666666;0.0;0.04466666666666667;3.0680922069715217;15388.2314453125;8253.51953125;4540.1708984375;30196.828125;501612.9964481793;486521.66703818896;274071.7874185161;273640.94117426703;260935.2004554839;428167.64408090734;429863.5861310132;437231.03110804653;472588.21769833704;529390.7512191903;478638.1327121062;436912.08382788545;446408.9630936838;458829.5330999281;454760.88967116154;271752.48696841823;477500.50001469516;430066.5302981137;429659.8555884191;294828.9587717387;300694.37409284414;446971.0018510551;206330.58962657166;206330.58962657166;275.7892212351451;2103369.674512218;1005316.4661526979;230977.99826449726;575618.5323403958;0;33;0;48;60;61;0;2;123;124;1242344141245.4119;475037302335.0677;1045667008950.4578;112563.965222219;23021.266102808913;-0.0;9975.373879629184;4801001.8396145785;904669.1747251033;3.2112147975372114;588225.1254612451;5.165034728656422;0.5498446463717964
5729;2019-07-08 16:29:45.115;847;756;292;293;263;57;48;45;-16;46;768;296;-18;51;232;197;271;681;270;49;48;-223;761;365;370;142;369;308;756;-1.0;-1.0;387.0;51.0;0.0;0;99;98;1;0;0;1;0;1;0;1;1;1;1;0;45579.68359375;14926.6181640625;21840.306640625;4576.26953125;720.0;281451;707.0;1225.0;Calculated values ==>;1562596185.115;357.86;348.76;302.36;302.46000000000004;299.46000000000004;278.86;274.9066339382667;277.96000000000004;277.66;271.56;277.76000000000005;349.96000000000004;302.76000000000005;271.36;278.26000000000005;296.36;292.86;300.26000000000005;341.26;278.06;277.96000000000004;343.86;345.16;250.86;242.98782864720522;268.5567601203482;274.9066339382667;300.16;7609999.999999999;3650000.0;3700000.0;1420000.0;3690000.0;3080000.0;7559999.999999999;0.0;0.0;0.0645;0.0085;0.0;0.0;3.067544743705102;14926.6181640625;21840.306640625;4576.26953125;45579.68359375;502190.4380698567;489495.889652759;285051.60116043076;285672.1593445398;270563.48728312936;429811.8947417682;434268.8155524959;438072.3853947394;473014.70512905536;530143.0248383192;478774.8074490494;437758.51091407164;447973.6730041497;462544.86540630495;458400.8548651725;273685.57586060214;477908.10055957385;434450.63885857206;434268.8155524959;296504.67125881097;301951.40411888575;445522.1948306294;201121.06477244548;206330.58962657166;273.6623964149605;2104000.945476851;1005569.0099016981;231053.94454407034;575869.2348106748;0;33;0;48;60;62;0;2;123;124;1242572968760.208;475121875544.9924;1045852650145.2925;15283.360180137957;2077.4096054945635;-0.0;0.0;4802066.896617097;904878.2641232032;3.2112147975372114;588308.2272529313;0.41991844279293394;0.04635977435896123
5730;2019-07-08 16:30:48.105;835;761;267;265;237;38;34;28;-23;41;770;295;-25;39;233;186;271;683;284;36;34;-240;767;352;357;135;355;301;763;-1.0;0.0;1645.0;271.0;3.0;0;81;98;1;0;0;1;0;1;0;1;1;1;0;0;44101.171875;15049.6318359375;22282.779296875;4363.99462890625;725.0;281452;711.0;1225.0;Calculated values ==>;1562596248.105;356.66;349.26;299.86;299.66;296.86;276.96000000000004;273.5264737036516;276.56;275.96000000000004;270.86;277.26000000000005;350.16;302.66;270.66;277.06;296.46000000000004;291.76000000000005;300.26000000000005;341.46000000000004;276.76000000000005;276.56;344.26;345.66;249.16000000000003;241.49495122638035;267.7187500070086;273.5264737036516;301.56;7670000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3010000.0;7630000.0;0.0;0.0;0.27416666666666667;0.04516666666666667;0.0005;0.0005;3.0666289529355724;15049.6318359375;22282.779296875;4363.99462890625;44101.171875;499948.79573790735;489534.1521837793;271780.82709131134;270928.2606770746;260141.6731234139;430671.36484660726;434929.85772998666;438558.24221835117;473436.17305719486;530882.0883741961;479516.6500251994;438249.86041294545;447616.0868409365;464757.83745873196;458970.0676224462;273226.19890028524;477425.43080124294;435282.4317724447;434929.85772998666;298180.4796168596;304046.57827927166;445032.64230869204;196903.06301963996;271780.82709131134;271.93411605258865;2104785.5284055774;1005831.2604555573;231132.15943845;576255.2505306226;0;33;0;48;60;62;0;2;123;124;1242801937410.2427;475209116695.00555;1046044454695.3215;66253.79496364665;11207.185997888853;-0.0;81.57451531933766;4802780.233478664;904994.4858839232;3.2112147975372114;588308.9409166425;1.859693996647698;0.2192300089864727
5731;2019-07-08 16:31:45.136;841;771;261;259;223;29;27;19;-31;34;771;292;-33;43;234;173;271;704;287;28;27;-222;777;346;351;128;349;295;773;456.0;-1.0;1645.0;435.0;0.0;0;21;80;1;0;0;1;0;1;0;1;1;1;1;0;41964.01953125;13398.4267578125;22698.1875;3999.927734375;732.0;281453;716.0;1226.0;Calculated values ==>;1562596305.136;357.26;350.26;299.26000000000005;299.06;295.46000000000004;276.06;272.8767566201714;275.86;275.06;270.06;276.56;350.26;302.36;269.86;277.46000000000004;296.56;290.46000000000004;300.26000000000005;343.56000000000006;275.96000000000004;275.86;344.76;346.36;250.96000000000004;239.943914813709;266.98899913490544;272.8767566201714;301.86;7770000.0;3460000.0;3510000.0;1280000.0;3490000.0;2950000.0;7730000.0;0.076;0.0;0.27416666666666667;0.0725;0.0;0.076;3.067842150652425;13398.4267578125;22698.1875;3999.927734375;41964.01953125;499892.2821712724;490025.2829575326;268640.4238296369;267846.6352404005;254956.60720540932;431051.2098666511;435149.99214662175;438672.6834563149;473664.3179132749;531438.4957164275;479902.9884142246;438367.77478847804;449287.0417092382;465760.1458642167;458169.09799002606;272500.3354214075;479662.78199764004;435324.3436479372;435149.99214662175;300275.376401361;306980.0860723078;448227.7399194223;194970.71819640513;194970.71819640513;271.1324722713928;2105467.248394798;1006056.5967370551;231198.40983504095;576611.5435185177;0;33;0;48;60;62;0;2;123;124;1243003827149.8848;475284112459.8726;1046214407075.0203;66814.95547542526;18361.134074918744;-0.0;18253.624820216464;4803834.2673526695;905228.6957254626;3.2112147975372114;588454.1735210108;2.5795170663523295;0.2717292555271188
5732;2019-07-08 16:32:45.136;854;780;268;267;228;27;27;14;-34;30;774;290;-35;32;235;169;271;715;273;25;27;-197;767;341;346;133;345;293;764;-2.0;-2.0;1361.0;399.0;0.0;0;18;63;1;0;0;1;0;1;0;1;1;1;0;0;40046.1171875;11971.681640625;22366.880859375;3914.85302734375;737.0;281454;721.0;1227.0;Calculated values ==>;1562596365.136;358.56000000000006;351.16;299.96000000000004;299.86;295.96000000000004;275.86;272.3289490889957;275.86;274.56;269.76000000000005;276.16;350.56000000000006;302.16;269.66;276.36;296.66;290.06;300.26000000000005;344.66;275.66;275.86;345.26;346.86;253.46000000000004;241.05796691057077;266.74333088950624;272.3289490889957;300.46000000000004;7670000.0;3410000.0;3460000.0;1330000.0;3450000.0;2930000.0;7640000.000000001;0.0;0.0;0.22683333333333333;0.0665;0.0;0.0;3.069417167964648;11971.681640625;22366.880859375;3914.85302734375;40046.1171875;502638.66764985723;492260.1792583314;272140.0227279186;271709.72530489875;256971.56931212556;431359.6534126046;436339.71078562696;438662.4006545466;472625.7912797831;531899.9826606874;479917.6172518742;438510.57582547225;448154.8522623873;466463.69791058137;458431.80727820273;273226.19890028524;482394.44316305156;435998.4138876882;436339.71078562696;302370.42649719206;309075.640036128;449923.5479235049;192856.42910676418;194970.71819640513;270.25415519005065;2106150.6662007878;1006268.0143070421;231264.3663413886;576987.0857548459;0;33;0;48;60;62;0;2;123;124;1243212927149.8848;475362412459.8726;1046390807075.0203;55756.987879421984;17094.96340131326;-0.0;0.0;4804855.700213959;905524.1632044312;3.2112147975372114;588606.2870611793;1.9044561191839269;0.23347064069368612
5733;2019-07-08 16:33:45.117;858;782;276;276;235;22;23;10;-36;26;772;288;-39;50;235;168;271;708;290;19;23;-172;718;344;348;134;349;292;719;-2.0;-1.0;2840.0;793.0;0.0;100;18;40;1;0;0;1;0;0;0;1;1;1;0;0;23760.826171875;9593.873046875;7669.19140625;3899.40649414062;737.0;281455;724.0;1227.0;Calculated values ==>;1562596425.117;358.96000000000004;351.36;300.76000000000005;300.76000000000005;296.66;275.36;272.6583383277491;275.46000000000004;274.16;269.56;275.76000000000005;350.36;301.96000000000004;269.26000000000005;278.16;296.66;289.96000000000004;300.26000000000005;343.96000000000004;275.06;275.46000000000004;345.56000000000006;346.86;255.96000000000004;241.2770596917726;266.62003547228215;272.6583383277491;302.16;7180000.0;3440000.0;3479999.9999999995;1340000.0;3490000.0;2920000.0;7190000.000000001;0.0;0.0;0.47333333333333333;0.13216666666666665;0.0;0.0;3.069417167964648;9593.873046875;7669.19140625;3899.40649414062;23760.826171875;507492.8022700366;496910.2625614586;280465.5594956146;280465.5594956146;261539.9400863932;431175.4696738307;435176.203609034;438582.0297435704;472104.6820821746;531767.714268032;479811.1690093646;438126.0023570898;450777.5597126317;465889.0183092921;457814.78971540614;277719.9830858316;486166.8768922032;434477.6175341632;435176.203609034;303627.53096179874;309075.640036128;452334.347272053;194487.1090904819;194970.71819640513;270.92907760445246;2106682.222350988;1006447.6703542228;231329.46454997247;577237.3070959739;0;33;0;48;60;62;0;2;123;124;1243421061220.5269;475442487095.1196;1046566251500.5614;115538.2624424619;34078.80997966431;-0.0;0.0;4806282.708608577;905950.4762753523;3.2112147975372114;588606.2870611793;7.0699245279511205;0.9069066807094998
5734;2019-07-08 16:34:45.107;850;755;272;271;245;36;25;11;-26;24;766;287;-29;43;232;177;270;591;279;27;24;-204;696;349;354;139;354;302;697;-2.0;-2.0;1662.0;518.0;0.0;100;28;55;1;0;0;1;0;0;0;1;1;1;0;0;24244.859375;10333.9375;7404.85302734375;4074.19750976562;728.0;281456;718.0;1227.0;Calculated values ==>;1562596485.107;358.16;348.66;300.36;300.26000000000005;297.66;276.76000000000005;273.20264511476705;275.66;274.26000000000005;270.56;275.56;349.76;301.86;270.26000000000005;277.46000000000004;296.36;290.86;300.16;332.26000000000005;275.86;275.56;344.96000000000004;345.96000000000004;252.76000000000002;242.35481222062532;267.8393353686513;273.20264511476705;301.06;6959999.999999999;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;6970000.0;0.0;0.0;0.277;0.08633333333333333;0.0;0.0;3.071083313460745;10333.9375;7404.85302734375;4074.19750976562;24244.859375;508319.75741351687;495220.6139544347;281151.903957396;280489.32720914064;266959.23917599244;430862.6128555636;434065.405861007;437869.15320432716;471246.2272376559;530389.4420248142;478471.42247423576;437401.2382119444;447984.6736389261;464773.75813807436;458229.23831880884;279992.1132150121;470457.7647552883;434421.13070797606;433886.7894946779;301113.3779324612;305303.7579410727;448111.62180554774;194631.40834871872;194970.71819640513;271.00609863744404;2107082.203056046;1006613.7077646251;231395.9001755656;577362.9031967677;0;33;0;48;60;62;0;2;123;124;1243631626120.5603;475524373445.1326;1046744421800.5897;67376.85532500355;21883.791761772904;-0.0;0.0;4807806.747208107;906416.7535641027;3.2112147975372114;588606.2870611793;4.092087105852791;0.514983422975957
5735;2019-07-08 16:35:45.098;824;742;271;270;249;46;28;-12;-22;23;763;288;-24;62;230;186;270;535;280;30;27;-235;689;358;362;146;362;306;690;-1.0;-2.0;1631.0;582.0;0.0;100;65;62;1;0;0;1;0;0;0;1;1;1;0;0;24664.005859375;10697.7373046875;7254.99462890625;4263.88427734375;720.0;281457;711.0;1227.0;Calculated values ==>;1562596545.098;355.56000000000006;347.36;300.26000000000005;300.16;298.06;277.76000000000005;274.1680685717883;275.96000000000004;271.96000000000004;270.96000000000004;275.46000000000004;349.46000000000004;301.96000000000004;270.76000000000005;279.36;296.16;291.76000000000005;300.16;326.66;276.16;275.86;344.26;345.16;249.66000000000003;243.81672145450628;268.3187672390254;274.1680685717883;301.16;6890000.000000001;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;3060000.0;6900000.0;0.0;0.0;0.2718333333333333;0.097;0.0;0.0;3.0725529800213556;10697.7373046875;7254.99462890625;4263.88427734375;24664.005859375;505452.36033997324;494073.2553488078;281633.4336998415;280935.6146523215;269306.42851425306;430280.9020939914;432602.7564472499;437585.1090581189;470208.5969619798;529772.1475778342;478092.4672181713;437270.2536001789;449872.9745629245;463328.15220803814;458010.7222754686;281103.1390221498;461910.716799234;432971.4512641538;432417.5491711716;298180.4796168596;301951.40411888575;443440.4278896162;195456.62425977565;194970.71819640513;271.37415421740343;2107489.7157964897;1006788.9454315534;231465.37376778305;577485.0502689653;0;33;0;48;60;62;0;2;123;124;1243846393900.335;475609860620.0429;1046926794440.3984;65818.59311768296;24054.42895209454;-0.0;0.0;4808916.542782988;906799.5146468742;3.2112147975372114;588606.2870611793;4.045306504666177;0.5193924295579426
5736;2019-07-08 16:36:45.098;798;737;274;274;247;46;31;-7;-19;22;756;291;-20;51;230;190;270;574;293;32;30;-232;707;358;363;147;363;309;708;-2.0;-1.0;1609.0;589.0;0.0;100;95;72;1;0;0;1;0;0;0;1;1;1;1;0;26251.25390625;11761.68359375;7423.61083984375;4533.39306640625;713.0;281458;705.0;1226.0;Calculated values ==>;1562596605.098;352.96000000000004;346.86;300.56;300.56;297.86;277.76000000000005;274.1680685717883;276.26000000000005;272.46000000000004;271.26000000000005;275.36;348.76;302.26000000000005;271.16;278.26000000000005;296.16;292.16;300.16;330.56;276.36;276.16;343.66;344.46000000000004;249.96000000000004;244.02132995426717;268.67533136820026;274.1680685717883;302.46000000000004;7070000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3090000.0;7080000.0;0.0;0.0;0.26816666666666666;0.09816666666666667;0.0;0.0;3.071324963660861;11761.68359375;7423.61083984375;4533.39306640625;26251.25390625;500275.86750302825;491562.8291920992;280772.2871441581;280772.2871441581;267051.23767526704;430280.9020939914;432902.2481429067;437372.52749135875;469973.84253148653;528809.9481542946;478069.60868738254;437214.0438153077;447785.0797391884;463178.7302339447;458558.7677456443;278480.1805054462;466173.06569886615;433086.23799672595;432717.6920543523;295666.80309349706;299018.4200587347;443574.2921410725;195422.11208529674;194970.71819640513;271.3601746092372;2107914.00962787;1006976.1072723737;231538.6844123143;577607.3719812048;0;33;0;48;60;62;0;2;123;124;1244063893900.335;475697760620.0429;1047111294440.3984;64883.03639805896;24360.272342141987;-0.0;0.0;4810005.723028953;907202.9704909928;3.2112147975372114;588606.2870611793;3.7625736559074334;0.5033582698746942
5737;2019-07-08 16:37:45.139;785;733;275;275;249;45;32;-9;-17;24;752;294;-18;60;231;193;271;624;275;34;31;-235;722;357;361;145;361;310;723;-2.0;-1.0;1612.0;458.0;2.0;100;99;81;1;0;0;1;0;0;0;1;1;1;1;0;27769.08203125;12680.65234375;7674.77197265625;4596.8232421875;709.0;281459;700.0;1226.0;Calculated values ==>;1562596665.139;351.66;346.46000000000004;300.66;300.66;298.06;277.66;274.0616903277293;276.36;272.26000000000005;271.46000000000004;275.56;348.36;302.56;271.36;279.16;296.26000000000005;292.46000000000004;300.26000000000005;335.56;276.56;276.26000000000005;343.16;344.06000000000006;249.66000000000003;243.61107973660833;268.7936212382143;274.0616903277293;300.66;7220000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3100000.0;7230000.0;0.0;0.0;0.26866666666666666;0.07633333333333334;0.0003333333333333333;0.0003333333333333333;3.072050456151229;12680.65234375;7674.77197265625;4596.8232421875;27769.08203125;497048.65231826773;489454.8253973256;279367.3566525678;279367.3566525678;266887.97537796677;430346.717906069;433588.14229367237;437460.313363465;470442.77219356893;528313.5842548227;478295.4259625505;437301.7563972805;448859.9334821772;463609.68473376584;459126.9073351851;277271.33797823277;472601.49605853885;433950.3860404442;433406.2193873385;293572.2367247113;297342.5633918147;443636.9499153598;196303.5328722607;279367.3566525678;271.7125298157215;2108364.4867089875;1007179.9325903348;231614.8215395885;577733.2778146458;0;33;0;48;60;62;0;2;123;124;1244281242319.9346;475785420479.8814;1047297121335.056;64790.78835863689;18879.78416762323;-0.0;51.3462875782569;4811087.0766536575;907563.550522676;3.2112147975372114;588606.7152392969;3.355285675859043;0.41068139207694054
5738;2019-07-08 16:38:45.109;783;731;270;270;245;42;33;17;-17;26;752;295;-18;53;231;193;271;655;299;33;32;-237;729;357;361;144;361;309;730;-2.0;-1.0;1306.0;43.0;0.0;100;99;87;1;0;0;1;0;0;0;1;1;1;1;0;28472.859375;13269.228515625;7803.73486328125;4584.416015625;708.0;281460;699.0;1225.0;Calculated values ==>;1562596725.109;351.46000000000004;346.26;300.16;300.16;297.66;277.36;274.0616903277293;276.46000000000004;274.86;271.46000000000004;275.76000000000005;348.36;302.66;271.36;278.46000000000004;296.26000000000005;292.46000000000004;300.26000000000005;338.66;276.46000000000004;276.36;343.06000000000006;343.96000000000004;249.46000000000004;243.40439225979637;268.67533136820026;274.0616903277293;303.06;7290000.000000001;3570000.0000000005;3610000.0;1440000.0;3610000.0;3090000.0;7300000.0;0.0;0.0;0.21766666666666667;0.007166666666666667;0.0;0.0;3.0697255082078607;13269.228515625;7803.73486328125;4584.416015625;28472.859375;496096.1100497756;488438.50869166857;275920.22485447914;275920.22485447914;264824.3993290607;430346.717906069;433769.5290198815;437688.5006598165;470775.47163449007;528390.5981298109;478535.3960696522;437530.6787186241;448066.3845579902;463609.68473376584;459126.9073351851;276531.0096022991;476767.1264432105;433769.5290198815;433588.14229367237;293153.3411634106;296923.61432157;443613.84127377823;201368.69337032377;279367.3566525678;273.72405875236024;2108832.9352128403;1007396.0734730958;231691.29361160984;577862.200877895;0;33;0;48;60;62;0;2;123;124;1244497734020.0378;475872077129.9227;1047482728485.1445;51438.944720012914;1736.0902266414237;-0.0;0.0;4812055.1734725535;907735.2635765668;3.2112147975372114;588607.1429110841;2.0725045270207274;0.2335160434701252
5739;2019-07-08 16:39:45.110;789;733;264;264;237;41;34;21;-17;28;752;296;-18;41;232;194;271;672;310;34;33;-238;759;356;360;144;360;310;760;-1.0;-1.0;0.0;256.0;2.0;100;99;93;1;0;0;1;0;0;0;1;1;1;1;0;29592.435546875;14355.2490234375;8237.6494140625;4600.05224609375;709.0;281461;700.0;1225.0;Calculated values ==>;1562596785.11;352.06000000000006;346.46000000000004;299.56;299.56;296.86;277.26000000000005;273.955091788801;276.56;275.26000000000005;271.46000000000004;275.96000000000004;348.36;302.76000000000005;271.36;277.26000000000005;296.36;292.56;300.26000000000005;340.36;276.56;276.46000000000004;343.16;344.06000000000006;249.36;243.40439225979637;268.7936212382143;273.955091788801;304.16;7590000.000000001;3560000.0;3600000.0;1440000.0;3600000.0;3100000.0;7600000.0;0.0;0.0;0.0;0.042666666666666665;0.0003333333333333333;0.0003333333333333333;3.0695447053713343;14355.2490234375;8237.6494140625;4600.05224609375;29592.435546875;494070.1540258122;485606.1965019138;270711.52094767673;270711.52094767673;260276.52428320798;430412.23801567365;434197.24731978856;437460.313363465;470973.6072408108;528313.5842548227;478528.4412513633;437301.7563972805;446173.179037303;463890.26140234835;459420.75121607736;273843.0489107848;475990.6526660812;434197.24731978856;434017.3760585396;293572.2367247113;297342.5633918147;443504.2685458894;174502.9201170519;270711.52094767673;262.4524488063075;2109316.8207345624;1007626.2812890429;231767.8321226523;577995.8813080147;0;33;0;48;60;62;0;2;123;124;1244714037624.7766;475958478569.81836;1047668431579.9202;0.0;11477.390866297066;-0.0;54.43528503695429;4812483.838489001;907845.3777540807;3.2112147975372114;588607.5965460193;0.424074102347837;0.08911993541719544
5740;2019-07-08 16:40:45.110;800;735;259;257;236;48;40;34;-20;30;753;298;-21;51;232;196;271;676;319;41;39;-241;729;367;372;140;372;309;729;-3.0;-1.0;2167.0;313.0;0.0;100;94;95;1;0;0;1;0;0;0;1;1;1;0;0;28319.5390625;14042.5283203125;7701.66796875;4575.05078125;711.0;281462;702.0;1225.0;Calculated values ==>;1562596845.11;353.16;346.66;299.06;298.86;296.76000000000005;277.96000000000004;275.1157276137837;277.16;276.56;271.16;276.16;348.46000000000004;302.96000000000004;271.06;278.26000000000005;296.36;292.76000000000005;300.26000000000005;340.76;277.26000000000005;277.06;343.36;344.26;249.06000000000003;242.56692532238324;268.67533136820026;275.1157276137837;305.06;7290000.000000001;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3090000.0;7290000.000000001;0.0;0.0;0.3611666666666667;0.05216666666666667;0.0;0.0;3.0691825926268455;14042.5283203125;7701.66796875;4575.05078125;28319.5390625;498505.78228500613;489133.7228833705;270784.95506975;269897.73917947;261399.498452091;429675.2189834977;432283.37754313025;437214.0438153077;471703.5210853088;528495.4506134242;478884.18566867145;437055.2244796515;447785.0797391884;462090.83945049235;457941.242533051;276531.0096022991;480191.503077231;432471.8144565848;432094.3283962027;294410.04551340896;298180.4796168596;443960.0291553562;201339.99231793414;270711.52094767673;273.7571238489094;2109799.420522974;1007862.9294335742;231844.29131454683;578128.7089528715;0;33;0;48;60;62;0;2;123;124;1244933637624.7766;476043678569.81836;1047854131579.9202;85189.8449324681;12656.678588352186;-0.0;0.0;4813193.753863438;908046.4949995361;3.2112147975372114;588608.0501733946;3.7176794328280343;0.4813533997529047
5741;2019-07-08 16:41:45.111;804;738;264;263;231;48;39;38;-14;34;755;299;-16;37;231;194;271;673;329;39;38;-227;801;357;362;135;362;314;801;-2.0;-1.0;632.0;135.0;3.0;100;73;98;1;0;0;1;0;0;0;1;1;1;1;0;30857.791015625;15641.8671875;8753.751953125;4521.23974609375;714.0;281463;704.0;1226.0;Calculated values ==>;1562596905.111;353.56000000000006;346.96000000000004;299.56;299.46000000000004;296.26000000000005;277.96000000000004;274.0616903277293;277.06;276.96000000000004;271.76000000000005;276.56;348.66;303.06;271.56;276.86;296.26000000000005;292.56;300.26000000000005;340.46000000000004;277.06;276.96000000000004;343.56000000000006;344.56000000000006;250.46000000000004;241.49495122638035;269.2639976450953;274.0616903277293;306.06;8009999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3140000.0;8009999.999999999;0.0;0.0;0.10533333333333333;0.022500000000000003;0.0005;0.0005;3.07114316848272;15641.8671875;8753.751953125;4521.23974609375;30857.791015625;492210.77356391144;482010.63442878757;268196.1554278577;267815.26771816396;256572.86406885518;430346.717906069;434603.5697922251;437019.13673288765;472753.7123474745;528320.5954612602;478384.7348899494;436697.7041726919;444808.1289173907;463460.83753301925;459262.8302995626;270927.66445760656;471266.74587118236;434603.5697922251;434424.3181684167;295247.87795992935;299437.39939995663;446414.41128280363;197598.49120940504;268196.1554278577;272.23252050171715;2110292.573160729;1008110.3035196562;231920.09499919135;578265.8397380747;0;33;0;48;60;62;0;2;123;124;1245153841295.3855;476126179945.0465;1048041034695.437;25218.974661806835;5598.358201651469;-0.0;83.11408137027948;4814113.84269716;908198.6228419619;3.2112147975372114;588608.7428022849;1.0685962491943024;0.14747026747330857
5742;2019-07-08 16:42:45.101;818;745;272;272;242;44;37;32;-14;35;764;297;-16;48;232;194;271;687;292;40;37;-199;787;359;364;133;364;313;789;-2.0;-1.0;2107.0;211.0;0.0;100;58;98;1;0;0;1;0;0;0;1;1;1;0;0;30716.490234375;15462.9921875;8603.0478515625;4416.0068359375;719.0;281464;708.0;1225.0;Calculated values ==>;1562596965.101;354.96000000000004;347.66;300.36;300.36;297.36;277.56;274.27422755570615;276.86;276.36;271.76000000000005;276.66;349.56000000000006;302.86;271.56;277.96000000000004;296.36;292.56;300.26000000000005;341.86;277.16;276.86;343.96000000000004;345.06000000000006;253.26000000000002;241.05796691057077;269.14681796795327;274.27422755570615;302.36;7870000.0;3590000.0;3640000.0;1330000.0;3640000.0;3130000.0;7890000.000000001;0.0;0.0;0.3511666666666667;0.035166666666666666;0.0;0.0;3.0677273993077545;15462.9921875;8603.0478515625;4416.0068359375;30716.490234375;495632.11421275366;484397.43919408345;272099.70954867336;272099.70954867336;260761.86488227613;430214.79039162316;433749.95420475816;437249.5021140777;473112.1826642056;529342.9047443516;478274.5086028217;436929.5940270328;446595.5159153864;463295.34959360014;458945.90446274553;271818.4714516638;475063.5345963404;434293.55171347444;433749.95420475816;296923.61432157;301532.38793589;449715.82712283364;200628.38701828563;268196.1554278577;273.4426033510156;2110805.606651392;1008369.4674799622;231994.55964121097;578410.4556298037;0;33;0;48;60;62;0;2;123;124;1245371604995.4202;476206566545.05927;1048229103345.4669;83093.44825113898;8759.574977009937;-0.0;0.0;4815016.295787658;908318.2523435625;3.2112147975372114;588609.4353041935;3.2249445986542677;0.3746889268027677
5743;2019-07-08 16:43:45.122;831;752;268;268;239;47;39;39;-18;36;773;295;-20;32;232;197;271;695;275;44;39;-173;772;368;373;134;373;309;772;-2.0;-2.0;1165.0;163.0;0.0;100;43;98;1;0;0;1;0;0;0;1;1;1;1;0;30060.009765625;15115.8935546875;8321.947265625;4315.63525390625;723.0;281465;712.0;1225.0;Calculated values ==>;1562597025.122;356.26;348.36;299.96000000000004;299.96000000000004;297.06;277.86;275.2199585193972;277.06;277.06;271.36;276.76000000000005;350.46000000000004;302.66;271.16;276.36;296.36;292.86;300.26000000000005;342.66;277.56;277.06;344.36;345.46000000000004;255.86;241.2770596917726;268.67533136820026;275.2199585193972;300.66;7720000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3090000.0;7720000.0;0.0;0.0;0.19416666666666668;0.027166666666666665;0.0;0.0;3.066995771301692;15115.8935546875;8321.947265625;4315.63525390625;30060.009765625;498918.16055544175;487254.1754321978;271576.7445517325;271576.7445517325;260450.14344876495;429606.4342157736;431835.33855074144;437530.6787186241;473079.2034362849;530590.445684791;478535.3960696522;437214.0438153077;445073.60678362066;461938.86392329057;457918.9156678938;272857.3814698703;478331.667036959;432780.064257215;431835.33855074144;298599.4468028795;303208.48990285693;452231.34592934145;202541.8322938307;268196.1554278577;274.2314881619939;2111312.254748744;1008624.3807158417;232067.3487924714;578551.5466201341;0;33;0;48;60;62;0;2;123;124;1245592782380.0828;476286694579.937;1048415768655.1821;45627.00101414739;6783.231787098041;-0.0;0.0;4816089.341631209;908447.8210662522;3.2112147975372114;588609.4353041935;1.8884204869000634;0.21375603567827725
5744;2019-07-08 16:44:45.132;834;754;259;258;235;56;43;46;-16;41;779;293;-18;45;232;199;271;683;282;45;42;-153;768;372;377;136;377;311;769;-3.0;-2.0;2654.0;374.0;2.0;100;53;98;1;0;0;1;0;0;0;1;1;1;0;0;29521.123046875;15024.8154296875;8280.34765625;4373.8232421875;724.0;281466;714.0;1225.0;Calculated values ==>;1562597085.132;356.56000000000006;348.56000000000006;299.06;298.96000000000004;296.66;278.76000000000005;275.63479819532273;277.46000000000004;277.76000000000005;271.56;277.26000000000005;351.06000000000006;302.46000000000004;271.36;277.66;296.36;293.06;300.26000000000005;341.46000000000004;277.66;277.36;344.56000000000006;345.56000000000006;257.86;241.71165711629368;268.91163127593666;275.63479819532273;301.36;7680000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3110000.0;7690000.000000001;0.0;0.0;0.4423333333333333;0.06233333333333334;0.0003333333333333333;0.0003333333333333333;3.066812445713186;15024.8154296875;8280.34765625;4373.8232421875;29521.123046875;499714.7563217843;487867.26108534145;268083.7598098985;267687.01959387097;259176.65765115566;429328.3091220336;431559.0025572689;437389.9950341223;473306.2826088756;531067.5055544617;478054.8926321409;437071.7284734032;446551.99970010656;461327.74381119036;457551.25985115726;273151.4525903728;476733.06612002634;431942.8277226898;431366.10962521314;299437.39939995663;303627.53096179874;453950.52898301266;203744.36972917072;268083.7598098985;274.71691210685145;2111808.8469403423;1008875.5951527674;232139.77301528637;578689.9221365374;0;33;0;48;60;62;0;2;123;124;1245817819880.047;476367708079.92413;1048601799655.1526;103349.24825989024;15596.183926822816;-0.0;54.42744993843821;4817331.017286419;908634.3472796937;3.2112147975372114;588609.88894187;4.299285321577478;0.49828250415055547
5745;2019-07-08 16:45:45.123;828;755;265;264;235;59;46;50;-16;44;780;293;-18;32;232;199;271;691;281;47;45;-184;764;378;383;137;383;310;764;-2.0;0.0;2473.0;41.0;0.0;100;52;98;1;0;0;1;0;0;0;1;1;1;1;0;29310.2734375;14970.5126953125;8147.59033203125;4382.58251953125;725.0;281467;715.0;1224.0;Calculated values ==>;1562597145.123;355.96000000000004;348.66;299.66;299.56;296.66;279.06;276.25090830309495;277.76000000000005;278.16;271.56;277.56;351.16;302.46000000000004;271.36;276.36;296.36;293.06;300.26000000000005;342.26;277.86;277.66;344.66;345.66;254.76000000000002;241.92719264551067;268.7936212382143;276.25090830309495;301.26000000000005;7640000.000000001;3779999.9999999995;3829999.9999999995;1370000.0;3829999.9999999995;3100000.0;7640000.000000001;0.0;0.0;0.4121666666666667;0.006833333333333333;0.0;0.0;3.064125582361748;14970.5126953125;8147.59033203125;4382.58251953125;29310.2734375;499226.07685932424;488530.9214962355;270859.73259048216;270439.8261436185;259391.26573801186;428902.12800615287;430557.202831518;437618.5379703155;473469.3076824459;531247.5305483975;478178.83876931894;437301.7563972805;444875.2705753626;460401.1949383973;456571.7316668634;273453.50451412355;478597.4943635264;430754.66364141094;430359.02076077333;299856.38484229014;304046.57827927166;450571.16031371633;207305.73583703855;268083.7598098985;276.1097504627452;2112299.035037952;1009125.5187260533;232212.73211771695;578826.8010847069;0;33;0;48;60;62;0;2;123;124;1246045785679.8079;476449595794.8382;1048788071709.9572;94927.25994593231;1662.3137339239647;-0.0;0.0;4818983.073674099;908778.1465202603;3.2112147975372114;588610.3424359179;3.5122605767488615;0.3672882695442468
5746;2019-07-08 16:46:48.113;824;760;270;270;236;47;44;40;-23;46;780;292;-25;47;232;190;271;702;269;45;43;-202;793;367;372;137;370;299;786;-1.0;0.0;2828.0;548.0;0.0;0;53;100;1;0;0;1;1;0;0;1;1;1;0;0;43940.18359375;15320.826171875;22415.76171875;4209.7900390625;732.0;281468;718.0;1225.0;Calculated values ==>;1562597208.113;355.56000000000006;349.16;300.16;300.16;296.76000000000005;277.86;275.1157276137837;277.56;277.16;270.86;277.76000000000005;351.16;302.36;270.66;277.86;296.36;292.16;300.26000000000005;343.36;277.66;277.46000000000004;344.96000000000004;346.36;252.96000000000004;241.92719264551067;267.47669482898436;275.1157276137837;300.06;7930000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;2990000.0;7859999.999999999;0.0;0.0;0.4713333333333333;0.09133333333333334;0.0;0.0;3.065339832421876;15320.826171875;22415.76171875;4209.7900390625;43940.18359375;495946.0655561796;487033.25758761767;271471.6702206748;271471.6702206748;258817.3190425466;429675.2189834977;433033.530313329;439003.13721699157;473664.6415601712;532073.3785199946;479415.8871968224;438697.47117191745;449096.5729453799;462393.8383377232;457105.86544280197;271428.1751679444;477875.2760835278;433219.5959970978;432846.8831544877;301113.3779324612;306980.0860723078;448685.66964548343;200786.8459395063;268083.7598098985;273.53970184468784;2112939.874800327;1009390.5258698773;232287.90344376524;579094.1879660917;0;33;0;48;61;62;0;2;123;124;1246283572929.8438;476535892094.85126;1048979876259.9862;112279.27862212139;22641.425898479243;-0.0;0.0;4820795.843099984;908990.7704868821;3.2112147975372114;588610.3424359179;3.2165042890416213;0.3688217620634289
5747;2019-07-08 16:47:45.124;829;764;268;267;240;48;45;35;-26;45;777;288;-28;30;233;182;271;661;263;48;45;-207;723;367;372;135;371;301;715;84.0;-1.0;1995.0;470.0;0.0;6;39;100;1;0;0;1;1;0;0;1;1;1;1;0;41060.0703125;14313.3984375;20705.29296875;4156.1904296875;736.0;281469;724.0;1225.0;Calculated values ==>;1562597265.124;356.06000000000006;349.56000000000006;299.96000000000004;299.86;297.16;277.96000000000004;275.1157276137837;277.66;276.66;270.56;277.66;350.86;301.96000000000004;270.36;276.16;296.46000000000004;291.36;300.26000000000005;339.26;277.96000000000004;277.66;345.56000000000006;346.76;252.46000000000004;241.49495122638035;267.7187500070086;275.1157276137837;299.46000000000004;7230000.0;3670000.0000000005;3720000.0000000005;1350000.0;3710000.0;3010000.0;7150000.0;0.014;0.0;0.33249999999999996;0.07833333333333334;0.0;0.014;3.064599532609856;14313.3984375;20705.29296875;4156.1904296875;41060.0703125;503096.7732365902;494741.1754388585;276428.2225024361;275898.40268833627;263712.0176147543;429675.2189834977;433219.5959970978;438095.2167564963;473825.7953575257;531611.214390621;478710.1870800164;437785.01000687695;446353.3190648992;462377.44466069277;455983.2402689962;277162.22835522535;479448.6968872393;433774.37643441686;433219.5959970978;303627.53096179874;308656.51637580903;448522.1452042959;200175.8497940337;200175.8497940337;273.298680171469;2113612.92334043;1009625.1754231884;232354.14690401696;579435.6288626936;0;33;0;48;61;62;0;2;123;124;1246495653850.4255;476613427055.06396;1049150909260.4554;79108.18951501879;19453.79314047054;-0.0;3262.612446842897;4822311.286291081;909324.0886173283;3.2112147975372114;588636.1764357397;2.599231709970912;0.2901138292297355
5748;2019-07-08 16:48:45.104;810;757;283;283;260;39;45;28;-28;43;774;285;-29;34;234;180;271;620;262;40;44;-205;708;356;361;136;359;299;704;-2.0;0.0;1424.0;303.0;3.0;1;39;100;1;0;0;1;1;0;0;1;1;1;0;0;41333.83203125;14053.140625;20302.51171875;4127.3388671875;732.0;281470;723.0;1227.0;Calculated values ==>;1562597325.104;354.16;348.86;301.46000000000004;301.46000000000004;299.16;277.06;273.955091788801;277.66;275.96000000000004;270.36;277.46000000000004;350.56000000000006;301.66;270.26000000000005;276.56;296.56;291.16;300.26000000000005;335.16;277.16;277.56;345.46000000000004;346.36;252.66000000000003;241.71165711629368;267.47669482898436;273.955091788801;299.36;7080000.0;3560000.0;3610000.0;1360000.0;3590000.0;2990000.0;7040000.000000001;0.0;0.0;0.23733333333333334;0.050499999999999996;0.0005;0.0005;3.0703444688829737;14053.140625;20302.51171875;4127.3388671875;41333.83203125;501839.73288225743;494819.9837760411;288267.16103185335;288267.16103185335;273401.50307650917;430412.23801567365;435906.5852007355;438236.7768127522;473501.42000396166;531449.315300629;478610.6596211561;438082.61597026663;447298.3091029478;464301.43004117184;457509.50399660534;278939.4823524838;474282.6099057746;435024.7519814282;435731.16137290135;303208.48990285693;306980.0860723078;448551.0861020511;197594.75379038736;288267.16103185335;272.2270274623188;2114299.310321562;1009861.4844528425;232423.1533050426;579777.2466579628;0;33;0;48;61;62;0;2;123;124;1246715480550.4954;476694699955.0898;1049330849260.5127;57112.37346397459;12673.294781739018;-0.0;73.732000170524;4823446.079259148;909591.7251081876;3.2112147975372114;588663.9700385169;1.815331866043431;0.2056226475823323
5749;2019-07-08 16:49:45.135;795;753;281;281;252;25;32;17;-33;37;771;286;-35;27;235;178;271;628;259;32;31;-193;715;340;345;134;343;293;711;786.0;-2.0;850.0;207.0;2.0;1;29;86;1;0;0;1;1;0;0;1;1;1;0;0;41264.22265625;12942.8818359375;20683.46875;3991.85522460938;731.0;281471;720.0;1228.0;Calculated values ==>;1562597385.135;352.66;348.46000000000004;301.26000000000005;301.26000000000005;298.36;275.66;272.21867820750657;276.36;274.86;269.86;276.86;350.26;301.76000000000005;269.66;275.86;296.66;290.96000000000004;300.26000000000005;335.96000000000004;276.36;276.26000000000005;345.16;346.26;253.86;241.2770596917726;266.74333088950624;272.21867820750657;299.06;7150000.0;3400000.0;3450000.0;1340000.0;3429999.9999999995;2930000.0;7109999.999999999;0.131;0.0;0.14166666666666666;0.034499999999999996;0.0003333333333333333;0.13133333333333333;3.0730318990396337;12942.8818359375;20683.46875;3991.85522460938;41264.22265625;499114.270444371;493562.7394147638;285058.69106589566;285058.69106589566;269023.33599474025;431420.45991060114;437415.9435935068;438813.94225660735;473176.5657117748;531588.9242841678;479461.2352552481;438510.57582547225;447466.74267428287;466749.4165698574;459791.60619947244;278070.20222088695;474714.30957990204;437415.9435935068;437248.36859348085;301951.40411888575;306560.99450073834;450162.19716644817;195151.1218956264;195379.31369555093;271.1828086346812;2114987.9830733114;1010086.5675391791;232490.8482133348;580118.9729620428;0;33;0;48;61;62;0;2;123;124;1246927389980.1384;476775741804.9533;1049508541020.2135;34518.899551138966;8797.88209684335;-0.0;31765.469209928127;4824210.06772319;909770.7440272192;3.2112147975372114;588929.4338002703;1.9959019639596927;0.13140138913645175
5750;2019-07-08 16:50:45.105;798;755;269;268;233;16;30;10;-34;28;766;286;-39;26;236;169;271;662;254;32;29;-194;722;330;335;129;334;290;720;457.0;-1.0;1213.0;183.0;1.0;1;1;56;1;0;0;1;1;0;0;1;1;1;0;0;38379.7109375;10833.373046875;21061.025390625;3774.79321289062;731.0;281472;721.0;1225.0;Calculated values ==>;1562597445.105;352.96000000000004;348.66;300.06;299.96000000000004;296.46000000000004;274.76000000000005;271.1026128081217;276.16;274.16;269.76000000000005;275.96000000000004;349.76;301.76000000000005;269.26000000000005;275.76000000000005;296.76000000000005;290.06;300.26000000000005;339.36;276.36;276.06;345.26;346.26;253.76000000000002;240.16925963744896;266.37251300914875;271.1026128081217;298.56;7220000.0;3300000.0;3350000.0;1290000.0;3340000.0;2900000.0;7200000.0;0.07616666666666667;0.0;0.2021666666666667;0.030500000000000003;0.00016666666666666666;0.07633333333333334;3.065524492120155;10833.373046875;21061.025390625;3774.79321289062;38379.7109375;498879.68492813513;492959.66557226545;276423.6628919984;275901.0708443239;260729.86826963015;432012.3539207929;439340.1093183766;439326.09212585987;472954.5886681478;531296.590495718;479826.6277511565;438574.09084898385;447896.03133248154;468147.33850317035;460169.89612873003;277271.33797823277;479031.7963560532;439660.787329458;439179.27001432213;302370.42649719206;306560.99450073834;450935.80900939857;192871.98324023996;193054.41048838792;270.22141595163464;2115651.3506705193;1010284.6039289017;232555.537922643;580466.6698113217;0;33;0;48;61;62;0;2;123;124;1247131287980.2356;476854602354.9909;1049683353570.2969;49824.8056797095;7870.9466859593385;-0.0;18787.530943812977;4824912.5805016775;909909.5814803556;3.2112147975372114;589350.4981642517;2.144239321684887;0.17056037505343924
5751;2019-07-08 16:51:45.095;803;746;260;259;231;24;17;6;-23;23;764;284;-27;35;235;171;271;614;251;22;16;-192;686;342;347;132;347;298;688;-2.0;0.0;1861.0;472.0;0.0;70;1;57;1;0;0;1;0;0;0;1;1;1;0;0;22701.921875;10414.02734375;6137.04638671875;3883.0283203125;726.0;281473;719.0;1227.0;Calculated values ==>;1562597505.095;353.46000000000004;347.76;299.16;299.06;296.26000000000005;275.56;272.43898195401505;274.86;273.76000000000005;270.86;275.46000000000004;349.56000000000006;301.56;270.46000000000004;276.66;296.66;290.26000000000005;300.26000000000005;334.56;275.36;274.76000000000005;345.06000000000006;345.76;253.96000000000004;240.83765695389522;267.35522164206344;272.43898195401505;298.26000000000005;6859999.999999999;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;2980000.0;6880000.0;0.0;0.0;0.31016666666666665;0.07866666666666666;0.0;0.0;3.071451734385982;10414.02734375;6137.04638671875;3883.0283203125;22701.921875;502887.72556971945;494833.88914703205;275078.97958788625;274529.1324102338;261693.94006820297;431298.55289687274;434371.2152739418;439224.0832595134;472076.1002201579;530484.3553738609;478618.75382634596;438614.2659217754;447627.2371781062;466176.9023191933;458540.4008251742;282362.09204035724;475271.66013065586;435243.37172205077;434195.3657056675;301532.38793589;304465.6318710359;450617.505717723;193928.5262808611;193054.41048838792;270.69488309890676;2116160.2794417697;1010461.6360885734;232619.34246623327;580693.2826344025;0;33;0;48;61;62;0;2;123;124;1247335853880.268;476932889305.00336;1049859724170.325;76082.505256212;20192.86638236647;-0.0;0.0;4825961.633221712;910143.4076117773;3.2112147975372114;589507.0348283487;4.711504885280614;0.5276373604895583
5752;2019-07-08 16:52:45.126;792;738;264;263;233;31;19;5;-11;21;765;282;-15;27;234;176;271;596;249;21;18;-180;697;342;347;138;347;304;699;-3.0;-2.0;1732.0;467.0;2.0;11;1;67;1;0;0;1;0;0;0;1;1;1;0;0;21466.72265625;11175.146484375;4106.13916015625;3912.56225585938;720.0;281474;714.0;1227.0;Calculated values ==>;1562597565.126;352.36;346.96000000000004;299.56;299.46000000000004;296.46000000000004;276.26000000000005;272.43898195401505;275.06;273.66;272.06;275.26000000000005;349.66;301.36;271.66;275.86;296.56;290.76000000000005;300.26000000000005;332.76000000000005;275.26000000000005;274.96000000000004;344.56000000000006;345.16;255.16000000000003;242.14157278889297;268.0796299477929;272.43898195401505;298.06;6970000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3040000.0;6990000.000000001;0.0;0.0;0.2886666666666667;0.07783333333333334;0.0003333333333333333;0.0003333333333333333;3.0725529800213556;11175.146484375;4106.13916015625;3912.56225585938;21466.72265625;500374.7223491178;492610.2394195933;276035.61923001276;275487.3764015497;261857.17422458244;431298.55289687274;434721.4804128627;439733.1669821983;471084.70712553355;530133.2815370072;477643.8910599729;439121.23982878303;445341.22453111183;466048.52313610894;459210.1103118536;280489.32720914064;471022.0639399322;435069.868319614;434546.5854151671;299437.39939995663;301951.40411888575;450813.3597722238;193964.90258417462;276035.61923001276;270.7096733196903;2116528.5416494627;1010641.6388235586;232684.33928527357;580778.6866164204;0;33;0;48;61;62;0;2;123;124;1247544161449.9172;477013931154.8669;1050040417480.0206;70945.10565622951;19991.37158446983;-0.0;52.836988728384775;4827187.496346132;910478.4492764057;3.2112147975372114;589507.4753640799;4.7405457572463074;0.5316116527765311
5753;2019-07-08 16:53:45.106;780;734;269;270;242;33;21;-1;-19;19;763;282;-19;47;235;180;271;629;251;25;20;-236;721;344;349;144;349;308;723;-3.0;-1.0;1797.0;480.0;3.0;1;20;80;1;0;0;1;0;0;0;1;1;1;0;0;23078.501953125;12549.126953125;3930.6923828125;4067.04467773438;716.0;281475;710.0;1225.0;Calculated values ==>;1562597625.106;351.16;346.56000000000006;300.06;300.16;297.36;276.46000000000004;272.6583383277491;275.26000000000005;273.06;271.26000000000005;275.06;349.46000000000004;301.36;271.26000000000005;277.86;296.66;291.16;300.26000000000005;336.06;275.66;275.16;344.16;344.76;249.56000000000003;243.40439225979637;268.5567601203482;272.6583383277491;298.26000000000005;7209999.999999999;3440000.0;3490000.0;1440000.0;3490000.0;3080000.0;7230000.0;0.0;0.0;0.2995;0.08;0.0005;0.0005;3.068274358783495;12549.126953125;3930.6923828125;4067.04467773438;23078.501953125;496436.0194219678;489601.7956015537;276111.42310256074;276632.8958536535;264041.23508315306;431175.4696738307;434584.5331882641;437601.09044165985;470081.34618783195;529619.7100872716;477143.9026681897;437601.09044165985;447410.61151515384;465889.0183092921;459428.8147547613;277381.6374689056;473417.51201656257;435283.0450006729;434408.7245179509;297761.5184850505;300275.376401361;443723.34487098816;193246.152692192;276111.42310256074;270.4240325289805;2116899.6281179236;1010839.2752015077;232750.81384416652;580845.637888101;0;33;0;48;61;62;0;2;123;124;1247752891849.9836;477098502954.8938;1050223956280.079;73184.30385596561;20038.175374303693;-0.0;79.14865070769508;4828388.174399644;910811.9176413156;3.2112147975372114;589508.5748777821;4.540918157578408;0.5103513239552074
5754;2019-07-08 16:54:45.117;776;731;272;273;248;36;23;-5;-16;18;759;283;-18;26;235;183;271;660;252;28;22;-235;759;349;354;145;354;310;760;-1.0;-1.0;1779.0;508.0;0.0;1;42;91;1;0;0;1;0;0;0;1;1;1;0;0;25660.44921875;14184.568359375;4166.5654296875;4246.3876953125;714.0;281476;707.0;1225.0;Calculated values ==>;1562597685.117;350.76;346.26;300.36;300.46000000000004;297.96000000000004;276.76000000000005;273.20264511476705;275.46000000000004;272.66;271.56;274.96000000000004;349.06000000000006;301.46000000000004;271.36;275.76000000000005;296.66;291.46000000000004;300.26000000000005;339.16;275.96000000000004;275.36;343.86;344.56000000000006;249.66000000000003;243.61107973660833;268.7936212382143;273.20264511476705;298.36;7590000.000000001;3490000.0;3540000.0;1450000.0;3540000.0;3100000.0;7600000.0;0.0;0.0;0.2965;0.08466666666666667;0.0;0.0;3.0686381577417055;14184.568359375;4166.5654296875;4246.3876953125;25660.44921875;492163.02712772763;485299.9708150762;274216.2011836497;274672.824809722;264319.4944390781;430862.6128555636;433707.6625020738;437618.5379703155;469846.65071908804;529047.7858901562;477009.99692876654;437301.7563972805;444000.2061495902;465164.4692349649;459040.8020849825;273843.0489107848;474023.45610453666;434598.2514892846;433528.01873870904;296504.67125881097;299437.39939995663;443636.9499153598;194306.6989663607;276111.42310256074;270.87419864291985;2117305.860507701;1011062.0968395049;232820.10514853307;580913.127407525;0;33;0;48;61;62;0;2;123;124;1247963830515.5334;477185218850.1198;1050409390270.5623;72141.96026467258;21109.961247015257;-0.0;0.0;4829599.448630043;911154.8816459292;3.2112147975372114;589509.2345707946;4.126643781538902;0.47024598031335546
