;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5755;2019-07-08 16:55:45.127;785;732;261;263;244;44;27;19;-17;21;755;284;-18;49;234;188;271;677;263;29;26;-237;763;360;364;144;364;310;765;-1.0;-1.0;296.0;83.0;2.0;7;54;96;1;0;0;1;0;0;0;1;1;1;0;0;26356.73046875;14704.806640625;4432.759765625;4335.62451171875;715.0;281477;708.0;1225.0;Calculated values ==>;1562597745.127;351.66;346.36;299.26000000000005;299.46000000000004;297.56;277.56;274.38016830617;275.86;275.06;271.46000000000004;275.26000000000005;348.66;301.56;271.36;278.06;296.56;291.96000000000004;300.26000000000005;340.86;276.06;275.76000000000005;343.96000000000004;344.66;249.46000000000004;243.40439225979637;268.7936212382143;274.38016830617;299.46000000000004;7630000.0;3600000.0;3640000.0;1440000.0;3640000.0;3100000.0;7650000.0;0.0;0.0;0.04933333333333333;0.013833333333333333;0.0003333333333333333;0.0003333333333333333;3.068456342415399;14704.806640625;4432.759765625;4335.62451171875;26356.73046875;493094.9644970645;484923.82490157796;269135.8087757687;269957.4518997973;262574.7444659103;430148.3826014536;431902.01850380714;437460.313363465;470279.77213233593;528628.3022426581;477127.1275049598;437301.7563972805;447312.8991861806;463561.2209818517;457963.5371873117;273530.32125946105;476220.869929265;432276.23642105;431713.99959067686;296923.61432157;299856.38484229014;443613.84127377823;197179.69157854692;269135.8087757687;272.0765931313202;2117739.409251111;1011302.8817552653;232891.63383637503;580984.800394315;0;33;0;48;61;62;0;2;123;124;1248179266415.4993;477271933300.106;1050595421270.5327;11853.84400805596;3409.0057374506996;-0.0;54.19273027163606;4830299.530326378;911359.2404248881;3.2112147975372114;589509.6862521478;0.6525334595243752;0.07657955907755985
5756;2019-07-08 16:56:45.098;800;737;252;252;235;50;32;27;-14;26;755;286;-16;30;233;192;271;690;259;33;31;-240;789;366;370;142;370;310;789;-1.0;-1.0;235.0;104.0;0.0;40;60;98;1;0;0;1;0;0;0;1;1;1;1;0;27690.654296875;15409.93359375;5866.19189453125;4337.46484375;719.0;281478;710.0;1225.0;Calculated values ==>;1562597805.098;353.16;346.86;298.36;298.36;296.66;278.16;275.0112864084945;276.36;275.86;271.76000000000005;275.76000000000005;348.66;301.76000000000005;271.56;276.16;296.46000000000004;292.36;300.26000000000005;342.16;276.46000000000004;276.26000000000005;344.16;345.06000000000006;249.16000000000003;242.98782864720522;268.7936212382143;275.0112864084945;299.06;7890000.000000001;3660000.0;3700000.0;1420000.0;3700000.0;3100000.0;7890000.000000001;0.0;0.0;0.03916666666666667;0.017333333333333333;0.0;0.0;3.0677273993077545;15409.93359375;5866.19189453125;4337.46484375;27690.654296875;492780.1319860305;483143.1947000931;264333.2667253601;264333.2667253601;258357.8224451705;429743.705733735;431282.7084165847;437934.0026956884;471043.10962919577;528628.3022426581;477361.2227915468;437618.5379703155;444584.47720753064;462528.5018799156;457547.2421668356;271686.88270770625;475561.15150170674;431473.88110614876;431090.8839070107;297761.5184850505;301532.38793589;443678.0364772721;196186.81525578047;269135.8087757687;271.69981031764036;2118189.5864329734;1011553.71662822;232963.87464767453;581070.5835095316;0;33;0;48;61;62;0;2;123;124;1248399359985.3384;477357691830.0433;1050781331370.3967;9468.43150806306;4289.847834505855;-0.0;0.0;4830477.130074161;911423.3665286695;3.2112147975372114;589510.1376399568;0.5371476299971663;0.06701452159886337
5757;2019-07-08 16:57:45.118;818;744;243;241;220;61;38;43;-17;33;757;286;-18;46;232;196;271;692;294;38;38;-249;790;375;380;136;380;309;789;84.0;-1.0;2925.0;163.0;0.0;99;41;98;1;0;0;1;0;0;0;1;1;1;1;0;29595.154296875;15420.4931640625;8468.9072265625;4270.94775390625;723.0;281479;713.0;1224.0;Calculated values ==>;1562597865.118;354.96000000000004;347.56000000000006;297.46000000000004;297.26000000000005;295.16;279.26000000000005;275.94376602880345;276.96000000000004;277.46000000000004;271.46000000000004;276.46000000000004;348.86;301.76000000000005;271.36;277.76000000000005;296.36;292.76000000000005;300.26000000000005;342.36;276.96000000000004;276.96000000000004;344.46000000000004;345.46000000000004;248.26000000000002;241.71165711629368;268.67533136820026;275.94376602880345;302.56;7900000.0;3750000.0;3800000.0;1360000.0;3800000.0;3090000.0;7890000.000000001;0.014;0.0;0.4875;0.027166666666666665;0.0;0.014;3.064492101284304;15420.4931640625;8468.9072265625;4270.94775390625;29595.154296875;495347.9409830283;484241.18656743056;261111.39706309277;260413.91106799667;253428.06628669912;429116.5711722346;429777.37216918304;437688.5006598165;472525.0707617092;528914.7608176694;477486.17415594205;437530.6787186241;447078.50434123585;460865.9705806029;456639.5378694254;271621.65396456874;475891.91271759244;429777.37216918304;429777.37216918304;299018.4200587347;303208.48990285693;443875.6987603207;205436.0061289519;205436.0061289519;275.3826830648768;2118667.127298349;1011810.7224911945;233035.63533155608;581190.0824885558;0;33;0;48;61;62;0;2;123;124;1248624434985.2668;477441119630.0168;1050967093270.3376;113223.09108379648;6477.611649818852;-0.0;3140.779124563236;4831499.900238553;911513.1252672867;3.2112147975372114;589536.3195237063;4.362214601456709;0.48126050700843115
5758;2019-07-08 16:58:45.119;828;753;271;271;239;73;50;56;-18;42;761;286;-19;32;231;195;271;700;315;47;49;-226;760;389;394;139;393;311;760;170.0;0.0;2724.0;575.0;0.0;98;47;98;1;0;0;1;0;0;0;1;1;1;0;0;29176.822265625;14818.4033203125;7914.02587890625;4344.53662109375;727.0;281480;716.0;1226.0;Calculated values ==>;1562597925.119;355.96000000000004;348.46000000000004;300.26000000000005;300.26000000000005;297.06;280.46000000000004;277.3618629098277;278.16;278.76000000000005;271.36;277.36;349.26;301.76000000000005;271.26000000000005;276.36;296.26000000000005;292.66;300.26000000000005;343.16;277.86;278.06;344.76;345.86;250.56000000000003;242.35481222062532;268.91163127593666;277.3618629098277;304.66;7600000.0;3890000.0;3940000.0;1390000.0;3929999.9999999995;3110000.0;7600000.0;0.028333333333333332;0.0;0.45399999999999996;0.09583333333333334;0.0;0.028333333333333332;3.068764536886529;14818.4033203125;7914.02587890625;4344.53662109375;29176.822265625;499594.1167312799;488638.87207836687;273764.03069894627;273764.03069894627;260994.12493374432;428092.51987082884;428347.4272737611;437071.7284734032;473013.37450241524;529180.9826170664;477236.0894741524;436912.08382788545;444676.21458284307;458687.69383737183;454152.0278591073;273764.03069894627;480478.7492458933;427714.1100907093;428137.2257928392;300275.376401361;304884.691753025;445768.4890916696;205972.36452930988;205972.36452930988;275.6569308088167;2119156.901931886;1012062.7174947733;233107.43223118942;581326.6092063439;0;33;0;48;61;62;0;2;123;124;1248856638854.9863;477523621004.9171;1051153096370.1129;104919.11123061836;22980.461937226144;-0.0;6294.67106913333;4833317.782219838;911758.613304948;3.2112147975372114;589614.9495857047;4.9560296056624065;0.6321018599947221
5759;2019-07-08 16:59:45.099;816;744;288;289;267;63;52;56;-10;49;766;287;-12;41;230;198;271;644;321;51;52;-228;739;368;373;140;371;314;734;159.0;-1.0;519.0;145.0;2.0;0;54;98;1;0;0;1;0;1;0;1;1;1;1;0;45089.9140625;14459.87890625;21087.1640625;4404.8876953125;724.0;281481;715.0;1225.0;Calculated values ==>;1562597985.099;354.76;347.56000000000006;301.96000000000004;302.06;299.86;279.46000000000004;275.2199585193972;278.36;278.76000000000005;272.16;278.06;349.76;301.86;271.96000000000004;277.26000000000005;296.16;292.96000000000004;300.26000000000005;337.56000000000006;278.26000000000005;278.36;344.66;345.56000000000006;250.36;242.56692532238324;269.2639976450953;275.2199585193972;305.26000000000005;7390000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;3140000.0;7340000.000000001;0.026500000000000003;0.0;0.08650000000000001;0.024166666666666666;0.0003333333333333333;0.026833333333333338;3.066812445713186;14459.87890625;21087.1640625;4404.8876953125;45089.9140625;499829.8958100713;489950.77754215494;285899.1409972474;286600.4326664081;274073.6448832155;429606.4342157736;434261.1062033764;437657.84923729487;473569.51334814675;529476.5718839591;476977.24454822607;437339.1761139985;445390.86433637445;461972.2184574451;458057.79158168816;275557.62083645177;474522.5299121502;434077.9286316569;434261.1062033764;299856.38484229014;303627.53096179874;445363.94119015365;200131.32842716944;201196.76709263623;273.2853347287643;2119775.585104994;1012306.6218515105;233180.31979655955;581568.2052304049;0;33;0;48;61;63;0;2;123;124;1249086662155.0596;477607293104.9437;1051340533870.1725;20546.044050075852;5926.454808438785;-0.0;6253.893099471528;4834362.976666523;911999.4239809142;3.2112147975372114;589719.4860966869;0.8191441918831763;0.09561140690155819
5760;2019-07-08 17:00:45.130;796;746;270;269;238;38;35;22;-20;40;771;289;-22;36;232;185;271;664;316;35;34;-245;765;350;355;137;354;303;761;422.0;0.0;1849.0;299.0;3.0;0;51;98;1;0;0;1;0;1;0;1;1;1;0;0;45181.09765625;14996.8251953125;22144.681640625;4207.08203125;725.0;281482;713.0;1224.0;Calculated values ==>;1562598045.13;352.76;347.76;300.16;300.06;296.96000000000004;276.96000000000004;273.3108153835814;276.66;275.36;271.16;277.16;350.26;302.06;270.96000000000004;276.76000000000005;296.36;291.66;300.26000000000005;339.56000000000006;276.66;276.56;344.46000000000004;345.66;248.66000000000003;241.92719264551067;267.9596281332873;273.3108153835814;304.76000000000005;7650000.0;3500000.0;3550000.0;1370000.0;3540000.0;3030000.0;7609999.999999999;0.07033333333333333;0.0;0.30816666666666664;0.049833333333333334;0.0005;0.07083333333333333;3.064125582361748;14996.8251953125;22144.681640625;4207.08203125;45181.09765625;494512.64366041025;487480.01449831703;273239.2764142215;272797.0716109007;260588.6735148468;430799.1582183253;435586.53424517426;438573.70663450175;473078.44118532055;530835.221780368;478579.31189514755;438264.37560948916;446814.236746235;464773.75813807436;459152.06610744115;273377.2171627992;474563.415297745;435586.53424517426;435411.8238451251;299018.4200587347;304046.57827927166;444111.5155794449;197022.7294517156;197560.72860674505;271.9741862581056;2120528.2322045616;1012552.221213728;233252.12329042592;581928.6567492023;0;33;0;48;61;63;0;2;123;124;1249305174995.5596;477690436040.1339;1051525729505.5962;74437.95946849526;12313.257842031842;-0.0;16847.785912718587;4835154.918989894;912151.5001187788;3.2112147975372114;589912.0995544582;2.5055027526092313;0.27953962079715294
5761;2019-07-08 17:01:45.110;811;759;255;253;220;30;28;19;-30;34;770;290;-32;28;233;173;271;693;289;33;27;-232;758;346;351;131;350;295;753;2.0;-2.0;2133.0;551.0;0.0;0;14;100;1;0;0;1;0;1;0;1;1;1;1;0;43260.3671875;14986.0361328125;21998.169921875;3922.87670898438;731.0;281483;717.0;1226.0;Calculated values ==>;1562598105.11;354.26;349.06000000000006;298.66;298.46000000000004;295.16;276.16;272.8767566201714;275.96000000000004;275.06;270.16;276.56;350.16;302.16;269.96000000000004;275.96000000000004;296.46000000000004;290.46000000000004;300.26000000000005;342.46000000000004;276.46000000000004;275.86;344.86;346.26;249.96000000000004;240.61611355647437;266.98899913490544;272.8767566201714;302.06;7580000.0;3460000.0;3510000.0;1310000.0;3500000.0;2950000.0;7530000.0;0.0003333333333333333;0.0;0.3555;0.09183333333333334;0.0;0.0003333333333333333;3.0680269610933144;14986.0361328125;21998.169921875;3922.87670898438;43260.3671875;497350.57369492395;490246.1807932113;267450.41528098995;266650.10224968905;254697.67747257557;431051.2098666511;435324.3436479372;438824.7073392465;473275.31562819314;531334.6732608695;479674.44389784953;438520.37345905404;447225.0572301721;465486.31992542575;458169.09799002606;273922.6395388667;480156.20980807353;436189.31740446365;435149.99214662175;300694.37409284414;306560.99450073834;446633.7532398845;193868.66341773735;193868.66341773735;270.68505310230216;2121264.9987381627;1012801.995104823;233319.85036312815;582296.3912251795;0;33;0;48;61;63;0;2;123;124;1249516904394.7854;477770809239.83997;1051705069704.9403;87081.8736140965;23212.26074866718;-0.0;80.4271095762948;4836500.468927792;912447.4474239562;3.2112147975372114;590053.120972981;2.698177284114713;0.34035098162449584
5762;2019-07-08 17:02:45.141;827;769;255;254;219;27;28;14;-35;30;767;286;-37;29;233;166;271;700;299;34;27;-209;750;341;346;133;344;292;746;424.0;-1.0;1936.0;316.0;0.0;0;13;81;1;0;0;1;0;1;0;1;1;1;0;0;40767.81640625;13110.904296875;21869.064453125;3864.72875976562;735.0;281484;721.0;1225.0;Calculated values ==>;1562598165.141;355.86;350.06000000000006;298.66;298.56;295.06;275.86;272.3289490889957;275.96000000000004;274.56;269.66;276.16;349.86;301.76000000000005;269.46000000000004;276.06;296.46000000000004;289.76000000000005;300.26000000000005;343.16;276.56;275.86;345.26;346.66;252.26000000000002;241.05796691057077;266.62003547228215;272.3289490889957;303.06;7500000.0;3410000.0;3460000.0;1330000.0;3440000.0;2920000.0;7459999.999999999;0.07066666666666667;0.0;0.32266666666666666;0.05266666666666667;0.0;0.07066666666666667;3.064784856477614;13110.904296875;21869.064453125;3864.72875976562;40767.81640625;500369.4868655233;492419.35598634474;267887.21967629873;267478.2875263787;254626.35569895967;431359.6534126046;436509.72518138925;438733.46945811325;472625.7912797831;531249.4662138775;479583.2019740648;438430.3070074864;447930.95704444684;466351.2955456792;458028.5412351052;274581.1382435988;482028.99765761354;437521.2110384471;436339.71078562696;302370.42649719206;308237.3991652946;448674.38799888134;195174.78877618097;195174.78877618097;271.19614993423613;2121965.5953910593;1013036.2572485443;233384.78060548427;582662.1403852892;0;33;0;48;61;63;0;2;123;124;1249726112430.264;477850050160.02124;1051881260690.3434;78588.26763337015;13350.978892395553;-0.0;17042.321155334183;4837881.766743345;912752.2985133887;3.2112147975372114;590195.8842651257;2.8055712791611196;0.29830814869439853
5763;2019-07-08 17:03:45.131;834;772;263;262;225;23;24;11;-37;25;763;281;-39;14;234;163;271;701;296;35;24;-186;703;346;351;133;351;292;702;-1.0;-1.0;2853.0;793.0;0.0;98;4;58;1;0;0;1;0;0;0;1;1;1;0;0;24373.3125;10621.9267578125;7425.1474609375;3830.98461914062;734.0;281485;723.0;1223.0;Calculated values ==>;1562598225.131;356.56000000000006;350.36;299.46000000000004;299.36;295.66;275.46000000000004;272.8767566201714;275.56;274.26000000000005;269.46000000000004;275.66;349.46000000000004;301.26000000000005;269.26000000000005;274.56;296.56;289.46000000000004;300.26000000000005;343.26;276.66;275.56;345.46000000000004;346.56000000000006;254.56000000000003;241.05796691057077;266.62003547228215;272.8767566201714;302.76000000000005;7030000.0;3460000.0;3510000.0;1330000.0;3510000.0;2920000.0;7020000.0;0.0;0.0;0.47550000000000003;0.13216666666666665;0.0;0.0;3.0599659818046616;10621.9267578125;7425.1474609375;3830.98461914062;24373.3125;505560.8646296038;497126.5118965473;275160.25112437387;274630.97212988563;258636.00847474753;431051.2098666511;434624.13164572034;438430.3070074864;472138.9942397944;530834.7252058026;479012.47103924514;438126.0023570898;445851.9225161238;465470.6628459295;456809.4674989988;279612.30209250626;486930.83807754214;436532.23248102295;434624.13164572034;303208.48990285693;307818.28838856175;451062.7522532341;194749.79988843724;195174.78877618097;271.042997336316;2122508.3476582407;1013233.9978784327;233448.90086182786;582906.2181315398;0;33;0;48;61;63;0;2;123;124;1249935177580.297;477929836860.03394;1052056431490.3712;115870.08113510789;33876.02853754732;-0.0;0.0;4839501.982902301;913145.791315635;3.2112147975372114;590337.879938219;6.844579346925872;0.892304529896045
5764;2019-07-08 17:04:45.132;824;748;265;264;237;39;26;10;-28;24;759;279;-29;36;230;173;271;599;307;28;25;-241;688;352;357;138;357;302;689;-2.0;0.0;2188.0;539.0;0.0;98;11;71;1;0;0;1;0;0;0;1;1;1;0;0;24977.634765625;11461.4755859375;7211.6982421875;3977.44848632812;724.0;281486;716.0;1224.0;Calculated values ==>;1562598285.132;355.56000000000006;347.96000000000004;299.66;299.56;296.86;277.06;273.5264737036516;275.76000000000005;274.16;270.36;275.56;349.06000000000006;301.06;270.26000000000005;276.76000000000005;296.16;290.46000000000004;300.26000000000005;333.06;275.96000000000004;275.66;344.76;345.56000000000006;249.06000000000003;242.14157278889297;267.8393353686513;273.5264737036516;303.86;6880000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;6890000.000000001;0.0;0.0;0.36466666666666664;0.08983333333333333;0.0;0.0;3.0643089253493385;11461.4755859375;7211.6982421875;3977.44848632812;24977.634765625;505541.0399589698;495017.02322168497;277857.32035844424;277254.8913323257;264083.3961399046;430671.36484660726;433499.7890287786;437557.52604302316;471379.3427040597;529659.2116147263;477545.00593128626;437401.2382119444;447005.8663255856;464070.7449757509;457198.2954874291;281989.9245223627;472764.4692295683;433860.36567593284;433318.7079877765;300275.376401361;303627.53096179874;444348.3826330534;195577.7196227874;195174.78877618097;271.40054407607573;2122919.6124059223;1013418.0292982142;233513.97222213275;583028.1938784803;0;33;0;48;61;63;0;2;123;124;1250147581120.0405;478011138214.9357;1052234634460.156;88241.96940791263;22347.897893755562;-0.0;0.0;4841202.945003667;913614.3318442085;3.2112147975372114;590337.879938219;4.882420702017621;0.6450691648443467
5765;2019-07-08 17:05:45.132;798;740;272;272;243;41;27;-7;-23;23;757;282;-24;22;230;180;271;599;304;28;27;-239;697;351;356;144;355;305;697;-1.0;-1.0;1804.0;533.0;0.0;98;42;78;1;0;0;1;0;0;0;1;1;1;0;0;26895.078125;12022.9443359375;7373.5263671875;4193.6171875;716.0;281487;708.0;92.0;Calculated values ==>;1562598345.132;352.96000000000004;347.16;300.36;300.36;297.46000000000004;277.26000000000005;273.4187578820637;275.86;272.46000000000004;270.86;275.46000000000004;348.86;301.36;270.76000000000005;275.36;296.16;291.16;300.26000000000005;333.06;275.96000000000004;275.86;343.96000000000004;344.76;249.26000000000002;243.40439225979637;268.19934244402924;273.4187578820637;303.56;6970000.0;3510000.0;3560000.0;1440000.0;3550000.0;3050000.0;6970000.0;0.0;0.0;0.30066666666666664;0.08883333333333333;0.0;0.0;0.2304336661290462;12022.9443359375;7373.5263671875;4193.6171875;26895.078125;501199.515773436;493095.19885406987;281151.903957396;281151.903957396;266092.22522910003;430735.4089219946;433928.6309241585;437656.05685647397;470478.11419285595;529221.1383985593;477519.1665376334;437499.1961693786;444422.66845152143;464365.70566323627;458315.7758539387;280489.32720914064;471763.3801906068;434107.6725091814;433928.6309241585;296923.61432157;300275.376401361;443394.62635951873;194479.85562363168;195174.78877618097;270.9519093229898;2123351.885013344;1013613.7327975632;233582.06443608133;583149.7374168918;0;33;0;48;61;63;0;2;123;124;1250361481120.0405;478095738214.9357;1052416734460.156;73114.97783734124;22111.9288003713;-0.0;0.0;4842547.586230711;913984.8303999929;3.2112147975372114;590337.879938219;4.036733863783395;0.5406620684856489
5766;2019-07-08 17:06:45.133;778;744;264;264;246;47;31;-6;-21;22;754;284;-23;48;228;186;271;614;299;31;31;-237;684;362;367;145;367;307;684;-2.0;-2.0;2135.0;569.0;0.0;98;58;85;1;0;0;1;0;0;0;1;1;1;1;0;26868.345703125;12255.1357421875;7049.37451171875;4275.13134765625;714.0;281488;706.0;-1.0;Calculated values ==>;1562598405.133;350.96000000000004;347.56000000000006;299.56;299.56;297.76000000000005;277.86;274.5913991737795;276.26000000000005;272.56;271.06;275.36;348.56000000000006;301.56;270.86;277.96000000000004;295.96000000000004;291.76000000000005;300.26000000000005;334.56;276.26000000000005;276.26000000000005;343.76;344.56000000000006;249.46000000000004;243.61107973660833;268.43790593516167;274.5913991737795;303.06;6840000.000000001;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3070000.0;6840000.000000001;0.0;0.0;0.35583333333333333;0.09483333333333334;0.0;0.0;-0.002505010741013638;12255.1357421875;7049.37451171875;4275.13134765625;26868.345703125;499662.2405448975;494945.49552173127;277929.8543245434;277929.8543245434;268397.18234870787;430014.67791919125;431876.54111442826;437514.20447033056;470244.1503563232;528753.9426178363;477502.4611724023;437198.53567211574;447740.982777162;462309.46690527396;457363.58031028823;282751.7273953972;475754.4529721522;431876.54111442826;431876.54111442826;296085.73418796173;299437.39939995663;443417.30280039326;197896.24286174867;195174.78877618097;272.3716391572554;2123799.921011846;1013816.0535032587;233652.6385166708;583269.9302605849;0;33;0;48;61;63;0;2;123;124;1250578384734.7786;478182439659.831;1052600337519.9342;85264.05800572039;23283.580517514794;-0.0;0.0;4843867.433524897;914363.1326154502;3.2112147975372114;590337.879938219;4.603447344850326;0.6000474188806286
5767;2019-07-08 17:07:45.103;760;752;261;259;237;53;35;4;-18;26;751;284;-19;28;228;190;271;627;303;35;34;-237;688;365;370;144;369;310;689;-2.0;-1.0;2460.0;531.0;2.0;98;73;94;1;0;0;1;0;0;0;1;1;1;0;0;27465.92578125;13088.2001953125;7076.9462890625;4412.2470703125;713.0;281489;704.0;0.0;Calculated values ==>;1562598465.103;349.16;348.36;299.26000000000005;299.06;296.86;278.46000000000004;274.9066339382667;276.66;273.56;271.36;275.76000000000005;348.26;301.56;271.26000000000005;275.96000000000004;295.96000000000004;292.16;300.26000000000005;335.86;276.66;276.56;343.56000000000006;344.46000000000004;249.46000000000004;243.40439225979637;268.7936212382143;274.9066339382667;303.46000000000004;6880000.0;3650000.0;3700000.0;1440000.0;3690000.0;3100000.0;6890000.000000001;0.0;0.0;0.41000000000000003;0.0885;0.0003333333333333333;0.0003333333333333333;0.0;13088.2001953125;7076.9462890625;4412.2470703125;27465.92578125;496793.2355811338;495578.4701732862;275521.25601612043;274419.0209339478;264083.3961399046;429811.8947417682;431854.3060553472;437301.7563972805;470775.47163449007;528208.6580177817;477127.1275049598;437142.86386454466;444292.79366492986;462006.0847086673;457431.4281400766;281989.9245223627;477186.7274519721;431854.3060553472;431664.4107814828;295247.87795992935;299018.4200587347;443613.84127377823;199500.17268018587;275521.25601612043;273.02273906645297;2124252.4802149674;1014027.1423722722;233724.99713944498;583387.5907409776;0;33;0;48;61;63;0;2;123;124;1250799374184.884;478269096309.8723;1052785344970.0225;97498.6493240088;21604.059670532923;-0.0;52.04771825512079;4845389.694575424;914737.0092520282;3.2112147975372114;590338.3134523391;4.848144553964356;0.6233122359169048
5768;2019-07-08 17:08:45.104;749;751;263;262;236;48;36;21;-18;30;751;285;-20;48;228;191;271;655;308;38;36;-240;707;361;366;143;366;308;707;-2.0;-1.0;2106.0;4.0;2.0;98;78;98;1;0;0;1;0;0;0;1;1;1;1;0;28611.07421875;13807.9677734375;7385.12353515625;4429.12255859375;713.0;281490;702.0;0.0;Calculated values ==>;1562598525.104;348.06000000000006;348.26;299.46000000000004;299.36;296.76000000000005;277.96000000000004;274.4858918419099;276.76000000000005;275.26000000000005;271.36;276.16;348.26;301.66;271.16;277.96000000000004;295.96000000000004;292.26000000000005;300.26000000000005;338.66;276.96000000000004;276.76000000000005;343.36;344.46000000000004;249.16000000000003;243.1966462407574;268.5567601203482;274.4858918419099;303.96000000000004;7070000.0;3610000.0;3660000.0;1430000.0;3660000.0;3080000.0;7070000.0;0.0;0.0;0.351;0.0006666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;13807.9677734375;7385.12353515625;4429.12255859375;28611.07421875;493386.25966968166;493671.92573852325;274637.98668945517;274123.5670627831;262586.8279405082;430081.6785162784;433065.50215134333;437758.51091407164;471304.9624172612;528362.7715125432;477494.265283375;437443.34373287327;447551.6594779637;462460.68337330536;458215.5228443124;279070.29230667144;479434.4297720506;433433.583526483;433065.50215134333;294410.04551340896;299018.4200587347;443481.8232190328;203227.8167505306;274637.98668945517;274.4654888429382;2124719.7963380655;1014251.2808415439;233798.67644785764;583508.1099984668;0;33;0;48;61;63;0;2;123;124;1251020177865.4946;478355197745.1104;1052970748060.5352;82320.27365140291;160.16933764566812;-0.0;52.80917182062939;4846888.210579214;914918.3808504075;3.2112147975372114;590339.1872743223;3.2211600679269763;0.3637413012747401
5769;2019-07-08 17:09:45.134;750;753;261;260;238;47;38;29;-19;33;752;285;-20;32;229;193;271;678;295;40;37;-242;704;365;369;141;369;308;704;-1.0;-1.0;2470.0;322.0;0.0;100;80;98;1;0;0;1;0;0;0;1;1;1;1;0;28606.62109375;13780.9208984375;7449.99853515625;4442.45068359375;717.0;281491;701.0;0.0;Calculated values ==>;1562598585.134;348.16;348.46000000000004;299.26000000000005;299.16;296.96000000000004;277.86;274.9066339382667;276.96000000000004;276.06;271.26000000000005;276.46000000000004;348.36;301.66;271.16;276.36;296.06;292.46000000000004;300.26000000000005;340.96000000000004;277.16;276.86;343.26;344.86;248.96000000000004;242.77792619122317;268.5567601203482;274.9066339382667;302.66;7040000.000000001;3650000.0;3690000.0;1410000.0;3690000.0;3080000.0;7040000.000000001;0.0;0.0;0.4116666666666667;0.05366666666666667;0.0;0.0;0.0;13780.9208984375;7449.99853515625;4442.45068359375;28606.62109375;493825.5045458777;494252.3001681309;273909.52892651636;273401.50307650917;263561.41367543483;429811.8947417682;432675.7974509262;437601.09044165985;471866.4182417926;528467.5704421921;477494.265283375;437443.34373287327;445271.23071639397;462140.9697039366;457847.79545119463;279473.85772229516;483284.67028035026;433047.9251940826;432488.85388799326;293991.1381695566;300694.37409284414;443656.0506723932;201068.75952808754;274637.98668945517;273.6418542179228;2125196.848872506;1014481.3032007361;233872.64318972913;583631.7978286691;0;33;0;48;61;63;0;2;123;124;1251240788115.3894;478440440345.06976;1053155640460.447;97372.47622608727;13018.851291411069;-0.0;0.0;4848386.398880603;915028.26093485;3.2112147975372114;590339.6275707921;4.299837809123271;0.513755788033686
5770;2019-07-08 17:10:45.124;753;757;261;260;232;46;38;33;-18;34;754;284;-20;42;230;194;271;693;291;38;38;-245;724;362;366;139;366;309;724;-1.0;-2.0;1576.0;269.0;0.0;100;80;98;1;0;0;1;0;0;0;1;1;1;1;0;29218.7578125;14222.431640625;7759.38720703125;4474.53076171875;722.0;281492;699.0;-1.0;Calculated values ==>;1562598645.124;348.46000000000004;348.86;299.26000000000005;299.16;296.36;277.76000000000005;274.5913991737795;276.96000000000004;276.46000000000004;271.36;276.56;348.56000000000006;301.56;271.16;277.36;296.16;292.56;300.26000000000005;342.46000000000004;276.96000000000004;276.96000000000004;343.06000000000006;345.36;248.66000000000003;242.35481222062532;268.67533136820026;274.5913991737795;302.26000000000005;7240000.000000001;3620000.0000000005;3660000.0;1390000.0;3660000.0;3090000.0;7240000.000000001;0.0;0.0;0.26266666666666666;0.04483333333333333;0.0;0.0;-0.002503819534349876;14222.431640625;7759.38720703125;4474.53076171875;29218.7578125;492273.07199559885;492851.95368708385;272097.43601114897;271633.90023828996;260155.69457846752;430014.67791919125;433433.583526483;437530.6787186241;472228.6972694908;528600.2930880411;477252.4211803621;437214.0438153077;446509.7460264576;462728.6262450802;458467.77020745806;277054.27961466997;483365.22978157236;433433.583526483;433433.583526483;293153.3411634106;302789.4550866088;443721.7682525868;199385.09460760214;274637.98668945517;272.9645476766156;2125678.6467171083;1014714.6255783868;233946.93898375542;583758.5215857272;0;33;0;48;61;63;0;2;123;124;1251461251365.4246;478524426345.0831;1053340709610.4764;62552.90675982844;10954.427535083476;-0.0;0.0;4849718.888287109;915228.0049622152;3.2112147975372114;590339.6275707921;2.7784382721062943;0.33623778667796134
5771;2019-07-08 17:11:48.085;760;763;258;257;233;48;40;38;-17;36;759;285;-19;35;230;194;271;706;298;41;39;-243;718;368;372;134;372;310;718;-3.0;-1.0;2864.0;389.0;0.0;100;60;98;1;0;0;1;0;0;0;1;1;1;0;0;28930.869140625;14142.720703125;7624.5966796875;4384.2744140625;725.0;281493;697.0;-1.0;Calculated values ==>;1562598708.085;349.16;349.46000000000004;298.96000000000004;298.86;296.46000000000004;277.96000000000004;275.2199585193972;277.16;276.96000000000004;271.46000000000004;276.76000000000005;349.06000000000006;301.66;271.26000000000005;276.66;296.16;292.56;300.26000000000005;343.76;277.26000000000005;277.06;342.86;345.66;248.86;241.2770596917726;268.7936212382143;275.2199585193972;302.96000000000004;7180000.0;3679999.9999999995;3720000.0000000005;1340000.0;3720000.0000000005;3100000.0;7180000.0;0.0;0.0;0.47733333333333333;0.06483333333333334;0.0;0.0;-0.002503370573824957;14142.720703125;7624.5966796875;4384.2744140625;28930.869140625;493875.76295860345;494305.3648494514;271198.85357932496;270739.2130275666;260832.26102381386;429606.4342157736;432283.37754313025;437460.313363465;473079.2034362849;529047.7858901562;477244.20271529123;437142.86386454466;445309.8209470371;461819.98520130385;457501.3759310873;277719.9830858316;485974.253104181;432471.8144565848;432094.3283962027;292315.56762988004;304046.57827927166;444904.26547193533;201731.50511755986;274637.98668945517;273.9150132864773;2126187.1409755247;1014962.6670166842;234024.40554380656;583893.04811475;0;33;0;48;61;63;0;2;123;124;1251693577455.2979;478610368110.03625;1053535573905.3702;112521.21780271205;15765.700629642011;-0.0;0.0;4851249.838558022;915461.6613495016;3.2112147975372114;590339.6275707921;4.905510893133617;0.5939307078661412
5772;2019-07-08 17:12:45.125;765;769;257;257;228;49;41;40;-16;38;766;285;-18;32;230;194;271;714;270;43;40;-218;737;366;371;129;371;310;737;-2.0;-1.0;840.0;175.0;0.0;100;30;98;1;0;0;1;0;0;0;1;1;1;1;0;29027.408203125;14418.578125;7866.19921875;4254.41259765625;724.0;281494;695.0;0.0;Calculated values ==>;1562598765.125;349.66;350.06000000000006;298.86;298.86;295.96000000000004;278.06;275.0112864084945;277.26000000000005;277.16;271.56;276.96000000000004;349.76;301.66;271.36;276.36;296.16;292.56;300.26000000000005;344.56000000000006;277.46000000000004;277.16;342.66;345.56000000000006;251.36;240.16925963744896;268.7936212382143;275.0112864084945;300.16;7370000.0;3660000.0;3710000.0;1290000.0;3710000.0;3100000.0;7370000.0;0.0;0.0;0.14;0.029166666666666667;0.0;0.0;0.0;14418.578125;7866.19921875;4254.41259765625;29027.408203125;492725.4149547382;493306.5526222672;269324.8017886693;269324.8017886693;258099.4502992618;429743.705733735;432727.05303922435;437618.5379703155;473921.41095746984;529781.5027803312;477244.20271529123;437301.7563972805;444875.2705753626;461972.2184574451;457825.0308446583;275745.20109794714;485153.057899188;433099.9636564668;432539.7142654744;291477.81744585035;303627.53096179874;448460.97741783614;200192.27001892996;274637.98668945517;273.3009050216559;2126646.299327952;1015188.9359728046;234092.84314197584;584015.7696421744;0;33;0;48;61;63;0;2;123;124;1251905481055.1562;478685375709.9861;1053712397905.252;33239.67751319398;7241.170632468097;-0.0;0.0;4852404.588761252;915643.9268961562;3.2112147975372114;590339.6275707921;1.525323426790211;0.1770932447706562
5773;2019-07-08 17:13:45.116;770;773;254;253;229;51;43;42;-16;41;775;282;-18;35;230;194;271;721;258;45;42;-190;724;372;377;132;376;311;724;-1.0;-1.0;2257.0;569.0;0.0;100;23;98;1;0;0;1;0;0;0;1;1;1;0;0;28423.392578125;14195.8837890625;7635.83740234375;4199.72705078125;725.0;281495;693.0;-1.0;Calculated values ==>;1562598825.116;350.16;350.46000000000004;298.56;298.46000000000004;296.06;278.26000000000005;275.63479819532273;277.46000000000004;277.36;271.56;277.26000000000005;350.66;301.36;271.36;276.66;296.16;292.56;300.26000000000005;345.26;277.66;277.36;342.46000000000004;345.66;254.16000000000003;240.83765695389522;268.91163127593666;275.63479819532273;298.96000000000004;7240000.000000001;3720000.0000000005;3770000.0000000005;1320000.0;3760000.0;3110000.0;7240000.000000001;0.0;0.0;0.37616666666666665;0.09483333333333334;0.0;0.0;-0.002503370573824957;14195.8837890625;7635.83740234375;4199.72705078125;28423.392578125;494721.7622068592;495150.81453034485;268949.5518472254;268516.80120756774;259051.5440459093;429328.3091220336;431559.0025572689;437389.9950341223;473824.5983165287;530648.545481502;476766.9877448915;437071.7284734032;445112.2951963821;461207.81668465683;456849.3918133721;277054.27961466997;487577.4359318145;431942.8277226898;431366.10962521314;290640.09048841946;304046.57827927166;450824.04398549395;201504.03505970957;274637.98668945517;273.8435265857473;2127124.9841871257;1015427.3540537609;234163.28373796435;584144.9339030022;0;33;0;48;61;63;0;2;123;124;1252129847394.921;478763663964.90393;1053898669960.0565;88732.43527704159;23643.847513128552;-0.0;0.0;4853420.870568297;915901.2634408268;3.2112147975372114;590339.6275707921;4.3169431736820965;0.49498941029238747
5774;2019-07-08 17:14:45.106;771;775;254;253;224;53;44;43;-16;43;781;280;-18;27;230;193;271;722;249;47;43;-169;746;371;375;131;375;310;746;-1.0;-1.0;1513.0;255.0;0.0;100;3;100;1;0;0;1;0;0;0;1;1;1;1;0;28922.294921875;14757.3623046875;7977.2763671875;4050.22290039062;724.0;281496;691.0;0.0;Calculated values ==>;1562598885.106;350.26;350.66;298.56;298.46000000000004;295.56;278.46000000000004;275.5313989812953;277.56;277.46000000000004;271.56;277.46000000000004;351.26;301.16;271.36;275.86;296.16;292.46000000000004;300.26000000000005;345.36;277.86;277.46000000000004;342.26;345.56000000000006;256.26000000000005;240.61611355647437;268.7936212382143;275.5313989812953;298.06;7459999.999999999;3710000.0;3750000.0;1310000.0;3750000.0;3100000.0;7459999.999999999;0.0;0.0;0.2521666666666667;0.042499999999999996;0.0;0.0;0.0;14757.3623046875;7977.2763671875;4050.22290039062;28922.294921875;492711.82942262484;493295.461351828;267478.2875263787;267072.3630889649;256324.38606363916;429398.2889081932;432268.69537578704;437618.5379703155;474147.34029804735;531352.1769746862;476658.27066733915;437301.7563972805;444146.6137790267;461361.34801107127;456872.470919054;274926.0150521986;485409.9346672767;432834.8309232479;432078.754322552;289802.386634966;303627.53096179874;453151.37900861126;202848.60079592356;274637.98668945517;274.3646278465356;2127602.7852695803;1015668.5908917387;234232.0218626379;584275.0214995554;0;33;0;48;61;63;0;2;123;124;1252355409794.9568;478842550814.91644;1054084938910.0862;59201.152490809174;10637.868074039226;-0.0;0.0;4854653.445003242;916186.8967906047;3.2112147975372114;590339.6275707921;2.6074064402544157;0.27574595686298176
5775;2019-07-08 17:15:45.097;773;777;252;252;227;55;46;43;-17;45;786;277;-19;34;231;192;271;726;241;49;45;-157;772;367;372;135;370;308;770;179.0;-1.0;632.0;148.0;15.0;0;8;100;1;0;0;1;1;0;0;1;1;1;0;0;43680.51171875;15351.9140625;22375.7578125;4029.80517578125;723.0;281497;690.0;0.0;Calculated values ==>;1562598945.097;350.46000000000004;350.86;298.36;298.36;295.86;278.66;275.1157276137837;277.76000000000005;277.46000000000004;271.46000000000004;277.66;351.76;300.86;271.26000000000005;276.56;296.26000000000005;292.36;300.26000000000005;345.76;278.06;277.66;342.16;345.46000000000004;257.46000000000004;241.49495122638035;268.5567601203482;275.1157276137837;297.26000000000005;7720000.0;3670000.0000000005;3720000.0000000005;1350000.0;3700000.0;3080000.0;7700000.0;0.029833333333333333;0.0;0.10533333333333333;0.024666666666666667;0.0025;0.03233333333333333;0.0;15351.9140625;22375.7578125;4029.80517578125;43680.51171875;490425.2849925825;491221.84448546433;265305.8379592502;265305.8379592502;256399.32339565177;429675.2189834977;433405.0875029962;437915.60822266474;473825.7953575257;532025.0457396412;476558.8660288807;437601.09044165985;445559.1329363517;462259.04860941705;457384.9394250161;272857.3814698703;483460.90074278595;433958.1877312574;433219.5959970978;289383.54333396035;303208.48990285693;453707.12672258995;201736.62717210484;206651.7723360594;273.91256623055796;2128207.717904109;1015919.4638912732;234299.3453298336;584527.9255094947;0;33;0;48;62;63;0;2;123;124;1252579476179.7217;478922338844.8327;1054270311099.8917;24877.519337325644;6215.2723222453;-0.0;7325.692965040241;4855353.9955027355;916327.3185606676;3.2112147975372114;590400.6658549872;0.9200384539010937;0.07880420661984966
5776;2019-07-08 17:16:45.117;784;788;253;252;217;38;37;31;-27;44;785;274;-29;16;232;176;271;736;251;38;36;-156;816;353;358;132;357;297;812;-2.0;-1.0;799.0;80.0;2.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;45532.60546875;15960.8232421875;23804.501953125;3854.8466796875;722.0;281498;689.0;-1.0;Calculated values ==>;1562599005.117;351.56000000000006;351.96000000000004;298.46000000000004;298.36;294.86;276.96000000000004;273.6339639331285;276.86;276.26000000000005;270.46000000000004;277.56;351.66;300.56;270.26000000000005;274.76000000000005;296.36;290.76000000000005;300.26000000000005;346.76;276.96000000000004;276.76000000000005;342.06000000000006;345.36;257.56;240.83765695389522;267.23344911666527;273.6339639331285;298.26000000000005;8159999.999999999;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;2970000.0;8120000.0;0.0;0.0;0.13316666666666668;0.013333333333333334;0.0003333333333333333;0.0003333333333333333;-0.002503819534349876;15960.8232421875;23804.501953125;3854.8466796875;45532.60546875;487670.2290367451;488691.4227063957;263610.88488084695;263258.12148285226;251758.1378428234;430607.02586249536;435217.872359457;438836.8745644737;474115.52784487547;532742.2664330617;477590.14348177233;438531.5804257387;445152.9180580566;464333.32306390855;457447.12200883246;270044.04268546874;480494.60100117605;435393.88335433026;435041.38555822254;288964.7057630673;302789.4550866088;454309.6250193631;199381.2725053774;263610.88488084695;272.92517272283675;2128951.4083642703;1016180.4903495921;234365.07266401342;584912.8892874478;0;33;0;48;62;63;0;2;123;124;1252798549180.5222;479002465545.12555;1054451871600.5553;31887.504340869662;3399.044700186477;-0.0;57.14350022579186;4855827.195049071;916407.4645759169;3.2112147975372114;590462.2100003017;0.8102602768866768;0.08181425908069867
5777;2019-07-08 17:17:45.108;820;822;255;254;223;35;33;26;-37;39;780;273;-40;29;233;167;271;753;277;36;33;-170;735;358;362;132;361;289;728;-2.0;-1.0;2196.0;696.0;0.0;0;1;72;1;0;0;1;1;0;0;1;1;1;0;0;38956.19921875;12164.7900390625;21164.21484375;3769.83081054688;722.0;281499;688.0;0.0;Calculated values ==>;1562599065.108;355.16;355.36;298.66;298.56;295.46000000000004;276.66;274.1680685717883;276.46000000000004;275.76000000000005;269.46000000000004;277.06;351.16;300.46000000000004;269.16;276.06;296.46000000000004;289.86;300.26000000000005;348.46000000000004;276.76000000000005;276.46000000000004;341.96000000000004;345.36;256.16;240.83765695389522;266.24828229547654;274.1680685717883;300.86;7350000.0;3579999.9999999995;3620000.0000000005;1320000.0;3610000.0;2890000.0;7280000.0;0.0;0.0;0.366;0.116;0.0;0.0;0.0;12164.7900390625;21164.21484375;3769.83081054688;38956.19921875;500758.8148264406;501676.35840705066;269097.76935985225;268666.73794359603;256723.99466997045;430280.9020939914;433520.3008126533;439096.90894082;473630.5699406402;532820.1376087054;478467.97666644404;438646.031827757;448492.64250104915;463874.16568678804;455374.8496969889;275936.1824024878;491873.8602634781;434064.28222162405;433520.3008126533;288545.87390705565;302789.4550866088;452880.0377185289;197502.5188839429;263610.88488084695;272.19809713297127;2129655.3761249217;1016414.8353030067;234428.60211218518;585287.5723827993;0;33;0;48;62;63;0;2;123;124;1253014516780.2957;479081653665.0425;1054627645230.3708;88423.54676081703;29623.792184811977;-0.0;0.0;4856829.636751719;916682.6136044571;3.2112147975372114;590462.6861247071;3.1819688337755365;0.3998412905577591
5778;2019-07-08 17:18:45.088;823;817;267;267;238;37;34;24;-33;37;774;275;-35;16;234;168;271;665;272;39;33;-182;698;355;360;135;358;295;692;-1.0;-1.0;1565.0;407.0;0.0;0;1;69;1;0;0;1;1;0;0;1;1;1;0;0;37252.40234375;11351.5341796875;19927.3046875;3820.73608398438;723.0;281500;687.0;0.0;Calculated values ==>;1562599125.088;355.46000000000004;354.86;299.86;299.86;296.96000000000004;276.86;273.8482719121499;276.56;275.56;269.86;276.86;350.56000000000006;300.66;269.66;274.76000000000005;296.56;289.96000000000004;300.26000000000005;339.66;277.06;276.46000000000004;341.86;345.46000000000004;254.96000000000004;241.49495122638035;266.98899913490544;273.8482719121499;300.36;6980000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;2950000.0;6920000.0;0.0;0.0;0.26083333333333336;0.06783333333333334;0.0;0.0;0.0;11351.5341796875;19927.3046875;3820.73608398438;37252.40234375;504516.58053210715;504241.4303233301;278674.3655695186;278674.3655695186;264307.7899326622;430477.46260093397;434197.24731978856;438367.77478847804;473046.2935902154;531749.914736579;477954.2767996941;438061.7010123639;445546.42809676647;464448.5893172968;456014.5423870013;280337.21685808105;482653.6477082644;435089.031508698;434017.3760585396;288127.0477506168;303208.48990285693;451128.66390414373;197186.18057277036;263610.88488084695;272.0594678461033;2130290.2361142514;1016610.7393484358;234491.83575141834;585629.8875692255;0;33;0;48;62;63;0;2;123;124;1253231044580.3645;479161726965.06793;1054802786830.4265;62908.19915793042;17225.765119311494;-0.0;0.0;4858090.314268815;917072.8964444564;3.2112147975372114;590462.6861247071;2.283046572179828;0.2746993794054989
5779;2019-07-08 17:19:45.099;797;790;270;269;253;29;34;17;-16;34;767;276;-22;38;234;173;271;596;261;41;33;-232;680;346;351;137;349;293;675;566.0;-1.0;1680.0;297.0;0.0;0;1;54;1;0;0;1;1;0;0;1;1;1;0;0;36644.5234375;10089.888671875;19431.62109375;3788.42578125;723.0;281501;684.0;0.0;Calculated values ==>;1562599185.099;352.86;352.16;300.16;300.06;298.46000000000004;276.06;272.8767566201714;276.56;274.86;271.56;276.56;349.86;300.76000000000005;270.96000000000004;276.96000000000004;296.56;290.46000000000004;300.26000000000005;332.76000000000005;277.26000000000005;276.46000000000004;341.56000000000006;345.46000000000004;249.96000000000004;241.92719264551067;266.74333088950624;272.8767566201714;299.26000000000005;6800000.0;3460000.0;3510000.0;1370000.0;3490000.0;2930000.0;6750000.0;0.09433333333333334;0.0;0.28;0.0495;0.0;0.09433333333333334;0.0;10089.888671875;19431.62109375;3788.42578125;36644.5234375;502621.5058120959;502132.0131577639;283893.2183105096;283041.51941173483;272699.28438542533;431051.2098666511;436360.98980129673;441349.102344393;472491.6353866644;531174.0690681095;478316.9818378765;440462.89495718613;448974.97175549937;465760.1458642167;458169.09799002606;283592.50387765036;474021.7732286499;437550.91565276554;436189.31740446365;286870.6033266602;303208.48990285693;445505.59383999376;196182.12167100632;196182.12167100632;271.6211643346675;2130906.1567263342;1016789.4506296839;234555.25705865037;585957.9387486464;0;33;0;48;62;63;0;2;123;124;1253444383685.073;479243341924.9564;1054979219170.1854;68646.75458854827;12341.51187236488;-0.0;22640.67879752281;4859186.806535272;917319.335591279;3.2112147975372114;590651.3930376879;3.1110521097408124;0.2682170109153517
5780;2019-07-08 17:20:45.149;776;772;266;264;244;21;33;4;2;29;760;278;-2;36;235;170;271;559;252;41;33;-247;675;338;343;138;342;292;672;779.0;-1.0;1501.0;242.0;0.0;0;1;37;1;0;0;1;1;0;0;1;1;1;0;0;35234.6015625;8835.6416015625;19300.810546875;3765.48095703125;722.0;281502;683.0;0.0;Calculated values ==>;1562599245.149;350.76;350.36;299.76000000000005;299.56;297.56;275.26000000000005;271.99741764416325;276.46000000000004;273.56;273.36;276.06;349.16;300.96000000000004;272.96000000000004;276.76000000000005;296.66;290.16;300.26000000000005;329.06;277.26000000000005;276.46000000000004;341.46000000000004;345.36;248.46000000000004;242.14157278889297;266.62003547228215;271.99741764416325;298.36;6750000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2920000.0;6720000.0;0.12983333333333333;0.0;0.25016666666666665;0.04033333333333333;0.0;0.12983333333333333;0.0;8835.6416015625;19300.810546875;3765.48095703125;35234.6015625;500230.84159618267;499966.30588697;281273.2578227978;279796.273697255;268448.72708297544;431541.1909327263;438038.8676813254;444158.0439782486;471870.034071972;530523.5849891782;478669.4671496085;443586.8950744962;448887.720652816;466891.87558532873;459043.4286072282;386213.62583617837;468452.2198836458;439350.7585732502;438038.8676813254;286451.7998164319;302789.4550866088;443700.8978474409;194497.84025800563;194497.84025800563;270.91116960286735;2131505.6485947818;1016947.2948091308;234618.25873910505;586280.9779872815;0;33;0;48;62;63;0;2;123;124;1253652757184.9075;479325910674.89087;1055154865420.0459;62456.66096401411;10051.189989440556;-0.0;31619.74339379435;4860280.245437727;917506.0969448531;3.2112147975372114;591103.9400307436;3.2639901163042397;0.237296732418505
5781;2019-07-08 17:21:45.130;767;763;261;259;237;18;24;4;11;23;752;276;7;64;235;167;271;557;264;41;23;-244;657;336;341;134;341;303;658;171.0;-1.0;1422.0;360.0;0.0;56;1;43;1;0;0;1;0;0;0;1;1;1;0;0;21371.234375;8921.068359375;5299.35400390625;3924.45239257812;721.0;281503;681.0;0.0;Calculated values ==>;1562599305.13;349.86;349.46000000000004;299.26000000000005;299.06;296.86;274.96000000000004;271.77519066394296;275.56;273.56;274.26000000000005;275.46000000000004;348.36;300.76000000000005;273.86;279.56;296.66;289.86;300.26000000000005;328.86;277.26000000000005;275.46000000000004;341.26;345.26;248.76000000000002;241.2770596917726;267.9596281332873;271.77519066394296;299.56;6570000.0;3360000.0;3410000.0;1340000.0;3410000.0;3030000.0;6580000.0;0.0285;0.0;0.23700000000000002;0.060000000000000005;0.0;0.0285;0.0;8921.068359375;5299.35400390625;3924.45239257812;21371.234375;500691.9936468814;500057.9577057151;392071.95787107665;278663.06380551675;266304.15970506665;431660.74602318485;436999.788264315;443226.97429043637;471812.00014122744;528851.8103742785;477071.36222943856;442640.2954479828;450690.13586788916;467034.0695859527;458961.67625917215;400084.446930902;469962.1022018471;439790.6766180854;436832.2419787537;285614.20965156396;302370.42649719206;444797.7241728205;191684.70989913406;191684.70989913406;269.7565432489158;2131977.214519204;1017095.2205346103;234682.3212243364;586485.9144420692;0;33;0;48;62;63;0;2;123;124;1253857892205.5403;479407484835.14246;1055333308895.5963;59615.51666073865;15186.780856421188;-0.0;6986.70466426916;4861297.191452824;917716.3467690162;3.2112147975372114;591425.5585540927;4.507553966720964;0.47952449714224993
5782;2019-07-08 17:22:45.120;756;747;258;256;234;19;25;0;12;20;753;274;11;58;236;169;271;486;277;40;24;-227;663;329;334;133;334;311;665;629.0;-1.0;801.0;203.0;0.0;1;0;67;1;0;0;1;0;0;0;1;1;1;0;0;21055.748046875;10597.47265625;3607.55737304688;4038.95727539062;720.0;281504;680.0;0.0;Calculated values ==>;1562599365.12;348.76;347.86;298.96000000000004;298.76000000000005;296.56;275.06;270.9896433162861;275.66;273.16;274.36;275.16;348.46000000000004;300.56;274.26000000000005;278.96000000000004;296.76000000000005;290.06;300.26000000000005;321.76000000000005;277.16;275.56;341.16;345.16;250.46000000000004;241.05796691057077;268.91163127593666;270.9896433162861;300.86;6630000.0;3290000.0;3340000.0;1330000.0;3340000.0;3110000.0;6650000.0;0.10483333333333333;0.0;0.1335;0.03383333333333333;0.0;0.10483333333333333;0.0;10597.47265625;3607.55737304688;4038.95727539062;21055.748046875;498634.07156903204;497209.85102364153;276854.8027171303;275599.4007676231;264421.42635974515;432069.9255137471;438756.4186304455;441715.46234335366;471651.78204872925;528341.5085753801;475826.06350627926;441564.8193833535;448393.61156270275;468147.33850317035;460325.7608427797;396333.144093337;456878.32296163106;441144.28658646607;438594.58636086126;285195.4229665811;301951.40411888575;446787.3190808059;191684.75110236194;191684.75110236194;269.7324825022197;2132330.71377834;1017257.8479333686;234748.6719110251;586560.1263325504;0;33;0;48;62;63;0;2;123;124;1254060358454.7678;479487571484.8369;1055517478194.8937;33379.0999506724;8630.970216604019;-0.0;25884.381062932676;4862072.017429106;917914.7949469911;3.2112147975372114;591699.4386131553;3.7214699887871934;0.2873529330043191
