;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5783;2019-07-08 17:23:45.111;742;748;264;259;234;21;26;2;12;16;762;273;11;53;236;170;271;539;276;39;25;-207;685;328;332;132;332;314;687;-2.0;-2.0;867.0;397.0;3.0;1;0;84;1;0;0;0;0;0;0;1;1;1;0;0;19371.25;12263.6455078125;0.0;4082.03051757812;718.0;281505;679.0;0.0;Calculated values ==>;1562599425.111;347.36;347.96000000000004;299.56;299.06;296.56;275.26000000000005;270.87642091645444;275.76000000000005;273.36;274.36;274.76000000000005;349.36;300.46000000000004;274.26000000000005;278.46000000000004;296.76000000000005;290.16;300.26000000000005;327.06;277.06;275.66;341.06000000000006;344.96000000000004;252.46000000000004;240.83765695389522;269.2639976450953;270.87642091645444;300.76000000000005;6850000.0;3279999.9999999995;3320000.0000000005;1320000.0;3320000.0000000005;3140000.0;6870000.0;0.0;0.0;0.1445;0.06616666666666667;0.0005;0.0005;0.0;12263.6455078125;0.0;4082.03051757812;19371.25;494566.40017146483;495212.71475664;277518.94467605645;274640.5194759865;262967.8749810064;432127.2027000197;439361.29404119664;441080.0289307292;471394.71633190295;529056.3598238654;475324.81053629116;440927.56204847124;447118.5929584351;468426.8784050276;460611.53948116134;282554.60123363;463034.09771561326;441413.2998981127;439201.22219856345;284776.6418597092;301113.3779324612;449062.7066891717;187490.38266484192;277518.94467605645;267.9910690602733;2132667.554895968;1017448.3286755619;234816.33665826303;586590.1848013004;0;33;0;48;62;63;0;2;123;124;1254260128485.352;479567059560.0694;1055704950070.442;36643.703885420706;17307.368772943155;-0.0;80.8411387612535;4862655.453267609;918130.9153496125;3.2112147975372114;591915.7830089411;3.3055784118805747;0.4357805946942132
5784;2019-07-08 17:24:45.141;731;746;270;267;239;24;28;2;8;13;773;273;8;53;237;171;271;614;262;39;27;-187;741;331;336;131;335;311;744;185.0;-1.0;1191.0;483.0;0.0;1;0;90;1;0;0;0;0;0;0;1;1;1;0;0;21931.955078125;13772.9326171875;0.0;4045.97827148438;715.0;281506;678.0;0.0;Calculated values ==>;1562599485.141;346.26;347.76;300.16;299.86;297.06;275.56;271.215330690691;275.96000000000004;273.36;273.96000000000004;274.46000000000004;350.46000000000004;300.46000000000004;273.96000000000004;278.46000000000004;296.86;290.26000000000005;300.26000000000005;334.56;277.06;275.86;340.96000000000004;344.66;254.46000000000004;240.61611355647437;268.91163127593666;271.215330690691;299.36;7409999.999999999;3310000.0;3360000.0;1310000.0;3350000.0;3110000.0;7440000.000000001;0.030833333333333334;0.0;0.1985;0.0805;0.0;0.030833333333333334;0.0;13772.9326171875;0.0;4045.97827148438;21931.955078125;487296.08868778887;489227.5415464033;274626.0569147801;273227.10212133586;261763.95488858133;431954.4880088244;438795.32773566147;441111.30184097093;471235.6892988843;530439.0090081198;475708.1881780494;441111.30184097093;447689.1419628553;468132.5471155555;460275.8237730674;275373.3079081094;468279.856602977;440557.74236822117;438633.08998740243;284357.86631585273;299856.38484229014;451307.1457302167;190139.25157926235;190139.25157926235;269.1027409486665;2133011.920368143;1017665.4086455756;234884.10393150954;586590.1848013004;0;33;0;48;62;63;0;2;123;124;1254460628685.2566;479645999010.0318;1055892543820.3527;49817.95197694916;21024.015479151825;-0.0;7661.893350917653;4863376.327323018;918450.503265662;3.2112147975372114;591980.338057718;4.405648655941501;0.49505535731058237
5785;2019-07-08 17:25:45.122;740;748;270;272;252;32;20;4;2;13;782;273;2;37;235;173;272;662;275;23;19;-174;753;353;357;134;358;308;755;-2.0;-1.0;1742.0;523.0;0.0;1;0;86;1;0;0;0;0;0;0;1;1;1;0;0;23620.1796875;13522.1201171875;0.0;3989.90625;714.0;281507;677.0;0.0;Calculated values ==>;1562599545.122;347.16;347.96000000000004;300.16;300.36;298.36;276.36;273.6339639331285;275.16;273.56;273.36;274.46000000000004;351.36;300.46000000000004;273.36;276.86;296.66;290.46000000000004;300.36;339.36;275.46000000000004;275.06;340.86;344.56000000000006;255.76000000000002;241.2770596917726;268.5567601203482;273.6339639331285;300.66;7530000.0;3529999.9999999995;3570000.0000000005;1340000.0;3579999.9999999995;3080000.0;7550000.0;0.0;0.0;0.2903333333333334;0.08716666666666667;0.0;0.0;0.0;13522.1201171875;0.0;3989.90625;23620.1796875;487402.0881076295;488399.89582619927;273708.8445545537;274625.6613522374;266138.20731360215;430607.02586249536;432405.1107591799;440842.8340465798;470835.2695607642;531607.0715657657;476089.8308607796;440842.8340465798;445989.41915652953;464579.7527577276;457035.12758347794;274793.8456643911;474948.1345607617;432954.9278654199;432220.7044082349;283939.0963198885;299437.39939995663;452128.3024226628;196864.3238255643;190139.25157926235;271.9225067404358;2133391.4012838295;1017892.7953895483;234951.04842998926;586590.1848013004;0;33;0;48;62;63;0;2;123;124;1254668462850.0715;479725473834.96106;1056078185015.1874;70835.09413416818;22250.51013438042;-0.0;0.0;4864381.450983066;918811.0101154556;3.2112147975372114;592044.1669500336;5.315524446843242;0.6578560279294255
5786;2019-07-08 17:26:45.112;759;756;250;252;249;48;32;21;6;20;784;275;12;52;232;178;272;680;285;34;32;-198;744;367;372;138;372;314;746;-1.0;-1.0;0.0;45.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22516.515625;14547.466796875;0.0;4044.84887695312;712.0;281508;675.0;0.0;Calculated values ==>;1562599605.112;349.06000000000006;348.76;298.16;298.36;298.06;277.96000000000004;275.1157276137837;276.36;275.26000000000005;273.76000000000005;275.16;351.56000000000006;300.66;274.36;278.36;296.36;290.96000000000004;300.36;341.16;276.56;276.36;340.66;344.36;253.36;242.14157278889297;269.2639976450953;275.1157276137837;301.66;7440000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3140000.0;7459999.999999999;0.0;0.0;0.0;0.007500000000000001;0.0;0.0;0.0;14547.466796875;0.0;4044.84887695312;22516.515625;491150.7958166975;490507.30402377114;265871.8255868398;266669.3634787023;265477.13926028856;429675.2189834977;430753.1379245722;440161.0260143484;470986.4579689568;531365.5723163903;475561.5791846509;441080.0289307292;446975.7460022497;462090.83945049235;455418.01775357616;275584.84304502164;478891.9560235606;431139.6091402235;430753.1379245722;283101.5729112263;298599.4468028795;448926.31132297957;182781.34283892272;190139.25157926235;266.0977133978044;2133775.8096660846;1018126.6696283319;235017.99356334237;586590.1848013004;0;33;0;48;62;63;0;2;123;124;1254887126400.1062;479807060234.974;1056264753915.217;0.0;1996.0872636304268;-0.0;0.0;4864971.645052203;919013.0314179747;3.2112147975372114;592044.1669500336;0.10736087417234759;0.02159186842303516
5787;2019-07-08 17:27:45.143;771;766;235;235;224;64;39;36;0;30;783;279;13;52;231;182;272;689;287;39;38;-242;733;371;376;141;376;324;735;-2.0;-1.0;1142.0;223.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20469.22265625;14243.31640625;0.0;4147.2861328125;710.0;281509;674.0;0.0;Calculated values ==>;1562599665.143;350.26;349.76;296.66;296.66;295.56;279.56;275.5313989812953;277.06;276.76000000000005;273.16;276.16;351.46000000000004;301.06;274.46000000000004;278.36;296.26000000000005;291.36;300.36;342.06000000000006;277.06;276.96000000000004;340.56000000000006;344.16;248.96000000000004;242.77792619122317;270.42097587401844;275.5313989812953;301.86;7330000.0;3710000.0;3760000.0;1410000.0;3760000.0;3240000.0;7350000.0;0.0;0.0;0.19033333333333333;0.03716666666666667;0.0;0.0;0.0;14243.31640625;0.0;4147.2861328125;20469.22265625;493987.93828911736;493068.12656495185;260726.48667228103;260726.48667228103;256777.5832847331;429398.2889081932;431048.8398240957;436971.2908353925;471570.8910797328;530506.171956703;474754.674735992;439061.36250025535;445026.33387314883;461344.4809694428;455316.0755908115;276638.94793387875;481539.06402024307;431048.8398240957;430854.46150956117;282682.81946839223;297761.5184850505;443656.0506723932;201316.41798861293;190139.25157926235;273.76544150390043;2134134.2092286423;1018366.7167816036;235086.2966266678;586590.1848013004;0;33;0;48;62;63;0;2;123;124;1255111642339.728;479890803479.833;1056456252804.8945;44852.97746517038;9006.956348080499;-0.0;0.0;4865345.612980769;919104.7708221334;3.2112147975372114;592044.1669500336;2.928666078169536;0.35523420712888326
5788;2019-07-08 17:28:45.123;772;771;234;233;210;66;41;46;2;37;785;281;3;68;232;184;272;695;287;41;41;-253;739;372;377;132;377;329;740;90.0;-1.0;2154.0;235.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20108.716796875;14382.57421875;0.0;4252.81396484375;708.0;281510;672.0;0.0;Calculated values ==>;1562599725.123;350.36;350.26;296.56;296.46000000000004;294.16;279.76000000000005;275.63479819532273;277.26000000000005;277.76000000000005;273.36;276.86;351.66;301.26000000000005;273.46000000000004;279.96000000000004;296.36;291.56;300.36;342.66;277.26000000000005;277.26000000000005;340.36;343.96000000000004;247.86;240.83765695389522;270.9896433162861;275.63479819532273;301.86;7390000.000000001;3720000.0000000005;3770000.0000000005;1320000.0;3770000.0000000005;3290000.0;7400000.0;0.015000000000000001;0.0;0.359;0.03916666666666667;0.0;0.015000000000000001;0.0;14382.57421875;0.0;4252.81396484375;20108.716796875;493545.43940763513;493302.1933263555;260119.1966007484;259756.0381875968;251863.17560088082;429328.3091220336;431172.5511397006;436133.0924035042;473436.4806182908;530339.0129353929;474348.9747962456;436299.19516748376;446403.789731248;461327.74381119036;455433.44014290633;276050.95720601984;481914.92112608446;431172.5511397006;431172.5511397006;281845.32903042674;296923.61432157;444224.63423545426;203365.8991498987;203365.8991498987;274.57024948753826;2134472.246007694;1018605.1863538583;235156.27412722583;586590.1848013004;0;33;0;48;62;63;0;2;123;124;1255337467039.7998;479972676179.8591;1056652087504.9568;83563.42237804436;9433.633790850927;-0.0;3417.0997798470285;4866415.392934248;919258.3911828118;3.2112147975372114;592072.6332895976;5.173713313555956;0.5751862777737279
5789;2019-07-08 17:29:45.124;767;773;256;256;225;69;46;53;-16;42;793;279;-15;27;232;187;272;712;264;45;46;-239;805;382;387;134;387;305;802;175.0;-1.0;2925.0;189.0;0.0;17;0;1;1;1;0;1;0;0;0;1;1;1;0;0;37694.890625;26950.017578125;5010.9365234375;3948.63940429688;706.0;281511;670.0;0.0;Calculated values ==>;1562599785.124;349.86;350.46000000000004;298.76000000000005;298.76000000000005;295.66;280.06;276.6576332772354;277.76000000000005;278.46000000000004;271.56;277.36;352.46000000000004;301.06;271.66;275.86;296.36;291.86;300.36;344.36;277.66;277.76000000000005;340.16;343.76;249.26000000000002;241.2770596917726;268.19934244402924;276.6576332772354;299.56;8050000.0;3820000.0000000005;3870000.0000000005;1340000.0;3870000.0000000005;3050000.0;8020000.0;0.029166666666666667;0.0;0.4875;0.0315;0.0;0.029166666666666667;0.0;26950.017578125;5010.9365234375;3948.63940429688;37694.890625;486155.041868912;487392.99985984777;265158.4297603328;265158.4297603328;254593.23959762894;428611.97810654406;429472.33436790254;438745.2800241919;473663.1379967309;532979.2823744582;477169.8519267306;438899.66031598754;445143.9216850511;459776.7274790486;454176.14986732404;271081.72699722816;477696.37254330877;429268.8482822468;429472.33436790254;281007.8604223974;296085.73418796173;445329.84927685733;207075.67533801892;207075.67533801892;276.04302723331637;2134953.9507658207;1018949.6303604227;235224.62071124843;586631.9433017413;0;34;0;49;62;63;0;2;123;124;1255566670860.4336;480052477510.0798;1056842290675.4828;112938.93228450933;7505.00647907341;-0.0;6486.569221704939;4868052.939852959;919399.5488713739;3.2112147975372114;592155.1652403483;3.534724166804516;0.34462126083468525
5790;2019-07-08 17:30:45.124;797;794;270;271;243;66;49;51;-24;48;794;275;-26;16;232;192;272;719;267;49;48;-213;760;377;382;137;382;300;757;-2.0;-1.0;2596.0;282.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;41021.40625;25633.47265625;8087.62744140625;3860.44555664062;705.0;281512;669.0;0.0;Calculated values ==>;1562599845.124;352.86;352.56000000000006;300.16;300.26000000000005;297.46000000000004;279.76000000000005;276.14872888175563;278.06;278.26000000000005;270.76000000000005;277.96000000000004;352.56000000000006;300.66;270.56;274.76000000000005;296.36;292.36;300.36;345.06000000000006;278.06;277.96000000000004;340.06000000000006;343.66;251.86;241.92719264551067;267.5978703862781;276.14872888175563;299.86;7600000.0;3770000.0000000005;3820000.0000000005;1370000.0;3820000.0000000005;3000000.0;7570000.0;0.0;0.0;0.4326666666666667;0.047;0.0;0.0;0.0;25633.47265625;8087.62744140625;3860.44555664062;41021.40625;495138.8080282415;494991.0937508682;273550.0801861062;274002.8118606843;262600.1918367672;428973.91024759493;431410.6307580907;438627.8345891578;473859.9099963197;533454.340860032;477331.0933916131;438320.22817239247;444557.31930295983;460556.45714584517;455740.01790180744;274216.2011836497;483774.0450111952;431410.6307580907;431215.7964485822;280589.13426710566;295666.80309349706;447525.3465447551;204842.0421301475;207075.67533801892;275.1643299196018;2135609.919906446;1019387.8261123758;235289.69641925624;586741.0980014483;0;34;0;49;62;63;0;2;123;124;1255797370860.4336;480133777510.0798;1057023790675.4828;101151.31953726511;11406.115307486556;-0.0;0.0;4869837.025284806;919557.1415529285;3.2112147975372114;592209.2199838625;2.995018775442049;0.3220538987219783
5791;2019-07-08 17:31:45.115;819;817;254;253;235;60;50;43;-32;49;785;274;-34;-2;232;194;272;707;270;51;49;-183;745;376;381;137;381;293;742;-2.0;-1.0;2028.0;374.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;39309.6484375;25223.67578125;7819.4990234375;3776.185546875;704.0;281513;668.0;0.0;Calculated values ==>;1562599905.115;355.06000000000006;354.86;298.56;298.46000000000004;296.66;279.16;276.0463484220469;278.16;277.46000000000004;269.96000000000004;278.06;351.66;300.56;269.76000000000005;272.96000000000004;296.36;292.56;300.36;343.86;278.26000000000005;278.06;339.96000000000004;343.56000000000006;254.86;241.92719264551067;266.74333088950624;276.0463484220469;300.16;7450000.0;3760000.0;3810000.0;1370000.0;3810000.0;2930000.0;7420000.0;0.0;0.0;0.338;0.06233333333333334;0.0;0.0;0.0;25223.67578125;7819.4990234375;3776.185546875;39309.6484375;499699.48270832206;499693.98201735;267731.41602190724;267321.1368380777;260388.9265645022;429045.3911783415;431865.16999992455;438965.2031188064;473957.519860846;533039.9351357804;478087.55328500894;438662.4006545466;443383.57859630324;460711.3816747167;456191.0313506626;275494.022089639;483546.8166935257;432057.49879278155;431672.1890079103;280170.41352433193;295247.87795992935;450675.4506944305;203540.33966160155;207075.67533801892;274.65650818373814;2136279.244947654;1019811.5721108082;235353.3254659299;586873.6375046083;0;34;0;49;62;63;0;2;123;124;1256026236525.1934;480215965179.9935;1057201663990.2961;79573.60384853525;15404.755254379672;-0.0;0.0;4871342.840405287;919780.5319604548;3.2112147975372114;592209.2199838625;2.5795765650470988;0.2953508223902555
5792;2019-07-08 17:32:45.125;823;823;247;245;225;58;51;42;-39;50;773;273;-41;-1;233;194;271;718;261;53;50;-164;744;377;382;138;382;287;742;-2.0;-2.0;1995.0;336.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;38446.546875;25140.587890625;7820.1416015625;3693.30297851562;704.0;281514;666.0;0.0;Calculated values ==>;1562599965.125;355.46000000000004;355.46000000000004;297.86;297.66;295.66;278.96000000000004;276.14872888175563;278.26000000000005;277.36;269.26000000000005;278.16;350.46000000000004;300.46000000000004;269.06;273.06;296.46000000000004;292.56;300.26000000000005;344.96000000000004;278.46000000000004;278.16;339.76;343.56000000000006;256.76000000000005;242.14157278889297;265.9988726020314;276.14872888175563;299.26000000000005;7440000.000000001;3770000.0000000005;3820000.0000000005;1380000.0;3820000.0000000005;2870000.0;7420000.0;0.0;0.0;0.33249999999999996;0.056;0.0;0.0;0.0;25140.587890625;7820.1416015625;3693.30297851562;38446.546875;500355.31687973527;500538.54573153553;264920.8153506622;264142.2678288697;256833.1771160026;428973.91024759493;431798.2808065803;439238.6079225946;473926.13026871055;532245.9430769199;478714.5225618828;438939.81103614205;444732.6635771306;460694.6510704439;456025.42404758174;275102.6923361945;485227.1377633143;432183.29987770494;431604.7891375326;279332.9882161641;295247.87795992935;452477.8835794128;204330.78757277876;207075.67533801892;274.96721793713624;2136927.321236538;1020231.3442583734;235415.5815779212;587003.9895648523;0;34;0;49;62;63;0;2;123;124;1256255174675.157;480298478929.9804;1057375692990.2684;78106.85026631375;13896.237376371508;-0.0;0.0;4872657.063189999;920024.7475948286;3.2112147975372114;592209.2199838625;2.5100399994522182;0.27631513612411285
5793;2019-07-08 17:33:45.126;821;821;250;249;225;58;52;36;-31;50;761;272;-33;6;234;193;271;717;279;54;51;-236;706;379;384;141;384;302;705;-1.0;-1.0;1976.0;301.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27071.25390625;13967.7177734375;7206.51123046875;3871.40795898438;705.0;281515;664.0;0.0;Calculated values ==>;1562600025.126;355.26;355.26;298.16;298.06;295.66;278.96000000000004;276.35288757459654;278.36;276.76000000000005;270.06;278.16;349.26;300.36;269.86;273.76000000000005;296.56;292.46000000000004;300.26000000000005;344.86;278.56;278.26000000000005;339.56000000000006;343.66;249.56000000000003;242.77792619122317;267.8393353686513;276.35288757459654;301.06;7059999.999999999;3790000.0;3840000.0;1410000.0;3840000.0;3020000.0;7050000.0;0.0;0.0;0.32933333333333337;0.050166666666666665;0.0;0.0;0.0;13967.7177734375;7206.51123046875;3871.40795898438;27071.25390625;503527.987705023;503617.8691256002;268582.1427106751;268137.6125299355;258489.7252480801;428830.04407018964;431470.3094445868;437087.69907598407;473537.94592219684;529867.8939616912;476731.6430274383;436772.8548208889;442699.92918233894;460523.0663663834;455549.6272438685;279202.91772245994;488965.3858746894;431858.67345352453;431275.11500785616;278495.58437821403;295666.80309349706;444307.79155062814;204071.7084186288;207075.67533801892;274.87648242795564;2137473.3120087497;1020557.2522368893;235478.62188631186;587129.2137586698;0;34;0;49;62;63;0;2;123;124;1256484978504.8794;480382180324.8793;1057552395935.0549;76739.93292315568;12051.843503788632;-0.0;0.0;4873947.474554851;920240.9852058021;3.2112147975372114;592209.2199838625;3.5451993717909605;0.4087006506431193
5794;2019-07-08 17:34:45.126;797;799;260;260;226;41;40;2;-28;47;753;273;-30;14;234;182;271;685;288;40;39;-237;744;356;361;144;360;296;740;-1.0;-1.0;970.0;51.0;0.0;0;0;85;1;0;0;1;0;1;0;1;1;1;0;0;40933.45703125;13408.1396484375;21364.251953125;3763.10083007812;706.0;281516;663.0;0.0;Calculated values ==>;1562600085.126;352.86;353.06000000000006;299.16;299.16;295.76000000000005;277.26000000000005;273.955091788801;277.16;273.36;270.36;277.86;348.46000000000004;300.46000000000004;270.16;274.56;296.56;291.36;300.26000000000005;341.66;277.16;277.06;339.46000000000004;343.76;249.46000000000004;243.40439225979637;267.1113755279542;273.955091788801;301.96000000000004;7440000.000000001;3560000.0;3610000.0;1440000.0;3600000.0;2960000.0;7400000.0;0.0;0.0;0.16166666666666665;0.0085;0.0;0.0;0.0;13408.1396484375;21364.251953125;3763.10083007812;40933.45703125;496665.25035977626;497329.5636313133;270406.6659061415;270406.6659061415;257265.36691858264;430412.23801567365;435024.7519814282;438906.64018323726;472851.94155074406;529492.0504528319;477599.48019210756;438602.1121803833;445066.589147658;464153.9787801302;457784.2476305463;275102.6923361945;480357.8975520591;435024.7519814282;434846.9440822899;278076.8904731985;296085.73418796173;443613.84127377823;200511.78563457343;207075.67533801892;273.3837096419131;2138040.017933229;1020785.3843820717;235542.24279288738;587367.3034518664;0;34;0;49;62;64;0;2;123;124;1256708478504.8794;480467680324.8793;1057731795935.0549;38540.50148536731;2066.367472933241;-0.0;0.0;4874908.144841588;920358.6369639415;3.2112147975372114;592209.2199838625;1.0537524343391853;0.11633521743165379
5795;2019-07-08 17:35:45.117;795;797;261;260;227;30;28;7;-35;39;746;277;-37;31;235;171;271;708;289;38;28;-240;723;345;350;138;349;292;718;107.0;0.0;1544.0;299.0;0.0;0;0;61;1;0;0;1;0;1;0;1;1;1;0;0;38509.3515625;11289.1220703125;20826.48828125;3746.65625;705.0;281517;662.0;0.0;Calculated values ==>;1562600145.117;352.66;352.86;299.26000000000005;299.16;295.86;276.16;272.7676641592781;275.96000000000004;273.86;269.66;277.06;347.76;300.86;269.46000000000004;276.26000000000005;296.66;290.26000000000005;300.26000000000005;343.96000000000004;276.96000000000004;275.96000000000004;339.36;343.66;249.16000000000003;242.14157278889297;266.62003547228215;272.7676641592781;302.06;7230000.0;3450000.0;3500000.0;1380000.0;3490000.0;2920000.0;7180000.0;0.017833333333333333;0.0;0.2573333333333333;0.049833333333333334;0.0;0.017833333333333333;0.0;11289.1220703125;20826.48828125;3746.65625;38509.3515625;498364.5873342776;499113.4572914907;272608.51149728865;272133.2901189527;258604.17268396224;431113.4868728058;435563.8473190438;438733.46945811325;472850.0741107318;529070.613865316;478555.0371405663;438430.3070074864;448205.15805857594;465889.0183092921;458059.3903562432;277162.22835522535;486273.0701815689;437274.45501316193;435563.8473190438;277658.20189090865;295666.80309349706;444456.0757864877;194714.5956646681;194714.5956646681;271.0250131956028;2138701.942036602;1020991.1640254194;235604.8147148747;587718.8402164225;0;34;0;49;62;64;0;2;123;124;1256921746510.5032;480552267635.1267;1057908169475.5708;62794.19018951321;12445.450426070678;-0.0;4295.144987836367;4875752.473939651;920479.5506403479;3.2112147975372114;592245.0074899346;2.2177846840264963;0.25683429679310454
5796;2019-07-08 17:36:45.127;801;803;258;257;221;21;26;9;-37;31;741;277;-39;33;235;165;271;702;292;37;25;-223;710;336;341;132;339;291;707;0.0;-1.0;1717.0;295.0;0.0;0;0;37;1;0;0;1;0;1;0;1;1;1;1;0;36336.51953125;9339.47265625;20544.078125;3774.75708007812;706.0;281518;660.0;0.0;Calculated values ==>;1562600205.127;353.26;353.46000000000004;298.96000000000004;298.86;295.26000000000005;275.26000000000005;271.77519066394296;275.76000000000005;274.06;269.46000000000004;276.26000000000005;347.26;300.86;269.26000000000005;276.46000000000004;296.66;289.66;300.26000000000005;343.36;276.86;275.66;339.16;343.76;250.86;240.83765695389522;266.49643012054327;271.77519066394296;302.36;7100000.0;3360000.0;3410000.0;1320000.0;3390000.0;2910000.0;7070000.0;0.0;0.0;0.2861666666666667;0.04916666666666667;0.0;0.0;0.0;9339.47265625;20544.078125;3774.75708007812;36336.51953125;500413.6357956286;500966.9308231973;272135.2331614959;271653.89462539373;256935.5263938501;431660.74602318485;437333.69831740425;438653.51851114654;472853.8412306012;528628.2502930365;478678.2758032766;438350.5634741053;448664.8088314762;467317.6680550203;458695.55755198613;278683.08422994736;486548.44908030593;439143.3090766643;437166.93902658054;276820.84063482966;296085.73418796173;447392.4551209969;192931.14442133514;194714.5956646681;270.2669510330698;2139325.76158155;1021163.0976322728;235667.50360568945;588063.6523955398;0;34;0;49;62;64;0;2;123;124;1257129081060.4702;480633281135.11383;1058083098625.543;70317.55271870103;12511.014442733373;-0.0;0.0;4876861.92334113;920687.555842645;3.2112147975372114;592280.8063303067;2.460865457131334;0.29920132842755
5797;2019-07-08 17:37:45.098;800;791;254;252;225;28;20;8;-32;25;744;275;-34;48;234;167;271;635;264;26;19;-199;660;346;351;132;351;299;661;-1.0;-1.0;2150.0;462.0;0.0;99;0;38;1;0;0;1;0;0;0;1;1;1;0;0;22029.078125;8656.7919921875;6818.1591796875;3880.75341796875;705.0;281519;659.0;0.0;Calculated values ==>;1562600265.098;353.16;352.26;298.56;298.36;295.66;275.96000000000004;272.8767566201714;275.16;273.96000000000004;269.96000000000004;275.66;347.56000000000006;300.66;269.76000000000005;277.96000000000004;296.56;289.86;300.26000000000005;336.66;275.76000000000005;275.06;339.06000000000006;343.66;253.26000000000002;240.83765695389522;267.47669482898436;272.8767566201714;299.56;6600000.0;3460000.0;3510000.0;1320000.0;3510000.0;2990000.0;6609999.999999999;0.0;0.0;0.35833333333333334;0.077;0.0;0.0;0.0;8656.7919921875;6818.1591796875;3880.75341796875;22029.078125;504834.1839432288;503544.8647239304;274914.37766139145;273731.31704602874;260870.64319417553;431051.2098666511;433916.2326774631;437618.306812844;472270.6324499597;528324.3514537747;477456.0924617452;437307.21681225864;449233.69419269334;465470.6628459295;457355.01675759477;398277.23840409186;481645.805621259;434975.17651431775;433738.0146404876;276402.16793126165;295666.80309349706;449893.2159362727;195375.82665352174;194714.5956646681;271.2962641744579;2139811.906478006;1021312.9940192786;235731.2686917648;588291.5608305675;0;34;0;49;62;64;0;2;123;124;1257336580720.3184;480712442855.0559;1058260013075.4136;86803.55539042382;19597.838974771825;-0.0;0.0;4878170.633058841;920955.0002936024;3.2112147975372114;592280.8063303067;5.497159448332673;0.6287710654849177
5798;2019-07-08 17:38:45.118;781;774;255;254;228;36;22;8;-26;23;751;273;-27;38;232;173;271;551;252;25;21;-175;653;353;357;135;357;303;653;-2.0;1.0;2231.0;416.0;0.0;99;0;45;1;0;0;1;0;0;0;1;1;1;0;0;22164.71875;9003.8125;6661.4794921875;3927.82348632812;704.0;281520;658.0;0.0;Calculated values ==>;1562600325.118;351.26;350.56000000000006;298.66;298.56;295.96000000000004;276.76000000000005;273.6339639331285;275.36;273.96000000000004;270.56;275.46000000000004;348.26;300.46000000000004;270.46000000000004;276.96000000000004;296.36;290.46000000000004;300.26000000000005;328.26000000000005;275.66;275.26000000000005;338.96000000000004;343.56000000000006;255.66000000000003;241.49495122638035;267.9596281332873;273.6339639331285;298.36;6530000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;3030000.0;6530000.0;0.0;0.00016666666666666666;0.3718333333333333;0.06933333333333333;0.0;0.0;0.0;9003.8125;6661.4794921875;3927.82348632812;22164.71875;502939.60786732845;502004.1565683476;276701.9490146742;276036.6815805802;262644.64640009444;430607.02586249536;432772.2153459218;437642.0229114993;471679.62040862173;528747.3278113285;476722.1053732357;437485.64907481754;447095.7395217318;464333.32306390855;457035.12758347794;402320.78040774073;469649.3512604462;433318.7079877765;432588.9453332783;275983.5004908252;295247.87795992935;451853.32203036355;198067.97533986668;194714.5956646681;272.4038505488315;2140180.3108790605;1021460.214780568;235796.361856438;588403.9285962381;0;34;0;49;62;64;0;2;123;124;1257549051520.2507;480792569555.03046;1058440673275.3562;89081.61668871873;17595.78403720778;0.0;0.0;4879636.831395624;921265.0504675565;3.2112147975372114;592280.8063303067;5.444636961533818;0.5884330729797538
5799;2019-07-08 17:39:45.118;754;759;255;254;232;43;26;5;-20;23;758;272;-21;48;230;179;271;535;246;27;25;-242;660;353;358;140;357;309;660;-1.0;-1.0;2033.0;266.0;2.0;99;0;60;1;0;0;1;0;0;0;1;1;1;0;0;23504.666015625;10071.75;6775.484375;3966.68579101562;701.0;281521;658.0;0.0;Calculated values ==>;1562600385.118;348.56000000000006;349.06000000000006;298.66;298.56;296.36;277.46000000000004;273.6339639331285;275.76000000000005;273.66;271.16;275.46000000000004;348.96000000000004;300.36;271.06;277.96000000000004;296.16;291.06;300.26000000000005;326.66;275.86;275.66;338.96000000000004;343.26;248.96000000000004;242.56692532238324;268.67533136820026;273.6339639331285;297.76000000000005;6600000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3090000.0;6600000.0;0.0;0.0;0.3388333333333333;0.044333333333333336;0.0003333333333333333;0.0003333333333333333;0.0;10071.75;6775.484375;3966.68579101562;23504.666015625;498646.8391554999;499327.1174943583;275665.0756310297;275046.9199395058;263898.3260232928;430607.02586249536;433249.0945367028;437214.0438153077;471014.3812069224;529019.5636155247;475845.23057390953;437055.2244796515;447361.7092104105;464070.7449757509;457857.80638448976;398277.23840409186;466098.86608987383;433430.6572209153;433066.989957466;275983.5004908252;293991.1381695566;443851.58823844604;198041.05502571783;275665.0756310297;272.3931218035115;2140560.889085441;1021619.1778014014;235862.14943374917;588515.9032951314;0;34;0;49;62;64;0;2;123;124;1257763551520.2507;480875069555.03046;1058624273275.3562;81039.7810348727;10897.600305764285;-0.0;52.46730477547878;4881054.509709988;921502.4953370813;3.2112147975372114;592281.2435578465;4.419631088794646;0.44795233002346285
5800;2019-07-08 17:40:45.119;733;745;258;257;231;41;27;0;-17;24;761;274;-19;33;230;181;271;583;241;30;27;-240;670;351;355;143;355;310;671;-2.0;-1.0;1704.0;196.0;8.0;99;0;68;1;0;0;1;0;0;0;1;1;1;0;0;24598.353515625;10864.9404296875;6969.654296875;3962.1240234375;698.0;281522;657.0;0.0;Calculated values ==>;1562600445.119;346.46000000000004;347.66;298.96000000000004;298.86;296.26000000000005;277.26000000000005;273.4187578820637;275.86;273.16;271.46000000000004;275.56;349.26;300.56;271.26000000000005;276.46000000000004;296.16;291.26000000000005;300.26000000000005;331.46000000000004;276.16;275.86;338.86;342.96000000000004;249.16000000000003;243.1966462407574;268.7936212382143;273.4187578820637;297.26000000000005;6700000.0;3510000.0;3550000.0;1430000.0;3550000.0;3100000.0;6709999.999999999;0.0;0.0;0.284;0.03266666666666666;0.0013333333333333333;0.0013333333333333333;0.0;10864.9404296875;6969.654296875;3962.1240234375;24598.353515625;494784.7094447621;496353.51171446755;276015.6692540125;275414.6672187783;262731.2150152633;430735.4089219946;434175.5540581689;437460.313363465;470711.50521904713;529257.4682165371;475953.29137422796;437142.86386454466;445020.3376677628;464365.70566323627;458451.600018346;391050.92202893324;472459.99917298683;434708.2881056637;434175.5540581689;275564.83829863765;292734.4514702754;443481.8232190328;197847.83477579485;276015.6692540125;272.30797212119774;2140961.7542620255;1021793.6531293116;235928.22395001337;588630.4480263056;0;34;0;49;62;64;0;2;123;124;1257977455084.9924;480959970969.9279;1058809976370.1318;68049.94391889832;8024.043622479105;-0.0;210.87984640554183;4882296.944790008;921660.1783309656;3.2112147975372114;592283.438154013;3.49983262447624;0.34309647732731036
5801;2019-07-08 17:41:45.099;723;735;258;258;231;37;28;0;-16;24;759;272;-18;46;231;181;271;627;242;29;27;-238;681;350;355;144;355;311;682;-1.0;0.0;1555.0;348.0;1.0;78;0;77;1;0;0;1;0;0;0;1;1;1;1;0;25164.794921875;11629.390625;6307.13818359375;3971.14111328125;694.0;281523;656.0;0.0;Calculated values ==>;1562600505.099;345.46000000000004;346.66;298.96000000000004;298.96000000000004;296.26000000000005;276.86;273.3108153835814;275.96000000000004;273.16;271.56;275.56;349.06000000000006;300.36;271.36;277.76000000000005;296.26000000000005;291.26000000000005;300.26000000000005;335.86;276.06;275.86;338.76;342.56000000000006;249.36;243.40439225979637;268.91163127593666;273.3108153835814;297.36;6809999.999999999;3500000.0;3550000.0;1440000.0;3550000.0;3110000.0;6820000.0;0.0;0.0;0.25916666666666666;0.058;0.00016666666666666666;0.00016666666666666666;0.0;11629.390625;6307.13818359375;3971.14111328125;25164.794921875;492281.97515308834;493878.00786002213;274655.13645467674;274655.13645467674;262048.3499687935;430799.1582183253;434353.62711375504;437389.9950341223;470577.2540004748;528971.1743391309;475590.25429266295;437071.7284734032;446694.8343252789;464496.52518415696;458611.3976645974;283373.7749836033;478011.674726787;434531.2036186236;434175.5540581689;275146.1813398168;291058.95107146574;443504.2685458894;195441.99751255;274655.13645467674;271.3381309931965;2141376.3089348353;1021981.0434039073;235994.31245599277;588741.051083699;0;34;0;49;62;64;0;2;123;124;1258190384085.06;481046042269.95526;1058996214270.191;62704.85602434082;14387.611719933686;-0.0;26.586736267248693;4883386.204915437;921846.8798709469;3.2112147975372114;592285.4163825732;3.5201851568677185;0.374515659709455
5802;2019-07-08 17:42:45.110;721;732;252;252;228;37;27;0;-16;24;756;269;-17;33;232;183;270;655;231;30;27;-238;703;350;355;144;355;311;704;-2.0;-1.0;1854.0;363.0;3.0;66;0;84;1;0;0;1;0;0;0;1;1;1;0;0;25720.806640625;12586.462890625;6105.26708984375;3971.51318359375;690.0;281524;655.0;0.0;Calculated values ==>;1562600565.11;345.26;346.36;298.36;298.36;295.96000000000004;276.86;273.3108153835814;275.86;273.16;271.56;275.56;348.76;300.06;271.46000000000004;276.46000000000004;296.36;291.46000000000004;300.16;338.66;276.16;275.86;338.66;342.16;249.36;243.40439225979637;268.91163127593666;273.3108153835814;296.26000000000005;7030000.0;3500000.0;3550000.0;1440000.0;3550000.0;3110000.0;7040000.000000001;0.0;0.0;0.309;0.0605;0.0005;0.0005;0.0;12586.462890625;6105.26708984375;3971.51318359375;25720.806640625;489754.69676887576;491245.4853836037;269563.67888319795;269563.67888319795;259660.32532327744;430799.1582183253;434175.5540581689;437389.9950341223;470577.2540004748;528656.3869025569;475236.098773979;437231.03110804653;444821.7950831733;464627.23559176613;458882.002038489;279002.2671934159;479777.9599910656;434708.2881056637;434175.5540581689;274727.5295995403;289383.54333396035;443504.2685458894;195960.02222930835;269563.67888319795;271.54719716571645;2141800.4333558343;1022182.8791793713;236060.5133763203;588844.5067575665;0;34;0;49;62;64;0;2;123;124;1258403423134.7688;481132458109.83716;1059182848479.9359;74601.86159668751;14976.426902153155;-0.0;82.30593758748547;4884530.637334866;922091.6250541888;3.2112147975372114;592286.3239878846;3.9562119943452982;0.3971588397654688
5803;2019-07-08 17:43:45.110;727;736;247;248;222;38;30;13;-15;25;753;268;-17;39;232;183;271;676;230;32;29;-240;720;353;358;143;358;312;721;-2.0;-1.0;252.0;231.0;2.0;66;0;94;1;0;0;1;0;0;0;1;1;1;1;0;26861.8515625;13729.1123046875;6334.67333984375;3984.99072265625;687.0;281525;655.0;0.0;Calculated values ==>;1562600625.11;345.86;346.76;297.86;297.96000000000004;295.36;276.96000000000004;273.6339639331285;276.16;274.46000000000004;271.66;275.66;348.46000000000004;299.96000000000004;271.46000000000004;277.06;296.36;291.46000000000004;300.26000000000005;340.76;276.36;276.06;338.66;341.86;249.16000000000003;243.1966462407574;269.02936301313275;273.6339639331285;296.16;7200000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3120000.0;7209999.999999999;0.0;0.0;0.042;0.0385;0.0003333333333333333;0.0003333333333333333;0.0;13729.1123046875;6334.67333984375;3984.99072265625;26861.8515625;488880.66577365546;490099.44549550803;266186.2002596509;266601.3184860752;256672.48439856188;430607.02586249536;433972.159331108;437319.724394416;470810.46499630326;528264.47524665;474989.4267672589;437000.6383046333;445494.4773642259;464185.92985963024;458403.38794786204;277493.1569909839;481091.59116964496;434330.5690018519;433792.1832038272;274727.5295995403;288127.0477506168;443481.8232190328;188113.63753750455;266186.2002596509;268.32789328738977;2142238.6221741936;1022402.1756393323;236126.81757553905;588948.1729278138;0;34;0;49;62;64;0;2;123;124;1258617323134.7688;481218558109.83716;1059369748479.9359;10466.655647990283;9831.675148738837;-0.0;55.8686609813921;4885239.541645239;922298.3592379462;3.2112147975372114;592287.4754428726;0.8463715220655499;0.10990731040631929
5804;2019-07-08 17:44:45.131;739;745;242;242;217;42;32;20;-17;28;753;270;-19;33;233;184;271;693;232;35;32;-241;736;360;365;142;364;308;736;-1.0;0.0;1076.0;199.0;0.0;92;0;96;1;0;0;1;0;0;0;1;1;1;1;0;27963.513671875;14161.6787109375;7553.74609375;3951.43603515625;683.0;281526;655.0;0.0;Calculated values ==>;1562600685.131;347.06000000000006;347.66;297.36;297.36;294.86;277.36;274.38016830617;276.36;275.16;271.46000000000004;275.96000000000004;348.46000000000004;300.16;271.26000000000005;276.46000000000004;296.46000000000004;291.56;300.26000000000005;342.46000000000004;276.66;276.36;338.66;341.46000000000004;249.06000000000003;242.98782864720522;268.5567601203482;274.38016830617;296.36;7359999.999999999;3600000.0;3650000.0;1420000.0;3640000.0;3080000.0;7359999.999999999;0.0;0.0;0.17933333333333332;0.033166666666666664;0.0;0.0;0.0;14161.6787109375;7553.74609375;3951.43603515625;27963.513671875;489007.06660376256;489894.86294735846;263313.1350222607;263313.1350222607;254333.88503186105;430148.3826014536;432578.5526393707;437915.60822266474;471240.6132432691;528572.3594260238;475737.4577205212;437601.09044165985;445415.2873379444;463428.3443550566;457411.71562222653;275840.2579216436;482047.1558480795;433133.46834165603;432578.5526393707;274727.5295995403;286451.7998164319;443568.96455814916;198700.51255764865;266186.2002596509;272.6843521978351;2142695.660126247;1022634.6802465052;236192.97761326077;589063.9502646005;0;34;0;49;62;64;0;2;123;124;1258834299050.2998;481304088035.04645;1059555813580.3912;42899.24048925955;8121.470324683267;-0.0;0.0;4885684.413098002;922448.0211472652;3.2112147975372114;592287.9411779989;1.9878048637230001;0.19897953148539227
5805;2019-07-08 17:45:45.131;753;757;237;236;212;50;35;32;-18;32;753;270;-19;29;231;185;271;703;232;38;34;-238;735;366;371;140;370;309;735;-2.0;-1.0;2171.0;181.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27965.205078125;14345.39453125;7766.724609375;3960.59741210938;680.0;281527;655.0;0.0;Calculated values ==>;1562600745.131;348.46000000000004;348.86;296.86;296.76000000000005;294.36;278.16;275.0112864084945;276.66;276.36;271.36;276.36;348.46000000000004;300.16;271.26000000000005;276.06;296.26000000000005;291.66;300.26000000000005;343.46000000000004;276.96000000000004;276.56;338.66;341.16;249.36;242.56692532238324;268.67533136820026;275.0112864084945;296.36;7350000.0;3660000.0;3710000.0;1400000.0;3700000.0;3090000.0;7350000.0;0.0;0.0;0.36183333333333334;0.030166666666666668;0.0;0.0;0.0;14345.39453125;7766.724609375;3960.59741210938;27965.205078125;491172.50643022044;491757.76075576065;261469.89153527038;261097.1246719265;252698.5301535967;429743.705733735;431593.8739449759;437530.6787186241;471900.24888135743;528495.4506134242;475609.902256662;437372.52749135875;444638.62758169504;462259.04860941705;456570.1231147491;275936.1824024878;483693.35688702884;432163.2314376127;431402.8193353848;274727.5295995403;285195.4229665811;444284.9621732954;202456.84394714184;266186.2002596509;274.1892773202542;2143161.732782497;1022872.2391901901;236258.91122532132;589191.6208537931;0;34;0;49;62;64;0;2;123;124;1259055099050.2998;481388688035.04645;1059740913580.3912;85057.54921481467;7295.148233155633;-0.0;0.0;4886750.7196788695;922576.4929685806;3.2112147975372114;592287.9411779989;3.5421202566743974;0.32757201105196027
5806;2019-07-08 17:46:45.122;760;764;242;241;217;58;40;44;-17;37;754;270;-19;31;230;186;271;708;234;41;39;-226;717;374;378;135;378;310;716;-1.0;-1.0;2602.0;224.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27300.73046875;14068.20703125;7381.27294921875;4018.64331054688;677.0;281528;655.0;0.0;Calculated values ==>;1562600805.122;349.16;349.56000000000006;297.36;297.26000000000005;294.86;278.96000000000004;275.84098080016133;277.16;277.56;271.46000000000004;276.86;348.56000000000006;300.16;271.26000000000005;276.26000000000005;296.16;291.76000000000005;300.26000000000005;343.96000000000004;277.26000000000005;277.06;338.66;340.86;250.56000000000003;241.49495122638035;268.7936212382143;275.84098080016133;296.56;7170000.0;3740000.0;3779999.9999999995;1350000.0;3779999.9999999995;3100000.0;7159999.999999999;0.0;0.0;0.43366666666666664;0.037333333333333336;0.0;0.0;0.0;14068.20703125;7381.27294921875;4018.64331054688;27300.73046875;493973.9850298649;494643.6381299937;264454.58839271934;264052.6889126537;255129.94914631484;429187.4505931623;430712.43175584445;437460.313363465;473046.2935902154;528523.4063309287;475482.1532386674;437142.86386454466;444729.9843135515;460899.76381539035;455383.9092448062;277835.35651012044;486485.19763864635;430907.8899269308;430516.27345800906;274727.5295995403;283939.0963198885;446520.306695678;204548.19176018506;266186.2002596509;275.03677783467407;2143622.213162485;1023108.9836859606;236325.39492388946;589317.835231652;0;34;0;49;62;64;0;2;123;124;1259279765345.064;481471175659.9599;1059926585725.1964;101006.22340195574;9033.625624258404;-0.0;0.0;4888301.0185360005;922712.5456729489;3.2112147975372114;592287.9411779989;4.320689348360145;0.40403346487961445
5807;2019-07-08 17:47:45.142;755;759;254;253;226;61;44;47;-14;42;761;270;-16;25;230;187;271;685;237;44;44;-209;700;375;380;136;379;312;699;-1.0;-2.0;2059.0;330.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27160.0546875;13733.3427734375;7184.63671875;4040.81372070312;674.0;281529;654.0;0.0;Calculated values ==>;1562600865.142;348.66;349.06000000000006;298.56;298.46000000000004;295.76000000000005;279.26000000000005;275.94376602880345;277.56;277.86;271.76000000000005;277.36;349.26;300.16;271.56;275.66;296.16;291.86;300.26000000000005;341.66;277.56;277.56;338.56000000000006;340.56000000000006;252.26000000000002;241.71165711629368;269.02936301313275;275.94376602880345;296.86;7000000.0;3750000.0;3800000.0;1360000.0;3790000.0;3120000.0;6990000.000000001;0.0;0.0;0.3431666666666667;0.055;0.0;0.0;0.0;13733.3427734375;7184.63671875;4040.81372070312;27160.0546875;494927.76049828046;495589.64484978776;270912.5702070701;270437.31634900626;259159.89801619673;429116.5711722346;430963.16199258354;437478.7579247441;473403.85947104497;529104.4563234631;475226.0712446366;437160.35228701105;443447.30739667016;460745.238263201;455359.3431150184;280040.3911469265;484879.9825981161;430963.16199258354;430963.16199258354;274308.8830629234;282682.81946839223;448130.4441548187;203417.11988574755;266186.2002596509;274.60403999876877;2144076.2043186016;1023340.7404941199;236392.57945317583;589439.2582730401;0;34;0;49;62;64;0;2;123;124;1259507241144.9917;481552502759.9341;1060113247925.1371;80322.15212038232;13459.232834798913;-0.0;0.0;4889812.592021472;922900.0486402105;3.2112147975372114;592287.9411779989;3.757448693743149;0.3774922596214291
5808;2019-07-08 17:48:45.123;740;746;259;259;236;59;46;49;-13;46;768;269;-14;34;230;190;270;658;237;47;45;-188;680;376;380;136;380;314;679;-2.0;-1.0;1859.0;444.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27383.1640625;13338.46875;6883.62548828125;4068.791015625;671.0;281530;653.0;0.0;Calculated values ==>;1562600925.123;347.16;347.76;299.06;299.06;296.76000000000005;279.06;276.0463484220469;277.76000000000005;278.06;271.86;277.76000000000005;349.96000000000004;300.06;271.76000000000005;276.56;296.16;292.16;300.16;338.96000000000004;277.86;277.66;338.46000000000004;340.26;254.36;241.71165711629368;269.2639976450953;276.0463484220469;296.86;6800000.0;3760000.0;3800000.0;1360000.0;3800000.0;3140000.0;6790000.000000001;0.0;0.0;0.30983333333333335;0.07400000000000001;0.0;0.0;0.0;13338.46875;6883.62548828125;4068.791015625;27383.1640625;494777.8161246115;495714.1319765429;275582.1246205096;275582.1246205096;264319.49593496753;429045.3911783415;431352.7755017535;437179.3288687813;473794.00437491824;529686.6175703827;474850.5482352965;437019.13673288765;444368.728737415;460590.37725964363;455620.9725128571;282781.98577673774;483050.415350226;431546.5669965665;431158.3103007391;273890.2417152289;281426.5920051367;450329.90766996663;202641.75081229716;266186.2002596509;274.3067709601574;2144530.58720762;1023566.2674837785;236460.13809223924;589556.4566667468;0;34;0;49;62;64;0;2;123;124;1259735168944.7888;481634076919.86145;1060300988454.97;72667.55960116733;18328.923607467543;-0.0;0.0;4891087.102561833;923164.8660582475;3.2112147975372114;592287.9411779989;3.7461163830577813;0.3970054428086816
5809;2019-07-08 17:49:45.114;722;728;255;254;233;55;47;41;-11;47;775;270;-13;25;230;192;270;622;235;50;46;-167;688;370;375;134;375;315;687;-2.0;-1.0;1505.0;289.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27710.8515625;13503.36328125;7060.24609375;4078.80541992188;669.0;281531;653.0;0.0;Calculated values ==>;1562600985.114;345.36;345.96000000000004;298.66;298.56;296.46000000000004;278.66;275.4277932560699;277.86;277.26000000000005;272.06;277.86;350.66;300.16;271.86;275.66;296.16;292.36;300.16;335.36;278.16;277.76000000000005;338.46000000000004;340.06000000000006;256.46000000000004;241.2770596917726;269.38090353596624;275.4277932560699;296.66;6880000.0;3700000.0;3750000.0;1340000.0;3750000.0;3150000.0;6870000.0;0.0;0.0;0.25083333333333335;0.04816666666666667;0.0;0.0;0.0;13503.36328125;7060.24609375;4078.80541992188;27710.8515625;491431.39140821376;492388.0086078806;272517.5007150148;272007.0584605078;262559.5029128145;429467.9694778635;432834.8309232479;437269.4612400554;474149.3184965571;530345.6935517509;474840.4758481987;436948.6013565401;442832.06594697013;461361.34801107127;456895.6811320766;281273.96421791334;476645.41320158413;433395.59929297975;432646.7256899584;273890.2417152289;280589.13426710566;452848.7283510442;202187.0376469763;266186.2002596509;274.1021287152795;2144989.6351383184;1023789.9158657364;236528.02454490517;589672.6381670973;0;34;0;49;62;64;0;2;123;124;1259961634970.4512;481715064770.0983;1060489660150.5219;58966.50791793068;12073.538102245937;-0.0;0.0;4892183.888585116;923418.1819034923;3.2112147975372114;592287.9411779989;2.8828362241031673;0.294737587768808
5810;2019-07-08 17:50:45.124;710;718;251;251;229;51;48;42;-12;47;784;269;-14;32;231;191;270;639;232;48;47;-149;688;371;376;130;376;314;688;-1.0;-2.0;1889.0;343.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27756.265625;13427.6982421875;7098.16259765625;4073.92065429688;666.0;281532;653.0;0.0;Calculated values ==>;1562601045.124;344.16;344.96000000000004;298.26000000000005;298.26000000000005;296.06;278.26000000000005;275.5313989812953;277.96000000000004;277.36;271.96000000000004;277.86;351.56000000000006;300.06;271.76000000000005;276.36;296.26000000000005;292.26000000000005;300.16;337.06;277.96000000000004;277.86;338.46000000000004;339.76;258.26000000000005;240.39332010688793;269.2639976450953;275.5313989812953;296.36;6880000.0;3710000.0;3760000.0;1300000.0;3760000.0;3140000.0;6880000.0;0.0;0.0;0.31483333333333335;0.05716666666666667;0.0;0.0;0.0;13427.6982421875;7098.16259765625;4073.92065429688;27756.265625;489708.0116196782;490858.63566040806;270429.38549963915;270429.38549963915;260900.55792408471;429398.2889081932;432768.80165683676;437339.1761139985;474662.52256942244;531365.5723163903;474850.5482352965;437019.13673288765;444074.6508066414;461344.4809694428;456590.9731116423;281273.96421791334;479157.45568542817;432768.80165683676;432580.2082311059;273890.2417152289;279332.9882161641;455349.43276785203;202908.94786550888;266186.2002596509;274.3881082645455;2145451.93815247;1024014.3787826482;236595.97525207687;589790.6445706302;0;34;0;49;62;64;0;2;123;124;1260186972520.4153;481794277970.08575;1060678391600.4918;73806.45019356615;14431.181053583952;-0.0;0.0;4893290.514309422;923639.091375199;3.2112147975372114;592287.9411779989;3.586927439504584;0.36054137927901475
