;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5811;2019-07-08 17:51:45.124;713;721;245;245;212;37;37;33;-20;45;794;267;-22;25;232;178;270;660;231;37;37;-137;757;353;358;129;357;302;752;134.0;-1.0;936.0;88.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43325.7109375;14997.0048828125;21940.974609375;3923.62475585938;663.0;281533;653.0;0.0;Calculated values ==>;1562601105.124;344.46000000000004;345.26;297.66;297.66;294.36;276.86;273.6339639331285;276.86;276.46000000000004;271.16;277.66;352.56000000000006;299.86;270.96000000000004;275.66;296.36;290.96000000000004;300.16;339.16;276.86;276.86;338.46000000000004;339.46000000000004;259.46000000000004;240.16925963744896;267.8393353686513;273.6339639331285;296.26000000000005;7570000.0;3529999.9999999995;3579999.9999999995;1290000.0;3570000.0000000005;3020000.0;7520000.0;0.022333333333333334;0.0;0.156;0.014666666666666666;0.0;0.022333333333333334;0.0;14997.0048828125;21940.974609375;3923.62475585938;43325.7109375;482844.7339203757;484618.05507253954;263604.57947423507;263604.57947423507;252100.17896036737;430607.02586249536;435217.872359457;438796.6538614502;474597.32880472485;533306.1214778391;476149.0546872356;438488.69466843555;445448.85450290097;464333.32306390855;457721.05570040725;273550.0801861062;474977.4040189417;435217.872359457;435217.872359457;273890.2417152289;278076.8904731985;456720.91254692513;199825.3733809034;199825.3733809034;273.1005307707984;2146044.2879571575;1024251.2513086899;236662.62146382817;590032.6373806888;0;34;0;49;62;65;0;2;123;124;1260407172520.4153;481871977970.08575;1060863191600.4918;37279.5197549653;3767.801241101652;-0.0;5257.099143854364;4894216.23072566;923790.749560988;3.2112147975372114;592331.750337531;1.1332012286848625;0.09250775270432585
5812;2019-07-08 17:52:45.115;751;758;238;236;206;29;35;27;-31;41;801;267;-33;21;233;163;270;688;228;38;35;-129;745;343;348;134;347;297;740;343.0;-1.0;630.0;64.0;3.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41403.7265625;14826.998046875;21628.306640625;2924.0927734375;663.0;281534;651.0;0.0;Calculated values ==>;1562601165.115;348.26;348.96000000000004;296.96000000000004;296.76000000000005;293.76000000000005;276.06;272.5487779782249;276.66;275.86;270.06;277.26000000000005;353.26;299.86;269.86;275.26000000000005;296.46000000000004;289.46000000000004;300.16;341.96000000000004;276.96000000000004;276.66;338.26;339.46000000000004;260.26000000000005;241.2770596917726;267.23344911666527;272.5487779782249;295.96000000000004;7450000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2970000.0;7400000.0;0.05716666666666667;0.0;0.105;0.010666666666666666;0.0005;0.05766666666666667;0.0;14826.998046875;21628.306640625;2924.0927734375;41403.7265625;489868.1891821826;491404.3642732661;261591.7995703445;260851.41717665576;250566.42256864088;431237.1583312671;437229.27830592886;438225.1199557825;473565.85517348704;534402.5120567209;476780.88854363107;437917.4719433092;445860.458780388;465920.0447355602;457299.4093329457;274539.3801713969;480826.63172185293;437733.20489803574;437229.27830592886;273052.9745269728;278076.8904731985;456726.16491764557;197497.08806850325;198052.82256129378;272.13573393076905;2146750.260690453;1024499.747386173;236719.67721686553;590395.6602624564;0;34;0;49;62;65;0;2;123;124;1260618940750.193;481950866135.003;1061042864645.3033;25276.44334816432;2765.110153057518;-0.0;13792.508947940623;4894737.452222685;923845.1823230763;3.2112147975372114;592490.4732594526;1.062333736585479;0.06239398806268461
5813;2019-07-08 17:53:45.115;782;788;245;244;203;18;30;16;-37;35;809;265;-39;14;234;153;270;715;228;32;30;-123;752;334;339;135;338;288;747;319.0;-1.0;2151.0;104.0;0.0;0;98;88;1;0;0;1;0;1;0;1;1;0;0;0;40816.921875;13840.2734375;21903.615234375;2823.69189453125;662.0;281535;649.0;0.0;Calculated values ==>;1562601225.115;351.36;351.96000000000004;297.66;297.56;293.46000000000004;274.96000000000004;271.55198750734434;276.16;274.76000000000005;269.46000000000004;276.66;354.06000000000006;299.66;269.26000000000005;274.56;296.56;288.46000000000004;300.16;344.66;276.36;276.16;338.06000000000006;339.36;260.86;241.49495122638035;266.1237361191953;271.55198750734434;295.96000000000004;7520000.0;3340000.0;3390000.0;1350000.0;3379999.9999999995;2880000.0;7470000.0;0.05316666666666667;0.0;0.35850000000000004;0.017333333333333333;0.0;0.05316666666666667;0.0;13840.2734375;21903.615234375;2823.69189453125;40816.921875;493729.1947595556;495084.1997531554;263870.13780007313;263488.77439473936;249383.8171106786;431779.12508338504;438448.7289047203;439317.11452766595;472851.2559263234;535888.3415351406;477677.85457521194;439018.0996395069;446626.32687696733;467332.8486340685;457413.48809424427;273951.40127265046;484234.24247613834;438775.11134741764;438448.7289047203;272215.72791638016;277658.20189090865;457174.3004663314;195493.01073780743;195493.01073780743;271.2976643581893;2147435.4327607653;1024738.6413152094;236767.57542243192;590758.4262780814;0;34;0;49;62;65;0;2;123;124;1260825040750.193;482031566135.003;1061218364645.3033;87410.94120866428;4535.809021961082;-0.0;12917.145682540866;4895676.513760659;923906.0233162014;3.2112147975372114;592713.0537147067;2.7189648500924233;0.2066756236558616
5814;2019-07-08 17:54:45.116;800;796;245;244;215;27;19;12;-38;29;804;262;-40;16;231;158;270;685;227;23;19;-117;676;348;352;142;352;292;675;-2.0;-1.0;1830.0;547.0;0.0;98;99;66;1;0;0;1;0;0;0;1;1;0;0;0;23089.201171875;10861.2783203125;7099.94873046875;2831.076171875;660.0;281536;647.0;0.0;Calculated values ==>;1562601285.116;353.16;352.76;297.66;297.56;294.66;275.86;273.0942459734351;275.06;274.36;269.36;276.06;353.56000000000006;299.36;269.16;274.76000000000005;296.26000000000005;288.96000000000004;300.16;341.66;275.46000000000004;275.06;337.86;339.16;261.46000000000004;242.98782864720522;266.62003547228215;273.0942459734351;295.86;6759999.999999999;3479999.9999999995;3520000.0000000005;1420000.0;3520000.0000000005;2920000.0;6750000.0;0.0;0.0;0.305;0.09116666666666666;0.0;0.0;0.0;10861.2783203125;7099.94873046875;2831.076171875;23089.201171875;503390.2813844645;502942.2496283541;268671.11620378896;268197.47093084623;256232.92075406792;430925.7729439634;433488.7356836257;438278.2987301736;471339.3356437985;535080.0553527039;476832.71275610593;437973.4152981737;446131.5050306599;464936.0064030323;455792.1995951874;283657.5866806341;487453.208701358;434202.50031210686;433488.7356836257;271378.50176498963;276820.84063482966;456665.4047045899;196487.1507667893;195493.01073780743;271.75151266717836;2147967.992661363;1024944.4910103803;236814.6992749795;591000.1266724359;0;34;0;49;62;65;0;2;123;124;1261032344204.9426;482114667519.9026;1061392367545.0931;73746.30012883221;23719.58415066282;-0.0;0.0;4897019.513153133;924141.488850049;3.2112147975372114;592820.6983893125;4.687594406246044;0.49796971689686254
5815;2019-07-08 17:55:45.106;782;776;249;248;220;37;23;14;-33;27;789;262;-34;19;228;167;270;600;226;25;22;-111;666;349;354;148;354;296;666;-2.0;-1.0;1892.0;492.0;0.0;99;99;64;1;0;0;1;0;0;0;1;1;0;0;0;22848.54296875;10458.8466796875;6879.33447265625;2843.68286132812;660.0;281537;646.0;0.0;Calculated values ==>;1562601345.106;351.36;350.76;298.06;297.96000000000004;295.16;276.86;273.20264511476705;275.46000000000004;274.56;269.86;275.86;352.06000000000006;299.36;269.76000000000005;275.06;295.96000000000004;289.86;300.16;333.16;275.66;275.36;337.76;339.16;262.06;244.22491754036054;267.1113755279542;273.20264511476705;295.76000000000005;6659999.999999999;3490000.0;3540000.0;1480000.0;3540000.0;2960000.0;6659999.999999999;0.0;0.0;0.31533333333333335;0.082;0.0;0.0;0.0;10458.8466796875;6879.33447265625;2843.68286132812;22848.54296875;501879.4955596018;501069.26584054215;271514.97151986626;270990.6178258208;258587.30830288306;430862.6128555636;433707.6625020738;438143.1473471288;470337.1587537227;533231.7481724302;476327.94193065027;437989.56915575906;445773.68374693;464251.3028343667;456865.4718237093;393409.8350498438;475746.6995660038;434065.405861007;433528.01873870904;270959.89632461156;276820.84063482966;456317.45666769467;197235.202410427;195493.01073780743;272.05526019106134;2148350.7433935064;1025122.1291074571;236861.98105198727;591116.601283476;0;34;0;49;62;65;0;2;123;124;1261244108904.9763;482201653019.91644;1061568738145.1212;75966.3053033733;21244.74484909595;-0.0;0.0;4898266.910264426;924516.1291413163;3.2112147975372114;592820.6983893125;4.816752807699785;0.4985499491513128
5816;2019-07-08 17:56:45.107;753;758;252;252;225;36;24;-2;-27;25;771;261;-29;9;228;172;270;595;225;26;24;-217;667;348;353;151;353;302;667;-2.0;-1.0;1953.0;392.0;0.0;88;4;69;1;0;0;1;0;0;0;1;1;1;0;0;24149.705078125;10921.8330078125;6473.69091796875;3856.54296875;659.0;281538;645.0;0.0;Calculated values ==>;1562601405.107;348.46000000000004;348.96000000000004;298.36;298.36;295.66;276.76000000000005;273.0942459734351;275.56;272.96000000000004;270.46000000000004;275.66;350.26;299.26000000000005;270.26000000000005;274.06;295.96000000000004;290.36;300.16;332.66;275.76000000000005;275.56;337.66;339.06000000000006;251.46000000000004;244.82967444194236;267.8393353686513;273.0942459734351;295.66;6670000.0;3479999.9999999995;3529999.9999999995;1510000.0;3529999.9999999995;3020000.0;6670000.0;0.0;0.0;0.3255;0.06533333333333333;0.0;0.0;0.0;10921.8330078125;6473.69091796875;3856.54296875;24149.705078125;497841.7245061381;498526.785077983;273029.43058127904;273029.43058127904;260512.10373280107;430925.7729439634;434133.9136240739;437713.4967235476;469731.23018818995;530910.7679791142;475448.1268577304;437401.2382119444;443139.33368828957;464398.57556835364;457711.0656278009;392628.2891812213;474847.22083683906;434488.71713331627;434133.9136240739;270541.29595472733;276402.16793126165;444449.91014688014;195637.81402803853;195493.01073780743;271.40962039611526;2148742.4019891815;1025300.3044082179;236917.81719797925;591227.8783499592;0;34;0;49;62;65;0;2;123;125;1261456212440.563;482291354515.16455;1061748141135.6174;78795.6347173882;16255.72361309765;-0.0;0.0;4899556.614596213;924828.6382544306;3.2112147975372114;592820.6983893125;4.472570070581945;0.44110443606487826
5817;2019-07-08 17:57:45.107;732;742;251;251;225;35;25;-9;-23;20;746;263;-24;31;229;176;270;621;223;27;25;-227;674;350;355;148;355;305;675;-1.0;-1.0;1764.0;401.0;0.0;72;42;77;1;0;0;1;0;0;0;1;1;1;1;0;25126.88671875;11574.7490234375;6114.76025390625;4165.60693359375;658.0;281539;643.0;0.0;Calculated values ==>;1562601465.107;346.36;347.36;298.26000000000005;298.26000000000005;295.66;276.66;273.3108153835814;275.66;272.26000000000005;270.86;275.16;347.76;299.46000000000004;270.76000000000005;276.26000000000005;296.06;290.76000000000005;300.16;335.26000000000005;275.86;275.66;337.46000000000004;338.96000000000004;250.46000000000004;244.22491754036054;268.19934244402924;273.3108153835814;295.46000000000004;6740000.000000001;3500000.0;3550000.0;1480000.0;3550000.0;3050000.0;6750000.0;0.0;0.0;0.294;0.06683333333333333;0.0;0.0;0.0;11574.7490234375;6114.76025390625;4165.60693359375;25126.88671875;494249.7347827088;495547.40823811403;271647.39868668653;271647.39868668653;260052.64201338426;430799.1582183253;433817.8928731758;437656.05685647397;469638.649770301;528070.4398255501;475298.4904652146;437499.1961693786;445717.11843896436;464234.7764519513;457932.4809600286;284136.6467851501;477911.9645066356;434175.5540581689;433817.8928731758;269704.110367413;275983.5004908252;443929.6134766505;195630.999192989;195493.01073780743;271.4144787315097;2149153.0402541556;1025487.775925145;236984.66844716546;591332.7821097248;0;34;0;49;62;65;0;2;123;125;1261668612440.563;482381054515.16455;1061930241135.6174;71155.36695306457;16594.62405462471;-0.0;0.0;4900806.2062768005;925102.3911516616;3.2112147975372114;592820.6983893125;4.01507775848725;0.39988355031387013
5818;2019-07-08 17:58:45.118;721;732;245;245;221;38;26;-11;-20;20;736;267;-21;11;228;178;270;646;224;29;26;-232;687;353;358;146;358;307;688;-1.0;-1.0;2167.0;410.0;2.0;77;63;85;1;0;0;1;0;0;0;1;1;1;1;0;26087.85546875;12369.8603515625;6218.8681640625;4364.24609375;657.0;281540;643.0;0.0;Calculated values ==>;1562601525.118;345.26;346.36;297.66;297.66;295.26000000000005;276.96000000000004;273.6339639331285;275.76000000000005;272.06;271.16;275.16;346.76;299.86;271.06;274.26000000000005;295.96000000000004;290.96000000000004;300.16;337.76;276.06;275.76000000000005;337.46000000000004;338.86;249.96000000000004;243.81672145450628;268.43790593516167;273.6339639331285;295.56;6870000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3070000.0;6880000.0;0.0;0.0;0.3611666666666667;0.06833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12369.8603515625;6218.8681640625;4364.24609375;26087.85546875;491389.9774514798;492856.0525798414;267625.2841515549;267625.2841515549;257833.05629656345;430607.02586249536;433249.0945367028;437671.5478804793;469910.0821911929;526867.5280292028;475512.4636850194;437514.20447033056;442402.47668766207;463659.26402989647;457721.05570040725;281448.2499431212;480227.85817196267;433792.1832038272;433249.0945367028;269704.110367413;275564.83829863765;443770.4393651592;197025.04744472372;267625.2841515549;271.9869739156503;2149579.9080165466;1025687.3509183727;237055.7635873494;591435.5811894442;0;34;0;49;62;65;0;2;123;125;1261882551655.2705;482469270685.044;1062113874795.3665;86913.49440738039;16860.93511456309;-0.0;55.207936795049285;4902123.688280431;925381.2385903503;3.2112147975372114;592821.1585397973;4.52358089640939;0.44052802695056226
5819;2019-07-08 17:59:45.128;719;728;239;239;216;40;28;15;-19;23;737;270;-21;42;228;180;270;665;224;31;28;-238;689;356;360;142;360;307;689;-2.0;-1.0;2253.0;131.0;0.0;80;69;89;1;0;0;1;0;0;0;1;1;1;1;0;26236.84765625;12689.8798828125;6400.029296875;4349.08740234375;654.0;281541;642.0;0.0;Calculated values ==>;1562601585.128;345.06000000000006;345.96000000000004;297.06;297.06;294.76000000000005;277.16;273.955091788801;275.96000000000004;274.66;271.26000000000005;275.46000000000004;346.86;300.16;271.06;277.36;295.96000000000004;291.16;300.16;339.66;276.26000000000005;275.96000000000004;337.36;338.56000000000006;249.36;242.98782864720522;268.43790593516167;273.955091788801;295.56;6890000.000000001;3560000.0;3600000.0;1420000.0;3600000.0;3070000.0;6890000.000000001;0.0;0.0;0.3755;0.021833333333333333;0.0;0.0;0.0;12689.8798828125;6400.029296875;4349.08740234375;26236.84765625;490899.9906164945;492186.73596849316;264926.1737807247;264926.1737807247;255946.01573802702;430412.23801567365;433110.10878034565;437828.56808052456;470746.7058464142;526972.4155209147;475864.82044704247;437514.20447033056;446894.5695448119;463361.4524620667;457509.50399660534;281103.1390221498;482986.73386904434;433656.0705203272;433110.10878034565;269285.52512055053;274308.8830629234;443895.9783111276;200496.82034422056;267625.2841515549;273.37782754824326;2150016.019882384;1025896.2168921541;237128.38680165738;591540.756194515;0;34;0;49;62;65;0;2;123;125;1262097987555.2363;482555685085.0303;1062298105495.3372;89118.07127498215;5314.214948944136;-0.0;0.0;4903590.862482503;925566.0623063364;3.2112147975372114;592821.6186826149;4.028853619797007;0.35202845022825685
5820;2019-07-08 18:00:48.139;722;729;236;235;210;41;30;20;-19;26;743;272;-21;21;229;180;270;674;225;33;30;-242;703;356;361;141;361;307;703;-2.0;-1.0;1340.0;50.0;3.0;83;68;92;1;0;0;1;0;0;0;1;1;1;1;0;26573.416015625;13203.12890625;6772.48583984375;4367.3740234375;653.0;281542;641.0;0.0;Calculated values ==>;1562601648.139;345.36;346.06000000000006;296.76000000000005;296.66;294.16;277.26000000000005;273.955091788801;276.16;275.16;271.26000000000005;275.76000000000005;347.46000000000004;300.36;271.06;275.26000000000005;296.06;291.16;300.16;340.56000000000006;276.46000000000004;276.16;337.26;338.46000000000004;248.96000000000004;242.77792619122317;268.43790593516167;273.955091788801;295.66;7030000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;7030000.0;0.0;0.0;0.22333333333333333;0.008333333333333333;0.0005;0.0005;0.0;13203.12890625;6772.48583984375;4367.3740234375;26573.416015625;489899.9764785912;490913.8338929332;262817.58965837053;262419.9555594213;253236.01330785488;430412.23801567365;433223.753696834;437828.56808052456;471176.58799080667;527601.5234902878;476099.4390523545;437514.20447033056;443874.8215240268;463344.7402771259;457509.50399660534;279002.2671934159;482790.949872723;433769.5290198815;433223.753696834;268866.9448851554;273890.2417152289;443656.0506723932;200982.31142641886;262817.58965837053;273.56836965380984;2150478.1903712586;1026122.8202775269;237204.66915584976;591656.0358264872;0;34;0;49;62;65;0;2;123;125;1262325142209.9407;482644845649.91425;1062491549265.0853;52895.66398608361;2022.2811603831192;-0.0;85.20308201923174;4904833.699629849;925630.2678557452;3.2112147975372114;592822.3643397529;2.2595067823935535;0.19375104503234317
5821;2019-07-08 18:01:45.109;727;734;239;238;213;44;32;22;-20;29;749;272;-22;43;229;181;270;684;225;35;32;-244;694;362;367;140;367;307;693;-1.0;0.0;1938.0;525.0;0.0;99;69;94;1;0;0;1;0;0;0;1;1;1;1;0;27069.22265625;13242.2900390625;7203.48388671875;4369.73828125;652.0;281543;640.0;0.0;Calculated values ==>;1562601705.109;345.86;346.56000000000006;297.06;296.96000000000004;294.46000000000004;277.56;274.5913991737795;276.36;275.36;271.16;276.06;348.06000000000006;300.36;270.96000000000004;277.46000000000004;296.06;291.26000000000005;300.16;341.56000000000006;276.66;276.36;337.16;338.36;248.76000000000002;242.56692532238324;268.43790593516167;274.5913991737795;295.66;6940000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3070000.0;6930000.0;0.0;0.0;0.323;0.0875;0.0;0.0;0.0;13242.2900390625;7203.48388671875;4369.73828125;27069.22265625;491538.9461319482;492639.95242004166;264661.6845294104;264243.5307390109;254694.57356968112;430014.67791919125;432064.8867102419;437671.5478804793;471605.12922355125;528230.265241673;476099.4390523545;437356.53477473935;447036.1171241952;462443.7821703978;456668.5671208292;280295.68986756477;485380.2044419894;432626.2974239531;432064.8867102419;268448.3696465944;273471.60554148915;443634.50970501517;197579.32069146898;262817.58965837053;272.24476554255034;2150902.637749963;1026332.0696550367;237273.8015569953;591766.6206870042;0;34;0;49;62;65;0;2;123;125;1262532513010.045;482724888499.95447;1062666447165.1732;77549.78938205034;21529.82903868529;-0.0;0.0;4905865.849280142;925816.6239277889;3.2112147975372114;592823.0385091398;3.9926485334710247;0.41129170388828884
5822;2019-07-08 18:02:45.140;731;737;242;241;214;47;35;19;-20;32;755;272;-22;24;228;182;270;682;223;37;35;-242;705;362;367;133;367;306;705;-2.0;-1.0;1684.0;406.0;2.0;98;39;98;1;0;0;1;0;0;0;1;1;1;1;0;27757.58203125;13745.2998046875;7427.48486328125;4261.34375;650.0;281544;639.0;0.0;Calculated values ==>;1562601765.14;346.26;346.86;297.36;297.26000000000005;294.56;277.86;274.5913991737795;276.66;275.06;271.16;276.36;348.66;300.36;270.96000000000004;275.56;295.96000000000004;291.36;300.16;341.36;276.86;276.66;337.06;338.16;248.96000000000004;241.05796691057077;268.3187672390254;274.5913991737795;295.46000000000004;7050000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3060000.0;7050000.0;0.0;0.0;0.2806666666666667;0.06766666666666667;0.0003333333333333333;0.0003333333333333333;0.0;13745.2998046875;7427.48486328125;4261.34375;27757.58203125;490999.7062011032;491864.974116012;265138.20225977915;264724.20468598854;254539.86572139122;430014.67791919125;432626.2974239531;437898.67151236854;472820.39598721155;528935.3484124116;476226.25737518317;437585.1090581189;444512.27536222443;462309.46690527396;456807.87835961964;278737.653252805;483777.53426751384;432997.62667057913;432626.2974239531;268029.79939014546;272634.34865687083;445201.6597048884;198176.21862715422;265138.20225977915;272.4835292624417;2151359.763849925;1026557.08243415;237345.76440235687;591888.6084213153;0;34;0;49;62;65;0;2;123;125;1262752826780.5488;482806830815.1419;1062850442180.5941;67282.10177645016;16715.38817959335;-0.0;55.82936505472464;4907073.405290979;926135.4987389115;3.2112147975372114;592823.5039942261;3.304745416859502;0.33198556072469315
5823;2019-07-08 18:03:45.130;732;738;246;246;219;47;37;21;-21;34;763;270;-22;36;228;182;270;689;223;40;36;-222;692;366;370;133;370;306;692;-2.0;0.0;1820.0;364.0;0.0;98;32;98;1;0;0;1;0;0;0;1;1;1;1;0;27554.00390625;13521.298828125;7171.96484375;4203.6962890625;648.0;281545;639.0;0.0;Calculated values ==>;1562601825.13;346.36;346.96000000000004;297.76000000000005;297.76000000000005;295.06;277.86;275.0112864084945;276.86;275.26000000000005;271.06;276.56;349.46000000000004;300.16;270.96000000000004;276.76000000000005;295.96000000000004;291.36;300.16;342.06000000000006;277.16;276.76000000000005;337.06;337.96000000000004;250.96000000000004;241.05796691057077;268.3187672390254;275.0112864084945;295.46000000000004;6920000.0;3660000.0;3700000.0;1330000.0;3700000.0;3060000.0;6920000.0;0.0;0.0;0.30333333333333334;0.06066666666666667;0.0;0.0;0.0;13521.298828125;7171.96484375;4203.6962890625;27554.00390625;492455.20418995107;493308.57618051814;267771.48474554287;267771.48474554287;256900.46949607317;429743.705733735;432232.2269198731;437742.05038880615;473014.93639070686;529772.1475778342;475991.99124740035;437585.1090581189;446235.4177501;461853.91523743636;456148.98637023335;280609.8803999531;486226.31011173886;432794.5550643631;432043.5753533974;268029.79939014546;271797.11229066993;447313.1723152496;200298.37259364693;265138.20225977915;273.34280684164514;2151820.6169111636;1026784.2662191837;237416.29464569356;592010.2502252131;0;34;0;49;62;65;0;2;123;125;1262973889930.584;482886617515.1546;1063034011580.6233;72024.58226453164;14985.564516443897;-0.0;0.0;4908234.100843333;926399.6293156528;3.2112147975372114;592823.9691613942;3.4948100859499136;0.34247604115542646
5824;2019-07-08 18:04:45.131;730;736;241;241;218;50;39;25;-20;37;770;269;-22;26;227;184;270;675;223;41;38;-203;698;363;368;133;368;307;698;-1.0;-1.0;1877.0;243.0;3.0;98;26;98;1;0;0;1;0;0;0;1;1;1;0;0;27656.662109375;13669.8583984375;7268.44775390625;4165.134765625;647.0;281546;638.0;0.0;Calculated values ==>;1562601885.131;346.16;346.76;297.26000000000005;297.26000000000005;294.96000000000004;278.16;274.69669130483857;277.06;275.66;271.16;276.86;350.16;300.06;270.96000000000004;275.76000000000005;295.86;291.56;300.16;340.66;277.26000000000005;276.96000000000004;336.96000000000004;337.86;252.86;241.05796691057077;268.43790593516167;274.69669130483857;295.46000000000004;6980000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3070000.0;6980000.0;0.0;0.0;0.31283333333333335;0.0405;0.0005;0.0005;0.0;13669.8583984375;7268.44775390625;4165.134765625;27656.662109375;491564.68915157084;492424.4581956231;265174.7546812941;265174.7546812941;256260.90182976788;429947.3805835815;433115.1307267976;437671.5478804793;473306.6277234293;530428.089475615;475747.4256175174;437356.53477473935;444602.3403324462;462023.20895925944;456922.6038781957;279698.3369242568;483493.2270277555;433484.00545957795;432929.84295338165;267611.2341011182;271378.50176498963;449299.82378590474;201050.22126042927;265174.7546812941;273.6258066206282;2152280.7134622196;1027010.8629723476;237486.03606673604;592130.5890023278;0;34;0;49;62;65;0;2;123;125;1263195293620.3167;482966418845.0582;1063217914645.4011;74023.03834430566;10054.108902281756;-0.0;83.87754413604378;4909451.184631328;926608.2967382892;3.2112147975372114;592824.6681525775;3.3525692778826186;0.31146152765157564
5825;2019-07-08 18:05:45.101;727;733;243;242;216;46;40;21;-21;38;774;268;-23;30;228;183;269;681;222;42;40;-254;700;366;370;133;370;306;700;-2.0;-2.0;2010.0;365.0;0.0;98;20;98;1;0;0;1;0;0;0;1;1;1;1;0;27729.826171875;13761.62109375;7243.3369140625;4117.828125;646.0;281547;637.0;0.0;Calculated values ==>;1562601945.101;345.86;346.46000000000004;297.46000000000004;297.36;294.76000000000005;277.76000000000005;275.0112864084945;277.16;275.26000000000005;271.06;276.96000000000004;350.56000000000006;299.96000000000004;270.86;276.16;295.96000000000004;291.46000000000004;300.06;341.26;277.36;277.16;336.86;337.76;247.76000000000002;241.05796691057077;268.3187672390254;275.0112864084945;295.36;7000000.0;3660000.0;3700000.0;1330000.0;3700000.0;3060000.0;7000000.0;0.0;0.0;0.335;0.06083333333333333;0.0;0.0;0.0;13761.62109375;7243.3369140625;4117.828125;27729.826171875;490930.1469157954;491793.56475059537;265887.76499610645;265464.1062511858;255456.51424766978;429743.705733735;432794.5550643631;437742.05038880615;473403.82665571757;530921.7713363036;475757.4988931583;437427.84448784514;445377.61611900316;461853.91523743636;456289.5263430202;278801.2615067724;484173.78447342344;433166.4952995384;432794.5550643631;267192.67376467976;270959.89632461156;443923.94004489185;200051.40683936642;265174.7546812941;273.24523391804354;2152742.0367544154;1027239.3443370603;237555.02624517877;592251.4600755157;0;34;0;49;62;65;0;2;123;125;1263416582920.422;483046178945.09625;1063401722695.4888;79626.36558906232;14835.57910333613;-0.0;0.0;4910730.956125533;926815.6070980682;3.2112147975372114;592825.3667826225;3.760010700764717;0.3616629610243929
5826;2019-07-08 18:06:45.112;726;732;239;238;215;50;41;19;-19;39;777;266;-21;26;228;183;269;677;221;44;41;-254;698;366;371;135;371;308;698;-1.0;-1.0;1942.0;488.0;2.0;98;18;98;1;0;0;1;0;0;0;1;1;1;0;0;27471.7421875;13725.0146484375;7285.2861328125;4109.81494140625;645.0;281548;636.0;0.0;Calculated values ==>;1562602005.112;345.76;346.36;297.06;296.96000000000004;294.66;278.16;275.0112864084945;277.26000000000005;275.06;271.26000000000005;277.06;350.86;299.76000000000005;271.06;275.76000000000005;295.96000000000004;291.46000000000004;300.06;340.86;277.56;277.26000000000005;336.76000000000005;337.66;247.76000000000002;241.49495122638035;268.5567601203482;275.0112864084945;295.26000000000005;6980000.0;3660000.0;3710000.0;1350000.0;3710000.0;3080000.0;6980000.0;0.0;0.0;0.3236666666666667;0.08133333333333333;0.0003333333333333333;0.0003333333333333333;0.0;13725.0146484375;7285.2861328125;4109.81494140625;27471.7421875;490989.4063845429;491851.6959740709;264340.1955892531;263928.00262823014;255188.1170837425;429743.705733735;432727.05303922435;437601.09044165985;473241.2657668606;531084.4030379371;475266.8186564357;437285.26766895736;444402.3695586691;461701.42432542075;456289.5263430202;279074.8045223187;483793.2924342784;433285.5503662649;432727.05303922435;266774.11836628895;270541.29595472733;443533.4570946943;198615.9873337881;264340.1955892531;272.67525276829826;2153202.1341591775;1027468.4416280701;237623.60250731534;592372.5541305816;0;34;0;49;62;65;0;2;123;125;1263638923675.1182;483126593684.9863;1063585956465.2369;77351.5117059145;19919.95420722037;-0.0;56.12895248332375;4912039.344928516;927105.2896406584;3.2112147975372114;592825.8346096452;3.8744883160644363;0.388494849838261
5827;2019-07-08 18:07:45.112;724;730;242;241;215;48;43;20;-20;40;779;266;-21;22;228;183;269;682;223;45;42;-254;699;368;372;136;372;307;698;-1.0;-1.0;1875.0;528.0;0.0;100;15;98;1;0;0;1;0;0;0;1;1;1;1;0;27670.171875;13739.095703125;7323.0830078125;4074.39599609375;643.0;281549;635.0;0.0;Calculated values ==>;1562602065.112;345.56000000000006;346.16;297.36;297.26000000000005;294.66;277.96000000000004;275.2199585193972;277.46000000000004;275.16;271.16;277.16;351.06000000000006;299.76000000000005;271.06;275.36;295.96000000000004;291.46000000000004;300.06;341.36;277.66;277.36;336.66;337.46000000000004;247.76000000000002;241.71165711629368;268.43790593516167;275.2199585193972;295.46000000000004;6990000.000000001;3679999.9999999995;3720000.0000000005;1360000.0;3720000.0000000005;3070000.0;6980000.0;0.0;0.0;0.3125;0.08800000000000001;0.0;0.0;0.0;13739.095703125;7323.0830078125;4074.39599609375;27670.171875;490599.09496972844;491564.68915157084;265597.34268054704;265174.7546812941;255188.1170837425;429606.4342157736;432846.8831544877;437671.5478804793;473208.68934220774;531368.7506413077;475394.89608990477;437514.20447033056;444020.7736698696;461548.6100553265;455958.32650772657;278937.0321893718;484541.1304029104;433219.5959970978;432659.6470710406;266355.56789118156;269704.110367413;443337.1888199126;198537.1927107832;264340.1955892531;272.65194990731305;2153661.6501096985;1027697.3092143331;237691.80426512784;592494.2905400868;0;34;0;49;62;65;0;2;123;125;1263861823675.1182;483207893684.9863;1063770456465.2369;74729.48599053004;21542.399657603393;-0.0;0.0;4913306.686575986;927450.8092561986;3.2112147975372114;592826.3023509159;3.8299524406244614;0.39402154937580997
5828;2019-07-08 18:08:45.113;724;730;241;241;214;48;44;24;-21;41;780;267;-22;28;229;183;269;686;221;46;43;-249;701;368;373;134;373;306;700;-2.0;-1.0;1737.0;403.0;0.0;100;5;98;1;0;0;1;0;0;0;1;1;1;1;0;27586.52734375;13786.7978515625;7333.15771484375;4004.8583984375;642.0;281550;634.0;0.0;Calculated values ==>;1562602125.113;345.56000000000006;346.16;297.26000000000005;297.26000000000005;294.56;277.96000000000004;275.2199585193972;277.56;275.56;271.06;277.26000000000005;351.16;299.86;270.96000000000004;275.96000000000004;296.06;291.46000000000004;300.06;341.76;277.76000000000005;277.46000000000004;336.56;337.36;248.26000000000002;241.2770596917726;268.3187672390254;275.2199585193972;295.26000000000005;7009999.999999999;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3060000.0;7000000.0;0.0;0.0;0.28950000000000004;0.06716666666666667;0.0;0.0;0.0;13786.7978515625;7333.15771484375;4004.8583984375;27586.52734375;490394.80448565865;491362.334819643;265044.0515825618;265044.0515825618;254749.27458734883;429606.4342157736;432780.064257215;437742.05038880615;473565.85517348704;531548.3773321469;475640.1672774928;437585.1090581189;445090.0235980121;461531.51655872667;455958.32650772657;278667.4254750059;484920.7379748334;433153.7420760326;432592.33825255034;265937.0223246507;269285.52512055053;444264.1320196399;199582.6836377121;264340.1955892531;273.0680222231172;2154122.1302771736;1027926.6954833858;237759.1325071196;592616.4279148837;0;34;0;49;62;65;0;2;123;125;1264085327399.8481;483288895034.8885;1063954359530.0148;68947.13667444173;16434.43728298615;-0.0;0.0;4914504.011718501;927767.2881715485;3.2112147975372114;592826.3023509159;3.3982967625909293;0.3370098024760224
5829;2019-07-08 18:09:45.133;725;730;240;239;214;48;45;26;-22;42;781;265;-24;20;229;183;269;687;221;47;44;-235;702;368;373;133;372;304;702;-2.0;-1.0;1630.0;377.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;27663.138671875;13919.77734375;7329.52734375;3958.80810546875;641.0;281551;633.0;0.0;Calculated values ==>;1562602185.133;345.66;346.16;297.16;297.06;294.56;277.96000000000004;275.2199585193972;277.66;275.76000000000005;270.96000000000004;277.36;351.26;299.66;270.76000000000005;275.16;296.06;291.46000000000004;300.06;341.86;277.86;277.56;336.46000000000004;337.26;249.66000000000003;241.05796691057077;268.0796299477929;275.2199585193972;295.26000000000005;7020000.0;3679999.9999999995;3729999.9999999995;1330000.0;3720000.0000000005;3040000.0;7020000.0;0.0;0.0;0.27166666666666667;0.06283333333333334;0.0;0.0;0.0;13919.77734375;7329.52734375;3958.80810546875;27663.138671875;490437.3372807112;491159.6766659326;264500.7680496226;264089.88661248254;254665.01028607326;429606.4342157736;432967.19635037374;438039.0146135774;473792.46676502546;531802.8519403378;475660.87047310633;437727.04723144654;444333.52089386596;461684.3631077792;455958.32650772657;278535.460655901;484853.39720579894;433339.70882325375;432780.064257215;265518.4816520846;268866.9448851554;445943.1765862879;199869.43670585583;264340.1955892531;273.1816913839861;2154582.697631785;1028157.6605726489;237825.5185159269;592738.6576866806;0;34;0;49;62;65;0;2;123;125;1264309201999.777;483369021734.86304;1064137420529.9565;64702.735331597694;15461.63332248715;-0.0;0.0;4915618.131901176;928033.1773600391;3.2112147975372114;592826.3023509159;3.180101950212034;0.3154893809242287
5830;2019-07-08 18:10:45.104;725;730;238;237;214;50;47;28;-23;43;782;264;-24;26;230;183;269;684;219;49;46;-218;684;372;377;131;377;304;683;-2.0;-1.0;1774.0;201.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;26970.140625;13569.46875;7025.22119140625;3973.0927734375;639.0;281552;632.0;0.0;Calculated values ==>;1562602245.104;345.66;346.16;296.96000000000004;296.86;294.56;278.16;275.63479819532273;277.86;275.96000000000004;270.86;277.46000000000004;351.36;299.56;270.76000000000005;275.76000000000005;296.16;291.46000000000004;300.06;341.56000000000006;278.06;277.76000000000005;336.36;337.06;251.36;240.61611355647437;268.0796299477929;275.63479819532273;295.06;6840000.000000001;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;3040000.0;6830000.0;0.0;0.0;0.29566666666666663;0.033499999999999995;0.0;0.0;0.0;13569.46875;7025.22119140625;3973.0927734375;26970.140625;492263.5360487978;493072.7464026142;264904.6589808997;264477.2819105496;255494.22200739034;429328.3091220336;432324.09660270944;437883.18805776763;474147.34029804735;531907.1257792506;475543.72344181413;437727.04723144654;445197.9025426301;461053.9559510031;455290.9185946867;281262.9653881958;486454.943934435;432702.87616613397;432133.7774447223;265099.94585879904;268029.79939014546;448098.0609107205;203483.9825580913;264340.1955892531;274.61604745756847;2155037.754910027;1028386.6269035983;237891.58574219802;592858.2227737909;0;34;0;49;62;65;0;2;123;125;1264534093250.5066;483448183455.1199;1064319732370.548;69304.0317594043;8194.571624813078;-0.0;0.0;4916734.3152144095;928230.2171199692;3.2112147975372114;592826.3023509159;3.1544809836417613;0.2845898871292592
5831;2019-07-08 18:11:45.134;719;725;240;239;213;51;48;31;-22;44;784;262;-23;17;230;183;269;665;221;50;47;-200;691;369;374;129;373;305;690;-2.0;-1.0;1798.0;148.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;27215.25;13661.5419921875;7183.19921875;3989.37451171875;637.0;281553;631.0;0.0;Calculated values ==>;1562602305.134;345.06000000000006;345.66;297.16;297.06;294.46000000000004;278.26000000000005;275.3239800832674;277.96000000000004;276.26000000000005;270.96000000000004;277.56;351.56000000000006;299.36;270.86;274.86;296.16;291.46000000000004;300.06;339.66;278.16;277.86;336.26000000000005;336.86;253.16000000000003;240.16925963744896;268.19934244402924;275.3239800832674;295.26000000000005;6909999.999999999;3690000.0;3740000.0;1290000.0;3729999.9999999995;3050000.0;6900000.0;0.0;0.0;0.2996666666666667;0.024666666666666667;0.0;0.0;0.0;13661.5419921875;7183.19921875;3989.37451171875;27215.25;490695.7712501968;491657.5690871777;265285.0429223487;264859.4205024085;254824.15165837036;429537.3511455088;433274.43270394905;437812.597326149;474500.8112759463;532040.812112784;475181.0500675642;437656.05685647397;443695.9394408292;461667.43032320484;455792.1050209973;280101.7804487979;482875.8070588875;433645.59648214496;433087.9896842777;264681.4149301396;267192.67376467976;450319.4828320062;203520.61575123784;264340.1955892531;274.6162406651875;2155489.525604148;1028613.6654555531;237957.97281315638;592976.6854789042;0;34;0;49;62;65;0;2;123;125;1264759505900.3992;483526222455.0827;1064502523720.4608;70209.49714528171;6087.705387992286;-0.0;0.0;4917897.509261098;928349.2956045067;3.2112147975372114;592826.3023509159;3.072273777949251;0.271894988230044
5832;2019-07-08 18:12:45.115;713;692;244;243;219;49;49;33;-21;45;789;262;-23;24;230;183;269;658;219;51;48;-182;679;370;375;128;374;306;677;-1.0;-1.0;1788.0;276.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;27036.8828125;13399.0966796875;6927.49169921875;3998.02880859375;599.0;281554;560.0;1074.0;Calculated values ==>;1562602365.115;344.46000000000004;342.36;297.56;297.46000000000004;295.06;278.06;275.4277932560699;278.06;276.46000000000004;271.06;277.66;352.06000000000006;299.36;270.86;275.56;296.16;291.46000000000004;300.06;338.96000000000004;278.26000000000005;277.96000000000004;329.16;333.06;254.96000000000004;239.943914813709;268.3187672390254;275.4277932560699;295.06;6790000.000000001;3700000.0;3750000.0;1280000.0;3740000.0;3060000.0;6770000.0;0.0;0.0;0.298;0.046;0.0;0.0;2.7076974799937807;13399.0966796875;6927.49169921875;3998.02880859375;27036.8828125;491062.7211599659;488255.38949486415;268033.4098482871;267569.27126314194;257629.841962393;429467.9694778635;433209.26022689394;437742.05038880615;474725.2124086044;532487.6948089948;475052.64501488337;437427.84448784514;444512.27536222443;461514.5519053414;455625.4652126782;282202.1113656914;483272.4372192161;433581.36437751434;433022.3399103346;234977.24436692704;251290.9062238717;452334.8526450336;202624.34388219414;264340.1955892531;274.27274009808286;2155941.483545166;1028839.0993675992;238024.5134295632;593094.2373332371;0;34;0;49;62;65;0;2;123;125;1264984134745.1992;483603298040.0141;1064685765675.2976;70065.07653897037;11486.683403090616;-0.0;0.0;4919066.093871745;928495.7024674427;3.2112147975372114;592826.3023509159;3.3526430986946436;0.31360684864238814
5833;2019-07-08 18:13:45.115;706;655;244;243;219;48;50;34;-20;45;796;262;-22;17;231;184;269;631;220;50;49;-166;683;367;372;132;372;306;683;-2.0;-1.0;1760.0;394.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26463.310546875;13507.462890625;7039.228515625;3028.79150390625;602.0;281555;584.0;0.0;Calculated values ==>;1562602425.115;343.76;338.66;297.56;297.46000000000004;295.06;277.96000000000004;275.1157276137837;278.16;276.56;271.16;277.66;352.76;299.36;270.96000000000004;274.86;296.26000000000005;291.56;300.06;336.26000000000005;278.16;278.06;331.56;333.36;256.56;240.83765695389522;268.3187672390254;275.1157276137837;295.16;6830000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3060000.0;6830000.0;0.0;0.0;0.29333333333333333;0.06566666666666666;0.0;0.0;0.0;13507.462890625;7039.228515625;3028.79150390625;26463.310546875;489648.6710303712;482155.24130589707;267556.6669678885;267103.4132066624;257331.97418279765;429675.2189834977;434141.4526008381;437898.67151236854;474212.47449241596;533217.7975610744;475052.64501488337;437585.1090581189;443492.7161922392;461955.4770721462;456264.8617806247;281442.462985584;478510.0913884937;434141.4526008381;433958.1877312574;245015.67932991832;252546.06836287308;453289.2688366659;201014.3107344981;264340.1955892531;273.62920024997527;2156387.318489827;1029063.3206973518;238083.0702655007;593210.6266683608;0;34;0;49;62;65;0;2;123;125;1265208234745.1992;483681298040.0141;1064869365675.2976;69486.07916150866;16566.05558204235;-0.0;0.0;4920229.02016925;928729.4752923188;3.2112147975372114;592826.3023509159;3.6500688054402484;0.3606294976682223
5834;2019-07-08 18:14:48.126;702;678;244;243;220;47;51;35;-21;46;808;261;-23;16;231;184;269;635;222;51;50;-152;678;368;373;137;372;306;678;-2.0;-1.0;2027.0;384.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26460.994140625;13444.9013671875;7043.5546875;3015.62719726562;603.0;281556;582.0;0.0;Calculated values ==>;1562602488.126;343.36;340.96000000000004;297.56;297.46000000000004;295.16;277.86;275.2199585193972;278.26000000000005;276.66;271.06;277.76000000000005;353.96000000000004;299.26000000000005;270.86;274.76000000000005;296.26000000000005;291.56;300.06;336.66;278.26000000000005;278.16;331.36;333.46000000000004;257.96000000000004;241.92719264551067;268.3187672390254;275.2199585193972;295.36;6780000.0;3679999.9999999995;3729999.9999999995;1370000.0;3720000.0000000005;3060000.0;6780000.0;0.0;0.0;0.3378333333333333;0.064;0.0;0.0;0.0;13444.9013671875;7043.5546875;3015.62719726562;26460.994140625;489591.65067445167;486112.99383073644;267952.37379012886;267490.1261163292;257957.63013713883;429606.4342157736;434077.9286316569;437742.05038880615;473664.6415601712;534468.463670587;474934.9659881325;437427.84448784514;443346.1541946438;461955.4770721462;456099.40881036094;282403.69681727025;479701.646807521;434077.9286316569;433894.20685344783;244179.05427248686;252964.46457616048;453886.2708008162;201950.61706160926;264340.1955892531;274.00074846849736;2156850.4870118164;1029299.1950615238;238135.96816359565;593333.8725365909;0;34;0;49;62;65;0;2;123;125;1265442950719.8938;483766047834.9038;1065062179335.0466;79658.20589237135;16123.881839309244;-0.0;0.0;4921534.260521097;929015.5621873433;3.2112147975372114;592826.3023509159;4.075125445436013;0.39632902691880173
5835;2019-07-08 18:15:45.126;697;691;239;238;217;48;52;37;-20;47;813;259;-21;15;232;184;269;629;221;52;51;-139;677;367;372;140;372;307;676;87.0;-2.0;1848.0;246.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26146.861328125;13366.2998046875;7010.57666015625;3014.58715820312;603.0;281557;580.0;0.0;Calculated values ==>;1562602545.126;342.86;342.26;297.06;296.96000000000004;294.86;277.96000000000004;275.1157276137837;278.36;276.86;271.16;277.86;354.46000000000004;299.06;271.06;274.66;296.36;291.56;300.06;336.06;278.36;278.26000000000005;331.16;333.46000000000004;259.26000000000005;242.56692532238324;268.43790593516167;275.1157276137837;295.26000000000005;6770000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3070000.0;6759999.999999999;0.0145;0.0;0.308;0.041;0.0;0.0145;0.0;13366.2998046875;7010.57666015625;3014.58715820312;26146.861328125;488976.72759339854;488216.08261565753;265835.5920727647;265393.93309264147;256928.20559345197;429675.2189834977;434506.36993507313;437671.5478804793;473373.3937792042;534916.0343322969;474570.28251348867;437514.20447033056;442994.2643117957;462090.83945049235;456264.8617806247;282610.548408566;479019.4267097067;434506.36993507313;434324.1776412119;243342.44575359824;252964.46457616048;454726.9445351932;202738.3136416965;202738.3136416965;274.303396223773;2157266.9658676106;1029511.4504041345;238183.70736057646;593445.1344097599;0;34;0;49;62;65;0;2;123;125;1265655275719.8938;483844992834.9038;1065236884335.0466;72359.4361455451;10331.533866633366;-0.0;3357.9950279929735;4922737.733520564;929225.0008950153;3.2112147975372114;592852.8864782208;3.6786481781067395;0.32610119201696686
5836;2019-07-08 18:16:45.087;691;691;241;240;216;47;53;37;-20;47;811;257;-21;17;232;183;269;633;221;52;52;-129;676;368;373;140;373;307;676;-1.0;-1.0;1998.0;173.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26122.17578125;13430.6064453125;6985.02880859375;3012.96655273438;605.0;281558;578.0;0.0;Calculated values ==>;1562602605.087;342.26;342.26;297.26000000000005;297.16;294.76000000000005;277.86;275.2199585193972;278.46000000000004;276.86;271.16;277.86;354.26;298.86;271.06;274.86;296.36;291.46000000000004;300.06;336.46000000000004;278.36;278.36;330.96000000000004;333.66;260.26000000000005;242.56692532238324;268.43790593516167;275.2199585193972;295.26000000000005;6759999.999999999;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3070000.0;6759999.999999999;0.0;0.0;0.333;0.028833333333333332;0.0;0.0;0.0;13430.6064453125;6985.02880859375;3012.96655273438;26122.17578125;488216.08261565753;488216.08261565753;266732.5761593256;266281.7465168256;256555.6126295025;429606.4342157736;434443.7467413817;437671.5478804793;473373.3937792042;534707.633622974;474334.1437249217;437514.20447033056;443288.7182359786;461938.86392329057;455958.32650772657;282823.02292604046;479628.4571033763;434261.1062033764;434261.1062033764;242505.85365607988;253801.27034056993;455756.2329173956;203696.8635917027;202738.3136416965;274.6797420921748;2157702.258052655;1029734.6128061812;238233.90432555627;593561.6886457364;0;34;0;49;62;65;0;2;123;125;1265878630444.7659;483928938234.8557;1065420964604.9413;77913.56986816261;7267.711815557478;-0.0;0.0;4923989.194591179;929371.5659463688;3.2112147975372114;592880.851580965;3.635781699084416;0.3236693872820891
5837;2019-07-08 18:17:45.117;687;688;240;239;216;49;54;37;-19;47;805;257;-20;17;233;184;269;632;220;54;53;-121;677;367;372;143;372;308;676;-2.0;-1.0;1722.0;150.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26129.609375;13374.130859375;6948.2861328125;3006.37646484375;622.0;281559;574.0;0.0;Calculated values ==>;1562602665.117;341.86;341.96000000000004;297.16;297.06;294.76000000000005;278.06;275.1157276137837;278.56;276.86;271.26000000000005;277.86;353.66;298.86;271.16;274.86;296.46000000000004;291.56;300.06;336.36;278.56;278.46000000000004;330.56;335.36;261.06;243.1966462407574;268.5567601203482;275.1157276137837;295.16;6770000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3080000.0;6759999.999999999;0.0;0.0;0.287;0.025;0.0;0.0;0.0;13374.130859375;6948.2861328125;3006.37646484375;26129.609375;487531.24181370233;487782.07369608677;266281.7465168256;265835.5920727647;256555.6126295025;429675.2189834977;434869.1784113063;437601.09044165985;472982.62173735606;534008.5390614033;474204.42522020085;437443.34373287327;443083.93690773816;462226.07306053565;456264.8617806247;282610.548408566;479476.42223400105;434869.1784113063;434688.0345678253;240832.718256323;260914.8530628454;456092.1625126504;203488.08730343313;202738.3136416965;274.594288640606;2158137.907312918;1029958.0973042401;238284.09059814073;593677.8576594664;0;34;0;49;62;65;0;2;123;125;1266102242195.5474;484013880685.1526;1065605556855.5864;67190.43190067106;6315.1018802304325;-0.0;0.0;4925198.999210155;929484.8126559533;3.2112147975372114;592880.851580965;3.150850210761632;0.2795138146414174
5838;2019-07-08 18:18:45.107;684;685;243;242;217;47;55;37;-19;47;798;256;-21;17;233;183;269;636;215;55;54;-114;674;368;373;142;373;308;673;-1.0;-1.0;1564.0;362.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26211.642578125;13331.66015625;6931.1533203125;3010.08813476562;644.0;281560;572.0;0.0;Calculated values ==>;1562602725.107;341.56000000000006;341.66;297.46000000000004;297.36;294.86;277.86;275.2199585193972;278.66;276.86;271.26000000000005;277.86;352.96000000000004;298.76000000000005;271.06;274.86;296.46000000000004;291.46000000000004;300.06;336.76000000000005;278.66;278.56;330.36;337.56000000000006;261.76000000000005;242.98782864720522;268.5567601203482;275.2199585193972;294.66;6740000.000000001;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3080000.0;6730000.0;0.0;0.0;0.26066666666666666;0.060333333333333336;0.0;0.0;0.0;13331.66015625;6931.1533203125;3010.08813476562;26211.642578125;487414.36943776626;487665.27547169;267892.22847218724;267425.75666090124;257076.36948276692;429606.4342157736;434807.43908473046;437601.09044165985;473113.08983516775;533278.1333560388;474086.0801500327;437285.26766895736;443083.93690773816;462074.3852339362;455958.32650772657;283266.48661649553;480427.8922461517;434807.43908473046;434625.8553822633;239996.17471937067;270122.7006405761;456973.46247753093;202067.20590377433;202738.3136416965;274.0463195459898;2158574.0117164133;1030180.6084713626;238334.2194469446;593793.5003779283;0;34;0;49;62;65;0;2;123;125;1266325704945.583;484099366435.1662;1065790326055.6158;61395.83256954216;15379.34414661665;-0.0;0.0;4926270.372822209;929665.5695750308;3.2112147975372114;592880.851580965;3.298908662028991;0.32222713280639587
