;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5839;2019-07-08 18:19:45.118;682;682;239;238;217;49;57;38;-19;47;791;255;-20;18;234;184;269;630;219;57;56;-108;672;368;373;145;373;308;672;-1.0;-1.0;1418.0;313.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26134.337890625;13333.482421875;6926.98046875;2993.94653320312;659.0;281561;569.0;0.0;Calculated values ==>;1562602785.118;341.36;341.36;297.06;296.96000000000004;294.86;278.06;275.2199585193972;278.86;276.96000000000004;271.26000000000005;277.86;352.26;298.66;271.16;274.96000000000004;296.56;291.56;300.06;336.16;278.86;278.76000000000005;330.06;339.06000000000006;262.36;243.61107973660833;268.5567601203482;275.2199585193972;295.06;6720000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3080000.0;6720000.0;0.0;0.0;0.23633333333333334;0.05216666666666667;0.0;0.0;0.0;13333.482421875;6926.98046875;2993.94653320312;26134.337890625;487337.04592273664;487337.04592273664;266132.47393570474;265684.3934485187;257126.2299327063;429606.4342157736;435169.0562665832;437601.09044165985;472721.04826189426;532547.3160833657;473967.6738433798;437443.34373287327;443231.3596024861;462209.7771915661;456099.40881036094;387052.7512684001;479635.32945348223;435169.0562665832;434988.5040260338;238741.38928724395;276402.16793126165;457110.51528305584;202278.01661475422;202738.3136416965;274.12863352757677;2159010.308192749;1030402.8587309555;238384.26224194;593909.0059981614;0;34;0;49;62;65;0;2;123;125;1266549545975.277;484185482220.0485;1065975159935.3633;55614.6864477587;13293.762013863068;-0.0;0.0;4927245.639245424;929904.555932176;3.2112147975372114;592880.851580965;2.9632422481997445;0.2917816059532913
5840;2019-07-08 18:20:45.148;679;681;241;241;215;48;59;37;-19;47;784;256;-21;17;234;183;269;631;218;58;58;-103;674;368;373;145;373;307;673;-1.0;0.0;1424.0;385.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26251.216796875;13354.1416015625;6977.283203125;2988.62524414062;666.0;281562;566.0;0.0;Calculated values ==>;1562602845.148;341.06000000000006;341.26;297.26000000000005;297.26000000000005;294.66;277.96000000000004;275.2199585193972;279.06;276.86;271.26000000000005;277.86;351.56000000000006;298.76000000000005;271.06;274.86;296.56;291.46000000000004;300.06;336.26000000000005;278.96000000000004;278.96000000000004;329.76000000000005;339.76;262.86;243.61107973660833;268.43790593516167;275.2199585193972;294.96000000000004;6740000.000000001;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3070000.0;6730000.0;0.0;0.0;0.23733333333333334;0.06416666666666666;0.0;0.0;0.0;13354.1416015625;6977.283203125;2988.62524414062;26251.216796875;486688.05089799245;487085.56293371355;266964.61341404926;266964.61341404926;256328.91117645055;429606.4342157736;435528.64632142906;437828.56808052456;472721.04826189426;531891.0264084993;474215.9838858221;437514.20447033056;443288.7182359786;462209.7771915661;455958.32650772657;283266.48661649553;479671.38772834657;435349.1017530612;435349.1017530612;237486.63934987856;279332.9882161641;457625.494730454;201888.01078472007;202738.3136416965;273.97626367648274;2159447.0727547477;1030625.3667961449;238434.14193410985;594024.9327964704;0;34;0;49;62;65;0;2;123;125;1266773457875.1704;484272525720.007;1066159752185.2753;55996.5589315376;16409.821886517926;-0.0;0.0;4928176.198003331;930152.2095628274;3.2112147975372114;592880.851580965;3.1048981741655433;0.31447635444174626
5841;2019-07-08 18:21:45.129;679;681;239;239;215;48;60;37;-20;47;777;256;-22;19;235;184;269;634;221;60;60;-99;678;367;372;146;372;306;678;-2.0;-1.0;1506.0;267.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26407.5;13434.7802734375;7003.716796875;2979.85375976562;670.0;281563;564.0;0.0;Calculated values ==>;1562602905.129;341.06000000000006;341.26;297.06;297.06;294.66;277.96000000000004;275.1157276137837;279.16;276.86;271.16;277.86;350.86;298.76000000000005;270.96000000000004;275.06;296.66;291.56;300.06;336.56;279.16;279.16;329.56;340.16;263.26000000000005;243.81672145450628;268.3187672390254;275.1157276137837;295.26000000000005;6780000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3060000.0;6780000.0;0.0;0.0;0.251;0.0445;0.0;0.0;0.0;13434.7802734375;7003.716796875;2979.85375976562;26407.5;486259.27009130735;486551.46416305326;265690.33712932054;265690.33712932054;256090.574234499;429675.2189834977;435945.43890024326;437898.67151236854;472589.9408494799;531235.1143566301;474345.6840906391;437585.1090581189;443785.1483169292;462496.15684291796;456264.8617806247;282403.69681727025;479549.5126747578;435945.43890024326;435945.43890024326;236650.15891445865;281007.8604223974;457878.7329461329;202626.09607813534;202738.3136416965;274.2597366595442;2159885.7564338283;1030848.5371185829;238483.86350894521;594141.4042353944;0;34;0;49;62;65;0;2;123;125;1266996887099.9714;484359798074.9293;1066343593950.1116;59053.416433992534;11358.742340625891;-0.0;0.0;4929134.644193089;930383.5409863587;3.2112147975372114;592880.851580965;3.0067086826704412;0.2893035091941685
5842;2019-07-08 18:22:45.099;681;683;240;240;214;47;61;36;-20;46;768;257;-22;9;235;182;269;640;219;61;61;-96;684;366;371;137;371;306;683;139.0;-1.0;1548.0;229.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27612.814453125;13553.4892578125;7101.96533203125;3963.47583007812;673.0;281564;562.0;0.0;Calculated values ==>;1562602965.099;341.26;341.46000000000004;297.16;297.16;294.56;277.86;275.0112864084945;279.26000000000005;276.76000000000005;271.16;277.76000000000005;349.96000000000004;298.86;270.96000000000004;274.06;296.66;291.36;300.06;337.16;279.26000000000005;279.26000000000005;329.36;340.46000000000004;263.56;241.92719264551067;268.3187672390254;275.0112864084945;295.06;6840000.000000001;3660000.0;3710000.0;1370000.0;3710000.0;3060000.0;6830000.0;0.023166666666666665;0.0;0.258;0.03816666666666667;0.0;0.023166666666666665;0.0;13553.4892578125;7101.96533203125;3963.47583007812;27612.814453125;485907.5026376736;486308.4371091329;265771.3327850949;265771.3327850949;255494.22200739034;429743.705733735;436358.76611719484;437898.67151236854;473664.6415601712;530294.8415796665;474463.65955970524;437585.1090581189;442313.58979942015;462646.9604644723;456148.98637023335;281262.9653881958;479886.89779838815;436358.76611719484;436358.76611719484;235813.6939595721;282264.0715131367;459591.1629779898;202899.94012989075;202899.94012989075;274.36161540852083;2160335.700636509;1031073.3269136609;238541.6956583482;594258.8928128491;0;34;0;49;62;65;0;2;123;126;1267219675650.0776;484444655624.9698;1066527102150.1991;60629.67269667927;9797.048338702449;-0.0;5408.462802039211;4930131.5045901155;930559.751092976;3.2112147975372114;592925.8995690751;3.080360622655417;0.26411290507280705
5843;2019-07-08 18:23:45.130;685;687;237;237;213;47;63;36;-19;45;755;259;-21;25;236;182;269;645;219;62;62;-95;684;367;372;132;372;307;684;-1.0;-1.0;1715.0;311.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27720.201171875;13532.7265625;7062.19384765625;3987.14770507812;673.0;281565;560.0;0.0;Calculated values ==>;1562603025.13;341.66;341.86;296.86;296.86;294.46000000000004;277.86;275.1157276137837;279.46000000000004;276.76000000000005;271.26000000000005;277.66;348.66;299.06;271.06;275.66;296.76000000000005;291.36;300.06;337.66;279.36;279.36;329.16;340.46000000000004;263.66;240.83765695389522;268.43790593516167;275.1157276137837;295.06;6840000.000000001;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3070000.0;6840000.000000001;0.0;0.0;0.28583333333333333;0.05183333333333333;0.0;0.0;0.0;13532.7265625;7062.19384765625;3987.14770507812;27720.201171875;486494.4372896383;486787.1824080648;264410.58876665164;264410.58876665164;255088.2224165695;429675.2189834977;436477.008236196;437828.56808052456;474212.47449241596;528858.648623613;474570.28251348867;437514.20447033056;444457.2815188539;462631.00843426894;455983.2402689962;281262.9653881958;480532.5702006482;436300.28995253704;436300.28995253704;234977.24436692704;282264.0715131367;460458.6350896818;202730.21403857696;202899.94012989075;274.3002460371686;2160797.0473404787;1031299.1620005538;238607.98508647748;594376.9884575242;0;34;0;49;62;65;0;2;123;126;1267442690815.588;484525397320.1545;1066711097165.62;67198.94619699003;13358.923157815598;-0.0;0.0;4931197.293456554;930752.817221877;3.2112147975372114;592970.9933789656;3.2770989396486576;0.3142860861825691
5844;2019-07-08 18:24:45.130;689;691;236;236;210;48;65;37;-20;45;758;260;-21;19;237;181;269;651;221;63;64;-94;691;368;373;128;372;307;691;-2.0;-1.0;1810.0;298.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27733.345703125;13671.8564453125;7121.7197265625;4011.998046875;672.0;281566;557.0;0.0;Calculated values ==>;1562603085.13;342.06000000000006;342.26;296.76000000000005;296.76000000000005;294.16;277.96000000000004;275.2199585193972;279.66;276.86;271.16;277.66;348.96000000000004;299.16;271.06;275.06;296.86;291.26000000000005;300.06;338.26;279.46000000000004;279.56;328.86;340.36;263.76000000000005;239.943914813709;268.43790593516167;275.2199585193972;295.26000000000005;6909999.999999999;3679999.9999999995;3729999.9999999995;1280000.0;3720000.0000000005;3070000.0;6909999.999999999;0.0;0.0;0.3016666666666667;0.049666666666666665;0.0;0.0;0.0;13671.8564453125;7121.7197265625;4011.998046875;27733.345703125;486333.2692180156;486627.3617317466;263541.6611409982;263541.6611409982;253722.86386465846;429606.4342157736;436595.7080262421;437671.5478804793;474725.2124086044;529172.7083407035;474688.26198482275;437514.20447033056;443582.2324138357;462765.73409546784;455675.6656004823;280101.7804487979;480647.41503087495;436241.92841774214;436419.0522577099;233722.59852315116;281845.32903042674;461164.92122329836;203183.7512585813;202899.94012989075;274.4810260868171;2161259.1602311037;1031525.8668589522;238674.64463441042;594495.1877373094;0;34;0;49;62;65;0;2;123;126;1267666190815.588;484603397320.1545;1066895297165.62;70737.15198093923;12813.06477491428;-0.0;0.0;4932346.76094137;930970.9171213164;3.2112147975372114;592970.9933789656;3.368203292496237;0.32154753801304237
5845;2019-07-08 18:25:45.121;694;696;235;235;210;49;67;38;-19;45;769;261;-21;28;237;181;269;656;221;65;66;-93;690;368;373;127;373;307;690;-2.0;-1.0;1541.0;443.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27750.87109375;13679.669921875;7215.0166015625;4003.90576171875;672.0;281567;556.0;0.0;Calculated values ==>;1562603145.121;342.56000000000006;342.76;296.66;296.66;294.16;278.06;275.2199585193972;279.86;276.96000000000004;271.26000000000005;277.66;350.06000000000006;299.26000000000005;271.06;275.96000000000004;296.86;291.26000000000005;300.06;338.76;279.66;279.76000000000005;328.76000000000005;340.36;263.86;239.71726792356844;268.43790593516167;275.2199585193972;295.26000000000005;6900000.0;3679999.9999999995;3729999.9999999995;1270000.0;3729999.9999999995;3070000.0;6900000.0;0.0;0.0;0.25683333333333336;0.07383333333333333;0.0;0.0;0.0;13679.669921875;7215.0166015625;4003.90576171875;27750.87109375;487173.6419518769;487466.2089766529;263192.8078191496;263192.8078191496;253764.47727242034;429606.4342157736;436947.63580719393;437828.56808052456;474852.896959298;530323.525911165;474806.1818528707;437514.20447033056;444891.802354063;462615.18414143776;455675.6656004823;280258.5158050585;481519.4895847987;436595.7080262421;436771.90086038853;233304.39079467155;281845.32903042674;461414.5369780015;202100.11687031027;202899.94012989075;274.0591773596991;2161721.459348655;1031753.7620556984;238741.43381286552;594614.642618998;0;34;0;49;62;65;0;2;123;126;1267889957245.353;484679885845.0742;1067079469535.4268;60542.92388582337;19146.0480179512;-0.0;0.0;4933440.597472351;931237.2031120866;3.2112147975372114;592970.9933789656;3.200541259165186;0.3318773712035198
5846;2019-07-08 18:26:45.111;696;699;235;235;210;50;68;39;-21;47;785;261;-22;17;238;180;269;660;221;67;67;-90;694;369;374;138;374;305;694;-1.0;-1.0;1511.0;361.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26742.40625;13758.8232421875;7226.5517578125;2990.912109375;672.0;281568;554.0;0.0;Calculated values ==>;1562603205.111;342.76;343.06000000000006;296.66;296.66;294.16;278.16;275.3239800832674;279.96000000000004;277.06;271.06;277.86;351.66;299.26000000000005;270.96000000000004;274.86;296.96000000000004;291.16;300.06;339.16;279.86;279.86;328.56;340.36;264.16;242.14157278889297;268.19934244402924;275.3239800832674;295.26000000000005;6940000.000000001;3690000.0;3740000.0;1380000.0;3740000.0;3050000.0;6940000.000000001;0.0;0.0;0.2518333333333333;0.06016666666666667;0.0;0.0;0.0;13758.8232421875;7226.5517578125;2990.912109375;26742.40625;487042.7924400403;487482.6991333365;262948.9211111838;262948.9211111838;253599.0093884693;429537.3511455088;436890.99372905714;437968.82056851813;473632.86133578786;532145.1204599382;475063.5517061459;437812.597326149;443695.9394408292;462599.4878831673;455366.78467102646;279647.39188506827;481675.2803551959;436714.8629863822;436714.8629863822;232467.98657752166;281845.32903042674;460042.8137205575;202738.95869868738;202899.94012989075;274.3128055449767;2162175.494308151;1031982.378056417;238799.71424677575;594734.968964278;0;34;0;49;62;65;0;2;123;126;1268114019895.3887;484759372595.08685;1067263038935.4559;59238.720214219036;15481.115277149185;-0.0;0.0;4934438.611476615;931525.714712976;3.2112147975372114;592970.9933789656;3.116405603190826;0.31339428633382715
5847;2019-07-08 18:27:45.112;699;701;236;235;210;50;70;39;-22;47;795;259;-24;18;238;180;269;664;220;68;69;-89;691;370;375;140;375;304;691;-2.0;0.0;1550.0;284.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26688.46875;13713.7919921875;7157.57666015625;2973.732421875;671.0;281569;553.0;0.0;Calculated values ==>;1562603265.112;343.06000000000006;343.26;296.76000000000005;296.66;294.16;278.16;275.4277932560699;280.16;277.06;270.96000000000004;277.86;352.66;299.06;270.76000000000005;274.96000000000004;296.96000000000004;291.16;300.06;339.56000000000006;279.96000000000004;280.06;328.46000000000004;340.26;264.26000000000005;242.56692532238324;268.0796299477929;275.4277932560699;295.16;6909999.999999999;3700000.0;3750000.0;1400000.0;3750000.0;3040000.0;6909999.999999999;0.0;0.0;0.25833333333333336;0.04733333333333333;0.0;0.0;0.0;13713.7919921875;7157.57666015625;2973.732421875;26688.46875;487798.9384646967;488090.6555455115;263541.6611409982;263131.30323438434;253722.86386465846;429467.9694778635;437010.5380825656;438039.0146135774;473373.3937792042;533261.9193762363;474957.12960967503;437727.04723144654;444043.6597017553;462448.59881905804;455199.057996161;280101.7804487979;482614.4462897253;436657.94351008214;436834.4706230459;232049.79005350024;281426.5920051367;459836.54516092496;203522.18496611682;202899.94012989075;274.6215228167144;2162620.7590202345;1032211.3203320679;238849.4204462323;594854.8386987452;0;34;0;49;62;65;0;2;123;126;1268338723640.1172;484842773984.9861;1067445741980.2352;60583.51432559399;12132.213049220918;-0.0;0.0;4935437.146738551;931755.829617269;3.2112147975372114;592970.9933789656;3.049503843514211;0.2938842722688226
5848;2019-07-08 18:28:45.102;700;702;236;235;209;50;71;39;-23;48;795;257;-24;16;239;180;269;664;219;69;70;-90;692;369;374;141;374;304;692;-2.0;-1.0;1595.0;207.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26659.185546875;13716.333984375;7210.19091796875;2963.63549804688;671.0;281570;551.0;0.0;Calculated values ==>;1562603325.102;343.16;343.36;296.76000000000005;296.66;294.06;278.16;275.3239800832674;280.26000000000005;277.06;270.86;277.96000000000004;352.66;298.86;270.76000000000005;274.76000000000005;297.06;291.16;300.06;339.56000000000006;280.06;280.16;328.26000000000005;340.26;264.16;242.77792619122317;268.0796299477929;275.3239800832674;295.06;6920000.0;3690000.0;3740000.0;1410000.0;3740000.0;3040000.0;6920000.0;0.0;0.0;0.2658333333333333;0.034499999999999996;0.0;0.0;0.0;13716.333984375;7210.19091796875;2963.63549804688;26659.185546875;487839.68873849016;488131.49253971846;263479.3848219891;263070.1569440372;253332.84506948534;429537.3511455088;437416.66788352263;437883.18805776763;473341.5640613463;533261.9193762363;474722.08675041015;437727.04723144654;443752.90924145415;462734.5255418167;455366.78467102646;279947.75280615926;482503.1334336117;437066.66818920313;437241.8912934117;231213.40812182956;281426.5920051367;459580.8826652587;203778.96703197487;202899.94012989075;274.71619033538366;2163065.248712148;1032439.866617845;238898.8902658952;594974.5501400159;0;34;0;49;62;65;0;2;123;126;1268563386190.1528;484927059934.9995;1067628111580.2642;62232.705422689905;8825.166089348291;-0.0;0.0;4936460.444658533;931930.4453359805;3.2112147975372114;592970.9933789656;2.974357238341369;0.2735345952035859
5849;2019-07-08 18:29:45.143;700;702;235;235;211;49;72;39;-24;48;790;257;-25;16;239;180;269;662;219;70;71;-91;690;369;374;142;373;303;689;-1.0;-1.0;1330.0;178.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26453.0234375;13705.716796875;7169.04296875;2943.11328125;670.0;281571;549.0;0.0;Calculated values ==>;1562603385.143;343.16;343.36;296.66;296.66;294.26000000000005;278.06;275.3239800832674;280.36;277.06;270.76000000000005;277.96000000000004;352.16;298.86;270.66;274.76000000000005;297.06;291.16;300.06;339.36;280.16;280.26000000000005;328.06;340.16;264.06;242.98782864720522;267.9596281332873;275.3239800832674;295.06;6900000.0;3690000.0;3740000.0;1420000.0;3729999.9999999995;3030000.0;6890000.000000001;0.0;0.0;0.22166666666666668;0.029666666666666668;0.0;0.0;0.0;13705.716796875;7169.04296875;2943.11328125;26453.0234375;488049.93533275597;488445.78034874843;263254.6753521707;263254.6753521707;254158.2644551493;429537.3511455088;437591.00271868205;437953.82195464283;473211.45657138317;532815.4507467038;474850.9998561202;437798.07955487026;443955.1368504969;462884.82176500576;455366.78467102646;280258.5158050585;482536.41833228385;437241.8912934117;437416.66788352263;230377.04089860234;281007.8604223974;459324.4166568135;203720.5026257299;202899.94012989075;274.693586836785;2163508.152897392;1032668.5398606121;238948.14680795136;595094.4589705995;0;34;0;49;62;65;0;2;123;126;1268787939529.739;485012017949.84296;1067810336014.9285;51921.71911790904;7582.916116255481;-0.0;0.0;4937412.381573979;932067.272789021;3.2112147975372114;592970.9933789656;2.4983185995263235;0.23052131133550832
5850;2019-07-08 18:30:45.113;699;702;237;236;210;48;72;38;-25;48;783;256;-27;16;239;180;269;664;219;70;72;-93;690;368;373;142;372;301;690;-2.0;-1.0;1345.0;324.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26495.302734375;13735.1103515625;7167.6787109375;2923.37548828125;670.0;281572;548.0;0.0;Calculated values ==>;1562603445.113;343.06000000000006;343.36;296.86;296.76000000000005;294.16;277.96000000000004;275.2199585193972;280.36;276.96000000000004;270.66;277.96000000000004;351.46000000000004;298.76000000000005;270.46000000000004;274.76000000000005;297.06;291.16;300.06;339.56000000000006;280.16;280.36;327.96000000000004;340.16;263.86;242.98782864720522;267.7187500070086;275.2199585193972;295.06;6900000.0;3679999.9999999995;3729999.9999999995;1420000.0;3720000.0000000005;3010000.0;6900000.0;0.0;0.0;0.22416666666666665;0.054000000000000006;0.0;0.0;0.0;13735.1103515625;7167.6787109375;2923.37548828125;26495.302734375;487904.1784066094;488341.1029364601;264019.1719850281;263604.30956091936;253764.47727242034;429606.4342157736;437819.6128518641;438249.86041294545;473211.45657138317;532235.8501681656;474991.1631047994;437940.2675631159;444357.3337933654;463034.8104026023;455534.08488986484;280258.5158050585;482725.6565934226;437472.1424901738;437819.6128518641;229958.8627652946;281007.8604223974;459120.7182997156;202365.30847246575;202899.94012989075;274.16268549320966;2163949.168331009;1032897.0990835117;238997.00977068424;595213.8719149801;0;34;0;49;62;65;0;2;123;126;1269011927479.846;485097175349.8836;1067991445415.0149;52877.45372665753;13864.792130671494;-0.0;0.0;4938285.271351546;932245.914325713;3.2112147975372114;592970.9933789656;2.8012165245933622;0.27975487031969
5851;2019-07-08 18:31:45.104;700;703;236;236;211;48;73;38;-25;48;776;256;-27;14;240;180;269;664;219;70;73;-93;690;367;372;144;372;301;689;-2.0;-1.0;1274.0;375.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26473.962890625;13717.837890625;7166.1865234375;2911.93481445312;669.0;281573;547.0;0.0;Calculated values ==>;1562603505.104;343.16;343.46000000000004;296.76000000000005;296.76000000000005;294.26000000000005;277.96000000000004;275.1157276137837;280.46000000000004;276.96000000000004;270.66;277.96000000000004;350.76;298.76000000000005;270.46000000000004;274.56;297.16;291.16;300.06;339.56000000000006;280.16;280.46000000000004;327.86;340.06000000000006;263.86;243.40439225979637;267.7187500070086;275.1157276137837;295.06;6900000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3010000.0;6890000.000000001;0.0;0.0;0.21233333333333335;0.0625;0.0;0.0;0.0;13717.837890625;7166.1865234375;2911.93481445312;26473.962890625;488049.93533275597;488591.0344222059;263667.3350236045;263667.3350236045;254158.2644551493;429675.2189834977;438219.44984099903;438249.86041294545;472950.60946461116;531507.0790911687;474991.1631047994;437940.2675631159;444068.8471814032;463169.1624221676;455700.96171582845;280258.5158050585;482836.7645389193;437701.3067396602;438219.44984099903;229540.68826423294;280589.13426710566;458809.0398322515;201625.5473307854;202899.94012989075;273.86907269603927;2164390.5126675926;1033125.8393366804;239045.6300625447;595333.302874951;0;34;0;49;62;65;0;2;123;126;1269235393955.4995;485182962480.1345;1068172018325.5431;50243.22914444532;16073.968281341631;-0.0;0.0;4939144.481477131;932495.3665730922;3.2112147975372114;592970.9933789656;2.786910029090842;0.2874618828543729
5852;2019-07-08 18:32:45.134;702;704;238;237;211;47;74;37;-8;47;768;257;-15;17;240;180;269;666;219;70;73;-93;691;367;371;145;371;300;691;-1.0;-2.0;1285.0;365.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26555.431640625;13710.9423828125;7204.1396484375;2898.69848632812;668.0;281574;545.0;0.0;Calculated values ==>;1562603565.134;343.36;343.56000000000006;296.96000000000004;296.86;294.26000000000005;277.86;275.1157276137837;280.56;276.86;272.36;277.86;349.96000000000004;298.86;271.66;274.86;297.16;291.16;300.06;339.76;280.16;280.46000000000004;327.66;339.96000000000004;263.86;243.61107973660833;267.5978703862781;275.1157276137837;295.06;6909999.999999999;3670000.0000000005;3710000.0;1450000.0;3710000.0;3000000.0;6909999.999999999;0.0;0.0;0.21416666666666667;0.06083333333333333;0.0;0.0;0.0;13710.9423828125;7204.1396484375;2898.69848632812;26555.431640625;488236.3403784098;488527.365173232;264372.44586122327;263955.3397993566;254073.72198541628;429675.2189834977;438616.2526762559;441047.95758756367;472721.04826189426;530749.3400941265;475236.54758371663;439997.77987885213;444700.7274647726;463318.56813207973;455700.96171582845;280101.7804487979;482914.9741346148;437929.39876900194;438445.15888209065;228704.35009887922;280170.41352433193;458652.6647598328;201729.39252838332;202899.94012989075;273.90973441701186;2164832.6452442864;1033354.5267921012;239094.07621766685;595453.115469352;0;34;0;49;62;65;0;2;123;126;1269458405405.3933;485269705830.0932;1068352408475.4572;51254.05935017446;15629.499060746508;-0.0;0.0;4939990.715119552;932759.6942319309;3.2112147975372114;592970.9933789656;2.8086073255588677;0.28738835401519547
5853;2019-07-08 18:33:45.135;705;707;237;237;211;46;74;36;4;47;760;256;0;20;241;180;269;668;219;70;73;-91;689;366;371;145;371;298;689;213.0;-1.0;1242.0;335.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26512.6328125;13730.96875;7166.35009765625;2886.87133789062;668.0;281575;544.0;0.0;Calculated values ==>;1562603625.135;343.66;343.86;296.86;296.86;294.26000000000005;277.76000000000005;275.0112864084945;280.56;276.76000000000005;273.56;277.86;349.16;298.76000000000005;273.16;275.16;297.26000000000005;291.16;300.06;339.96000000000004;280.16;280.46000000000004;327.56;339.96000000000004;264.06;243.61107973660833;267.35522164206344;275.0112864084945;295.06;6890000.000000001;3660000.0;3710000.0;1450000.0;3710000.0;2980000.0;6890000.000000001;0.0355;0.0;0.207;0.05583333333333333;0.0;0.0355;0.0;13730.96875;7166.35009765625;2886.87133789062;26512.6328125;488881.2025017757;489170.92044832325;264083.3961399046;264083.3961399046;254158.2644551493;429743.705733735;438616.2526762559;443229.7890419785;472721.04826189426;530068.049907941;475376.0641828188;442647.6203394549;445523.4938528923;463452.5210879812;455867.4181760276;280418.0754855727;483435.83446905675;437929.39876900194;438445.15888209065;228286.1864045524;280170.41352433193;458857.66410018265;201987.4559763311;201987.4559763311;274.0061771781541;2165274.8864847594;1033583.2131959749;239142.29010302847;595572.8715463261;0;34;0;49;62;65;0;2;123;126;1269681009115.1245;485356707279.9881;1068531811465.2405;49937.16294458901;14341.91995358171;-0.0;8394.248453154463;4940833.989358659;933009.4602194456;3.2112147975372114;593040.946615192;3.055531039080202;0.2690144239171948
5854;2019-07-08 18:34:45.125;708;709;236;235;210;45;75;36;8;46;754;255;6;32;241;180;268;669;216;70;74;-89;688;365;369;144;369;298;688;-2.0;-2.0;1456.0;231.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26365.013671875;13678.2353515625;7153.86669921875;2889.765625;668.0;281576;543.0;0.0;Calculated values ==>;1562603685.125;343.96000000000004;344.06000000000006;296.76000000000005;296.66;294.16;277.66;274.9066339382667;280.66;276.76000000000005;273.96000000000004;277.76000000000005;348.56000000000006;298.66;273.76000000000005;276.36;297.26000000000005;291.16;299.96000000000004;340.06000000000006;280.16;280.56;327.46000000000004;339.96000000000004;264.26000000000005;243.40439225979637;267.35522164206344;274.9066339382667;294.76000000000005;6880000.0;3650000.0;3690000.0;1440000.0;3690000.0;2980000.0;6880000.0;0.0;0.0;0.24266666666666667;0.0385;0.0;0.0;0.0;13678.2353515625;7153.86669921875;2889.765625;26365.013671875;489419.26903189725;489563.69535857765;263730.7425788879;263316.91058670694;253848.2051591535;429811.8947417682;439232.2524753222;443808.3536081526;472753.25497100636;529443.3298662049;475259.47786859673;443519.5148697985;447209.85830160003;463749.8801673841;456033.45726211835;279907.59927895095;483695.3771666577;438382.4234410194;439063.0794252861;227868.02628245065;280170.41352433193;459218.0261653514;202468.87589922902;201987.4559763311;274.18940691333023;2165715.46009769;1033811.585161852;239190.42072128665;595692.186797129;0;34;0;49;62;65;0;2;123;126;1269902972115.16;485443392830.0019;1068710581665.2689;58565.04659069879;9884.842285245712;-0.0;0.0;4941738.02374075;933211.3162565205;3.2112147975372114;593110.8870269677;2.8855185355336985;0.2676742781264823
5855;2019-07-08 18:35:45.126;712;713;234;234;208;45;75;36;0;45;749;253;0;34;241;179;268;671;216;70;74;-87;688;364;369;143;369;298;688;92.0;-2.0;1312.0;275.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26287.49609375;13637.5185546875;7172.7705078125;2882.07739257812;668.0;281577;541.0;0.0;Calculated values ==>;1562603745.126;344.36;344.46000000000004;296.56;296.56;293.96000000000004;277.66;274.8017692304317;280.66;276.76000000000005;273.16;277.66;348.06000000000006;298.46000000000004;273.16;276.56;297.26000000000005;291.06;299.96000000000004;340.26;280.16;280.56;327.26000000000005;339.96000000000004;264.46000000000004;243.1966462407574;267.35522164206344;274.8017692304317;294.76000000000005;6880000.0;3640000.0;3690000.0;1430000.0;3690000.0;2980000.0;6880000.0;0.015333333333333334;0.0;0.21866666666666665;0.04583333333333333;0.0;0.015333333333333334;0.0;13637.5185546875;7172.7705078125;2882.07739257812;26287.49609375;489996.3158397505;490140.3047386668;262906.4139832496;262906.4139832496;253148.3068707014;429879.7862731237;439232.2524753222;442647.6203394549;472785.5327691947;528922.4852633635;475026.1375875254;442647.6203394549;447488.2920017346;463749.8801673841;456058.7596805061;279907.59927895095;483993.4929999049;438382.4234410194;439063.0794252861;227031.71669481136;280170.41352433193;459577.03539552883;201898.83682859765;201898.83682859765;273.9625757627596;2166154.2383247223;1034039.2202379837;239238.52021468655;595811.5774301874;0;34;0;49;62;65;0;2;123;126;1270124375804.8926;485529494264.8979;1068889384645.053;52643.73399437412;11810.250767651012;-0.0;3636.5183864825563;4942664.779023503;933392.1117116169;3.2112147975372114;593141.1918518904;2.873942680129087;0.260093883170283
5856;2019-07-08 18:36:45.116;715;716;234;234;208;45;76;35;-6;44;744;253;-6;39;242;179;268;673;218;70;75;-86;689;364;369;138;369;299;688;220.0;-1.0;1306.0;337.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27200.6875;13686.9169921875;7197.63232421875;3890.97778320312;668.0;281578;541.0;0.0;Calculated values ==>;1562603805.116;344.66;344.76;296.56;296.56;293.96000000000004;277.66;274.8017692304317;280.76000000000005;276.66;272.56;277.56;347.56000000000006;298.46000000000004;272.56;277.06;297.36;291.06;299.96000000000004;340.46000000000004;280.16;280.66;327.26000000000005;339.96000000000004;264.56;242.14157278889297;267.47669482898436;274.8017692304317;294.96000000000004;6890000.000000001;3640000.0;3690000.0;1380000.0;3690000.0;2990000.0;6880000.0;0.03666666666666667;0.0;0.21766666666666667;0.05616666666666667;0.0;0.03666666666666667;0.0;13686.9169921875;7197.63232421875;3890.97778320312;27200.6875;490325.3682685016;490571.6241696066;262906.4139832496;262906.4139832496;253148.3068707014;429879.7862731237;439401.0370287473;441556.94245388557;473339.4428557924;528324.3514537747;474897.4976840094;441556.94245388557;447993.4676947062;463883.1673987136;456058.7596805061;279752.5906033844;484291.0865870212;438382.4234410194;439232.2524753222;227031.71669481136;280170.41352433193;460446.3247853222;201729.9803027906;201729.9803027906;273.89657995504564;2166599.8988989303;1034266.8859169723;239294.9529341393;595931.3108282472;0;34;0;49;62;65;0;2;124;126;1270345738904.9277;485613780214.9113;1069068454795.0814;52202.335428221675;14531.23468176886;-0.0;8708.41664632616;4943538.350649289;933611.5875050004;3.2112147975372114;593244.0491647704;3.0450204531675205;0.2656242372544792
5857;2019-07-08 18:37:45.117;718;719;236;235;209;45;77;35;-6;43;731;257;-7;36;242;180;268;677;217;71;76;-88;689;365;370;133;369;300;689;-1.0;-1.0;1447.0;456.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27239.9921875;13683.5244140625;7229.83203125;3901.0029296875;666.0;281579;540.0;0.0;Calculated values ==>;1562603865.117;344.96000000000004;345.06000000000006;296.76000000000005;296.66;294.06;277.66;274.9066339382667;280.86;276.66;272.56;277.46000000000004;346.26;298.86;272.46000000000004;276.76000000000005;297.36;291.16;299.96000000000004;340.86;280.26000000000005;280.76000000000005;327.16;339.76;264.36;241.05796691057077;267.5978703862781;274.9066339382667;294.86;6890000.000000001;3650000.0;3700000.0;1330000.0;3690000.0;3000000.0;6890000.000000001;0.0;0.0;0.24116666666666667;0.076;0.0;0.0;0.0;13683.5244140625;7229.83203125;3901.0029296875;27239.9921875;490756.4950854202;490899.9906164945;263667.3350236045;263254.6753521707;253456.00839567595;429811.8947417682;439348.7614069364;441345.6675628473;473889.5882477202;526889.7066362804;475236.54758371663;441196.9397310966;447387.1986165429;463883.1673987136;456033.45726211835;279752.5906033844;484776.016110435;438327.9796340499;439179.6224837333;226613.5671989835;279332.9882161641;461005.7078865639;201234.9908075452;201729.9803027906;273.70711622253833;2167053.57879212;1034494.9767307721;239359.88718914584;596051.5417020231;0;34;0;49;62;65;0;2;124;126;1270567442600.5408;485695081570.13617;1069248157790.5784;57906.6915441537;19742.574498005422;-0.0;0.0;4944455.941169517;933897.2073425397;3.2112147975372114;593316.6205131928;3.1292069591121217;0.32394219681676156
5858;2019-07-08 18:38:45.107;720;721;236;235;211;47;79;35;-3;43;735;259;-5;42;243;180;268;676;218;72;78;-88;681;366;371;131;371;302;681;268.0;-2.0;1450.0;487.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27055.71875;13453.6376953125;7038.6962890625;3938.46069335938;666.0;281580;538.0;0.0;Calculated values ==>;1562603925.107;345.16;345.26;296.76000000000005;296.66;294.26000000000005;277.86;275.0112864084945;281.06;276.66;272.86;277.46000000000004;346.66;299.06;272.66;277.36;297.46000000000004;291.16;299.96000000000004;340.76;280.36;280.96000000000004;326.96000000000004;339.76;264.36;240.61611355647437;267.8393353686513;275.0112864084945;294.96000000000004;6809999.999999999;3660000.0;3710000.0;1310000.0;3710000.0;3020000.0;6809999.999999999;0.04466666666666667;0.0;0.24166666666666667;0.08116666666666666;0.0;0.04466666666666667;0.0;13453.6376953125;7038.6962890625;3938.46069335938;27055.71875;491855.9454543109;491998.0563927343;264185.7425200072;263763.2744626544;254503.45236232327;429743.705733735;439465.71106924675;441368.7326958178;474147.34029804735;527152.0999284992;475214.0343977804;441070.164538651;447845.39370153175;463720.0637660504;455867.4181760276;281077.5900902314;485496.0074223173;438273.6548044699;439296.60744438984;225777.27872811773;279332.9882161641;461307.83918985893;201746.24618006087;201746.24618006087;273.91187244574223;2167505.9676392945;1034721.0820578831;239425.2051645377;596170.4262873109;0;34;0;49;62;65;0;2;124;126;1270789705550.5762;485774268370.14874;1069428727690.607;57908.76757464125;21067.749299295276;-0.0;10610.582803140027;4945420.909140856;934237.2366932327;3.2112147975372114;593405.0272996458;3.6669744418393404;0.33360310900825985
5859;2019-07-08 18:39:45.118;717;719;237;236;212;47;80;36;-9;44;748;259;-9;38;243;180;268;670;215;73;79;-88;679;366;371;129;371;303;678;239.0;-1.0;1401.0;343.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27035.408203125;13451.2177734375;7029.13427734375;3956.3349609375;666.0;281581;537.0;0.0;Calculated values ==>;1562603985.118;344.86;345.06000000000006;296.86;296.76000000000005;294.36;277.86;275.0112864084945;281.16;276.76000000000005;272.26000000000005;277.56;347.96000000000004;299.06;272.26000000000005;276.96000000000004;297.46000000000004;291.16;299.96000000000004;340.16;280.46000000000004;281.06;326.86;339.76;264.36;240.16925963744896;267.9596281332873;275.0112864084945;294.66;6790000.000000001;3660000.0;3710000.0;1290000.0;3710000.0;3030000.0;6780000.0;0.03983333333333334;0.0;0.23349999999999999;0.05716666666666667;0.0;0.03983333333333334;0.0;13451.2177734375;7029.13427734375;3956.3349609375;27035.408203125;491632.2420740525;492017.6011927758;264817.35984611744;264387.0284732918;254996.5225564404;429743.705733735;439634.42846077005;440254.13072146993;474500.8112759463;528433.8230485279;475085.68076045427;440254.13072146993;447095.7395217318;463720.0637660504;455867.4181760276;281443.8753023062;484938.41010311083;438445.15888209065;439465.71106924675;225359.1397227605;279332.9882161641;461608.6815379271;202352.04507312147;202352.04507312147;274.14844474560635;2167956.809669176;1034945.3302911232;239491.00718972695;596287.6797010563;0;34;0;49;62;65;0;2;124;126;1271012346360.272;485852282670.0421;1069610260965.359;55550.136998889364;14820.837717904726;-0.0;9445.027695512324;4946366.573351003;934536.3630810862;3.2112147975372114;593572.1880274222;3.26623663731627;0.2782825777960288
5860;2019-07-08 18:40:45.108;712;715;239;238;213;47;81;36;-17;45;765;258;-17;33;244;181;268;666;216;74;80;-87;675;366;371;136;371;303;675;-2.0;-1.0;1668.0;183.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26155.599609375;13398.9697265625;7000.4130859375;2967.43334960938;665.0;281582;536.0;0.0;Calculated values ==>;1562604045.108;344.36;344.66;297.06;296.96000000000004;294.46000000000004;277.86;275.0112864084945;281.26000000000005;276.76000000000005;271.46000000000004;277.66;349.66;298.96000000000004;271.46000000000004;276.46000000000004;297.56;291.26000000000005;299.96000000000004;339.76;280.56;281.16;326.76000000000005;339.66;264.46000000000004;241.71165711629368;267.9596281332873;275.0112864084945;294.76000000000005;6750000.0;3660000.0;3710000.0;1360000.0;3710000.0;3030000.0;6750000.0;0.0;0.0;0.27799999999999997;0.030500000000000003;0.0;0.0;0.0;13398.9697265625;7000.4130859375;2967.43334960938;26155.599609375;491328.56222156715;491754.39981091034;265909.0029807651;265465.77532046614;255497.29107767186;429743.705733735;439802.7634094176;439035.45894700487;473696.4923814395;530209.2358670825;474968.3692281236;439035.45894700487;446390.54166232125;463853.65480034467;456008.28398936946;282230.0731381624;484676.4827533603;438616.2526762559;439634.42846077005;224941.0041839467;278914.2836208781;460650.50975246925;203292.20262939896;202352.04507312147;274.5137685901755;2168399.9941912843;1035169.0445617317;239548.6956426458;596404.5731102865;0;34;0;49;62;65;0;2;124;126;1271234909260.3074;485931769420.05475;1069792030665.388;65536.62525629443;7849.428367253645;-0.0;0.0;4947375.461527231;934725.2504786785;3.2112147975372114;593650.88347347;3.1406098766055996;0.28022010768415323
5861;2019-07-08 18:41:45.129;706;710;239;238;214;47;81;37;-18;45;781;256;-20;26;244;181;268;661;217;74;81;-86;674;366;371;139;370;304;673;-2.0;-1.0;1639.0;259.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26084.51953125;13333.9052734375;6938.7080078125;2963.05541992188;665.0;281583;535.0;0.0;Calculated values ==>;1562604105.129;343.76;344.16;297.06;296.96000000000004;294.56;277.86;275.0112864084945;281.26000000000005;276.86;271.36;277.66;351.26;298.76000000000005;271.16;275.76000000000005;297.56;291.26000000000005;299.96000000000004;339.26;280.56;281.26000000000005;326.66;339.66;264.56;242.35481222062532;268.0796299477929;275.0112864084945;294.86;6740000.000000001;3660000.0;3710000.0;1390000.0;3700000.0;3040000.0;6730000.0;0.0;0.0;0.27316666666666667;0.043166666666666666;0.0;0.0;0.0;13333.9052734375;6938.7080078125;2963.05541992188;26084.51953125;490576.9299496207;491248.51248851523;266057.4349081743;265610.99713658367;255958.57160639158;429743.705733735;439802.7634094176;438659.2356206126;473307.3401624125;531802.8519403378;474604.47746397473;438349.7364941574;445197.9025426301;464001.6683525664;456008.28398936946;282439.4799800351;484158.5581344746;438616.2526762559;439802.7634094176;224522.8720964353;278914.2836208781;460293.5203500723;202806.14149308854;202352.04507312147;274.3251745388065;2168835.480883806;1035391.8964906106;239598.13367957537;596520.7731083271;0;34;0;49;62;65;0;2;124;126;1271457587169.9678;486014298294.92883;1069974194400.1101;64427.203545835335;11114.871853993132;-0.0;0.0;4948458.87249343;934883.3416261567;3.2112147975372114;593650.88347347;3.2511255161775714;0.30363270485680877
5862;2019-07-08 18:42:45.159;701;706;239;238;214;46;82;37;-20;45;785;254;-21;24;244;181;268;657;216;74;81;-86;673;365;370;141;370;304;672;-2.0;-2.0;1789.0;311.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26107.1796875;13317.8349609375;6901.06103515625;2961.28735351562;663.0;281584;535.0;0.0;Calculated values ==>;1562604165.159;343.26;343.76;297.06;296.96000000000004;294.56;277.76000000000005;274.9066339382667;281.36;276.86;271.16;277.66;351.66;298.56;271.06;275.56;297.56;291.26000000000005;299.96000000000004;338.86;280.56;281.26000000000005;326.66;339.46000000000004;264.56;242.77792619122317;268.0796299477929;274.9066339382667;294.76000000000005;6730000.0;3650000.0;3700000.0;1410000.0;3700000.0;3040000.0;6720000.0;0.0;0.0;0.2981666666666667;0.05183333333333333;0.0;0.0;0.0;13317.8349609375;6901.06103515625;2961.28735351562;26107.1796875;489966.2578238026;490782.30977236864;266132.47393570474;265684.3934485187;256006.1662629546;429811.8947417682;440188.72085659625;438349.7364941574;473046.85946660035;532219.8961362846;474369.08190762304;438194.52980446257;444910.62925437774;464001.6683525664;456173.9696025402;282654.7396398443;483677.84633098944;438840.1669836668;440021.48124205065;224522.8720964353;278076.8904731985;459986.8992032732;202388.1295537148;202352.04507312147;274.1579612144923;2169270.629175835;1035614.1053747088;239647.52788742536;596636.1621826679;0;34;0;49;62;65;0;2;124;126;1271679998319.8618;486098340294.8888;1070156685600.0232;70355.88580274198;13352.202893502108;-0.0;0.0;4949582.626500338;935087.3358617667;3.2112147975372114;593650.88347347;3.611191828543268;0.3401453492417548
5863;2019-07-08 18:43:45.130;696;667;237;237;213;46;82;37;-18;45;783;255;-20;24;245;181;268;641;216;74;82;-88;670;365;370;142;370;305;669;-2.0;-1.0;1704.0;409.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26128.388671875;13257.6904296875;6949.1640625;2977.31005859375;567.0;281585;531.0;1074.0;Calculated values ==>;1562604225.13;342.76;339.86;296.86;296.86;294.46000000000004;277.76000000000005;274.9066339382667;281.36;276.86;271.36;277.66;351.46000000000004;298.66;271.16;275.56;297.66;291.26000000000005;299.96000000000004;337.26;280.56;281.36;326.26000000000005;329.86;264.36;242.98782864720522;268.19934244402924;274.9066339382667;294.76000000000005;6700000.0;3650000.0;3700000.0;1420000.0;3700000.0;3050000.0;6690000.000000001;0.0;0.0;0.284;0.06816666666666667;0.0;0.0;2.7121421630186457;13257.6904296875;6949.1640625;2977.31005859375;26128.388671875;489562.45293516474;485476.71310352645;265459.46560575237;265459.46560575237;255779.21980543813;429811.8947417682;440188.72085659625;438435.61618480866;472916.3023718174;531936.4951910102;474357.3302180685;438124.7295301388;444711.81521382625;464134.8705668958;456173.9696025402;387986.2437391406;481634.38242456375;438840.1669836668;440188.72085659625;222850.3779558165;237904.88540968279;459629.71292142215;201750.446680882;202352.04507312147;273.9090518070072;2169705.7151869796;1035835.4610467048;239696.9922800027;596751.5249398937;0;34;0;49;62;65;0;2;124;126;1271901891020.5815;486183199260.16406;1070339297295.6156;67218.58813911516;17578.769982063484;-0.0;0.0;4950728.526334162;935344.9693868137;3.2112147975372114;593650.88347347;3.657555049501285;0.36103667413039203
5864;2019-07-08 18:44:45.110;691;639;236;235;211;46;83;37;-15;45;779;255;-17;22;245;181;268;622;216;74;83;-90;671;366;370;144;370;305;671;120.0;-1.0;1816.0;391.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26115.91796875;13248.4765625;6922.35205078125;2961.81665039062;542.0;281586;559.0;16.0;Calculated values ==>;1562604285.11;342.26;337.06;296.76000000000005;296.66;294.26000000000005;277.76000000000005;275.0112864084945;281.46000000000004;276.86;271.66;277.66;351.06000000000006;298.66;271.46000000000004;275.36;297.66;291.26000000000005;299.96000000000004;335.36;280.56;281.46000000000004;329.06;327.36;264.16;243.40439225979637;268.19934244402924;275.0112864084945;294.76000000000005;6709999.999999999;3660000.0;3700000.0;1440000.0;3700000.0;3050000.0;6709999.999999999;0.02;0.0;0.3026666666666667;0.06516666666666666;0.0;0.02;0.04045430388422438;13248.4765625;6922.35205078125;2961.81665039062;26115.91796875;488741.25088070374;481107.8323710677;264872.623381914;264436.3235305106;254951.68031838283;429743.705733735;440355.59158259345;438899.66031598754;472654.5496415061;531519.1411140322;474357.3302180685;438590.5995609556;444422.66845152143;464134.8705668958;456008.28398936946;283104.5964543563;478534.84381608095;438840.1669836668;440355.59158259345;234559.02529450474;227449.86971758792;459115.83171502413;202307.12296952878;202307.12296952878;274.1309334305237;2170140.939284319;1036056.2721425905;239746.46850482246;596867.0823750927;0;34;0;49;62;65;0;2;124;126;1272123817019.77;486268970659.8504;1070522236294.9467;71608.67463686153;16735.36751991478;-0.0;4760.969372261294;4951885.034555114;935630.8252145696;3.2112147975372114;593690.5449931789;4.024832027111583;0.36750379291316576
5865;2019-07-08 18:45:45.131;688;661;235;235;210;46;84;37;-13;45;775;255;-15;26;246;181;268;623;216;75;83;-92;672;366;371;144;370;306;671;120.0;-1.0;1979.0;243.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26111.654296875;13309.76953125;6830.7177734375;2971.22875976562;562.0;281587;564.0;20.0;Calculated values ==>;1562604345.131;341.96000000000004;339.26;296.66;296.66;294.16;277.76000000000005;275.0112864084945;281.56;276.86;271.86;277.66;350.66;298.66;271.66;275.76000000000005;297.76000000000005;291.26000000000005;299.96000000000004;335.46000000000004;280.66;281.46000000000004;329.56;329.36;263.96000000000004;243.40439225979637;268.3187672390254;275.0112864084945;294.76000000000005;6720000.0;3660000.0;3710000.0;1440000.0;3700000.0;3060000.0;6709999.999999999;0.02;0.0;0.3298333333333333;0.0405;0.0;0.02;0.05051808650833063;13309.76953125;6830.7177734375;2971.22875976562;26111.654296875;488204.2850757696;484378.29614176496;264436.3235305106;264436.3235305106;254588.45972369678;429743.705733735;440305.5106311703;438986.2991974235;472654.5496415061;531026.2279586041;474227.6485588288;438677.07709952706;444801.58097852516;464267.9552511883;456008.28398936946;282876.2827216492;478687.3716729966;438786.940358155;440138.3008481437;236650.15891445865;235813.6939595721;458911.338708814;203156.03911263752;203156.03911263752;274.4609968680278;2170576.3213846837;1036277.6683221313;239795.9278547439;596981.7314036953;0;34;0;49;62;65;0;2;124;126;1272346194825.3142;486355400900.0619;1070705600450.3954;77784.68078463191;10358.089633645148;-0.0;4739.645234710124;4953130.414917294;935856.6830473186;3.2112147975372114;593769.7444918901;4.018845480532907;0.34107800882673095
5866;2019-07-08 18:46:45.111;687;671;235;234;211;47;85;37;-13;45;771;255;-14;25;246;180;268;626;216;75;84;-92;670;366;371;144;371;306;670;125.0;0.0;2052.0;226.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26092.5703125;13279.5712890625;6860.78662109375;2980.10034179688;631.0;281588;569.0;21.0;Calculated values ==>;1562604405.111;341.86;340.26;296.66;296.56;294.26000000000005;277.86;275.0112864084945;281.66;276.86;271.86;277.66;350.26;298.66;271.76000000000005;275.66;297.76000000000005;291.16;299.96000000000004;335.76000000000005;280.66;281.56;330.06;336.26000000000005;263.96000000000004;243.40439225979637;268.3187672390254;275.0112864084945;294.76000000000005;6700000.0;3660000.0;3710000.0;1440000.0;3710000.0;3060000.0;6700000.0;0.020833333333333332;0.0;0.34199999999999997;0.03766666666666666;0.0;0.020833333333333332;0.05285363828305151;13279.5712890625;6860.78662109375;2980.10034179688;26092.5703125;488270.9194439192;485952.4291621526;264506.1241959795;264072.5421994405;254997.5859388615;429743.705733735;440472.3525596697;438986.2991974235;472654.5496415061;530608.3473777291;474227.6485588288;438831.83823597094;444657.03686278535;464120.4795009538;455867.4181760276;387986.2437391406;479260.2896697557;438786.940358155;440305.5106311703;238741.38928724395;264681.4149301396;458911.338708814;203289.4632475929;203289.4632475929;274.51270737617796;2171011.211578165;1036499.1723030909;239845.50573246964;597095.7892417293;0;34;0;49;62;65;0;2;124;126;1272568720625.385;486441772100.08936;1070889139250.4537;80608.31789484205;9628.423975705993;-0.0;4937.834320491195;4954449.916592824;936023.1818093561;3.2112147975372114;593850.3632729881;4.11646582234153;0.34500522798337063
