;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5867;2019-07-08 18:47:45.132;685;672;235;234;210;47;86;37;-19;45;768;255;-20;27;246;180;268;628;214;75;85;-92;671;366;371;144;371;307;671;90.0;-1.0;2008.0;198.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26221.845703125;13287.7373046875;6932.51220703125;2974.76904296875;663.0;281589;571.0;20.0;Calculated values ==>;1562604465.132;341.66;340.36;296.66;296.56;294.16;277.86;275.0112864084945;281.76000000000005;276.86;271.26000000000005;277.66;349.96000000000004;298.66;271.16;275.86;297.76000000000005;291.16;299.96000000000004;335.96000000000004;280.66;281.66;330.26000000000005;339.46000000000004;263.96000000000004;243.40439225979637;268.43790593516167;275.0112864084945;294.56;6709999.999999999;3660000.0;3710000.0;1440000.0;3710000.0;3070000.0;6709999.999999999;0.015000000000000001;0.0;0.3346666666666666;0.033;0.0;0.015000000000000001;0.05024791030321013;13287.7373046875;6932.51220703125;2974.76904296875;26221.845703125;487876.98363849113;485990.3632393952;264436.3235305106;264004.1769911008;254588.45972369678;429743.705733735;440638.83014349284;437828.56808052456;472654.5496415061;530218.9530916922;474097.763399678;437671.5478804793;444747.180057976;464120.4795009538;455867.4181760276;283104.5964543563;479447.7664286527;438786.940358155;440472.3525596697;239577.9089402584;278076.8904731985;458911.338708814;203396.8275681832;203396.8275681832;274.5542851298271;2171447.31762801;1036720.6440290178;239895.14701230268;597210.7736289098;0;34;0;49;62;65;0;2;124;126;1272791398535.0454;486528202339.9575;1071073103615.1731;78456.48915813024;8431.978867640817;-0.0;3556.132874872298;4955775.920588597;936173.7378423293;3.2112147975372114;593921.1711069124;3.899311427037653;0.3256054874961014
5868;2019-07-08 18:48:45.132;682;672;235;234;210;47;87;37;-18;45;765;254;-20;24;247;180;268;630;215;76;86;-90;671;367;372;144;371;308;670;179.0;-1.0;2158.0;237.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26133.1953125;13276.27734375;6893.798828125;2987.47143554688;674.0;281590;571.0;17.0;Calculated values ==>;1562604525.132;341.36;340.36;296.66;296.56;294.16;277.86;275.1157276137837;281.86;276.86;271.36;277.66;349.66;298.56;271.16;275.56;297.86;291.16;299.96000000000004;336.16;280.76000000000005;281.76000000000005;330.26000000000005;340.56000000000006;264.16;243.40439225979637;268.5567601203482;275.1157276137837;294.66;6709999.999999999;3670000.0000000005;3720000.0000000005;1440000.0;3710000.0;3080000.0;6700000.0;0.029833333333333333;0.0;0.35966666666666663;0.0395;0.0;0.029833333333333333;0.04268417276617913;13276.27734375;6893.798828125;2987.47143554688;26133.1953125;487443.3377963609;486098.20618052396;264506.1241959795;264072.5421994405;254633.69172111244;429675.2189834977;440589.5452441379;437758.51091407164;472654.5496415061;529829.0644156147;473849.2060322033;437443.34373287327;444110.9870452586;464253.7144485734;455700.96171582845;283104.5964543563;479866.3350063982;438733.8349787812;440422.73323502054;239577.9089402584;282682.81946839223;459115.83171502413;203594.91755460613;203594.91755460613;274.6356197157717;2171883.609636474;1036942.0108177548;239944.83234962364;597325.9928875362;0;34;0;49;62;65;0;2;124;126;1273014298535.0454;486614602339.9575;1071257603615.1731;84220.83907828775;10093.07610933651;-0.0;7065.36316779903;4957131.564990567;936328.1133004708;3.2112147975372114;594009.6835739347;4.3778071872745175;0.35732314983994623
5869;2019-07-08 18:49:45.112;680;672;235;234;210;48;88;37;-13;46;763;254;-16;24;247;180;268;631;216;77;87;-89;672;367;372;145;372;308;672;139.0;-1.0;2017.0;362.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26197.947265625;13289.484375;6882.34375;2995.53076171875;677.0;281591;568.0;15.0;Calculated values ==>;1562604585.112;341.16;340.36;296.66;296.56;294.16;277.96000000000004;275.1157276137837;281.96000000000004;276.86;271.86;277.76000000000005;349.46000000000004;298.56;271.56;275.56;297.86;291.16;299.96000000000004;336.26000000000005;280.86;281.86;329.96000000000004;340.86;264.26000000000005;243.61107973660833;268.5567601203482;275.1157276137837;294.76000000000005;6720000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3080000.0;6720000.0;0.023166666666666665;0.0;0.33616666666666667;0.060333333333333336;0.0;0.023166666666666665;0.03765607132131818;13289.484375;6882.34375;2995.53076171875;26197.947265625;487047.05495866033;485882.4252926998;264366.9972102505;263936.2658567207;254543.4242982809;429675.2189834977;440755.9939296435;438540.82570523745;472622.20966475393;529619.7100872716;473849.2060322033;438072.3853947394;444110.9870452586;464106.2147632996;455700.96171582845;282876.2827216492;479786.86945777613;438904.4814233542;440589.5452441379;238323.1353838712;283939.0963198885;459062.5216485649;202892.0823912302;202892.0823912302;274.363170334542;2172319.557127145;1037163.3183716988;239994.6740818328;597440.755808661;0;34;0;49;62;65;0;2;124;126;1273237424135.1165;486701273439.9851;1071442342015.2318;79217.25254405878;15455.616501859195;-0.0;5506.6578894256945;4958493.095093154;936540.9481037079;3.2112147975372114;594114.4154938308;4.324166920588174;0.38287142585896705
5870;2019-07-08 18:50:45.123;679;673;235;234;210;48;89;38;-10;46;762;255;-12;24;248;180;268;633;214;77;88;-88;672;367;372;144;372;307;672;87.0;0.0;2059.0;359.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26195.748046875;13323.3369140625;6853.93408203125;2984.078125;679.0;281592;566.0;13.0;Calculated values ==>;1562604645.123;341.06000000000006;340.46000000000004;296.66;296.56;294.16;277.96000000000004;275.1157276137837;282.06;276.96000000000004;272.16;277.76000000000005;349.36;298.66;271.96000000000004;275.56;297.96000000000004;291.16;299.96000000000004;336.46000000000004;280.86;281.96000000000004;329.76000000000005;341.06000000000006;264.36;243.40439225979637;268.43790593516167;275.1157276137837;294.56;6720000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3070000.0;6720000.0;0.0145;0.0;0.3431666666666667;0.05983333333333333;0.0;0.0145;0.03263153515350078;13323.3369140625;6853.93408203125;2984.078125;26195.748046875;486901.88633278507;486028.41778531;264366.9972102505;263936.2658567207;254543.4242982809;429675.2189834977;440922.08273059054;439227.691140826;472753.25497100636;529591.3199082674;474097.763399678;438918.9086401352;444312.00193913304;464239.59987113625;455700.96171582845;282876.2827216492;480089.5136090291;438904.4814233542;440755.9939296435;237486.63934987856;284776.6418597092;459320.1861262836;202916.35107561632;202916.35107561632;274.3725987912438;2172756.251300076;1037385.1325406148;240044.51329133427;597555.2457764181;0;34;0;49;62;65;0;2;124;126;1273460665054.8113;486787989334.8666;1071626875839.9796;81094.17486571112;15341.496130531592;-0.0;3448.674821383394;4959829.268573313;936797.6377597713;3.2112147975372114;594189.0569480772;4.3125443727566966;0.3866396397227791
5871;2019-07-08 18:51:45.124;679;674;235;235;210;48;90;38;-18;46;760;255;-19;24;248;180;268;634;215;78;89;-87;671;367;372;145;372;307;671;-1.0;-2.0;2009.0;315.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26130.41015625;13286.853515625;6906.525390625;2980.07763671875;679.0;281593;563.0;0.0;Calculated values ==>;1562604705.124;341.06000000000006;340.56000000000006;296.66;296.66;294.16;277.96000000000004;275.1157276137837;282.16;276.96000000000004;271.36;277.76000000000005;349.16;298.66;271.26000000000005;275.56;297.96000000000004;291.16;299.96000000000004;336.56;280.96000000000004;282.06;329.46000000000004;341.06000000000006;264.46000000000004;243.61107973660833;268.43790593516167;275.1157276137837;294.66;6709999.999999999;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3070000.0;6709999.999999999;0.0;0.0;0.3348333333333333;0.0525;0.0;0.0;0.0;13286.853515625;6906.525390625;2980.07763671875;26130.41015625;487008.66587942623;486281.89498699876;264436.3235305106;264436.3235305106;254588.45972369678;429675.2189834977;441087.81503501337;437985.2681005028;472622.20966475393;529382.0332538435;474097.763399678;437828.56808052456;444312.00193913304;464239.59987113625;455700.96171582845;283104.5964543563;480355.39976960147;439074.7270898414;440922.08273059054;236231.924509345;284776.6418597092;459267.23870564316;203031.32775851444;202916.35107561632;274.417247369242;2173192.3098871633;1037606.887824002;240094.215417841;597669.9181835157;0;34;0;49;62;65;0;2;124;126;1273683868775.4285;486874690780.1064;1071811078910.489;78670.4110245091;13452.385324724257;-0.0;0.0;4961160.662315606;937037.5907717122;3.2112147975372114;594217.7963839842;3.9753584528236936;0.36790651136972513
5872;2019-07-08 18:52:45.134;679;675;234;234;210;47;90;38;-19;46;758;254;-20;22;248;180;268;634;213;78;89;-86;670;367;372;144;372;307;669;-2.0;-1.0;1776.0;232.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26106.017578125;13278.5625;6880.68701171875;2983.33056640625;679.0;281594;561.0;0.0;Calculated values ==>;1562604765.134;341.06000000000006;340.66;296.56;296.56;294.16;277.86;275.1157276137837;282.16;276.96000000000004;271.26000000000005;277.76000000000005;348.96000000000004;298.56;271.16;275.36;297.96000000000004;291.16;299.96000000000004;336.56;280.96000000000004;282.06;329.26000000000005;341.06000000000006;264.56;243.40439225979637;268.43790593516167;275.1157276137837;294.46000000000004;6700000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3070000.0;6690000.000000001;0.0;0.0;0.29600000000000004;0.03866666666666666;0.0;0.0;0.0;13278.5625;6880.68701171875;2983.33056640625;26106.017578125;487115.3535291399;486642.07841562136;264141.36836275656;264141.36836275656;254679.1221099147;429675.2189834977;441087.81503501337;437828.56808052456;472753.25497100636;529172.7083407035;473979.48200165376;437671.5478804793;444020.7736698696;464239.59987113625;455700.96171582845;387986.2437391406;480584.61703265115;439074.7270898414;440922.08273059054;235395.46725036926;284776.6418597092;459524.4032125857;203313.0564132099;202916.35107561632;274.5265088240792;2173627.6860021413;1037828.3031871747;240143.91876870388;597784.8307690897;0;34;0;49;62;65;0;2;124;126;1273907105975.393;486961405230.0926;1071995309610.4597;69416.59145352515;9906.838742909196;-0.0;0.0;4962394.926345786;937232.2834156117;3.2112147975372114;594217.7963839842;3.4275966607289834;0.30783037059706486
5873;2019-07-08 18:53:45.104;677;676;233;233;209;47;90;38;-19;46;757;254;-21;20;249;179;268;634;212;78;90;-85;670;367;372;144;372;307;669;137.0;-1.0;2054.0;216.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26052.306640625;13250.51953125;6862.27734375;2980.53125;678.0;281595;558.0;0.0;Calculated values ==>;1562604825.104;340.86;340.76;296.46000000000004;296.46000000000004;294.06;277.86;275.1157276137837;282.16;276.96000000000004;271.26000000000005;277.76000000000005;348.86;298.56;271.06;275.16;298.06;291.06;299.96000000000004;336.56;280.96000000000004;282.16;328.96000000000004;340.96000000000004;264.66;243.40439225979637;268.43790593516167;275.1157276137837;294.36;6700000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3070000.0;6690000.000000001;0.022833333333333334;0.0;0.3423333333333333;0.036000000000000004;0.0;0.022833333333333334;0.0;13250.51953125;6862.27734375;2980.53125;26052.306640625;486825.3225591851;486787.21954097296;263710.4465935921;263710.4465935921;254316.6084665027;429675.2189834977;441087.81503501337;437828.56808052456;472753.25497100636;529068.0314497742;473979.48200165376;437514.20447033056;443728.6416987744;464372.8670338842;455559.5734399648;387986.2437391406;480584.61703265115;439074.7270898414;441087.81503501337;234140.81001818314;284357.86631585273;459626.4606523025;203663.51375875119;203663.51375875119;274.6621432143054;2174062.1213778206;1038049.2683330321;240193.5927677734;597899.2982097551;0;34;0;49;62;65;0;2;124;126;1274130194375.4995;487047762030.1338;1072179417510.5476;80162.50359615375;9214.666088167847;-0.0;5421.1882124746535;4963640.795558899;937391.5496163432;3.2112147975372114;594262.9503641587;4.105010649988166;0.3344323382937534
5874;2019-07-08 18:54:45.125;676;676;234;233;209;47;91;38;-19;46;756;253;-21;21;249;179;268;635;214;78;91;-85;672;367;372;143;372;307;671;94.0;-2.0;1617.0;341.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26105.033203125;13274.0712890625;6902.25439453125;2985.9052734375;678.0;281596;556.0;0.0;Calculated values ==>;1562604885.125;340.76;340.76;296.56;296.46000000000004;294.06;277.86;275.1157276137837;282.26000000000005;276.96000000000004;271.26000000000005;277.76000000000005;348.76;298.46000000000004;271.06;275.26000000000005;298.06;291.06;299.96000000000004;336.66;280.96000000000004;282.26000000000005;328.76000000000005;340.96000000000004;264.66;243.1966462407574;268.43790593516167;275.1157276137837;294.56;6720000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3070000.0;6709999.999999999;0.015666666666666666;0.0;0.2695;0.05683333333333333;0.0;0.015666666666666666;0.0;13274.0712890625;6902.25439453125;2985.9052734375;26105.033203125;486465.6816668924;486572.95411436545;264004.1769911008;263576.03528153256;254227.2651464155;429675.2189834977;441253.19418099435;437828.56808052456;472884.08645268116;528963.3448891509;473861.13942533004;437514.20447033056;443874.8215240268;464372.8670338842;455559.5734399648;282876.2827216492;480506.1687280141;439074.7270898414;441253.19418099435;233304.39079467155;284357.86631585273;459780.758145265;202663.9870712406;202663.9870712406;274.27448213274675;2174496.9180014296;1038270.3839529207;240243.33047416602;598014.0427872833;0;34;0;49;62;65;0;2;124;126;1274353472495.159;487133892165.00244;1072363681980.2666;63376.85458200203;14612.803156040385;-0.0;3737.8975780528085;4964837.3755316865;937590.1813565273;3.2112147975372114;594339.3027929636;3.528483740090053;0.3210394951970983
5875;2019-07-08 18:55:45.115;675;677;235;234;210;47;92;38;-17;46;756;254;-20;19;249;179;268;638;215;78;91;-84;672;367;372;144;372;308;671;89.0;0.0;1828.0;491.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26208.484375;13313.615234375;6955.27734375;2999.6142578125;677.0;281597;554.0;0.0;Calculated values ==>;1562604945.115;340.66;340.86;296.66;296.56;294.16;277.86;275.1157276137837;282.36;276.96000000000004;271.46000000000004;277.76000000000005;348.76;298.56;271.16;275.06;298.06;291.06;299.96000000000004;336.96000000000004;280.96000000000004;282.26000000000005;328.56;340.86;264.76000000000005;243.40439225979637;268.5567601203482;275.1157276137837;294.66;6720000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3080000.0;6709999.999999999;0.014833333333333334;0.0;0.3046666666666667;0.08183333333333334;0.0;0.014833333333333334;0.0;13313.615234375;6955.27734375;2999.6142578125;26208.484375;486320.04543659545;486718.3077693289;264436.3235305106;264004.1769911008;254588.45972369678;429675.2189834977;441418.2234577042;437915.60822266474;472753.25497100636;528886.6670609541;473849.2060322033;437443.34373287327;443378.5454736212;464372.8670338842;455559.5734399648;282876.2827216492;480957.6269117445;439074.7270898414;441253.19418099435;232467.98657752166;283939.0963198885;459728.4842313262;202185.69113224922;202185.69113224922;274.088087277467;2174932.7913236534;1038491.9110799754;240293.20149037946;598129.5029718821;0;34;0;49;62;65;0;2;124;126;1274576635295.1943;487219977815.0161;1072548151230.2959;71819.0480735466;21075.58523527447;-0.0;3546.1679618897197;4965963.820281908;937887.5350259627;3.2112147975372114;594399.9932223817;4.144692306674398;0.3976867283558597
5876;2019-07-08 18:56:45.126;675;678;234;234;209;48;93;38;-12;46;756;254;-16;23;250;179;267;638;214;79;92;-83;669;367;372;145;372;308;669;88.0;0.0;1596.0;444.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26151.43359375;13240.12109375;6850.63232421875;2997.42065429688;675.0;281598;552.0;0.0;Calculated values ==>;1562605005.126;340.66;340.96000000000004;296.56;296.56;294.06;277.96000000000004;275.1157276137837;282.46000000000004;276.96000000000004;271.96000000000004;277.76000000000005;348.76;298.56;271.56;275.46000000000004;298.16;291.06;299.86;336.96000000000004;281.06;282.36;328.36;340.66;264.86;243.61107973660833;268.5567601203482;275.1157276137837;294.56;6690000.000000001;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3080000.0;6690000.000000001;0.014666666666666666;0.0;0.266;0.07400000000000001;0.0;0.014666666666666666;0.0;13240.12109375;6850.63232421875;2997.42065429688;26151.43359375;486642.07841562136;487077.15454052266;264141.36836275656;264141.36836275656;254316.6084665027;429675.2189834977;441582.9061064132;438696.35173092526;472622.20966475393;528886.6670609541;473849.2060322033;438072.3853947394;443964.9577299085;464506.01688324887;455559.5734399648;387880.14000551053;481185.31443572143;439244.5759933897;441418.2234577042;231631.59724164338;283101.5729112263;459676.2564838639;202140.36015580446;202140.36015580446;274.07039191271724;2175369.203967116;1038713.2327839489;240343.18594338206;598244.5733113199;0;34;0;49;62;65;0;2;124;126;1274799876214.8892;487306693709.8976;1072732985110.0433;62923.893758982136;19057.656328276404;-0.0;3509.4086617611956;4967086.88398625;938222.0400198764;3.2112147975372114;594458.8004735182;3.7028029363185824;0.3539588310561053
5877;2019-07-08 18:57:45.096;674;677;233;232;209;48;94;38;-13;46;755;253;-14;23;250;179;267;637;212;79;93;-83;670;367;372;144;372;307;669;131.0;-1.0;1250.0;389.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26142.685546875;13271.310546875;6857.5771484375;2993.27661132812;673.0;281599;552.0;0.0;Calculated values ==>;1562605065.096;340.56000000000006;340.86;296.46000000000004;296.36;294.06;277.96000000000004;275.1157276137837;282.56;276.96000000000004;271.86;277.76000000000005;348.66;298.46000000000004;271.76000000000005;275.46000000000004;298.16;291.06;299.86;336.86;281.06;282.46000000000004;328.36;340.46000000000004;264.86;243.40439225979637;268.43790593516167;275.1157276137837;294.36;6700000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3070000.0;6690000.000000001;0.021833333333333333;0.0;0.20833333333333334;0.06483333333333334;0.0;0.021833333333333333;0.0;13271.310546875;6857.5771484375;2993.27661132812;26142.685546875;486389.4048838266;486932.2447437952;263710.4465935921;263283.49475308514;254316.6084665027;429675.2189834977;441747.245321475;438764.06849357975;472753.25497100636;528858.648623613;473861.13942533004;438608.925445803;444166.49989544915;464506.01688324887;455559.5734399648;282486.99267068785;481035.3492983746;439244.5759933897;441582.9061064132;231631.59724164338;282264.0715131367;459830.47410488524;202001.3980968089;202001.3980968089;274.01611498501444;2175804.7704013325;1038934.0509167609;240393.0834593808;598358.7512727737;0;34;0;49;62;65;0;2;124;126;1275022964614.9956;487393350359.9389;1072917392860.1313;49325.55633266059;16715.918427856952;-0.0;5230.862924876361;4968021.82836475;938520.0040864248;3.2112147975372114;594531.59965231;3.0824250161099616;0.2864050687689516
5878;2019-07-08 18:58:45.127;673;677;232;232;208;48;95;38;-19;46;754;252;-20;25;250;178;267;638;212;79;94;-83;668;368;373;145;373;307;668;217.0;-2.0;1241.0;324.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26041.03125;13245.4296875;6817.5439453125;2977.33203125;672.0;281600;551.0;0.0;Calculated values ==>;1562605125.127;340.46000000000004;340.86;296.36;296.36;293.96000000000004;277.96000000000004;275.2199585193972;282.66;276.96000000000004;271.26000000000005;277.76000000000005;348.56000000000006;298.36;271.16;275.66;298.16;290.96000000000004;299.86;336.96000000000004;281.06;282.56;328.26000000000005;340.36;264.86;243.61107973660833;268.43790593516167;275.2199585193972;294.36;6680000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3070000.0;6680000.0;0.036166666666666666;0.0;0.20683333333333334;0.054000000000000006;0.0;0.036166666666666666;0.0;13245.4296875;6817.5439453125;2977.33203125;26041.03125;486458.9338431844;487039.0744882224;263350.00389389845;263350.00389389845;254000.4193226096;429606.4342157736;441700.36315854854;437828.56808052456;472622.20966475393;528753.9426178363;473742.7354026916;437671.5478804793;444457.2815188539;464359.0284904317;455250.41761470324;388884.6537960813;481298.99021758075;439022.463407612;441535.7056422328;231213.40812182956;281845.32903042674;459676.2564838639;202746.9087493007;202746.9087493007;274.31132172344024;2176239.8593888604;1039155.1379218514;240442.8642383034;598472.769494476;0;34;0;49;62;65;0;2;124;126;1275246580090.507;487480095155.1373;1073101688030.553;48622.72320500814;13874.184777666416;-0.0;8636.194820961044;4968838.485751191;938775.0533211097;3.2112147975372114;594647.2181725106;3.0873332949999286;0.2614673557202324
5879;2019-07-08 18:59:45.087;672;676;232;232;208;48;95;38;-20;46;752;252;-21;21;251;179;267;636;211;80;95;-83;668;368;372;144;372;306;667;-2.0;-1.0;988.0;280.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26012.2109375;13232.2158203125;6841.6953125;2974.46826171875;671.0;281601;550.0;0.0;Calculated values ==>;1562605185.087;340.36;340.76;296.36;296.36;293.96000000000004;277.96000000000004;275.2199585193972;282.66;276.96000000000004;271.16;277.76000000000005;348.36;298.36;271.06;275.26000000000005;298.26000000000005;291.06;299.86;336.76000000000005;281.16;282.66;328.16;340.26;264.86;243.40439225979637;268.3187672390254;275.2199585193972;294.26000000000005;6680000.0;3679999.9999999995;3720000.0000000005;1440000.0;3720000.0000000005;3060000.0;6670000.0;0.0;0.0;0.16466666666666668;0.04666666666666666;0.0;0.0;0.0;13232.2158203125;6841.6953125;2974.46826171875;26012.2109375;486313.6077386794;487001.11345429905;263416.9487571939;263416.9487571939;254044.9213991923;429606.4342157736;441911.24425128504;437898.67151236854;472753.25497100636;528621.3905861635;473873.17896238586;437742.05038880615;444076.66985911725;464639.0500460021;455392.3359206399;388884.6537960813;481113.2422818226;439414.03208560933;441911.24425128504;230795.22267914342;281426.5920051367;459830.47410488524;202247.10750174432;202746.9087493007;274.116571542582;2176673.347220963;1039375.6378689827;240492.4295083554;598586.5206032486;0;34;0;49;62;65;0;2;124;126;1275469931089.761;487566737354.84796;1073285465429.9391;38803.95754041612;12020.557108146575;-0.0;0.0;4969566.555717856;938990.6989764274;3.2112147975372114;594719.138483585;2.2051231359295467;0.21963543729373758
5880;2019-07-08 19:00:45.118;671;675;232;231;207;48;96;38;-21;46;750;251;-22;22;251;179;267;636;210;79;95;-83;668;367;372;144;372;305;668;-1.0;-1.0;986.0;431.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26049.21484375;13297.44921875;6844.35888671875;2975.18139648438;669.0;281602;549.0;0.0;Calculated values ==>;1562605245.118;340.26;340.66;296.36;296.26000000000005;293.86;277.96000000000004;275.1157276137837;282.76000000000005;276.96000000000004;271.06;277.76000000000005;348.16;298.26000000000005;270.96000000000004;275.36;298.26000000000005;291.06;299.86;336.76000000000005;281.06;282.66;328.06;340.06000000000006;264.86;243.40439225979637;268.19934244402924;275.1157276137837;294.16;6680000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3050000.0;6680000.0;0.0;0.0;0.16433333333333333;0.07183333333333333;0.0;0.0;0.0;13297.44921875;6844.35888671875;2975.18139648438;26049.21484375;486168.1642090621;486749.2358793091;263350.00389389845;262925.56969402375;253641.25176362222;429675.2189834977;442074.9059992125;437968.82056851813;472753.25497100636;528489.0112660631;473885.32444000465;437812.597326149;444422.66845152143;464639.0500460021;455559.5734399648;388884.6537960813;480999.3001160972;439244.5759933897;441911.24425128504;230377.04089860234;280589.13426710566;459830.47410488524;200910.84830402612;202746.9087493007;273.58850744357096;2177107.4165901607;1039596.8326364276;240542.03553883437;598700.6299812365;0;34;0;49;62;65;0;2;124;126;1275693246410.272;487653181995.0457;1073468860135.3586;38956.52677546485;18599.05978669505;-0.0;0.0;4970214.894557389;939245.9942855968;3.2112147975372114;594719.138483585;2.489752679833033;0.2674036398790711
5881;2019-07-08 19:01:45.108;671;675;233;232;208;48;97;36;-22;46;749;252;-23;20;251;179;267;636;211;80;96;-83;668;368;373;144;372;305;667;0.0;-1.0;854.0;446.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25999.494140625;13244.8359375;6803.46826171875;2962.70288085938;667.0;281603;548.0;0.0;Calculated values ==>;1562605305.108;340.26;340.66;296.46000000000004;296.36;293.96000000000004;277.96000000000004;275.2199585193972;282.86;276.76000000000005;270.96000000000004;277.76000000000005;348.06000000000006;298.36;270.86;275.16;298.26000000000005;291.06;299.86;336.76000000000005;281.16;282.76000000000005;327.96000000000004;339.86;264.86;243.40439225979637;268.19934244402924;275.2199585193972;294.26000000000005;6680000.0;3679999.9999999995;3729999.9999999995;1440000.0;3720000.0000000005;3050000.0;6670000.0;0.0;0.0;0.1423333333333333;0.07433333333333333;0.0;0.0;0.0;13244.8359375;6803.46826171875;2962.70288085938;25999.494140625;486168.1642090621;486856.30019166396;263846.6504262651;263416.9487571939;254044.9213991923;429606.4342157736;442028.6537929204;437812.597326149;472753.25497100636;528384.3830754816;474003.4164122094;437656.05685647397;444132.64570135507;464639.0500460021;455392.3359206399;388884.6537960813;481113.2422818226;439192.6679096622;441864.67816459667;229958.8627652946;279751.69817897916;459830.47410488524;200667.21052140725;202746.9087493007;273.4968979008602;2177541.0835418925;1039817.9814818132;240591.5096607586;598814.3429188428;0;34;0;49;62;65;0;2;124;126;1275916709160.3076;487739567595.05945;1073651829635.3877;33753.69338854157;19264.469259705198;-0.0;0.0;4970820.712072436;939561.4711061321;3.2112147975372114;594719.138483585;2.3040348674764197;0.25706650008307314
5882;2019-07-08 19:02:45.099;672;676;233;232;208;47;97;36;-21;46;747;251;-24;20;252;178;267;637;212;80;96;-82;667;367;372;144;372;303;667;-1.0;-1.0;1112.0;475.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26072.677734375;13243.224609375;6842.2177734375;2950.51928710938;665.0;281604;547.0;0.0;Calculated values ==>;1562605365.099;340.36;340.76;296.46000000000004;296.36;293.96000000000004;277.86;275.1157276137837;282.86;276.76000000000005;271.06;277.76000000000005;347.86;298.26000000000005;270.76000000000005;275.16;298.36;290.96000000000004;299.86;336.86;281.16;282.76000000000005;327.86;339.66;264.96000000000004;243.40439225979637;267.9596281332873;275.1157276137837;294.36;6670000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3030000.0;6670000.0;0.0;0.0;0.18533333333333332;0.07916666666666666;0.0;0.0;0.0;13243.224609375;6842.2177734375;2950.51928710938;26072.677734375;486421.16670118604;487001.11345429905;263846.6504262651;263416.9487571939;254044.9213991923;429675.2189834977;442238.2336245092;438419.19255376846;472753.25497100636;528329.302319711;474145.55491638783;437953.82195464283;444533.65563525405;464771.9671440336;455418.01775357616;389836.1224357943;481262.96707278123;439414.03208560933;442074.9059992125;229540.68826423294;278914.2836208781;459932.43042743695;201004.12864167657;202746.9087493007;273.62519668552795;2177974.9532168475;1040038.6822093966;240640.77912057893;598928.0399119089;0;34;0;49;62;65;0;2;124;126;1276140175635.0732;487825954634.9688;1073834202275.1963;44000.92517837436;20498.490558039364;-0.0;0.0;4971468.570033208;939892.779400566;3.2112147975372114;594719.138483585;2.79994456756849;0.30141534160786254
5883;2019-07-08 19:03:45.119;672;677;233;232;208;46;97;36;-18;46;745;252;-21;19;252;178;267;637;213;79;96;-82;666;366;371;145;371;300;665;-2.0;-1.0;988.0;429.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26036.0390625;13220.4833984375;6838.44384765625;2908.251953125;663.0;281605;547.0;0.0;Calculated values ==>;1562605425.119;340.36;340.86;296.46000000000004;296.36;293.96000000000004;277.76000000000005;275.0112864084945;282.86;276.76000000000005;271.36;277.76000000000005;347.66;298.36;271.06;275.06;298.36;290.96000000000004;299.86;336.86;281.06;282.76000000000005;327.86;339.46000000000004;264.96000000000004;243.61107973660833;267.5978703862781;275.0112864084945;294.46000000000004;6659999.999999999;3660000.0;3710000.0;1450000.0;3710000.0;3000000.0;6650000.0;0.0;0.0;0.16466666666666668;0.0715;0.0;0.0;0.0;13220.4833984375;6838.44384765625;2908.251953125;26036.0390625;486528.63134908554;487359.01072656485;263984.7014368977;263552.1716340887;254134.50493731216;429743.705733735;442446.99015897216;439543.66761325765;472622.20966475393;528351.6062825853;474651.5436496256;439087.04160892795;444986.9139214678;464918.14033758733;455585.1921062464;390741.7030262599;481490.13685170544;439465.71106924675;442284.3029913832;229540.68826423294;278076.8904731985;459778.42511788907;200693.5147097717;202746.9087493007;273.4986172428296;2178409.337269786;1040259.2866196916;240689.61848859658;599042.0834272197;0;34;0;49;62;65;0;2;124;126;1276363149935.0024;487912683534.9412;1074015162575.1388;39330.65851144069;18524.57109418039;-0.0;0.0;4972163.23137369;940218.0799782913;3.2112147975372114;594719.138483585;2.5190394128848475;0.27268966948341433
5884;2019-07-08 19:04:45.130;674;677;233;232;208;45;96;35;-16;45;740;252;-18;20;252;178;267;635;213;78;95;-82;663;364;369;145;369;297;662;-2.0;-2.0;1060.0;281.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25856.25390625;13209.8798828125;6775.16064453125;2880.81103515625;660.0;281606;546.0;0.0;Calculated values ==>;1562605485.13;340.56000000000006;340.86;296.46000000000004;296.36;293.96000000000004;277.66;274.8017692304317;282.76000000000005;276.66;271.56;277.66;347.16;298.36;271.36;275.16;298.36;290.96000000000004;299.86;336.66;280.96000000000004;282.66;327.76000000000005;339.16;264.96000000000004;243.61107973660833;267.23344911666527;274.8017692304317;294.46000000000004;6630000.0;3640000.0;3690000.0;1450000.0;3690000.0;2970000.0;6620000.0;0.0;0.0;0.17666666666666667;0.04683333333333333;0.0;0.0;0.0;13209.8798828125;6775.16064453125;2880.81103515625;25856.25390625;487139.35352767986;487678.1209168566;264195.36788907246;263758.440537743;254270.3555748731;429879.7862731237;442700.64180592715;440496.0384854728;472523.35196359537;528061.6644505977;475038.003943599;440196.8050086357;445719.3467872664;465209.63808539876;455918.2756450069;393234.8136664704;481532.34853578097;439737.4559168755;442538.8944931541;229122.51738040973;276820.84063482966;459778.42511788907;201391.59261834688;202746.9087493007;273.76411247777855;2178841.8523255447;1040479.5800273312;240737.86952469312;599155.5509301793;0;34;0;49;62;65;0;2;124;126;1276585190635.581;487999699485.168;1074194295410.6057;42241.78543652558;12101.116655395224;-0.0;0.0;4972843.126366262;940473.3408327815;3.2112147975372114;594719.138483585;2.376596469341346;0.23538692222021323
5885;2019-07-08 19:05:45.130;676;679;232;231;208;43;94;34;-16;44;735;251;-18;22;252;177;267;632;208;76;94;-82;660;361;366;144;366;293;659;-2.0;0.0;1045.0;259.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25784.767578125;13129.482421875;6781.1708984375;2845.9169921875;657.0;281607;545.0;0.0;Calculated values ==>;1562605545.13;340.76;341.06000000000006;296.36;296.26000000000005;293.96000000000004;277.46000000000004;274.4858918419099;282.56;276.56;271.56;277.56;346.66;298.26000000000005;271.36;275.36;298.36;290.86;299.86;336.36;280.76000000000005;282.56;327.66;338.86;264.96000000000004;243.40439225979637;266.74333088950624;274.4858918419099;293.96000000000004;6600000.0;3610000.0;3660000.0;1440000.0;3660000.0;2930000.0;6590000.000000001;0.0;0.0;0.17416666666666666;0.043166666666666666;0.0;0.0;0.0;13129.482421875;6781.1708984375;2845.9169921875;25784.767578125;487746.8356293382;488282.8986979488;263969.0031235362;263531.88017786335;254408.0210824416;430081.6785162784;442999.0444022014;441349.102344393;472555.8254779879;527850.4366483213;475434.5932160876;441054.69396274793;446774.22405142174;465644.78589503816;456275.1894504466;395467.1178193159;481426.49736032076;440059.51220952015;442999.0444022014;228704.35009887922;275564.83829863765;459932.43042743695;200773.30795981822;202746.9087493007;273.50828342960733;2179272.194171248;1040699.0747132036;240785.59225825433;599268.520359704;0;34;0;49;62;65;0;2;124;126;1276805690635.581;488086399485.168;1074371295410.6057;41900.284188646765;11187.035453185541;-0.0;0.0;4973544.310279805;940667.4087670196;3.2112147975372114;594719.138483585;2.3328348214525048;0.22407065850280242
5886;2019-07-08 19:06:45.121;679;681;231;231;207;41;93;33;-17;43;729;249;-18;22;252;177;267;627;208;74;92;-82;657;359;364;143;364;291;657;-2.0;-1.0;1065.0;329.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25741.6171875;13100.48828125;6761.5205078125;2836.26147460938;654.0;281608;545.0;0.0;Calculated values ==>;1562605605.121;341.06000000000006;341.26;296.26000000000005;296.26000000000005;293.86;277.26000000000005;274.27422755570615;282.46000000000004;276.46000000000004;271.46000000000004;277.46000000000004;346.06000000000006;298.06;271.36;275.36;298.36;290.86;299.86;335.86;280.56;282.36;327.66;338.56000000000006;264.96000000000004;243.1966462407574;266.49643012054327;274.27422755570615;293.96000000000004;6570000.0;3590000.0;3640000.0;1430000.0;3640000.0;2910000.0;6570000.0;0.0;0.0;0.17750000000000002;0.05483333333333333;0.0;0.0;0.0;13100.48828125;6761.5205078125;2836.26147460938;25741.6171875;488494.0038198616;488779.42932589207;263671.69119346933;263671.69119346933;254134.30869743897;430214.79039162316;443250.5894502554;441624.4476526134;472588.3698738022;527381.736277489;475458.7263343821;441478.28713638685;447156.7130801016;465933.5026396987;456604.83898887376;397502.4121486436;480909.78701903607;440163.05421809835;443090.9874564743;228704.35009887922;274308.8830629234;460086.0932954244;199807.4003888044;202746.9087493007;273.1190377897084;2179701.51630253;1040917.6250147036;240832.93664270488;599381.3591929402;0;34;0;49;62;65;0;2;124;126;1277024657785.3513;488172486570.0777;1074546469130.4219;42922.5258893261;14271.948327712997;-0.0;0.0;4974251.061001201;940879.5351412415;3.2112147975372114;594719.138483585;2.5197723682309703;0.25124386016276995
5887;2019-07-08 19:07:45.091;682;683;232;231;207;39;91;31;-17;41;723;248;-19;26;252;176;267;620;208;72;91;-82;653;357;362;143;362;291;653;217.0;0.0;1081.0;401.0;0.0;100;100;86;1;0;0;1;0;0;0;1;1;0;0;0;24514.4296875;11895.13671875;6689.822265625;2826.830078125;651.0;281609;544.0;0.0;Calculated values ==>;1562605665.091;341.36;341.46000000000004;296.36;296.26000000000005;293.86;277.06;274.0616903277293;282.26000000000005;276.26000000000005;271.46000000000004;277.26000000000005;345.46000000000004;297.96000000000004;271.26000000000005;275.76000000000005;298.36;290.76000000000005;299.86;335.16;280.36;282.26000000000005;327.56;338.26;264.96000000000004;243.1966462407574;266.49643012054327;274.0616903277293;293.96000000000004;6530000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2910000.0;6530000.0;0.036166666666666666;0.0;0.18016666666666667;0.06683333333333333;0.0;0.036166666666666666;0.0;11895.13671875;6689.822265625;2826.830078125;24514.4296875;489341.2495678243;489483.07726228645;264403.85793619027;263957.29466649424;254319.62888960683;430346.717906069;443342.4248480381;441624.4476526134;472391.1323836129;526757.9932827547;475342.9960957838;441331.88776424364;447707.50978466443;466221.12760670384;456794.493534906;399979.4774245425;480324.75522101927;440267.06782150705;443342.4248480381;228286.1864045524;273052.9745269728;460086.0932954244;199330.23296674015;199330.23296674015;272.9218362967321;2180120.1072931597;1041125.8177413654;240880.1054761187;599493.3976688441;0;34;0;49;62;65;0;2;124;126;1277242348885.455;488258243670.1186;1074720981830.5051;43653.341012571495;17427.183331967062;-0.0;8825.107606373609;4974972.165826282;941143.5624921495;3.2112147975372114;594792.6442757248;3.26481975639032;0.28690730211759774
5888;2019-07-08 19:08:45.112;684;683;232;231;207;37;90;30;-13;39;719;248;-16;25;252;176;267;586;210;71;90;-82;646;355;360;143;360;292;646;183.0;-1.0;1080.0;411.0;44.0;100;100;69;1;0;0;1;0;0;0;1;1;0;0;0;23231.45703125;10644.533203125;6607.81494140625;2842.98120117188;649.0;281610;543.0;0.0;Calculated values ==>;1562605725.112;341.56000000000006;341.46000000000004;296.36;296.26000000000005;293.86;276.86;273.8482719121499;282.16;276.16;271.86;277.06;345.06000000000006;297.96000000000004;271.56;275.66;298.36;290.76000000000005;299.86;331.76000000000005;280.26000000000005;282.16;327.46000000000004;338.06000000000006;264.96000000000004;243.1966462407574;266.62003547228215;273.8482719121499;294.16;6459999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;2920000.0;6459999.999999999;0.030500000000000003;0.0;0.18000000000000002;0.0685;0.007333333333333333;0.03783333333333334;0.0;10644.533203125;6607.81494140625;2842.98120117188;23231.45703125;490353.01510697935;490212.3544457468;264936.4946278054;264477.7182942891;254652.23279573876;430477.46260093397;443592.85282077984;441998.23716910166;472193.81962526246;526263.6162906319;475214.8491745006;441560.16659196327;447380.48842047976;466507.67227632634;457121.6000675776;403830.024341422;476016.1616245946;440535.73838924203;443592.85282077984;227868.02628245065;272215.72791638016;460086.0932954244;198737.06266335634;211568.6706212231;272.67824879067246;2180518.1289407117;1041313.714064465;240927.37044032366;599604.2500968421;0;34;0;49;62;65;0;2;124;126;1277459024695.1245;488344073699.9877;1074895943045.2383;43787.01141103416;17902.408598296664;-0.0;8778.248226549897;4975701.090463062;941438.0788024289;3.2112147975372114;594939.3902505632;3.5066689887791473;0.3128779868316493
5889;2019-07-08 19:09:45.112;682;680;234;233;207;35;90;27;-10;38;717;248;-12;36;252;176;267;534;211;69;89;-81;643;353;357;142;357;293;644;354.0;0.0;1229.0;280.0;25.0;100;100;56;1;0;0;1;0;0;0;1;1;0;0;0;22384.533203125;9663.5478515625;6694.96484375;2857.09204101562;646.0;281611;543.0;0.0;Calculated values ==>;1562605785.112;341.36;341.16;296.56;296.46000000000004;293.86;276.66;273.6339639331285;282.16;275.86;272.16;276.96000000000004;344.86;297.96000000000004;271.96000000000004;276.76000000000005;298.36;290.76000000000005;299.86;326.56;280.06;282.06;327.46000000000004;337.76;265.06;242.98782864720522;266.74333088950624;273.6339639331285;294.26000000000005;6430000.0;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;2930000.0;6440000.000000001;0.059000000000000004;0.0;0.2048333333333333;0.04666666666666666;0.004166666666666667;0.06316666666666668;0.0;9663.5478515625;6694.96484375;2857.09204101562;22384.533203125;490383.2940228225;489998.2620699122;266036.22991635534;265562.2598554165;254749.28610223337;430607.02586249536;444201.263013129;442226.55423762434;472226.9707426428;525976.8849985027;475086.50511485117;441935.0170377663;448702.26515646407;466935.48835395055;457447.12200883246;405334.3924772927;468097.3464062495;440855.13019932323;444044.9097026013;227868.02628245065;270959.89632461156;460340.9195978741;199397.44081341047;203793.13930305062;272.9315652760405;2180898.2621926647;1041482.9480732541;240974.87105067522;599715.1065950517;0;34;0;49;62;65;0;2;124;126;1277674124695.1245;488429573699.9877;1075071443045.2383;49739.4967330598;12177.362343274968;-0.0;15175.903496904955;4976480.478030929;941688.7435602753;3.2112147975372114;595139.008181592;4.0119873212989114;0.29591697884153595
5890;2019-07-08 19:10:45.123;679;675;234;234;208;33;88;25;-9;36;717;249;-10;32;251;174;267;471;208;67;87;-81;640;349;354;142;354;295;641;167.0;-2.0;1032.0;231.0;2.0;100;100;48;1;0;0;1;0;0;0;1;1;0;0;0;21979.271484375;9095.5859375;6586.0146484375;2880.13671875;643.0;281612;543.0;0.0;Calculated values ==>;1562605845.123;341.06000000000006;340.66;296.56;296.56;293.96000000000004;276.46000000000004;273.20264511476705;281.96000000000004;275.66;272.26000000000005;276.76000000000005;344.86;298.06;272.16;276.36;298.26000000000005;290.56;299.86;320.26000000000005;279.86;281.86;327.46000000000004;337.46000000000004;265.06;242.98782864720522;266.98899913490544;273.20264511476705;293.96000000000004;6400000.0;3490000.0;3540000.0;1420000.0;3540000.0;2950000.0;6409999.999999999;0.02783333333333333;0.0;0.17200000000000001;0.0385;0.0003333333333333333;0.028166666666666666;0.0;9095.5859375;6586.0146484375;2880.13671875;21979.271484375;490274.0456831294;489607.81863423693;266290.3268040995;266290.3268040995;255275.23307034883;430862.6128555636;444493.39762690774;441955.30243577936;472029.85167895287;525819.6750881524;474945.6627627354;441808.75248741097;447778.71899870766;467232.53252066195;457821.5992405219;406767.7872727452;457887.4019707576;441173.1929861574;444338.19422989397;227868.02628245065;269704.110367413;460340.9195978741;198240.31808452104;199045.6436314983;272.4561017748741;2181268.02834259;1041639.302847737;241022.6900554852;599825.8017143874;0;34;0;49;62;65;0;2;124;126;1277887463799.833;488514789319.8712;1075247875384.9972;41918.97730841643;10090.873158264092;-0.0;6909.073508521478;4977244.438680678;941874.3462101165;3.2112147975372114;595323.0833973227;3.174213868457392;0.25826191961826855
5891;2019-07-08 19:11:45.123;676;671;233;233;206;31;86;23;-7;33;719;247;-9;42;251;173;266;443;207;64;86;-81;643;347;351;142;351;298;644;508.0;-1.0;1281.0;170.0;2.0;100;100;47;1;0;0;1;0;0;0;1;1;0;0;0;22206.2109375;9060.21484375;6690.68701171875;2912.27465820312;640.0;281613;545.0;0.0;Calculated values ==>;1562605905.123;340.76;340.26;296.46000000000004;296.46000000000004;293.76000000000005;276.26000000000005;272.9856168485579;281.76000000000005;275.46000000000004;272.46000000000004;276.46000000000004;345.06000000000006;297.86;272.26000000000005;277.36;298.26000000000005;290.46000000000004;299.76000000000005;317.46000000000004;279.56;281.76000000000005;327.66;337.16;265.06;242.98782864720522;267.35522164206344;272.9856168485579;293.86;6430000.0;3470000.0000000005;3510000.0;1420000.0;3510000.0;2980000.0;6440000.000000001;0.08466666666666667;0.0;0.2135;0.028333333333333332;0.0003333333333333333;0.085;0.0;9060.21484375;6690.68701171875;2912.27465820312;22206.2109375;489539.34128146933;488727.7576678921;265562.2598554165;265562.2598554165;254375.46984215407;430988.63858405815;444784.5919073247;441619.8036147813;471734.03124744946;525792.5034239414;474324.75812690036;441323.95829298784;448594.8971988886;467656.35813139024;458008.2611080666;404830.5101823728;452306.3854524405;441329.76044685947;444784.5919073247;228704.35009887922;268448.3696465944;460340.9195978741;198610.37131036076;198872.9277360276;272.59476907340456;2181636.2406961056;1041790.6011875807;241070.96015029313;599936.4408948887;0;34;0;49;62;65;0;2;124;126;1278098963799.833;488599989319.8712;1075425775384.9972;51882.513796993786;7415.698868146211;-0.0;20902.49145456025;4978026.117773223;942020.2343103366;3.2112147975372114;595554.8464386817;4.297269763319686;0.25853889377063194
5892;2019-07-08 19:12:45.123;675;674;231;231;203;29;85;21;-1;31;721;246;-4;38;251;171;265;481;205;63;84;-82;649;345;350;141;350;299;650;182.0;0.0;1376.0;176.0;2.0;100;100;45;1;0;0;1;0;0;0;1;1;0;0;0;22168.28515625;8958.16015625;6773.86328125;2927.44116210938;637.0;281614;548.0;0.0;Calculated values ==>;1562605965.123;340.66;340.56000000000006;296.26000000000005;296.26000000000005;293.46000000000004;276.06;272.7676641592781;281.66;275.26000000000005;273.06;276.26000000000005;345.26;297.76000000000005;272.76000000000005;276.96000000000004;298.26000000000005;290.26000000000005;299.66;321.26000000000005;279.46000000000004;281.56;327.96000000000004;336.86;264.96000000000004;242.77792619122317;267.47669482898436;272.7676641592781;293.66;6490000.000000001;3450000.0;3500000.0;1410000.0;3500000.0;2990000.0;6500000.0;0.030333333333333334;0.0;0.22933333333333333;0.029333333333333333;0.0003333333333333333;0.03066666666666667;0.0;8958.16015625;6773.86328125;2927.44116210938;22168.28515625;488767.71841126774;488520.1007792957;264176.99277827557;264176.99277827557;252996.54460494226;431113.4868728058;444830.24685593654;442293.9462859474;471669.41905304807;525922.8982809936;474077.74980500946;441852.4739986153;447854.7951058831;467797.11877657403;458059.3903562432;401095.07860706374;458281.84257847065;441382.16858309606;444676.46489701583;229958.8627652946;267192.67376467976;460392.4006851617;197923.73121351586;198643.8753609589;272.31378750736917;2182006.0281635537;1041940.7543125807;241119.62444879574;600048.6454806634;0;34;0;49;62;65;0;2;124;126;1278309263799.833;488684889319.8712;1075604875384.9972;56042.2359899443;7699.080971168278;-0.0;7544.99941243908;4978925.4906881135;942146.1908089976;3.2112147975372114;595791.9088625733;3.820383805387641;0.287936015452554
5893;2019-07-08 19:13:45.124;677;678;228;228;200;29;86;20;5;29;723;245;2;39;251;170;264;532;204;63;85;-82;651;346;351;142;350;300;652;200.0;0.0;1771.0;322.0;0.0;100;100;42;1;0;0;1;0;0;0;1;1;0;0;0;21829.978515625;8813.490234375;6765.32470703125;2927.27026367188;634.0;281615;552.0;0.0;Calculated values ==>;1562606025.124;340.86;340.96000000000004;295.96000000000004;295.96000000000004;293.16;276.06;272.8767566201714;281.76000000000005;275.16;273.66;276.06;345.46000000000004;297.66;273.36;277.06;298.26000000000005;290.16;299.56;326.36;279.46000000000004;281.66;328.36;336.56;264.96000000000004;242.98782864720522;267.5978703862781;272.8767566201714;293.56;6509999.999999999;3460000.0;3510000.0;1420000.0;3500000.0;3000000.0;6520000.0;0.03333333333333333;0.0;0.2951666666666667;0.05366666666666667;0.0;0.03333333333333333;0.0;8813.490234375;6765.32470703125;2927.27026367188;21829.978515625;488841.19529017044;488878.10902117006;262712.76535381854;262712.76535381854;251835.0157759243;431051.2098666511;444784.5919073247;442965.4704623134;471339.3356437985;526053.4704759304;473830.1099211671;442526.58117228496;447805.08668736095;467797.11877657403;457762.68495711056;399305.5565877168;466692.4625697479;441169.2593459924;444630.5230979296;231631.59724164338;265937.0223246507;460239.41597243433;197775.12089412656;197775.12089412656;272.2586981943998;2182372.6864727032;1042088.8538678635;241168.41452396655;600161.4739279873;0;34;0;49;62;65;0;2;124;126;1278519567305.4146;488769790735.106;1075784578380.4941;72372.01818087648;14085.583835869182;-0.0;8228.513406793434;4979995.627311143;942327.7327085396;3.2112147975372114;595923.3569938628;5.116485435696412;0.41243058522196824
5894;2019-07-08 19:14:48.105;680;655;226;225;197;31;87;20;10;28;724;245;7;46;252;168;263;557;205;64;87;-83;655;346;351;142;351;301;656;155.0;-1.0;1611.0;325.0;0.0;100;100;40;1;0;0;1;0;0;0;1;1;0;0;0;21653.7421875;8733.4052734375;6871.89599609375;2936.5751953125;557.0;281616;528.0;867.0;Calculated values ==>;1562606088.105;341.16;338.66;295.76000000000005;295.66;292.86;276.26000000000005;272.8767566201714;281.86;275.16;274.16;275.96000000000004;345.56000000000006;297.66;273.86;277.76000000000005;298.36;289.96000000000004;299.46000000000004;328.86;279.56;281.86;325.96000000000004;328.86;264.86;242.98782864720522;267.7187500070086;272.8767566201714;293.66;6550000.0;3460000.0;3510000.0;1420000.0;3510000.0;3010000.0;6559999.999999999;0.025833333333333333;0.0;0.2685;0.05416666666666667;0.0;0.025833333333333333;2.1905038407144426;8733.4052734375;6871.89599609375;2936.5751953125;21653.7421875;488847.203517144;485143.5334447961;261596.82396580777;261179.32261172254;250618.21526720957;431051.2098666511;444938.3957163669;443489.2359988558;471240.6132432691;526079.5996120196;473699.6024529154;443052.165307785;448587.98087873193;467784.0527092802;457491.0470043858;396009.88116418547;470222.02540378115;441329.76044685947;444938.3957163669;221596.04284303306;233722.59852315116;460137.8801521775;197608.17774228464;197608.17774228464;272.19216208258916;2182753.0542798257;1042242.3428991191;241219.70769765254;600280.7636219283;0;34;0;49;62;65;0;2;124;126;1278740630615.227;488859223755.03015;1075973836285.3336;66019.06414188936;14220.358880535861;-0.0;6389.363964330458;4981206.184081751;942575.3350108605;3.2112147975372114;596051.2248457975;4.672061490162975;0.39083802088965036
