;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5895;2019-07-08 19:15:45.125;683;626;225;224;195;32;89;19;11;28;725;245;10;41;252;167;263;565;205;65;88;-83;658;347;351;142;351;302;659;141.0;0.0;1585.0;300.0;0.0;100;100;39;1;0;0;1;0;0;0;1;1;0;0;0;21488.966796875;8726.810546875;6881.33203125;2943.927734375;530.0;281617;542.0;18.0;Calculated values ==>;1562606145.125;341.46000000000004;335.76000000000005;295.66;295.56;292.66;276.36;272.9856168485579;282.06;275.06;274.26000000000005;275.96000000000004;345.66;297.66;274.16;277.26000000000005;298.36;289.86;299.46000000000004;329.66;279.66;281.96000000000004;327.36;326.16;264.86;242.98782864720522;267.8393353686513;272.9856168485579;293.66;6580000.0;3470000.0000000005;3510000.0;1420000.0;3510000.0;3020000.0;6590000.000000001;0.0235;0.0;0.26416666666666666;0.05;0.0;0.0235;0.04553742707027836;8726.810546875;6881.33203125;2943.927734375;21488.966796875;488959.5457425773;480531.0611630546;260992.9970526948;260582.5770665049;249811.63331056017;430988.63858405815;445245.2168732517;443431.1120271193;471240.6132432691;526105.8053046324;473568.887320711;443285.3374463631;447705.9326627795;467784.0527092802;457192.23189894925;393800.79533119884;471114.9552192457;441489.94161240006;445091.9366666645;227449.86971758792;222432.26289678228;460137.8801521775;197955.01631496707;197955.01631496707;272.33440773317216;2183094.720566696;1042380.6181082499;241266.278013894;600389.6815471862;0;34;0;49;62;65;0;2;124;126;1278940770815.1602;488940192155.00305;1076145751585.2761;64846.601950626886;13109.143191860521;-0.0;5807.71762826489;4982242.567453709;942791.7694841448;3.2112147975372114;596147.8189558221;4.515046642223763;0.3763149894750199
5896;2019-07-08 19:16:45.095;686;646;225;224;196;33;91;20;11;28;727;245;10;56;253;166;263;580;204;67;91;-83;658;348;353;142;353;303;659;282.0;-1.0;1635.0;152.0;2.0;100;100;41;1;0;0;1;0;0;0;1;1;0;0;0;21454.517578125;8834.791015625;6874.59130859375;2967.41259765625;547.0;281618;548.0;24.0;Calculated values ==>;1562606205.095;341.76;337.76;295.66;295.56;292.76000000000005;276.46000000000004;273.0942459734351;282.26000000000005;275.16;274.26000000000005;275.96000000000004;345.86;297.66;274.16;278.76000000000005;298.46000000000004;289.76000000000005;299.46000000000004;331.16;279.86;282.26000000000005;327.96000000000004;327.86;264.86;242.98782864720522;267.9596281332873;273.0942459734351;293.56;6580000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3030000.0;6590000.000000001;0.047;0.0;0.2725;0.025333333333333333;0.0003333333333333333;0.04733333333333333;0.06066666102356929;8834.791015625;6874.59130859375;2967.41259765625;21454.517578125;489386.7143628837;483497.1930373176;260992.9970526948;260582.5770665049;250154.52552436455;430925.7729439634;445155.95954868256;443226.97429043637;471240.6132432691;526236.8180623807;473437.96359408915;443080.6557621375;449596.476301459;467630.302541127;456892.2160557466;393800.79533119884;473488.07889723434;441386.1119315923;445155.95954868256;229958.8627652946;229540.68826423294;460137.8801521775;199048.27794278273;199484.5083590497;272.7723848107735;2183452.4040054735;1042526.8916146673;241315.51455276637;600504.2569253923;0;34;0;49;62;65;0;2;124;126;1279151865215.2607;489025349555.0437;1076327160835.3627;66538.69475473562;6614.269922638;-0.0;11628.44868964262;4983336.89748804;942956.0490792893;3.2112147975372114;596293.047691181;4.539398420427957;0.31437098101779365
5897;2019-07-08 19:17:45.096;688;660;225;224;195;34;93;20;-10;28;729;245;-9;45;253;166;263;597;205;68;93;-83;662;349;353;143;353;304;663;169.0;-1.0;1671.0;155.0;0.0;100;100;42;1;0;0;1;0;0;0;1;1;0;0;0;21576.998046875;8922.0859375;6912.82373046875;2963.806640625;623.0;281619;554.0;26.0;Calculated values ==>;1562606265.096;341.96000000000004;339.16;295.66;295.56;292.66;276.56;273.20264511476705;282.46000000000004;275.16;272.16;275.96000000000004;346.06000000000006;297.66;272.26000000000005;277.66;298.46000000000004;289.76000000000005;299.46000000000004;332.86;279.96000000000004;282.46000000000004;328.56;335.46000000000004;264.86;243.1966462407574;268.0796299477929;273.20264511476705;293.66;6620000.0;3490000.0;3529999.9999999995;1430000.0;3529999.9999999995;3040000.0;6630000.0;0.028166666666666666;0.0;0.2785;0.025833333333333333;0.0;0.028166666666666666;0.06546611855748591;8922.0859375;6912.82373046875;2963.806640625;21576.998046875;489253.6567419481;485107.34427694697;260749.73425846652;260343.80892348205;249659.00883455336;430862.6128555636;445462.8640426279;439885.4375265266;471107.22338200803;526368.0072286931;473306.8303357368;440037.4285321836;447886.92588112364;467630.302541127;456728.30163737986;390440.0388407291;475645.53413199395;441546.63036419125;445462.8640426279;232467.98657752166;261333.34086894934;459984.3479057564;199264.34688224737;199264.34688224737;272.86203549400676;2183811.0059451815;1042674.8680553308;241364.94220347278;600619.1539654979;0;34;0;49;62;65;0;2;124;126;1279363668745.005;489110850979.9404;1076509263870.1427;67012.97374443179;6735.266693107316;-0.0;6934.591566684052;4984449.8466063645;943067.2970717218;3.2112147975372114;596447.7422713302;4.291933059670642;0.3215409318904167
5898;2019-07-08 19:18:45.106;690;665;225;225;196;34;95;20;-22;29;729;245;-23;52;253;165;263;609;205;70;95;-83;663;350;355;143;355;305;663;292.0;-1.0;1561.0;151.0;0.0;100;100;45;1;0;0;1;0;0;0;1;1;0;0;0;21854.0703125;9172.734375;6925.68701171875;2966.62573242188;659.0;281620;559.0;25.0;Calculated values ==>;1562606325.106;342.16;339.66;295.66;295.66;292.76000000000005;276.56;273.3108153835814;282.66;275.16;270.96000000000004;276.06;346.06000000000006;297.66;270.86;278.36;298.46000000000004;289.66;299.46000000000004;334.06;280.16;282.66;329.06;339.06000000000006;264.86;243.1966462407574;268.19934244402924;273.3108153835814;293.66;6630000.0;3500000.0;3550000.0;1430000.0;3550000.0;3050000.0;6630000.0;0.048666666666666664;0.0;0.26016666666666666;0.025166666666666667;0.0;0.048666666666666664;0.06282397911092676;9172.734375;6925.68701171875;2966.62573242188;21854.0703125;489434.4831649925;485835.704351312;260749.73425846652;260749.73425846652;249999.86764637037;430799.1582183253;445375.20047969645;437812.597326149;471206.1028288316;526289.7225663173;473175.48660142027;437656.05685647397;448674.77612511296;467347.9261667814;456426.3261694534;389499.7575668355;477492.2533144382;441443.9003973102;445375.20047969645;234559.02529450474;276402.16793126165;459984.3479057564;199547.26006409794;199547.26006409794;272.97800622608196;2184172.991835714;1042825.6833562725;241414.37070995194;600734.4941084849;0;34;0;49;62;65;0;2;124;126;1279576104144.9712;489196665279.9268;1076691994320.1136;61988.69857767695;6554.333377348405;-0.0;11963.626433559126;4985525.039711201;943178.0621967359;3.2112147975372114;596605.2536688322;4.2227358729031765;0.29081393684619317
5899;2019-07-08 19:19:45.117;691;669;226;225;196;36;97;20;-21;29;726;246;-22;39;254;166;263;617;206;71;97;-84;668;351;356;137;356;306;669;141.0;-1.0;1435.0;285.0;0.0;100;1;49;1;0;0;1;0;0;0;1;1;1;0;0;23186.244140625;9480.4326171875;7022.13671875;3981.2607421875;673.0;281621;561.0;23.0;Calculated values ==>;1562606385.117;342.26;340.06000000000006;295.76000000000005;295.66;292.76000000000005;276.76000000000005;273.4187578820637;282.86;275.16;271.06;276.06;345.76;297.76000000000005;270.96000000000004;277.06;298.56;289.76000000000005;299.46000000000004;334.86;280.26000000000005;282.86;329.26000000000005;340.46000000000004;264.76000000000005;241.92719264551067;268.3187672390254;273.4187578820637;293.76000000000005;6680000.0;3510000.0;3560000.0;1370000.0;3560000.0;3060000.0;6690000.000000001;0.0235;0.0;0.23916666666666667;0.0475;0.0;0.0235;0.057752456916700334;9480.4326171875;7022.13671875;3981.2607421875;23186.244140625;489055.30804676993;485768.7679416485;260797.9395297378;260395.31221357334;249772.19143982456;430735.4089219946;445485.4457141797;437742.05038880615;472002.15594002855;525896.6431998949;473162.58225261164;437585.1090581189;446661.59397328994;467335.0359168276;456399.2583876655;279783.05065540515;478005.9192961884;441392.7043185635;445485.4457141797;235395.46725036926;282264.0715131367;460799.95833816804;198941.2480188701;198941.2480188701;272.7426011824434;2184548.3966020597;1042981.15491284;241472.2803788845;600850.7472823836;0;34;0;49;62;65;0;2;124;127;1279789443250.527;489280680680.14575;1076875327925.5914;57113.191900143036;12438.288740166652;-0.0;5793.788645839776;4986517.737428991;943336.3630646338;3.2112147975372114;596753.2592575972;3.678280331304439;0.308304071992088
5900;2019-07-08 19:20:45.127;692;672;226;225;196;36;100;20;-21;28;708;250;-22;51;254;166;263;626;207;73;99;-86;668;353;358;133;358;306;668;87.0;-1.0;1558.0;319.0;0.0;100;1;52;1;0;0;1;0;0;0;1;1;1;1;0;23355.408203125;9708.328125;6996.984375;3996.2373046875;680.0;281622;560.0;21.0;Calculated values ==>;1562606445.127;342.36;340.36;295.76000000000005;295.66;292.76000000000005;276.76000000000005;273.6339639331285;283.16;275.16;271.06;275.96000000000004;343.96000000000004;298.16;270.96000000000004;278.26000000000005;298.56;289.76000000000005;299.46000000000004;335.76000000000005;280.46000000000004;283.06;329.16;341.16;264.56;241.05796691057077;268.3187672390254;273.6339639331285;293.86;6680000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3060000.0;6680000.0;0.0145;0.0;0.25966666666666666;0.05316666666666667;0.0;0.0145;0.05270946541833223;9708.328125;6996.984375;3996.2373046875;23355.408203125;489198.49933559407;486313.6077386794;260857.232939119;260453.5428393083;249809.7864635015;430607.02586249536;445553.250508334;437742.05038880615;472431.1216696904;524006.07831148297;473636.56074520265;437585.1090581189;448349.023838983;467051.5817240092;456068.57679068804;279783.05065540515;479492.40247061115;441290.65377167217;445399.0615824283;234977.24436692704;285195.4229665811;461205.3725585615;199360.53065111028;199360.53065111028;272.91697098336886;2184936.3083460466;1043141.0879033894;241538.77060912293;600967.5927624812;0;34;0;49;62;65;0;2;124;127;1280003678950.4932;489361694180.1329;1077058958525.5623;61899.73462522169;13921.41742807949;-0.0;3567.5586985041114;4987509.677112276;943556.0638933706;3.2112147975372114;596831.2834873257;3.8349162985772747;0.33802025232589006
5901;2019-07-08 19:21:45.088;693;675;225;224;197;39;102;21;-20;29;712;251;-22;37;255;167;263;630;207;75;101;-88;668;355;360;130;360;306;668;-2.0;-1.0;1410.0;305.0;0.0;100;1;55;1;0;0;1;0;0;0;1;1;1;1;0;23481.548828125;9879.4765625;6945.3642578125;4007.38208007812;683.0;281623;557.0;19.0;Calculated values ==>;1562606505.088;342.46000000000004;340.66;295.66;295.56;292.86;277.06;273.8482719121499;283.36;275.26000000000005;271.16;276.06;344.36;298.26000000000005;270.96000000000004;276.86;298.66;289.86;299.46000000000004;336.16;280.66;283.26000000000005;328.86;341.46000000000004;264.36;240.39332010688793;268.3187672390254;273.8482719121499;293.86;6680000.0;3550000.0;3600000.0;1300000.0;3600000.0;3060000.0;6680000.0;0.0;0.0;0.235;0.05083333333333333;0.0;0.0;0.04768131818061268;9879.4765625;6945.3642578125;4007.38208007812;23481.548828125;489341.5831101122;486749.2358793091;260453.5428393083;260052.94216608882;250149.72722608433;430477.46260093397;445467.9093677258;437898.67151236854;472920.9377354816;524426.515280595;473754.9005472083;437585.1090581189;446377.6748942886;466896.63142237026;455875.4665706301;279783.05065540515;480096.87313694693;441189.06381045876;445313.1669787469;233722.59852315116;286451.7998164319;461458.42045929853;199671.2246795047;199360.53065111028;273.04823394294294;2185326.3626209;1043304.2135084164;241605.42408435282;601083.7034799664;0;34;0;49;62;65;0;2;124;127;1280218938940.3699;489440542895.0877;1077242439185.4572;55983.450005723;13307.515785472851;-0.0;0.0;4988491.398449722;943782.8241799654;3.2112147975372114;596860.9938188532;3.326143644032178;0.3123844940264119
5902;2019-07-08 19:22:45.118;692;677;225;225;197;39;104;22;-21;30;729;251;-22;40;255;167;263;633;208;76;103;-89;672;354;359;127;359;306;672;-2.0;-1.0;1363.0;215.0;0.0;100;1;57;1;0;0;1;0;0;0;1;1;1;1;0;23656.765625;10084.81640625;7030.17138671875;4008.39672851562;687.0;281624;555.0;16.0;Calculated values ==>;1562606565.118;342.36;340.86;295.66;295.66;292.86;277.06;273.7412296467126;283.56;275.36;271.06;276.16;346.06000000000006;298.26000000000005;270.96000000000004;277.16;298.66;289.86;299.46000000000004;336.46000000000004;280.76000000000005;283.46000000000004;328.66;341.86;264.26000000000005;239.71726792356844;268.3187672390254;273.7412296467126;293.96000000000004;6720000.0;3540000.0;3590000.0;1270000.0;3590000.0;3060000.0;6720000.0;0.0;0.0;0.22716666666666668;0.035833333333333335;0.0;0.0;0.04014345251496787;10084.81640625;7030.17138671875;4008.39672851562;23656.765625;488780.20618260093;486611.20020886505;260222.5616984243;260222.5616984243;249998.22076039668;430542.39183029096;445972.3415342861;437742.05038880615;473407.94733404316;526211.3939730271;473754.9005472083;437585.1090581189;446803.2587583881;467038.77096222027;456041.49723122193;279095.90765557945;480089.5136090291;441563.78912261873;445818.6606174137;232886.18681767926;288127.0477506168;461809.5582619687;199866.686405352;199360.53065111028;273.12110425895014;2185719.3783174655;1043470.6658009641;241672.25564013762;601200.2245083471;0;34;0;49;62;65;0;2;124;127;1280434746790.267;489517681445.05096;1077426130985.3696;54037.35351824134;9386.286241528765;-0.0;0.0;4989408.696898665;943972.0337542754;3.2112147975372114;596860.9938188532;3.002532084537049;0.27063830475373957
5903;2019-07-08 19:23:45.129;692;680;226;225;198;38;105;24;-23;32;748;250;-24;27;255;167;262;637;206;77;104;-88;670;355;360;137;360;304;671;12.0;0.0;1410.0;120.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;1;1;0;22640.744140625;10020.306640625;6968.234375;2982.33520507812;688.0;281625;553.0;13.0;Calculated values ==>;1562606625.129;342.36;341.16;295.76000000000005;295.66;292.96000000000004;276.96000000000004;273.8482719121499;283.66;275.56;270.86;276.36;347.96000000000004;298.16;270.76000000000005;275.86;298.66;289.86;299.36;336.86;280.86;283.56;328.46000000000004;341.96000000000004;264.36;241.92719264551067;268.0796299477929;273.8482719121499;293.76000000000005;6700000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6709999.999999999;0.002;0.0;0.235;0.02;0.0;0.002;0.03261467444237894;10020.306640625;6968.234375;2982.33520507812;22640.744140625;488989.5254409986;487153.67137142183;260680.36402756575;260279.82558724357;250375.90281027474;430477.46260093397;445930.55313460494;437883.18805776763;472295.8960165899;528356.8049577941;473897.5756546557;437727.04723144654;445341.22453111183;466896.63142237026;455875.4665706301;278736.8643290451;480807.2816080358;441513.7055510032;445776.6003281578;232049.79005350024;288545.87390705565;460397.5116797571;200783.8038537404;200783.8038537404;273.4861407298636;2186105.261630625;1043638.2392089526;241730.52241978951;601316.8992759886;0;34;0;49;62;65;0;2;124;127;1280650486334.9722;489596895964.9427;1077609164535.1195;55718.3552879464;5192.274156520334;-0.0;489.9855929488348;4990323.495486466;944093.544030227;3.2112147975372114;596865.0777807112;3.0745078162250916;0.2541806491457071
5904;2019-07-08 19:24:45.129;690;682;226;225;198;39;106;25;-23;33;761;247;-25;25;256;168;262;639;206;78;105;-87;668;355;360;138;360;304;669;-2.0;-1.0;1216.0;186.0;0.0;100;100;55;1;0;0;1;0;0;0;1;0;1;0;0;22363.5234375;9901.8603515625;6987.771484375;2971.52490234375;689.0;281626;550.0;0.0;Calculated values ==>;1562606685.129;342.16;341.36;295.76000000000005;295.66;292.96000000000004;277.06;273.8482719121499;283.76000000000005;275.66;270.86;276.46000000000004;349.26;297.86;270.66;275.66;298.76000000000005;289.96000000000004;299.36;337.06;280.96000000000004;283.66;328.16;342.06000000000006;264.46000000000004;242.14157278889297;268.0796299477929;273.8482719121499;293.76000000000005;6680000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6690000.000000001;0.0;0.0;0.20266666666666666;0.031000000000000003;0.0;0.0;0.0;9901.8603515625;6987.771484375;2971.52490234375;22363.5234375;488912.0087774499;487655.649878894;260797.9395297378;260395.31221357334;250452.65114630063;430477.46260093397;446084.24693865847;437883.18805776763;472262.261994151;529715.5300099069;473543.3119889892;437570.5891863215;445054.37130637356;467026.0813403542;456014.5423870013;279069.0211998283;481335.1412241302;441675.5319146329;445930.55313460494;230795.22267914342;288964.7057630673;460345.49301534053;200128.77880913953;200783.8038537404;273.2286896032815;2186480.297193776;1043804.2572672209;241780.1379206847;601433.1993248167;0;34;0;49;62;65;0;2;124;127;1280866486334.9722;489679395964.9427;1077791564535.1195;48184.89360772196;8066.718140392231;-0.0;0.0;4991189.35589393;944204.0356327012;3.2112147975372114;596869.1609939858;2.8322424765770267;0.2519638228588809
5905;2019-07-08 19:25:45.100;688;683;227;226;198;37;105;25;-24;34;764;247;-25;27;256;167;262;641;207;77;105;-88;665;355;360;139;360;304;665;289.0;-1.0;1498.0;229.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;1;1;0;22224.232421875;9770.2587890625;6920.91064453125;2964.8095703125;689.0;281627;548.0;0.0;Calculated values ==>;1562606745.1;341.96000000000004;341.46000000000004;295.86;295.76000000000005;292.96000000000004;276.86;273.8482719121499;283.66;275.66;270.76000000000005;276.56;349.56000000000006;297.86;270.66;275.86;298.76000000000005;289.86;299.36;337.26;280.86;283.66;327.96000000000004;342.06000000000006;264.36;242.35481222062532;268.0796299477929;273.8482719121499;293.86;6650000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6650000.0;0.04816666666666667;0.0;0.24966666666666668;0.03816666666666667;0.0;0.04816666666666667;0.0;9770.2587890625;6920.91064453125;2964.8095703125;22224.232421875;488939.7630241452;488222.89413223544;261447.4414553837;261037.1878238295;250607.89627986916;430477.46260093397;445930.55313460494;437727.04723144654;472228.6972694908;530028.8573987164;473543.3119889892;437570.5891863215;445341.22453111183;467026.0813403542;455875.4665706301;279593.9537849586;482086.1735877126;441513.7055510032;445930.55313460494;229958.8627652946;288964.7057630673;460091.41252948507;200331.05857406638;200331.05857406638;273.3083054109622;2186851.6822360936;1043968.1123583486;241829.58346435128;601549.0489880587;0;34;0;49;62;65;0;2;124;127;1281082381934.8142;489762455799.88196;1077973876374.9861;59269.865168125914;9914.186842631814;-0.0;11829.708987999275;4992084.379412518;944353.8040843607;3.2112147975372114;596967.6942547081;4.121583614973188;0.3037541332608269
5906;2019-07-08 19:26:45.130;686;684;226;226;199;37;106;25;-23;34;763;247;-25;21;256;167;262;639;208;78;106;-89;666;355;360;142;360;304;667;-2.0;0.0;1422.0;372.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;1;1;0;22184.859375;9808.494140625;6901.14697265625;2956.32348632812;687.0;281628;546.0;0.0;Calculated values ==>;1562606805.13;341.76;341.56000000000006;295.76000000000005;295.76000000000005;293.06;276.86;273.8482719121499;283.76000000000005;275.66;270.86;276.56;349.46000000000004;297.86;270.66;275.26000000000005;298.76000000000005;289.86;299.36;337.06;280.96000000000004;283.76000000000005;327.76000000000005;341.86;264.26000000000005;242.98782864720522;268.0796299477929;273.8482719121499;293.96000000000004;6659999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;6670000.0;0.0;0.0;0.23700000000000002;0.062000000000000006;0.0;0.0;0.0;9808.494140625;6901.14697265625;2956.32348632812;22184.859375;488548.2237866713;488155.5305903933;260916.8691739413;260916.8691739413;250873.61813975725;430477.46260093397;446084.24693865847;437883.18805776763;471832.65708311246;529924.4241206498;473543.3119889892;437570.5891863215;444478.12225269125;467026.0813403542;455875.4665706301;279415.16252714826;481562.0047180428;441675.5319146329;446084.24693865847;229122.51738040973;288127.0477506168;459527.9807975978;199158.276823313;200331.05857406638;272.84533282233855;2187221.9430402443;1044131.3502114704;241878.95091138355;601664.2903938448;0;34;0;49;62;65;0;2;124;127;1281298489935.5696;489846797950.17676;1078156367575.6239;56577.803962565755;16142.921646405659;-0.0;0.0;4993050.259357271;944571.0552271474;3.2112147975372114;597066.3244537403;3.697796019139375;0.3591001179980749
5907;2019-07-08 19:27:45.131;684;684;228;227;200;37;107;26;-22;34;760;249;-24;29;256;167;262;639;208;78;106;-91;667;354;359;143;359;305;667;152.0;0.0;1467.0;322.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;1;0;0;22472.4375;9992.5341796875;6911.16064453125;2958.83862304688;686.0;281629;544.0;0.0;Calculated values ==>;1562606865.131;341.56000000000006;341.56000000000006;295.96000000000004;295.86;293.16;276.86;273.7412296467126;283.86;275.76000000000005;270.96000000000004;276.56;349.16;298.06;270.76000000000005;276.06;298.76000000000005;289.86;299.36;337.06;280.96000000000004;283.76000000000005;327.56;341.76;264.06;243.1966462407574;268.19934244402924;273.7412296467126;293.96000000000004;6670000.0;3540000.0;3590000.0;1430000.0;3590000.0;3050000.0;6670000.0;0.025333333333333333;0.0;0.2445;0.05366666666666667;0.0;0.025333333333333333;0.0;9992.5341796875;6911.16064453125;2958.83862304688;22472.4375;488155.5305903933;488155.5305903933;261736.17046191858;261324.85704743688;251218.90669450408;430542.39183029096;446431.84803126554;437812.597326149;471700.2039591064;529534.7643434273;473648.9578539646;437499.1961693786;445430.935595598;467167.9790832604;456041.49723122193;279240.25270727504;481562.0047180428;441886.47173210006;446278.9332181177;228286.1864045524;287708.2272785495;459169.18600465864;199368.12948855964;199368.12948855964;272.9241992445903;2187594.093382822;1044296.3615307498;241928.24475045243;601779.3948755584;0;34;0;49;62;65;0;2;124;127;1281514193530.309;489932299375.0735;1078339070620.4032;58299.67238629059;13942.656699697312;-0.0;6255.073694482137;4994007.587614226;944821.7725582813;3.2112147975372114;597118.4509365582;3.952033761900417;0.3378049833834772
5908;2019-07-08 19:28:45.101;683;684;228;228;200;37;107;26;-22;34;757;249;-23;21;256;167;262;642;207;78;106;-92;663;356;360;143;360;305;664;182.0;0.0;1424.0;284.0;0.0;100;100;59;1;0;0;1;0;0;0;1;0;1;0;0;22538.80859375;10072.7431640625;6890.9951171875;2961.58911132812;684.0;281630;543.0;0.0;Calculated values ==>;1562606925.101;341.46000000000004;341.56000000000006;295.96000000000004;295.96000000000004;293.16;276.86;273.955091788801;283.86;275.76000000000005;270.96000000000004;276.56;348.86;298.06;270.86;275.26000000000005;298.76000000000005;289.86;299.36;337.36;280.96000000000004;283.76000000000005;327.46000000000004;341.56000000000006;263.96000000000004;243.1966462407574;268.19934244402924;273.955091788801;293.86;6630000.0;3560000.0;3600000.0;1430000.0;3600000.0;3050000.0;6640000.000000001;0.030333333333333334;0.0;0.23733333333333334;0.04733333333333333;0.0;0.030333333333333334;0.0;10072.7431640625;6890.9951171875;2961.58911132812;22538.80859375;488433.8099471208;488471.8308412386;261924.14232643569;261924.14232643569;251339.19789909612;430412.23801567365;446237.683793668;437812.597326149;471700.2039591064;529221.1383985593;473648.9578539646;437656.05685647397;444277.7674123518;467026.0813403542;455709.01711372373;279964.0932058499;482347.33737660805;441675.5319146329;446084.24693865847;227868.02628245065;286870.6033266602;459067.1386052814;200073.9569281181;200073.9569281181;273.2113960787998;2187968.99955359;1044463.4885700386;241977.55697981353;601894.3553313119;0;34;0;49;62;65;0;2;124;127;1281729785680.4119;490018056475.1144;1078521979120.4905;56423.303987799336;12259.01059938573;-0.0;7462.312130319725;4994963.134405398;945040.010612264;3.2112147975372114;597232.7053293785;3.82149940210606;0.3127048756936982
5909;2019-07-08 19:29:45.142;681;683;229;228;200;37;108;26;-22;34;754;249;-23;29;257;168;262;642;207;78;107;-92;665;356;361;142;361;305;666;268.0;-2.0;1331.0;187.0;0.0;100;100;60;1;0;0;1;0;0;0;1;0;1;1;0;22783.888671875;10199.521484375;6937.599609375;2959.61450195312;682.0;281631;542.0;0.0;Calculated values ==>;1562606985.142;341.26;341.46000000000004;296.06;295.96000000000004;293.16;276.86;273.955091788801;283.96000000000004;275.76000000000005;270.96000000000004;276.56;348.56000000000006;298.06;270.86;276.06;298.86;289.96000000000004;299.36;337.36;280.96000000000004;283.86;327.36;341.36;263.96000000000004;242.98782864720522;268.19934244402924;273.955091788801;293.86;6650000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;6659999.999999999;0.04466666666666667;0.0;0.22183333333333335;0.03116666666666667;0.0;0.04466666666666667;0.0;10199.521484375;6937.599609375;2959.61450195312;22783.888671875;487935.37881986465;488117.30242920946;262214.40159314557;261798.44577043722;251258.84714688518;430412.23801567365;446196.55903543683;437812.597326149;471832.65708311246;528907.4271763442;473648.9578539646;437656.05685647397;445430.935595598;467013.5131080222;455848.44397559477;279593.9537849586;482122.2488449017;441463.73940184334;446042.8533368698;227449.86971758792;286033.001929769;459222.5843325947;200651.94324402994;200651.94324402994;273.43877189570594;2188346.9467843557;1044632.5395477489;242026.9340611316;602009.6723666519;0;34;0;49;62;65;0;2;124;127;1281946233485.013;490103614899.9567;1078705104170.1531;52610.13843055008;8058.784980593602;-0.0;10960.793984146847;4995872.367308756;945209.4412736766;3.2112147975372114;597386.3361227369;3.564246394852588;0.2570312977853811
5910;2019-07-08 19:30:45.112;680;683;228;228;199;37;108;25;-22;34;752;248;-24;20;257;168;262;644;206;79;107;-92;673;354;359;141;359;304;673;-3.0;-1.0;1336.0;181.0;0.0;100;100;61;1;0;0;1;0;0;0;1;0;1;1;0;23090.8125;10536.7685546875;7024.23779296875;2966.92309570312;681.0;281632;542.0;0.0;Calculated values ==>;1562607045.112;341.16;341.46000000000004;295.96000000000004;295.96000000000004;293.06;276.86;273.7412296467126;283.96000000000004;275.66;270.96000000000004;276.56;348.36;297.96000000000004;270.76000000000005;275.16;298.86;289.96000000000004;299.36;337.56000000000006;281.06;283.86;327.36;341.26;263.96000000000004;242.77792619122317;268.0796299477929;273.7412296467126;293.76000000000005;6730000.0;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;6730000.0;0.0;0.0;0.22266666666666665;0.030166666666666668;0.0;0.0;0.0;10536.7685546875;7024.23779296875;2966.92309570312;23090.8125;486940.34692045214;487375.6484832845;261370.2264769429;261370.2264769429;250640.3094399117;430542.39183029096;446584.51148213923;438039.0146135774;471964.88962738856;528775.0450999481;473661.4607848703;437727.04723144654;444333.52089386596;467297.0874545841;456180.22461298853;278262.02538544766;481630.91195398057;442047.3307318264;446431.84803126554;227449.86971758792;285614.20965156396;459377.6782718831;199945.1125127072;200651.94324402994;273.15202408746904;2188729.044816382;1044805.255563615;242076.29718056228;602125.9628374045;0;34;0;49;62;65;0;2;124;127;1282162125485.116;490188472449.9972;1078887712820.2402;53015.57553446043;7826.215733735141;-0.0;0.0;4996752.141485076;945341.7500921894;3.2112147975372114;597477.6304026734;2.963854266747659;0.2595478093955743
5911;2019-07-08 19:31:45.093;682;684;226;226;200;38;109;25;-23;35;751;247;-25;28;257;168;262;645;203;79;108;-90;670;356;361;141;361;304;670;151.0;-1.0;984.0;313.0;0.0;100;100;60;1;0;0;1;0;0;0;1;0;1;0;0;22968.3046875;10395.3564453125;6997.55078125;2965.10522460938;679.0;281633;540.0;0.0;Calculated values ==>;1562607105.093;341.36;341.56000000000006;295.76000000000005;295.76000000000005;293.16;276.96000000000004;273.955091788801;284.06;275.66;270.86;276.66;348.26;297.86;270.66;275.96000000000004;298.86;289.96000000000004;299.36;337.66;281.06;283.96000000000004;327.16;341.06000000000006;264.16;242.77792619122317;268.0796299477929;273.955091788801;293.46000000000004;6700000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6700000.0;0.025166666666666667;0.0;0.164;0.05216666666666667;0.0;0.025166666666666667;0.0;10395.3564453125;6997.55078125;2965.10522460938;22968.3046875;487549.53906245244;487838.4280481451;260738.9846338438;260738.9846338438;251100.01003180305;430412.23801567365;446350.00823681615;437883.18805776763;472063.34231996303;528670.499479957;473543.3119889892;437570.5891863215;445484.3388220789;467013.5131080222;455848.44397559477;278736.8643290451;482118.75402955286;441625.88944252714;446196.55903543683;226613.5671989835;284776.6418597092;459580.8826652587;199274.0475744578;199274.0475744578;272.8953846872263;2189112.7492477107;1044979.6347009076;242125.7150958906;602242.7740734769;0;34;0;49;62;65;0;2;124;127;1282378057084.9238;490273045659.9219;1079070055060.0779;39131.89903926281;13579.339897236781;-0.0;6214.216538434639;4997519.793938894;945520.0732354058;3.2112147975372114;597529.3991418206;2.894460135352863;0.24948845278199575
5912;2019-07-08 19:32:45.123;682;685;226;225;197;37;108;25;-24;35;750;245;-26;19;257;167;262;646;201;79;108;-89;670;355;360;140;360;303;670;213.0;-1.0;1099.0;393.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;1;1;0;22641.453125;10084.53515625;6975.28125;2960.52075195312;678.0;281634;540.0;0.0;Calculated values ==>;1562607165.123;341.36;341.66;295.76000000000005;295.66;292.86;276.86;273.8482719121499;283.96000000000004;275.66;270.76000000000005;276.66;348.16;297.66;270.56;275.06;298.86;289.86;299.36;337.76;281.06;283.96000000000004;327.16;340.96000000000004;264.26000000000005;242.56692532238324;267.9596281332873;273.8482719121499;293.26000000000005;6700000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6700000.0;0.0355;0.0;0.18316666666666667;0.0655;0.0;0.0355;0.0;10084.53515625;6975.28125;2960.52075195312;22641.453125;487549.53906245244;487982.70363061636;260738.9846338438;260337.40779075283;250073.69337512675;430477.46260093397;446390.86572811287;437953.82195464283;472195.2020149266;528642.8357593152;473437.96359408915;437642.0229114993;444389.3534062185;467155.4305485478;455875.4665706301;278736.8643290451;482267.8148061355;441837.03258069186;446390.86572811287;226613.5671989835;284357.86631585273;459836.54516092496;198861.09587645906;198861.09587645906;272.7274930522155;2189493.020603291;1045150.3857970543;242175.12000244664;602359.2725604819;0;34;0;49;62;65;0;2;124;127;1282594465234.8208;490357387809.88165;1079252246109.9911;43793.817659987326;17093.891928132518;-0.0;8787.306829733709;4998211.187101544;945775.8113056279;3.2112147975372114;597654.474342843;3.4802119398526195;0.29556491845068134
5913;2019-07-08 19:33:45.124;683;686;224;223;196;37;109;25;-25;35;750;244;-26;25;257;166;262;646;201;79;108;-87;670;355;360;139;360;302;671;229.0;0.0;1045.0;366.0;0.0;100;100;55;1;0;0;1;0;0;0;1;0;1;0;0;22447.3203125;9975.6181640625;7016.44091796875;2956.41870117188;676.0;281635;539.0;0.0;Calculated values ==>;1562607225.124;341.46000000000004;341.76;295.56;295.46000000000004;292.76000000000005;276.86;273.8482719121499;284.06;275.66;270.66;276.66;348.16;297.56;270.56;275.66;298.86;289.76000000000005;299.36;337.76;281.06;283.96000000000004;327.06;340.76;264.46000000000004;242.35481222062532;267.8393353686513;273.8482719121499;293.26000000000005;6700000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6709999.999999999;0.03816666666666667;0.0;0.17416666666666666;0.061000000000000006;0.0;0.03816666666666667;0.0;9975.6181640625;7016.44091796875;2956.41870117188;22447.3203125;487694.04002441897;488021.30657839257;259882.27514673313;259487.62656273495;249697.414171318;430477.46260093397;446543.79474602366;438024.4983934438;472326.8440106818;528719.6857768083;473450.9307491817;437869.15320432716;445448.85450290097;467155.4305485478;455736.23341735575;278736.8643290451;482155.41135459073;441837.03258069186;446390.86572811287;226195.42121513622;283520.3318566784;460192.48201593204;199001.71371493893;199001.71371493893;272.78327773558885;2189868.766645306;1045317.5565279849;242224.42865315618;602475.8721888321;0;34;0;49;62;65;0;2;124;127;1282810468835.4182;490441089205.11316;1079433749135.493;41629.8016648396;15932.63686636058;-0.0;9442.019301836139;4998923.062462278;946051.0369666944;3.2112147975372114;597806.3879262104;3.3588757278239503;0.27823637142401814
5914;2019-07-08 19:34:45.114;683;686;224;224;195;36;109;25;-26;35;751;243;-27;20;257;166;262;648;202;79;108;-86;669;355;360;138;360;302;669;262.0;-1.0;1108.0;232.0;0.0;97;100;52;1;0;0;1;0;0;0;1;0;1;1;0;21955.609375;9760.87109375;6820.44580078125;2947.29272460938;673.0;281636;539.0;0.0;Calculated values ==>;1562607285.114;341.46000000000004;341.76;295.56;295.56;292.66;276.76000000000005;273.8482719121499;284.06;275.66;270.56;276.66;348.26;297.46000000000004;270.46000000000004;275.16;298.86;289.76000000000005;299.36;337.96000000000004;281.06;283.96000000000004;327.06;340.46000000000004;264.56;242.14157278889297;267.8393353686513;273.8482719121499;293.36;6690000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6690000.000000001;0.043666666666666666;0.0;0.18466666666666667;0.03866666666666666;0.0;0.043666666666666666;0.0;9760.87109375;6820.44580078125;2947.29272460938;21955.609375;487799.9902757889;488232.3391783135;259995.73986415015;259995.73986415015;249434.27656643093;430477.46260093397;446543.79474602366;437869.15320432716;472458.26935960614;528824.1147818659;473332.91330946685;437713.4967235476;444733.05781294516;467155.4305485478;455736.23341735575;278901.28201699804;482677.4654238587;441837.03258069186;446390.86572811287;226195.42121513622;282264.0715131367;460446.3247853222;199970.190643733;199970.190643733;273.1662010174963;2190238.7293886915;1045481.9998600355;242273.61804877964;602591.1603602752;0;34;0;49;62;65;0;2;124;127;1283026432835.4526;490524175355.12634;1079614918935.5219;43932.00841952306;10071.743853474782;-0.0;10760.369478684588;4999635.95871058;946267.7040221987;3.2112147975372114;597974.7131072015;3.316371365640132;0.24246127099861714
5915;2019-07-08 19:35:45.105;684;687;224;223;195;36;109;26;-25;35;753;243;-27;17;257;165;262;648;204;79;108;-86;670;354;359;138;359;302;671;-1.0;-1.0;1164.0;233.0;0.0;88;100;51;1;0;0;1;0;0;0;1;0;1;0;0;21575.337890625;9729.818359375;6457.2197265625;2951.4248046875;671.0;281637;538.0;0.0;Calculated values ==>;1562607345.105;341.56000000000006;341.86;295.56;295.46000000000004;292.66;276.76000000000005;273.7412296467126;284.06;275.76000000000005;270.66;276.66;348.46000000000004;297.46000000000004;270.46000000000004;274.86;298.86;289.66;299.36;337.96000000000004;281.06;283.96000000000004;326.96000000000004;340.26;264.56;242.14157278889297;267.8393353686513;273.7412296467126;293.56;6700000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6709999.999999999;0.0;0.0;0.194;0.03883333333333334;0.0;0.0;0.0;9729.818359375;6457.2197265625;2951.4248046875;21575.337890625;487838.4280481451;488165.5175071489;259882.27514673313;259487.62656273495;249360.45361441738;430542.39183029096;446736.9255336155;438024.4983934438;472458.26935960614;529032.944651942;473332.91330946685;437713.4967235476;444301.04523409;467297.0874545841;455763.57488601323;278736.8643290451;482453.49892587255;442047.3307318264;446584.51148213923;225777.27872811773;281426.5920051367;460446.3247853222;199443.5247146467;199970.190643733;272.95401492589457;2190601.432868507;1045644.3979086126;242322.76665474198;602701.790975805;0;34;0;49;62;65;0;2;124;127;1283242100480.2263;490606962935.0395;1079796091755.3318;46284.70889368664;10135.6087360779;-0.0;0.0;5000387.651916505;946436.0733677442;3.2112147975372114;598064.3694023013;2.948006741826801;0.27013477574148
5916;2019-07-08 19:36:45.115;684;687;225;224;197;36;109;27;-24;35;754;245;-26;23;257;165;262;648;204;80;108;-87;670;355;360;137;360;303;670;234.0;0.0;1275.0;237.0;0.0;87;100;51;1;0;0;1;0;0;0;1;0;1;1;0;21513.033203125;9685.8564453125;6512.78369140625;2964.44580078125;668.0;281638;537.0;0.0;Calculated values ==>;1562607405.115;341.56000000000006;341.86;295.66;295.56;292.86;276.76000000000005;273.8482719121499;284.06;275.86;270.76000000000005;276.66;348.56000000000006;297.66;270.56;275.46000000000004;298.86;289.66;299.36;337.96000000000004;281.16;283.96000000000004;326.86;339.96000000000004;264.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;293.56;6700000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6700000.0;0.039;0.0;0.2125;0.0395;0.0;0.039;0.0;9685.8564453125;6512.78369140625;2964.44580078125;21513.033203125;487838.4280481451;488270.9194439192;260337.40779075283;259938.85211137828;250073.69337512675;430477.46260093397;446543.79474602366;437953.82195464283;472589.4791058512;529060.7471719419;473437.96359408915;437642.0229114993;444965.2754471953;467155.4305485478;455596.8419422081;278736.8643290451;482565.53548741015;441998.2104767617;446390.86572811287;225359.1397227605;280170.41352433193;460498.16819993296;200068.4877450442;200068.4877450442;273.2049402622624;2190960.5624725246;1045806.222164841;242372.07379293334;602809.8923514979;0;34;0;49;62;65;0;2;124;127;1283457836430.1921;490689476685.02637;1079977622005.303;50550.633519539704;10286.972377968106;-0.0;9606.572741339678;5001194.747596685;946606.2899083636;3.2112147975372114;598144.4375175951;3.6760352100178273;0.2783876551105067
5917;2019-07-08 19:37:45.116;683;686;225;224;197;37;110;27;-23;35;755;246;-25;16;258;166;262;647;204;81;110;-88;669;355;360;137;360;304;669;-2.0;-1.0;1221.0;291.0;0.0;85;100;52;1;0;0;1;0;0;0;1;0;1;0;0;21497.912109375;9757.498046875;6367.2822265625;2968.51342773438;665.0;281639;537.0;0.0;Calculated values ==>;1562607465.116;341.46000000000004;341.76;295.66;295.56;292.86;276.86;273.8482719121499;284.16;275.86;270.86;276.66;348.66;297.76000000000005;270.66;274.76000000000005;298.96000000000004;289.76000000000005;299.36;337.86;281.26000000000005;284.16;326.86;339.66;264.36;241.92719264551067;268.0796299477929;273.8482719121499;293.56;6690000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6690000.000000001;0.0;0.0;0.20350000000000001;0.0485;0.0;0.0;0.0;9757.498046875;6367.2822265625;2968.51342773438;21497.912109375;487799.9902757889;488232.3391783135;260395.31221357334;259995.73986415015;250111.63961164193;430477.46260093397;446696.4728273969;437883.18805776763;472589.4791058512;529088.6247878366;473425.1019291148;437570.5891863215;443752.90924145415;467284.67955467483;455736.23341735575;278901.28201699804;482528.8542400152;442159.0684893813;446696.4728273969;225359.1397227605;278914.2836208781;460397.5116797571;199363.27823881677;200068.4877450442;272.9264985128275;2191318.992990105;1045968.2528192127;242421.51594380004;602917.228022916;0;34;0;49;62;65;0;2;124;127;1283673840029.9312;490771678054.92706;1080159725040.083;48538.80164815651;12660.160321885607;-0.0;0.0;5002020.506651173;946797.5192010665;3.2112147975372114;598224.4936245892;3.2052595496546488;0.3019225561221441
5918;2019-07-08 19:38:45.116;681;685;226;225;197;37;111;26;-23;35;757;246;-25;25;258;165;262;647;204;81;110;-89;668;356;361;138;361;304;669;271.0;-2.0;1274.0;430.0;0.0;84;100;52;1;0;0;1;0;0;0;1;0;1;0;0;21510.76953125;9636.693359375;6378.13720703125;2973.1787109375;661.0;281640;537.0;0.0;Calculated values ==>;1562607525.116;341.26;341.66;295.76000000000005;295.66;292.86;276.86;273.955091788801;284.26000000000005;275.76000000000005;270.86;276.66;348.86;297.76000000000005;270.66;275.66;298.96000000000004;289.66;299.36;337.86;281.26000000000005;284.16;326.86;339.26;264.26000000000005;242.14157278889297;268.0796299477929;273.955091788801;293.56;6680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6690000.000000001;0.04516666666666667;0.0;0.21233333333333335;0.07166666666666667;0.0;0.04516666666666667;0.0;9636.693359375;6378.13720703125;2973.1787109375;21510.76953125;487617.3778389304;488088.3344334088;260797.9395297378;260395.31221357334;250111.63961164193;430412.23801567365;446656.14520981186;437883.18805776763;472458.26935960614;529297.6306174517;473425.1019291148;437570.5891863215;445054.37130637356;467143.0033113598;455429.6849068524;279069.0211998283;482528.8542400152;441949.20867466513;446503.202962536;225359.1397227605;277239.5186164033;460143.737624023;199291.12025688431;199291.12025688431;272.9021454235293;2191677.3986704433;1046129.8710809315;242471.03004495564;603023.4398515293;0;34;0;49;62;65;0;2;124;127;1283890140029.9312;490854178054.92706;1080342125040.083;50661.049063054226;18694.43757797827;-0.0;11165.745735538601;5002847.172073767;947058.8075168986;3.2112147975372114;598317.5415057186;4.24063582445412;0.354623456655201
5919;2019-07-08 19:39:45.117;680;684;226;226;198;38;112;27;-23;35;758;245;-25;17;258;166;262;647;203;82;111;-89;671;356;361;138;361;303;672;-2.0;-1.0;1203.0;323.0;0.0;85;100;53;1;0;0;1;0;0;0;1;0;1;0;0;21674.0703125;9807.720703125;6416.1572265625;2968.13330078125;658.0;281641;536.0;0.0;Calculated values ==>;1562607585.117;341.16;341.56000000000006;295.76000000000005;295.76000000000005;292.96000000000004;276.96000000000004;273.955091788801;284.36;275.86;270.86;276.66;348.96000000000004;297.66;270.66;274.86;298.96000000000004;289.76000000000005;299.36;337.86;281.36;284.26000000000005;326.76000000000005;338.96000000000004;264.26000000000005;242.14157278889297;267.9596281332873;273.955091788801;293.46000000000004;6709999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6720000.0;0.0;0.0;0.20049999999999998;0.05383333333333333;0.0;0.0;0.0;9807.720703125;6416.1572265625;2968.13330078125;21674.0703125;487153.67137142183;487626.5785770704;260622.07357260946;260622.07357260946;250337.74328625822;430412.23801567365;446808.8369519566;438109.25301780854;472458.26935960614;529478.5084212946;473437.96359408915;437798.07955487026;444100.09568505123;467143.0033113598;455569.43109120143;278575.6107716617;482192.1950606762;442110.38373763114;446656.14520981186;224941.0041839467;275983.5004908252;460143.737624023;199365.70982731186;199291.12025688431;272.93167453464906;2192037.2783346977;1046291.9105658468;242520.54180370577;603130.0607490895;0;34;0;49;62;65;0;2;124;127;1284106743640.5303;490936979435.15607;1080524228075.5867;47868.08040969458;14038.550496389615;-0.0;0.0;5003668.261839578;947331.5869645211;3.2112147975372114;598410.5909379035;3.22564582537357;0.30868179207888097
5920;2019-07-08 19:40:45.117;680;683;225;224;198;39;113;26;-24;36;758;245;-26;27;258;166;262;645;203;83;112;-89;666;357;361;138;361;303;667;127.0;-1.0;934.0;318.0;0.0;86;100;51;1;0;0;1;0;0;0;1;0;1;0;0;21462.22265625;9610.0546875;6341.3662109375;2959.25317382812;654.0;281642;537.0;0.0;Calculated values ==>;1562607645.117;341.16;341.46000000000004;295.66;295.56;292.96000000000004;277.06;274.0616903277293;284.46000000000004;275.76000000000005;270.76000000000005;276.76000000000005;348.96000000000004;297.66;270.56;275.86;298.96000000000004;289.76000000000005;299.36;337.66;281.46000000000004;284.36;326.86;338.56000000000006;264.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;293.46000000000004;6659999.999999999;3570000.0000000005;3610000.0;1380000.0;3610000.0;3030000.0;6670000.0;0.021166666666666667;0.0;0.15566666666666668;0.053000000000000005;0.0;0.021166666666666667;0.0;9610.0546875;6341.3662109375;2959.25317382812;21462.22265625;487685.3846825275;488011.621322416;260512.10373280107;260110.46285327457;250529.97927392408;430346.717906069;446961.280138781;437953.82195464283;472556.2466753328;529478.5084212946;473437.96359408915;437642.0229114993;445537.8252269786;467143.0033113598;455402.2042817116;279415.16252714826;482455.8693602713;442271.23961105477;446808.8369519566;225359.1397227605;274308.8830629234;460143.737624023;199372.1349321447;199372.1349321447;272.93842760868296;2192396.7474427707;1046453.7253607687;242569.9366909942;603236.373444402;0;34;0;49;62;65;0;2;124;127;1284323343640.5303;491019779435.15607;1080706028075.5867;37139.21594650221;13820.89494266955;-0.0;5237.410192752686;5004376.655975879;947563.7490098466;3.2112147975372114;598454.236022843;2.97173547950592;0.2638825323209777
5921;2019-07-08 19:41:45.108;678;681;223;223;198;39;114;28;-23;36;758;244;-25;18;259;167;262;639;204;84;113;-88;662;357;362;138;362;305;662;254.0;0.0;1530.0;189.0;0.0;89;100;53;1;0;0;1;0;0;0;1;0;1;0;0;21461.033203125;9683.9296875;6405.76416015625;2977.63110351562;651.0;281643;540.0;0.0;Calculated values ==>;1562607705.108;340.96000000000004;341.26;295.46000000000004;295.46000000000004;292.96000000000004;277.06;274.0616903277293;284.56;275.96000000000004;270.86;276.76000000000005;348.96000000000004;297.56;270.66;274.96000000000004;299.06;289.86;299.36;337.06;281.56;284.46000000000004;327.16;338.26;264.36;242.14157278889297;268.19934244402924;274.0616903277293;293.56;6620000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6620000.0;0.042333333333333334;0.0;0.255;0.0315;0.0;0.042333333333333334;0.0;9683.9296875;6405.76416015625;2977.63110351562;21461.033203125;487821.89884660504;488252.56905569654;259999.16158445727;259999.16158445727;250725.89638859013;430346.717906069;446921.6022498368;437656.05685647397;472556.2466753328;529325.6898092299;473056.9634372156;437342.01223029394;443841.7334455326;467130.69761941896;455542.1458410124;280155.9565088467;482127.2273454217;442222.9895933941;446768.8978075913;226613.5671989835;273052.9745269728;460244.63067514834;201055.11372605627;201055.11372605627;273.60131211124605;2192754.387587154;1046614.4844462445;242619.40330548148;603342.5835968034;0;34;0;49;62;65;0;2;124;127;1284540211105.3027;491102567015.0692;1080888400715.3953;60333.24049825651;8164.4697838964;-0.0;10401.883526118316;5005188.804604829;947746.9329006699;3.2112147975372114;598584.5439212464;4.137947720003695;0.29854514125871534
5922;2019-07-08 19:42:45.118;675;679;224;224;196;38;114;28;-21;36;759;245;-23;29;259;166;262;636;203;84;113;-88;664;357;362;137;362;306;664;289.0;-2.0;1438.0;239.0;0.0;86;100;58;1;0;0;1;0;0;0;1;0;1;0;0;21856.77734375;10076.337890625;6313.41162109375;2996.54077148438;648.0;281644;545.0;0.0;Calculated values ==>;1562607765.118;340.66;341.06000000000006;295.56;295.56;292.76000000000005;276.96000000000004;274.0616903277293;284.56;275.96000000000004;271.06;276.76000000000005;349.06000000000006;297.66;270.86;276.06;299.06;289.76000000000005;299.36;336.76000000000005;281.56;284.46000000000004;327.66;337.96000000000004;264.36;241.92719264551067;268.3187672390254;274.0616903277293;293.46000000000004;6640000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;6640000.000000001;0.04816666666666667;0.0;0.23966666666666667;0.03983333333333334;0.0;0.04816666666666667;0.0;10076.337890625;6313.41162109375;2996.54077148438;21856.77734375;487176.93589449226;487753.5586620119;260284.97475781885;260284.97475781885;249961.56701061997;430346.717906069;446921.6022498368;437742.05038880615;472687.3056196521;529353.8240171962;473043.9314399156;437427.84448784514;445233.9253261885;467130.69761941896;455402.2042817116;279776.8490727306;481454.39432545326;442222.9895933941;446768.8978075913;228704.35009887922;271797.11229066993;460397.5116797571;200740.45405567315;200740.45405567315;273.47789911866613;2193115.4295052793;1046779.1807875189;242669.1963685595;603448.5943938189;0;34;0;49;62;65;0;2;124;127;1284757447305.2683;491185080765.0561;1081071731265.3661;56801.382587840875;10343.00612869268;-0.0;11850.370040717391;5006165.089150702;947901.1875714113;3.2112147975372114;598770.010273515;4.07477436906505;0.29611065489025157
