;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5923;2019-07-08 19:43:45.129;673;677;225;225;197;38;114;28;-21;36;760;245;-22;22;259;166;262;638;204;85;113;-87;664;359;363;138;363;307;665;145.0;0.0;1634.0;402.0;0.0;90;100;61;1;0;0;1;0;0;0;1;0;1;1;0;22250.0;10213.455078125;6506.9951171875;2994.3076171875;644.0;281645;555.0;0.0;Calculated values ==>;1562607825.129;340.46000000000004;340.86;295.66;295.66;292.86;276.96000000000004;274.27422755570615;284.56;275.96000000000004;271.06;276.76000000000005;349.16;297.66;270.96000000000004;275.36;299.06;289.76000000000005;299.36;336.96000000000004;281.66;284.46000000000004;328.66;337.56000000000006;264.46000000000004;242.14157278889297;268.43790593516167;274.27422755570615;293.56;6640000.000000001;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6650000.0;0.024166666666666666;0.0;0.2723333333333333;0.06699999999999999;0.0;0.024166666666666666;0.0;10213.455078125;6506.9951171875;2994.3076171875;22250.0;486887.9452744475;487359.01072656485;260630.23300279753;260630.23300279753;250264.84925986262;430214.79039162316;446729.08510916616;437514.20447033056;472556.2466753328;529382.0332538435;472912.16389293445;437356.53477473935;444020.7736698696;466988.7418083223;455066.4648223092;279776.8490727306;481639.34849745367;442174.86015567573;446575.86770730716;232886.18681767926;270122.7006405761;460345.49301534053;200507.40579433905;200507.40579433905;273.395025109037;2193483.0533679957;1046948.2933936554;242719.12925774854;603555.4507032244;0;34;0;49;62;65;0;2;124;127;1284974987179.971;491267595889.9433;1081255664980.1147;64544.851506095016;17409.151843807096;-0.0;5946.654496230062;5007176.4931568485;948132.4979533296;3.2112147975372114;598918.3460010188;4.458622250505122;0.3881098087891159
5924;2019-07-08 19:44:45.129;672;676;225;225;197;39;115;29;-20;37;761;245;-22;26;259;166;262;638;205;85;114;-87;673;357;362;138;362;307;673;-2.0;-1.0;1645.0;383.0;0.0;88;100;65;1;0;0;1;0;0;0;1;0;1;1;0;22774.962890625;10674.8466796875;6498.7197265625;3005.326171875;642.0;281646;568.0;0.0;Calculated values ==>;1562607885.129;340.36;340.76;295.66;295.66;292.86;277.06;274.0616903277293;284.66;276.06;271.16;276.86;349.26;297.66;270.96000000000004;275.76000000000005;299.06;289.76000000000005;299.36;336.96000000000004;281.66;284.56;329.96000000000004;337.36;264.46000000000004;242.14157278889297;268.43790593516167;274.0616903277293;293.66;6730000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6730000.0;0.0;0.0;0.27416666666666667;0.06383333333333334;0.0;0.0;0.0;10674.8466796875;6498.7197265625;3005.326171875;22774.962890625;485774.39216687926;486358.3158404658;260165.61229647527;260165.61229647527;249960.69227698617;430346.717906069;447074.0585671541;437671.5478804793;472654.2065195329;529486.681345978;472912.16389293445;437356.53477473935;444602.3403324462;467130.69761941896;455402.2042817116;278262.02538544766;480729.4898467093;442383.84218772314;446921.6022498368;238323.1353838712;269285.52512055053;460345.49301534053;199909.90833045385;200507.40579433905;273.15098879564823;2193858.2613920844;1047122.3625749706;242769.12620599073;603663.8316602557;0;34;0;49;62;65;0;2;124;127;1285192487179.971;491350395889.9433;1081439864980.1147;65186.31617663198;16624.471489051935;-0.0;0.0;5008257.586220872;948416.1114811035;3.2112147975372114;598967.9014551541;4.054275394397569;0.3820092117565301
5925;2019-07-08 19:45:45.109;673;651;225;225;198;38;115;29;-20;37;762;245;-22;23;259;166;262;630;204;86;114;-87;674;357;362;139;362;307;675;208.0;-1.0;1732.0;430.0;0.0;88;100;68;1;0;0;1;0;0;0;1;0;1;1;0;23009.763671875;10903.1435546875;6532.3154296875;2985.4365234375;566.0;281647;530.0;1078.0;Calculated values ==>;1562607945.109;340.46000000000004;338.26;295.66;295.66;292.96000000000004;276.96000000000004;274.0616903277293;284.66;276.06;271.16;276.86;349.36;297.66;270.96000000000004;275.46000000000004;299.06;289.76000000000005;299.36;336.16;281.76000000000005;284.56;326.16;329.76000000000005;264.46000000000004;242.35481222062532;268.43790593516167;274.0616903277293;293.56;6740000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;6750000.0;0.034666666666666665;0.0;0.2886666666666667;0.07166666666666667;0.0;0.034666666666666665;2.722379911362719;10903.1435546875;6532.3154296875;2985.4365234375;23009.763671875;485812.5920953336;482452.6117574425;260052.64201338426;260052.64201338426;250224.11028363384;430346.717906069;447074.0585671541;437671.5478804793;472523.0838727012;529591.3199082674;472912.16389293445;437356.53477473935;444166.49989544915;467130.69761941896;455402.2042817116;278109.43401585176;479287.940171511;442544.37911539245;446921.6022498368;222432.26289678228;237486.63934987856;460192.48201593204;199997.28511698535;199997.28511698535;273.18545982771235;2194239.6736004306;1047302.1192214524;242819.03258746004;603772.3874226058;0;34;0;49;62;65;0;2;124;127;1285409614780.04;491433468189.9697;1081624003580.1733;68608.63718439527;18647.322444424513;-0.0;8560.042993938849;5009372.172513253;948709.9451201039;3.2112147975372114;599039.2113688957;4.692056848638295;0.39740604821704056
5926;2019-07-08 19:46:45.120;674;625;223;222;198;41;116;30;-20;37;763;245;-21;22;260;167;262;613;205;88;115;-86;671;359;364;140;364;307;671;137.0;0.0;1813.0;269.0;0.0;99;100;72;1;0;0;1;0;0;0;1;0;1;0;0;23406.169921875;11127.916015625;6931.5224609375;2998.60571289062;533.0;281648;545.0;20.0;Calculated values ==>;1562608005.12;340.56000000000006;335.66;295.46000000000004;295.36;292.96000000000004;277.26000000000005;274.27422755570615;284.76000000000005;276.16;271.16;276.86;349.46000000000004;297.66;271.06;275.36;299.16;289.86;299.36;334.46000000000004;281.96000000000004;284.66;327.66;326.46000000000004;264.56;242.56692532238324;268.43790593516167;274.27422755570615;293.66;6709999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;6709999.999999999;0.022833333333333334;0.0;0.30216666666666664;0.04483333333333333;0.0;0.022833333333333334;0.05058986952134739;11127.916015625;6931.5224609375;2998.60571289062;23406.169921875;486281.89498699876;478991.97622595576;259487.62656273495;259095.79775960877;250375.90281027474;430214.79039162316;446842.6267768364;437671.5478804793;472391.7460337592;529695.9489754178;472912.16389293445;437514.20447033056;444020.7736698696;466976.539238069;455207.12558952876;278575.6107716617;477155.18653059116;442449.4914136299;446689.399471685;228704.35009887922;223686.61821467688;460140.37922766;201272.89969445197;201272.89969445197;273.69546710201206;2194626.5439597485;1047485.7450428506;242868.9087483147;603884.6066412933;0;34;0;49;62;65;0;2;124;127;1285627454709.7424;491517183534.8553;1081808237349.9215;71431.79152687792;11605.891999072159;-0.0;5603.676744913488;5010539.390034907;948962.1014603105;3.2112147975372114;599157.2640055744;4.209382384868364;0.3431081267723179
5927;2019-07-08 19:47:45.110;674;645;224;223;196;41;117;30;-20;38;762;245;-21;23;260;167;262;616;203;89;116;-86;669;361;365;139;365;308;669;147.0;-1.0;1847.0;303.0;0.0;99;100;75;1;0;0;1;0;0;0;1;0;1;1;0;23753.376953125;11270.0087890625;6811.138671875;3002.92626953125;549.0;281649;551.0;25.0;Calculated values ==>;1562608065.11;340.56000000000006;337.66;295.56;295.46000000000004;292.76000000000005;277.26000000000005;274.4858918419099;284.86;276.16;271.16;276.96000000000004;349.36;297.66;271.06;275.46000000000004;299.16;289.86;299.36;334.76000000000005;282.06;284.76000000000005;328.26000000000005;328.06;264.56;242.35481222062532;268.5567601203482;274.4858918419099;293.46000000000004;6690000.000000001;3610000.0;3650000.0;1390000.0;3650000.0;3080000.0;6690000.000000001;0.0245;0.0;0.3078333333333333;0.050499999999999996;0.0;0.0245;0.06318824609388524;11270.0087890625;6811.138671875;3002.92626953125;23753.376953125;486496.8208479365;482231.23374978907;259995.73986415015;259599.13300272127;249772.19143982456;430081.6785162784;446803.3304159217;437443.34373287327;472621.17715536855;529515.0186052191;472780.18299505295;437285.26766895736;443964.9577299085;466834.3028272825;454870.3809290121;278901.28201699804;477852.8854256036;442402.23115914676;446649.84151147096;231213.40812182956;230377.04089860234;460293.5203500723;201654.40617742023;201654.40617742023;273.8536200774344;2195019.4746843986;1047672.3633080238;242918.91317938172;603999.1097303889;0;34;0;49;62;65;0;2;124;127;1285846118259.777;491600869584.8686;1081992706599.9508;72583.69461082028;13061.275265718928;-0.0;6002.388165684243;5011739.319064736;949167.6269275952;3.2112147975372114;599253.9650936435;4.346757614956695;0.3549191835261404
5928;2019-07-08 19:48:45.131;673;655;224;223;196;41;118;31;-19;38;762;245;-21;20;260;167;262;619;203;90;117;-86;672;361;366;138;366;308;672;129.0;0.0;1806.0;251.0;0.0;99;100;80;1;0;0;1;0;0;0;1;0;1;0;0;24098.447265625;11663.4765625;6882.2890625;2995.94458007812;615.0;281650;557.0;27.0;Calculated values ==>;1562608125.131;340.46000000000004;338.66;295.56;295.46000000000004;292.76000000000005;277.26000000000005;274.4858918419099;284.96000000000004;276.26000000000005;271.26000000000005;276.96000000000004;349.36;297.66;271.06;275.16;299.16;289.86;299.36;335.06;282.16;284.86;328.86;334.66;264.56;242.14157278889297;268.5567601203482;274.4858918419099;293.46000000000004;6720000.0;3610000.0;3660000.0;1380000.0;3660000.0;3080000.0;6720000.0;0.021500000000000002;0.0;0.301;0.04183333333333333;0.0;0.021500000000000002;0.06801315846229489;11663.4765625;6882.2890625;2995.94458007812;24098.447265625;486028.41778531;483381.76282329974;259826.0052821769;259432.31978251686;249660.2298753118;430081.6785162784;446764.16245628224;437601.09044165985;472752.1489716358;529515.0186052191;472780.18299505295;437285.26766895736;443525.4963883602;466691.8031326377;454870.3809290121;278417.3759908191;477958.5735959811;442355.09429009643;446610.4118461461;233722.59852315116;257985.5697089033;460446.3247853222;201867.587714796;201867.587714796;273.93688609064037;2195418.3794550183;1047863.5425757535;242968.92126662415;604113.2615676188;0;34;0;49;62;65;0;2;124;127;1286065495015.314;491683998670.072;1082177571280.4032;70955.78432078601;10817.210500783676;-0.0;5261.970718824027;5012935.900048908;949366.6839550533;3.2112147975372114;599347.8676056243;4.040299712131333;0.32486445832893734
5929;2019-07-08 19:49:45.102;673;658;225;224;199;42;119;31;-20;39;762;245;-21;22;260;167;262;622;204;91;118;-87;669;362;367;138;367;307;669;-1.0;-1.0;1746.0;346.0;0.0;98;100;82;1;0;0;1;0;0;0;1;0;1;1;0;24166.365234375;11782.462890625;6837.58251953125;2999.84350585938;649.0;281651;561.0;25.0;Calculated values ==>;1562608185.102;340.46000000000004;338.96000000000004;295.66;295.56;293.06;277.36;274.5913991737795;285.06;276.26000000000005;271.16;277.06;349.36;297.66;271.06;275.36;299.16;289.86;299.36;335.36;282.26000000000005;284.96000000000004;329.26000000000005;338.06000000000006;264.46000000000004;242.14157278889297;268.43790593516167;274.5913991737795;293.56;6690000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3070000.0;6690000.000000001;0.0;0.0;0.29100000000000004;0.057666666666666665;0.0;0.0;0.06285895540136552;11782.462890625;6837.58251953125;2999.84350585938;24166.365234375;486351.44631471304;484156.4259066719;260395.31221357334;259995.73986415015;250795.2570604204;430014.67791919125;446725.12351264275;437671.5478804793;472850.0741107318;529591.3199082674;472912.16389293445;437514.20447033056;444020.7736698696;466549.03878759366;454701.3540030205;278901.28201699804;478768.80052065966;442308.08155041846;446571.1110946112;235395.46725036926;272215.72791638016;460345.49301534053;201473.23211337707;201867.587714796;273.78721545231775;2195820.391825618;1048058.8309693529;243018.86201760176;604227.5385701249;0;34;0;49;62;65;0;2;124;127;1286285288730.153;491766758650.0115;1082361982105.2683;68733.70988822676;14928.300378679893;-0.0;0.0;5014099.416528225;949581.1261816954;3.2112147975372114;599391.6961675336;3.8696780816913137;0.3541499319993779
5930;2019-07-08 19:50:45.112;672;659;225;225;198;42;120;32;-20;39;762;245;-21;19;260;167;262;623;203;92;119;-87;672;361;366;137;366;307;672;217.0;-1.0;1955.0;416.0;0.0;98;100;85;1;0;0;1;0;0;0;1;0;1;1;0;24656.40234375;12192.5322265625;6900.90380859375;3003.31616210938;659.0;281652;564.0;23.0;Calculated values ==>;1562608245.112;340.36;339.06000000000006;295.66;295.66;292.96000000000004;277.36;274.4858918419099;285.16;276.36;271.16;277.06;349.36;297.66;271.06;275.06;299.16;289.86;299.36;335.46000000000004;282.36;285.06;329.56;339.06000000000006;264.46000000000004;241.92719264551067;268.43790593516167;274.4858918419099;293.46000000000004;6720000.0;3610000.0;3660000.0;1370000.0;3660000.0;3070000.0;6720000.0;0.036166666666666666;0.0;0.32583333333333336;0.06933333333333333;0.0;0.036166666666666666;0.05779806078205263;12192.5322265625;6900.90380859375;3003.31616210938;24656.40234375;485882.4252926998;483973.4162426348;260222.5616984243;260222.5616984243;250337.74328625822;430081.6785162784;447070.90320048115;437671.5478804793;472980.6827117325;529591.3199082674;472912.16389293445;437514.20447033056;443582.2324138357;466691.8031326377;454870.3809290121;278417.3759908191;478570.41316130484;442677.7006061853;446917.65891234;236650.15891445865;276402.16793126165;460498.16819993296;201274.09911813002;201274.09911813002;273.7047972857327;2196227.3160314374;1048258.655893902;243068.89668588198;604342.0450374054;0;34;0;49;62;65;0;2;124;127;1286505225380.1182;491849272399.99835;1082546212805.239;77026.16872173215;17972.86878967167;-0.0;8884.108745890595;5015314.284627391;949855.3482874563;3.2112147975372114;599465.7427461109;4.701285751403298;0.38856756761250644
5931;2019-07-08 19:51:45.123;671;660;225;224;201;43;121;33;-19;40;763;245;-21;22;260;167;262;623;204;93;120;-88;667;362;367;139;367;308;667;131.0;-1.0;1849.0;351.0;0.0;100;100;90;1;0;0;1;0;0;0;1;0;1;0;0;24987.1171875;12441.0966796875;6868.2451171875;2995.51513671875;664.0;281653;563.0;21.0;Calculated values ==>;1562608305.123;340.26;339.16;295.66;295.56;293.26000000000005;277.46000000000004;274.5913991737795;285.26000000000005;276.46000000000004;271.26000000000005;277.16;349.46000000000004;297.66;271.06;275.36;299.16;289.86;299.36;335.46000000000004;282.46000000000004;285.16;329.46000000000004;339.56000000000006;264.36;242.35481222062532;268.5567601203482;274.5913991737795;293.56;6670000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;6670000.0;0.021833333333333333;0.0;0.30816666666666664;0.058499999999999996;0.0;0.021833333333333333;0.05275733913773571;12441.0966796875;6868.2451171875;2995.51513671875;24987.1171875;486275.8892385657;484669.9732728931;260512.10373280107;260110.46285327457;251565.87881193677;430014.67791919125;447032.3833350029;437601.09044165985;472817.310826017;529619.7100872716;472780.18299505295;437285.26766895736;443818.7007049837;466549.03878759366;454701.3540030205;279240.25270727504;479153.9936371688;442631.3062738339;446878.88025848323;236231.924509345;278495.58437821403;460091.41252948507;201625.13445150826;201625.13445150826;273.84664580475106;2196641.0878712316;1048463.9737692176;243118.89611151835;604456.8089811632;0;34;0;49;62;65;0;2;124;127;1286725165694.8176;491932087579.8852;1082730746629.9868;72719.92377096505;15120.277267561642;-0.0;5354.706783452287;5016562.397508544;950131.1750631961;3.2112147975372114;599584.4212957725;4.178233830391283;0.3535953536436365
5932;2019-07-08 19:52:45.133;669;661;227;226;199;42;120;32;-20;40;763;245;-22;17;260;167;262;623;204;93;119;-88;674;362;366;139;366;306;673;174.0;-1.0;1898.0;363.0;0.0;100;100;91;1;0;0;1;0;0;0;1;0;1;1;0;25372.9140625;12639.896484375;7015.5146484375;3001.17407226562;666.0;281654;561.0;19.0;Calculated values ==>;1562608365.133;340.06000000000006;339.26;295.86;295.76000000000005;293.06;277.36;274.5913991737795;285.16;276.36;271.16;277.16;349.46000000000004;297.66;270.96000000000004;274.86;299.16;289.86;299.36;335.46000000000004;282.46000000000004;285.06;329.26000000000005;339.76;264.36;242.35481222062532;268.3187672390254;274.5913991737795;293.56;6740000.000000001;3620000.0000000005;3660000.0;1390000.0;3660000.0;3060000.0;6730000.0;0.029;0.0;0.31633333333333336;0.0605;0.0;0.029;0.04772745421840126;12639.896484375;7015.5146484375;3001.17407226562;25372.9140625;485226.5499357028;484158.5581344746;260965.61676253838;260564.10921384793;250640.3094399117;430014.67791919125;447070.90320048115;437898.67151236854;472817.310826017;529772.1475778342;473043.9314399156;437585.1090581189;443492.7161922392;466691.8031326377;454701.3540030205;278109.43401585176;478453.3328867179;442838.52892768563;446917.65891234;235395.46725036926;279332.9882161641;460091.41252948507;201644.26370647742;201644.26370647742;273.8541258974058;2197060.8247427363;1048673.0168802643;243168.8768503203;604572.5262621914;0;34;0;49;62;65;0;2;124;127;1286945102344.7827;492015501479.87195;1082914977329.9575;74735.14433593024;15636.052503791961;-0.0;7112.928460970015;5017791.3945412785;950387.5205283747;3.2112147975372114;599688.3355722863;4.302683940157172;0.3571462136782788
5933;2019-07-08 19:53:45.124;670;663;225;224;201;42;121;33;-21;40;763;246;-22;20;261;168;262;624;203;94;120;-88;664;363;368;140;368;307;664;140.0;-2.0;1912.0;276.0;0.0;100;100;93;1;0;0;1;0;0;0;1;0;1;0;0;25223.7421875;12551.9169921875;6787.38134765625;2991.98901367188;668.0;281655;558.0;17.0;Calculated values ==>;1562608425.124;340.16;339.46000000000004;295.66;295.56;293.26000000000005;277.36;274.69669130483857;285.26000000000005;276.46000000000004;271.06;277.16;349.46000000000004;297.76000000000005;270.96000000000004;275.16;299.26000000000005;289.96000000000004;299.36;335.56;282.56;285.16;328.96000000000004;339.96000000000004;264.36;242.56692532238324;268.43790593516167;274.69669130483857;293.46000000000004;6640000.000000001;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;6640000.000000001;0.02333333333333333;0.0;0.3186666666666667;0.046;0.0;0.02333333333333333;0.042698691468779616;12551.9169921875;6787.38134765625;2991.98901367188;25223.7421875;486453.5989031426;485436.0358668821;260689.80993674006;260284.97475781885;251687.82131724167;429947.3805835815;446840.2313303108;437514.20447033056;472686.4266018815;529695.9489754178;473031.0056810104;437356.53477473935;443728.6416987744;466536.9035507352;454673.8463940547;279776.8490727306;479653.6756774955;442585.0373233344;446686.21420095314;234140.81001818314;280170.41352433193;459937.85502221505;202290.51595260552;202290.51595260552;274.11084297975935;2197482.400300232;1048882.9171700827;243218.81238472863;604687.5331422086;0;34;0;49;62;65;0;2;124;127;1287165269315.4268;492099188925.11676;1083098849745.4954;74957.94874098172;11851.777597202039;-0.0;5702.5662924614435;5019038.649870868;950616.5514200986;3.2112147975372114;599795.1153428421;4.142720980037049;0.334133176898749
5934;2019-07-08 19:54:45.114;669;664;225;224;198;41;120;33;-21;41;761;245;-23;18;261;168;262;623;202;94;120;-88;676;360;365;144;365;305;675;-1.0;0.0;1836.0;203.0;0.0;100;100;95;1;0;0;1;0;0;0;1;0;1;1;0;25731.21875;12970.712890625;7056.48193359375;2951.76293945312;668.0;281656;557.0;14.0;Calculated values ==>;1562608485.114;340.06000000000006;339.56000000000006;295.66;295.56;292.96000000000004;277.26000000000005;274.38016830617;285.16;276.46000000000004;271.06;277.26000000000005;349.26;297.66;270.86;274.96000000000004;299.26000000000005;289.96000000000004;299.36;335.46000000000004;282.56;285.16;328.86;339.96000000000004;264.36;243.40439225979637;268.19934244402924;274.38016830617;293.36;6759999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3050000.0;6750000.0;0.0;0.0;0.306;0.03383333333333333;0.0;0.0;0.03516362826840675;12970.712890625;7056.48193359375;2951.76293945312;25731.21875;485008.98555278865;484381.63603915676;260052.64201338426;259659.00246271258;250224.11028363384;430148.3826014536;447262.28914248466;437968.82056851813;472259.5391352755;529639.2875359172;473175.48660142027;437656.05685647397;443841.7334455326;466964.4590515621;455179.82818666805;277812.07193898805;478218.8059333169;443204.85728555906;447262.28914248466;233722.59852315116;280170.41352433193;459320.1861262836;201731.23611478283;202290.51595260552;273.8791556765641;2197906.9542039996;1049095.5703043763;243268.3353958015;604802.8794419828;0;34;0;49;62;65;0;2;124;127;1287385132665.4617;492184374725.1303;1083282419145.5245;72288.700842843;8715.092808722442;-0.0;0.0;5020265.500775026;950787.9134417442;3.2112147975372114;599842.6288083892;3.5251291413932964;0.2965000452561495
5935;2019-07-08 19:55:45.104;670;666;223;222;200;43;121;32;-21;40;746;245;-23;22;261;168;262;623;201;95;120;-90;659;365;369;140;370;306;658;-2.0;-1.0;1955.0;397.0;0.0;100;0;96;1;0;0;1;0;0;0;1;1;1;1;0;26095.283203125;12709.5703125;6692.72900390625;3948.44384765625;668.0;281657;554.0;0.0;Calculated values ==>;1562608545.104;340.16;339.76;295.46000000000004;295.36;293.16;277.46000000000004;274.9066339382667;285.26000000000005;276.36;271.06;277.16;347.76;297.66;270.86;275.36;299.26000000000005;289.96000000000004;299.36;335.46000000000004;282.66;285.16;328.56;339.96000000000004;264.16;242.56692532238324;268.3187672390254;274.9066339382667;293.26000000000005;6590000.000000001;3650000.0;3690000.0;1400000.0;3700000.0;3060000.0;6580000.0;0.0;0.0;0.32583333333333336;0.06616666666666667;0.0;0.0;0.0;12709.5703125;6692.72900390625;3948.44384765625;26095.283203125;486990.21484885365;486520.46477196546;260234.9337694389;259829.9755245555;251584.10258095493;429811.8947417682;446647.4351383656;437742.05038880615;472686.4266018815;527993.2107690171;473043.9314399156;437427.84448784514;444222.0935492395;466250.5386295077;454334.3249770602;392131.04287269;480196.8772833156;442538.8944931541;446492.89881477744;232467.98657752166;280170.41352433193;459735.20326503087;202136.17789308232;202290.51595260552;274.0597368375766;2198338.7697390914;1049309.5369973762;243325.827535416;604917.4371036872;0;34;0;49;62;65;0;2;125;127;1287605295965.4966;492269560525.14386;1083465688595.5537;76768.24678819002;17044.468845443927;-0.0;0.0;5021507.434981944;951002.540678394;3.2112147975372114;599842.6288083892;4.0175473206357974;0.3644294530387109
5936;2019-07-08 19:56:45.105;667;665;223;222;198;45;84;33;-20;40;724;249;-22;21;261;168;261;606;203;96;84;-93;662;363;368;140;368;306;661;91.0;-1.0;1856.0;400.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;26330.744140625;12989.8759765625;6798.20751953125;3948.53784179688;667.0;281658;552.0;0.0;Calculated values ==>;1562608605.105;339.86;339.66;295.46000000000004;295.36;292.96000000000004;277.66;274.69669130483857;281.56;276.46000000000004;271.16;277.16;345.56000000000006;298.06;270.96000000000004;275.26000000000005;299.26000000000005;289.96000000000004;299.26000000000005;333.76000000000005;282.76000000000005;281.56;328.36;339.86;263.86;242.56692532238324;268.3187672390254;274.69669130483857;293.46000000000004;6620000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;6609999.999999999;0.015166666666666667;0.0;0.3093333333333333;0.06666666666666667;0.0;0.015166666666666667;0.0;12989.8759765625;6798.20751953125;3948.53784179688;26330.744140625;486234.13178370823;486052.1043939563;260057.5984362626;259655.84537486828;250765.53444761992;429947.3805835815;440952.5565770578;437898.67151236854;472686.4266018815;525686.7558823685;473518.15928677574;437585.1090581189;444076.66985911725;466536.9035507352;454673.8463940547;279404.7601966925;477271.26639178325;442907.6018761441;440952.5565770578;231631.59724164338;279751.69817897916;459430.9838903956;201542.81497884798;201542.81497884798;273.818898471254;2198775.6605811543;1049523.702618894;243391.63681288497;605029.8634483212;0;34;0;49;62;65;0;2;125;127;1287826399650.2295;492353561925.04236;1083649291655.3319;73112.74495436902;17192.544594103176;-0.0;3631.047747572849;5022756.464061761;951287.8538785197;3.2112147975372114;599872.8880438945;3.9574434776905267;0.348135409800114
5937;2019-07-08 19:57:45.125;664;664;227;227;203;44;88;33;-21;40;723;250;-23;19;260;168;261;608;203;97;88;-94;651;365;369;140;369;306;650;133.0;-1.0;1935.0;447.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;26348.59765625;12780.8115234375;6560.54248046875;3933.66455078125;666.0;281659;550.0;0.0;Calculated values ==>;1562608665.125;339.56000000000006;339.56000000000006;295.86;295.86;293.46000000000004;277.56;274.9066339382667;281.96000000000004;276.46000000000004;271.06;277.16;345.46000000000004;298.16;270.86;275.06;299.16;289.96000000000004;299.26000000000005;333.96000000000004;282.86;281.96000000000004;328.16;339.76;263.76000000000005;242.56692532238324;268.3187672390254;274.9066339382667;293.46000000000004;6509999.999999999;3650000.0;3690000.0;1400000.0;3690000.0;3060000.0;6500000.0;0.022166666666666668;0.0;0.3225;0.0745;0.0;0.022166666666666668;0.0;12780.8115234375;6560.54248046875;3933.66455078125;26348.59765625;486984.8999448476;487092.1634055785;262417.0353550218;262417.0353550218;252996.54460494226;429811.8947417682;441397.48684651026;437742.05038880615;472686.4266018815;525581.796067846;473636.56074520265;437427.84448784514;443785.1483169292;466262.7106217463;454334.3249770602;397311.97771381034;478875.2272037147;442862.0701278287;441397.48684651026;230795.22267914342;279332.9882161641;459329.5123731156;201948.2750489004;201948.2750489004;273.9863791502323;2199214.801427494;1049738.5299332354;243457.34372780888;605141.2234725914;0;34;0;49;62;65;0;2;125;127;1288047573350.1592;492437589925.0156;1083832952855.2736;76043.4925471196;19174.90218065403;-0.0;5307.790861513686;5023999.847030094;951591.0169555652;3.2112147975372114;599947.4031957205;4.319059310440022;0.3773805284921792
5938;2019-07-08 19:58:45.106;660;660;227;227;204;44;90;33;-20;41;730;251;-22;25;261;169;261;583;201;97;90;-91;650;362;367;139;367;306;649;131.0;-1.0;1763.0;297.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;26386.09375;12768.0537109375;6646.00146484375;3946.61206054688;665.0;281660;548.0;0.0;Calculated values ==>;1562608725.106;339.16;339.16;295.86;295.86;293.56;277.56;274.5913991737795;282.16;276.46000000000004;271.16;277.26000000000005;346.16;298.26000000000005;270.96000000000004;275.66;299.26000000000005;290.06;299.26000000000005;331.46000000000004;282.86;282.16;327.96000000000004;339.66;264.06;242.35481222062532;268.3187672390254;274.5913991737795;293.26000000000005;6500000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;6490000.000000001;0.021833333333333333;0.0;0.29383333333333334;0.0495;0.0;0.021833333333333333;0.0;12768.0537109375;6646.00146484375;3946.61206054688;26386.09375;486517.9074807622;486625.7302310405;262485.1060062135;262485.1060062135;253404.79620588565;430014.67791919125;442145.98552227544;437898.67151236854;472915.35137376806;526316.2896625862;473754.9005472083;437585.1090581189;444657.03686278535;466679.6862573168;454984.3640256855;397970.4088293643;475189.8803158446;443273.9656036505;442145.98552227544;229958.8627652946;278914.2836208781;459788.0157187745;201761.91944408283;201761.91944408283;273.9001127521049;2199654.11802783;1049951.3697227158;243522.9919043371;605251.243154769;0;34;0;49;62;65;0;2;125;127;1288268303429.9626;492521263419.9411;1084016494715.1101;69384.84898273129;12772.29176559724;-0.0;5248.385442707206;5025211.366105863;951857.1592664518;3.2112147975372114;600035.3434749343;3.7415680514087186;0.30591880508926866
5939;2019-07-08 19:59:45.087;655;656;229;229;205;41;94;33;-21;40;739;250;-22;12;260;169;261;551;201;97;94;-89;647;362;367;138;366;306;646;-1.0;0.0;1788.0;256.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;26759.748046875;12686.3740234375;6553.2001953125;3947.92529296875;662.0;281661;547.0;0.0;Calculated values ==>;1562608785.087;338.66;338.76;296.06;296.06;293.66;277.26000000000005;274.5913991737795;282.56;276.46000000000004;271.06;277.16;347.06000000000006;298.16;270.96000000000004;274.36;299.16;290.06;299.26000000000005;328.26000000000005;282.86;282.56;327.86;339.36;264.26000000000005;242.14157278889297;268.3187672390254;274.5913991737795;293.26000000000005;6470000.0;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3060000.0;6459999.999999999;0.0;0.0;0.298;0.042666666666666665;0.0;0.0;0.0;12686.3740234375;6553.2001953125;3947.92529296875;26759.748046875;486123.206103214;486375.1994460355;263575.4359996364;263575.4359996364;253909.93078523022;430014.67791919125;442792.4406858724;437742.05038880615;472947.9820155742;527259.8804449925;473636.56074520265;437585.1090581189;442757.55712985963;466691.8031326377;454984.3640256855;399846.1554570052;470560.9850945152;443273.9656036505;442792.4406858724;229540.68826423294;277658.20189090865;460143.737624023;201937.7267046967;201761.91944408283;273.9687646064939;2200096.8597964384;1050163.4227822402;243588.75888275093;605361.2016706124;0;34;0;49;62;65;0;2;125;127;1288488433699.7666;492604337104.8671;1084200036574.9467;70269.68845786461;11016.789799224589;-0.0;0.0;5026374.7853840245;952055.3388359059;3.2112147975372114;600079.0661703453;3.505616386795297;0.30277541808573055
5940;2019-07-08 20:00:45.107;651;651;227;226;204;41;97;32;-20;40;746;250;-22;26;260;170;261;518;203;97;97;-88;646;360;365;137;365;307;646;158.0;-1.0;1764.0;179.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26699.744140625;12656.03125;6601.93994140625;3956.32592773438;662.0;281662;547.0;0.0;Calculated values ==>;1562608845.107;338.26;338.26;295.86;295.76000000000005;293.56;277.26000000000005;274.38016830617;282.86;276.36;271.16;277.16;347.76;298.16;270.96000000000004;275.76000000000005;299.16;290.16;299.26000000000005;324.96000000000004;282.86;282.86;327.86;339.36;264.36;241.92719264551067;268.43790593516167;274.38016830617;293.46000000000004;6459999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;6459999.999999999;0.026333333333333334;0.0;0.294;0.029833333333333333;0.0;0.026333333333333334;0.0;12656.03125;6601.93994140625;3956.32592773438;26699.744140625;485655.8848700823;485655.8848700823;262692.14303226426;262257.15382015385;253542.14970927153;430148.3826014536;443682.745899795;437671.5478804793;473078.44118532055;527915.9396494062;473505.7419383505;437356.53477473935;444602.3403324462;466834.3028272825;455461.04788358515;400441.8322859582;465202.79917141545;443682.745899795;443682.745899795;229540.68826423294;277658.20189090865;460397.5116797571;201939.07626949184;201939.07626949184;273.9602703186243;2200542.5040648854;1050374.6798891944;243654.64959941764;605470.8643808751;0;34;0;49;62;65;0;2;125;127;1288708106900.5693;492686864605.1687;1084383997875.6189;69305.34665363032;7710.676656406247;-0.0;6365.916633597983;5027538.2983893035;952211.4530776802;3.2112147975372114;600132.1331589209;3.591835648337789;0.2727232284527842
5941;2019-07-08 20:01:45.117;649;651;227;226;204;41;100;32;-20;40;753;252;-22;14;260;170;260;510;200;96;99;-88;643;361;366;136;366;306;642;264.0;-1.0;1640.0;374.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26770.1328125;12729.654296875;6496.95166015625;3957.96411132812;660.0;281663;546.0;0.0;Calculated values ==>;1562608905.117;338.06000000000006;338.26;295.86;295.76000000000005;293.56;277.26000000000005;274.4858918419099;283.16;276.36;271.16;277.16;348.46000000000004;298.36;270.96000000000004;274.56;299.16;290.16;299.16;324.16;282.76000000000005;283.06;327.76000000000005;339.16;264.36;241.71165711629368;268.3187672390254;274.4858918419099;293.16;6430000.0;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;6420000.0;0.044000000000000004;0.0;0.2733333333333333;0.06233333333333334;0.0;0.044000000000000004;0.0;12729.654296875;6496.95166015625;3957.96411132812;26770.1328125;485694.84900525515;486090.99615102884;262975.0692941057;262533.9745384783;253728.21423315234;430081.6785162784;443955.71809666906;437898.67151236854;473208.68934220774;528726.0528959597;473873.17896238586;437585.1090581189;443052.3292051162;466691.8031326377;455293.5464013049;401580.132653182;464430.64736565814;443319.1477154463;443797.0235311581;229122.51738040973;276820.84063482966;460550.0577404505;201202.27923782167;201202.27923782167;273.67665247275124;2200988.1606364753;1050586.2625266146;243720.61300846885;605580.0400037759;0;34;0;49;62;65;0;2;125;127;1288927443450.5344;492768778255.1557;1084567928525.5897;64697.01388837614;16166.011526663864;-0.0;10674.168748906804;5028655.170841366;952410.4586412411;3.2112147975372114;600274.1575372044;3.9481945920951174;0.31183835991750053
5942;2019-07-08 20:02:45.118;647;650;224;223;201;41;102;31;-21;39;757;251;-23;27;260;170;260;514;201;96;102;-89;646;360;365;137;364;305;645;253.0;-1.0;1606.0;365.0;2.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26923.466796875;12809.5498046875;6646.794921875;3945.75073242188;659.0;281664;546.0;0.0;Calculated values ==>;1562608965.118;337.86;338.16;295.56;295.46000000000004;293.26000000000005;277.26000000000005;274.38016830617;283.36;276.26000000000005;271.06;277.06;348.86;298.26000000000005;270.86;275.86;299.16;290.16;299.16;324.56;282.76000000000005;283.36;327.76000000000005;339.06000000000006;264.26000000000005;241.92719264551067;268.19934244402924;274.38016830617;293.26000000000005;6459999.999999999;3600000.0;3650000.0;1370000.0;3640000.0;3050000.0;6450000.0;0.042166666666666665;0.0;0.26766666666666666;0.06083333333333333;0.0003333333333333333;0.042499999999999996;0.0;12809.5498046875;6646.794921875;3945.75073242188;26923.466796875;485078.3623619933;485620.7743677405;261465.34307963337;261041.21925269286;252495.8011661968;430148.3826014536;444473.30747702194;437968.82056851813;472980.6827117325;529221.1383985593;473885.32444000465;437656.05685647397;445143.9216850511;466976.539238069;455461.04788358515;399826.8304258353;464676.9250635451;443523.75075272785;444473.30747702194;229122.51738040973;276402.16793126165;460296.82502626866;200937.80177971555;201412.52759383255;273.56851435663754;2201435.6147567905;1050799.0927743155;243786.47839649205;605689.5730506808;0;34;0;49;62;65;0;2;125;127;1289146747105.2695;492850679620.05676;1084751231580.3683;63445.30269580283;15777.673914165314;-0.0;10330.083145035547;5029723.041275822;952676.6604562161;3.2112147975372114;600449.1958866997;3.8267111555013793;0.30394873415419027
5943;2019-07-08 20:03:45.129;647;650;224;224;200;39;105;30;-24;39;760;253;-25;14;260;169;260;537;202;97;104;-90;644;360;365;137;365;303;643;384.0;-1.0;1637.0;423.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26820.80859375;12735.60546875;6531.09130859375;3901.0517578125;656.0;281665;545.0;0.0;Calculated values ==>;1562609025.129;337.86;338.16;295.56;295.56;293.16;277.06;274.38016830617;283.66;276.16;270.76000000000005;277.06;349.16;298.46000000000004;270.66;274.56;299.16;290.06;299.16;326.86;282.86;283.56;327.66;338.76;264.16;241.92719264551067;267.9596281332873;274.38016830617;293.36;6440000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;6430000.0;0.064;0.0;0.27283333333333337;0.07050000000000001;0.0;0.064;0.0;12735.60546875;6531.09130859375;3901.0517578125;26820.80859375;485297.47079116333;485838.66537058767;261598.0083543199;261598.0083543199;252223.35186624643;430148.3826014536;444944.20138177706;437953.82195464283;472980.6827117325;529687.3334219017;474380.9389595477;437798.07955487026;443664.5507289629;466834.3028272825;455320.5203350088;401008.57065265195;468714.8758505077;443682.745899795;444787.5180924879;228704.35009887922;275146.1813398168;460196.1081007072;200806.74524139083;200806.74524139083;273.5170547341615;2201883.5658270763;1051012.0080952903;243851.8804053251;605799.4089019997;0;34;0;49;62;65;0;2;125;127;1289365787254.9702;492932894689.9444;1084933665020.1189;64701.62742993226;18286.950081581803;-0.0;15614.76946247021;5030791.128138775;952960.5843656348;3.2112147975372114;600665.442629436;4.2560608262972615;0.32624644729817764
5944;2019-07-08 20:04:45.139;648;652;223;222;198;39;107;29;-25;38;761;254;-27;26;260;169;259;551;202;97;106;-92;645;359;364;137;364;301;645;218.0;0.0;1605.0;355.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26847.8046875;12778.0263671875;6590.2802734375;3889.5439453125;655.0;281666;544.0;0.0;Calculated values ==>;1562609085.139;337.96000000000004;338.36;295.46000000000004;295.36;292.96000000000004;277.06;274.27422755570615;283.86;276.06;270.66;276.96000000000004;349.26;298.56;270.46000000000004;275.76000000000005;299.16;290.06;299.06;328.26000000000005;282.86;283.76000000000005;327.56;338.66;263.96000000000004;241.92719264551067;267.7187500070086;274.27422755570615;293.36;6450000.0;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;6450000.0;0.036333333333333336;0.0;0.2675;0.059166666666666666;0.0;0.036333333333333336;0.0;12778.0263671875;6590.2802734375;3889.5439453125;26847.8046875;485332.3524536733;485908.73576471256;261041.21925269286;260620.92219413788;251421.6319982547;430214.79039162316;445454.29801469087;438249.86041294545;472882.9073446267;529944.0155375585;474756.85858618637;437940.2675631159;445787.09707870026;466976.539238069;455487.9538181988;399808.3489631542;470690.5349847901;443885.98883935984;445298.71863213874;228286.1864045524;274727.5295995403;459994.5828749552;200657.36711595894;200657.36711595894;273.4539950483047;2202330.8788107564;1051224.6571294891;243916.81285644596;605908.7718892931;0;34;0;49;62;65;0;2;125;127;1289584523704.9355;493015108389.93134;1085114895220.0901;63555.99195694389;15344.118599073945;-0.0;8888.635771754532;5031860.119769079;953240.8899810801;3.2112147975372114;600869.6717055293;3.774585532029021;0.3056697906384551
5945;2019-07-08 20:05:45.109;651;655;222;222;198;38;109;28;-27;38;761;254;-28;15;260;168;259;566;202;97;108;-94;648;357;362;135;362;300;648;93.0;-2.0;1631.0;263.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;26857.267578125;12818.8486328125;6636.56298828125;3882.8974609375;652.0;281667;543.0;0.0;Calculated values ==>;1562609145.109;338.26;338.66;295.36;295.36;292.96000000000004;276.96000000000004;274.0616903277293;284.06;275.96000000000004;270.46000000000004;276.96000000000004;349.26;298.56;270.36;274.66;299.16;289.96000000000004;299.06;329.76000000000005;282.86;283.96000000000004;327.46000000000004;338.36;263.76000000000005;241.49495122638035;267.5978703862781;274.0616903277293;293.36;6480000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3000000.0;6480000.0;0.015500000000000002;0.0;0.2718333333333333;0.04383333333333333;0.0;0.015500000000000002;0.0;12818.8486328125;6636.56298828125;3882.8974609375;26857.267578125;485437.72931013885;486014.74989876366;260432.8428998309;260432.8428998309;251295.35099029914;430346.717906069;446155.5595720534;438165.9764317512;473143.78782676667;530020.0969119953;474885.7164304288;438011.42202021845;444413.69907515554;467260.227616787;455681.92639110074;397919.1344180815;472672.8705056569;444290.2209761422;446001.5848834756;227868.02628245065;273471.60554148915;460100.16454225464;200508.02448043702;200508.02448043702;273.3865818493694;2202778.1973087154;1051437.8577676117;243981.5508163564;606018.9404713464;0;34;0;49;62;65;0;2;125;127;1289802214805.0393;493096667589.9702;1085295105070.176;64603.3532720989;11378.788806043005;-0.0;3805.1501862470986;5032927.580315892;953463.4695307814;3.2112147975372114;600975.400364455;3.4187263517655295;0.2835965765612308
5946;2019-07-08 20:06:45.120;654;657;222;221;199;38;111;28;-28;37;761;253;-29;22;260;167;259;577;202;97;110;-95;643;357;362;134;362;300;643;158.0;-1.0;1629.0;384.0;0.0;100;0;95;1;0;0;1;0;0;0;1;1;1;0;0;26415.607421875;12356.630859375;6587.2265625;3881.923828125;650.0;281668;542.0;0.0;Calculated values ==>;1562609205.12;338.56000000000006;338.86;295.36;295.26000000000005;293.06;276.96000000000004;274.0616903277293;284.26000000000005;275.96000000000004;270.36;276.86;349.26;298.46000000000004;270.26000000000005;275.36;299.16;289.86;299.06;330.86;282.86;284.16;327.36;338.16;263.66;241.2770596917726;267.5978703862781;274.0616903277293;293.36;6430000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3000000.0;6430000.0;0.026333333333333334;0.0;0.27149999999999996;0.064;0.0;0.026333333333333334;0.0;12356.630859375;6587.2265625;3881.923828125;26415.607421875;486412.79669599875;486842.2184561566;260748.28926114526;260329.18611896783;251864.03552576678;430346.717906069;446462.73675208574;438011.42202021845;473176.5657117748;530020.0969119953;474768.6587383365;437856.56215164;445414.6422129316;467260.227616787;455542.1458410124;400993.71213981655;475002.9337749686;444290.2209761422;446309.27618188073;227449.86971758792;272634.34865687083;460153.0218106556;199930.917349661;199930.917349661;273.1592787496234;2203222.219322223;1051647.691892298;244046.2695232649;606129.1589204641;0;34;0;49;62;65;0;2;125;127;1290019454624.7424;493177382384.8599;1085475138069.9299;64638.85701805634;16654.214685503655;-0.0;6487.963449248453;5034004.796186881;953697.1207210914;3.2112147975372114;601061.1920368904;3.845696854420194;0.32664776579160537
5947;2019-07-08 20:07:45.131;655;658;223;222;197;36;112;27;-28;36;762;253;-30;17;260;167;259;583;204;97;112;-96;641;356;361;133;361;299;641;266.0;-1.0;1651.0;362.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;1;1;0;25801.642578125;11798.572265625;6516.14892578125;3868.767578125;647.0;281669;542.0;0.0;Calculated values ==>;1562609265.131;338.66;338.96000000000004;295.46000000000004;295.36;292.86;276.76000000000005;273.955091788801;284.36;275.86;270.36;276.76000000000005;349.36;298.46000000000004;270.16;274.86;299.16;289.86;299.06;331.46000000000004;282.86;284.36;327.36;337.86;263.56;241.05796691057077;267.47669482898436;273.955091788801;293.56;6409999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;2990000.0;6409999.999999999;0.044333333333333336;0.0;0.27516666666666667;0.060333333333333336;0.0;0.044333333333333336;0.0;11798.572265625;6516.14892578125;3868.767578125;25801.642578125;486771.8829747875;487199.9920189171;261302.85847866494;260877.29433707055;251235.85337277525;430412.23801567365;446808.8369519566;438236.7768127522;473209.4130839679;530200.2803765697;474897.4976840094;437928.15255369636;444899.4758313612;467401.68226075795;455709.01711372373;402128.0525578172;476165.22076779354;444491.22601722035;446808.8369519566;227449.86971758792;271378.50176498963;460205.92314087;199906.76370034475;199906.76370034475;273.14547218055174;2203657.4428497115;1051849.02215598;244110.87045981945;606238.3737355303;0;34;0;49;62;65;0;2;125;127;1290236394390.3079;493257497070.0687;1085654871015.3983;65580.47527476412;15704.71595291169;-0.0;10945.991914154794;5035090.156238352;953966.8279143696;3.2112147975372114;601206.5016338404;4.157650047746728;0.3312210307729306
5948;2019-07-08 20:08:45.121;655;658;222;221;197;36;114;25;-29;36;763;254;-30;13;260;166;258;581;202;97;113;-97;639;355;360;133;360;299;639;730.0;-1.0;1529.0;494.0;0.0;100;0;83;1;0;0;1;0;0;0;1;1;1;1;0;25445.369140625;11329.443359375;6521.9609375;3872.7998046875;645.0;281670;541.0;0.0;Calculated values ==>;1562609325.121;338.66;338.96000000000004;295.36;295.26000000000005;292.86;276.76000000000005;273.8482719121499;284.56;275.66;270.26000000000005;276.76000000000005;349.46000000000004;298.56;270.16;274.46000000000004;299.16;289.76000000000005;298.96000000000004;331.26000000000005;282.86;284.46000000000004;327.26000000000005;337.66;263.46000000000004;241.05796691057077;267.47669482898436;273.8482719121499;293.36;6390000.0;3550000.0;3600000.0;1330000.0;3600000.0;2990000.0;6390000.0;0.12166666666666666;0.0;0.2548333333333333;0.08233333333333334;0.0;0.12166666666666666;0.0;11329.443359375;6521.9609375;3872.7998046875;25445.369140625;486987.3282937168;487414.46275992854;261007.98561238806;260583.67562621407;251321.118473622;430477.46260093397;447304.71456860687;438082.61597026663;473209.4130839679;530304.413884885;475014.3751984517;437928.15255369636;444326.6069160107;467542.87897321215;455736.23341735575;402668.30721999775;476103.5970347089;444691.50070735835;447153.02090015635;227031.71669481136;270541.29595472733;460105.82121038553;199358.43163793298;199358.43163793298;272.92458076896276;2204084.4301043637;1052041.7234973086;244175.3727691762;606347.006542589;0;34;0;49;62;65;0;2;125;127;1290452658340.3423;493337283770.0814;1085834241115.4269;60834.87964068969;21468.201741465262;-0.0;30148.341693570506;5036143.4419526;954276.5505994863;3.2112147975372114;601548.8973384958;5.176319581145781;0.34641859824167165
5949;2019-07-08 20:09:45.122;653;656;222;222;199;35;115;26;-29;35;765;253;-30;21;260;166;258;573;201;97;115;-98;635;354;359;134;359;299;635;147.0;0.0;1600.0;411.0;0.0;100;0;79;1;0;0;1;0;0;0;1;1;1;0;0;24978.86328125;10980.646484375;6519.9072265625;3870.0673828125;642.0;281671;541.0;0.0;Calculated values ==>;1562609385.122;338.46000000000004;338.76;295.36;295.36;293.06;276.66;273.7412296467126;284.66;275.76000000000005;270.26000000000005;276.66;349.66;298.46000000000004;270.16;275.26000000000005;299.16;289.76000000000005;298.96000000000004;330.46000000000004;282.86;284.66;327.26000000000005;337.36;263.36;241.2770596917726;267.47669482898436;273.7412296467126;293.26000000000005;6350000.0;3540000.0;3590000.0;1340000.0;3590000.0;2990000.0;6350000.0;0.0245;0.0;0.26666666666666666;0.0685;0.0;0.0245;0.0;10980.646484375;6519.9072265625;3870.0673828125;24978.86328125;487133.0565775416;487558.8976002977;261274.63163194084;261274.63163194084;252216.81251418195;430542.39183029096;447646.27948119945;438082.61597026663;472981.82504853373;530512.6548291343;474897.4976840094;437928.15255369636;445469.0283512164;467683.8190644365;455902.61431192263;404770.37482047477;475373.01152636233;444891.0526304784;447646.27948119945;227031.71669481136;269285.52512055053;459852.09879031073;198946.338025929;198946.338025929;272.7571476755129;2204504.6390440706;1052227.644011072;244239.89773772564;606455.6905885289;0;34;0;49;62;65;0;2;125;127;1290668361935.0818;493417385104.9847;1086013644105.2102;63769.67411849004;17872.04461236015;-0.0;6093.148565654126;5037181.8305388605;954604.3914492953;3.2112147975372114;601850.9147904982;4.105396231191571;0.3542948182025118
5950;2019-07-08 20:10:45.092;651;652;223;222;198;34;116;24;-28;34;765;253;-29;9;260;166;257;533;203;98;115;-99;633;353;357;134;357;300;634;135.0;-2.0;1582.0;365.0;0.0;100;0;76;1;0;0;1;0;0;0;1;1;1;0;0;24779.552734375;10651.583984375;6478.650390625;3876.77978515625;640.0;281672;540.0;0.0;Calculated values ==>;1562609445.092;338.26;338.36;295.46000000000004;295.36;292.96000000000004;276.56;273.6339639331285;284.76000000000005;275.56;270.36;276.56;349.66;298.46000000000004;270.26000000000005;274.06;299.16;289.76000000000005;298.86;326.46000000000004;282.96000000000004;284.66;327.16;337.16;263.26000000000005;241.2770596917726;267.5978703862781;273.6339639331285;293.46000000000004;6330000.0;3529999.9999999995;3570000.0000000005;1340000.0;3570000.0000000005;3000000.0;6340000.0;0.022500000000000003;0.0;0.26366666666666666;0.06083333333333333;0.0;0.022500000000000003;0.0;10651.583984375;6478.650390625;3876.77978515625;24779.552734375;487064.2051386829;487098.57108068914;261777.954481032;261342.42918333175;251898.58971249967;430607.02586249536;448174.40348506876;438011.42202021845;472884.4304738556;530436.8597464686;474768.6587383365;437856.56215164;443547.43308681657;467964.9345701517;456068.57679068804;405269.4539882262;469266.58341898606;445442.1927818627;448024.6509679912;226613.5671989835;268448.3696465944;459751.7317352714;198881.53521266292;198881.53521266292;272.72728061000646;2204919.085184332;1052407.822464104;244304.42251895962;606563.9577414003;0;34;0;49;62;65;0;2;125;127;1290883054535.1843;493497744905.023;1086193254255.2959;63050.580154925476;15869.603621792015;-0.0;5605.720104494887;5038238.137573916;954885.4312611797;3.2112147975372114;601948.3566175099;4.023699095777811;0.34535893059841327
