;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5951;2019-07-08 20:11:45.113;649;650;224;223;197;32;116;23;-27;33;767;254;-29;25;260;165;256;506;204;97;116;-99;635;351;356;132;356;300;635;182.0;0.0;1759.0;259.0;0.0;100;0;73;1;0;0;1;0;0;0;1;1;1;1;0;24924.998046875;10510.455078125;6462.92724609375;3885.27587890625;637.0;281673;540.0;0.0;Calculated values ==>;1562609505.113;338.06000000000006;338.16;295.56;295.46000000000004;292.86;276.36;273.4187578820637;284.76000000000005;275.46000000000004;270.46000000000004;276.46000000000004;349.86;298.56;270.26000000000005;275.66;299.16;289.66;298.76000000000005;323.76000000000005;282.86;284.76000000000005;327.16;336.86;263.26000000000005;240.83765695389522;267.5978703862781;273.4187578820637;293.56;6350000.0;3510000.0;3560000.0;1320000.0;3560000.0;3000000.0;6350000.0;0.030333333333333334;0.0;0.2931666666666667;0.043166666666666666;0.0;0.030333333333333334;0.0;10510.455078125;6462.92724609375;3885.27587890625;24924.998046875;486563.757318911;486706.2454839429;262147.1046374016;261708.67110633984;251493.83379016203;430735.4089219946;448362.19629508036;438165.9764317512;473048.1168422736;530645.188653613;474885.7164304288;437856.56215164;445840.54513808986;468105.1125513974;456261.25946858723;403726.9215203628;464748.0680012339;445485.4457141797;448362.19629508036;226613.5671989835;267192.67376467976;460058.9876119899;199127.6166858866;199127.6166858866;272.8163995763027;2205333.43474515;1052584.2345119696;244369.12895539045;606671.8419678098;0;34;0;49;62;65;0;2;125;127;1291097029399.858;493577572834.90125;1086373317255.0212;70078.07913216265;11263.537511643459;-0.0;7560.115581478877;5039347.931358206;955111.6199086084;3.2112147975372114;602058.1103150797;4.262102162063613;0.3354492135309172
5952;2019-07-08 20:12:45.113;649;649;222;222;196;31;117;22;-27;32;769;254;-29;10;260;165;256;495;202;97;117;-99;638;349;354;131;354;300;637;180.0;-1.0;1595.0;279.0;0.0;100;0;69;1;0;0;1;0;0;0;1;1;1;1;0;24772.498046875;10426.068359375;6565.12646484375;3900.080078125;634.0;281674;539.0;0.0;Calculated values ==>;1562609565.113;338.06000000000006;338.06000000000006;295.36;295.36;292.76000000000005;276.26000000000005;273.20264511476705;284.86;275.36;270.46000000000004;276.36;350.06000000000006;298.56;270.26000000000005;274.16;299.16;289.66;298.76000000000005;322.66;282.86;284.86;327.06;336.56;263.26000000000005;240.61611355647437;267.5978703862781;273.20264511476705;293.36;6380000.0;3490000.0;3540000.0;1310000.0;3540000.0;3000000.0;6370000.0;0.030000000000000002;0.0;0.2658333333333333;0.0465;0.0;0.030000000000000002;0.0;10426.068359375;6565.12646484375;3900.080078125;24772.498046875;486238.66371441697;486347.127452328;261140.41366520565;261140.41366520565;251049.9331231234;430862.6128555636;448884.1066992114;438165.9764317512;473081.36623795505;530853.482902621;474885.7164304288;437856.56215164;443692.3600913442;468384.71530865843;456590.98366521427;402097.6065698708;462626.3721080974;445878.2272889111;448884.1066992114;226195.42121513622;265937.0223246507;460212.10681548814;198380.46622747803;198380.46622747803;272.51180483236146;2205747.5805459316;1052758.7055406154;244434.00692169904;606780.4090820677;0;34;0;49;62;65;0;2;125;127;1291310029399.858;493656472834.90125;1086553317255.0212;63742.98146263595;12175.17128734247;-0.0;7515.109214152002;5040463.1068631625;955306.9424819333;3.2112147975372114;602183.7371883766;3.993689344194605;0.31673733220943656
5953;2019-07-08 20:13:45.104;649;649;220;220;196;31;118;21;-28;31;772;253;-29;27;260;165;255;490;202;97;118;-99;635;349;354;132;354;299;636;-3.0;-1.0;1529.0;429.0;0.0;100;99;63;1;0;0;1;0;0;0;1;0;1;1;0;23349.50390625;10075.90625;6548.8818359375;2923.75537109375;631.0;281675;539.0;0.0;Calculated values ==>;1562609625.104;338.06000000000006;338.06000000000006;295.16;295.16;292.76000000000005;276.26000000000005;273.20264511476705;284.96000000000004;275.26000000000005;270.36;276.26000000000005;350.36;298.46000000000004;270.26000000000005;275.86;299.16;289.66;298.66;322.16;282.86;284.96000000000004;327.06;336.26000000000005;263.26000000000005;240.83765695389522;267.47669482898436;273.20264511476705;293.36;6350000.0;3490000.0;3540000.0;1320000.0;3540000.0;2990000.0;6360000.0;0.0;0.0;0.2548333333333333;0.0715;0.0;0.0;0.0;10075.90625;6548.8818359375;2923.75537109375;23349.50390625;486563.757318911;486455.491920997;260354.49467602948;260354.49467602948;251092.57445604;430862.6128555636;449032.0033302434;438236.7768127522;472853.8412306012;531241.2277816804;474897.4976840094;438082.61597026663;446317.34896883566;468384.71530865843;456590.98366521427;403188.48577885784;461925.03491444205;445878.2272889111;449032.0033302434;226195.42121513622;264681.4149301396;460058.9876119899;197325.1633858483;198380.46622747803;272.0912326635839;2206148.5370775447;1052929.5297020583;244490.86368748118;606889.6760923835;0;34;0;49;62;65;0;2;125;127;1291522397540.479;493735361000.132;1086732990300.5468;61392.30948828933;18785.46843216912;-0.0;0.0;5041505.744538357;955564.9091128841;3.2112147975372114;602246.3537047912;4.101470684846342;0.3938681913977171
5954;2019-07-08 20:14:45.104;650;647;219;219;195;31;119;22;-28;31;778;252;-30;20;260;164;254;465;201;97;119;-97;635;348;353;137;353;300;636;-2.0;-1.0;1309.0;346.0;2.0;100;99;60;1;0;0;1;0;0;0;1;0;1;0;0;23225.33984375;9780.0703125;6558.95849609375;2928.12451171875;628.0;281676;541.0;0.0;Calculated values ==>;1562609685.104;338.16;337.86;295.06;295.06;292.66;276.26000000000005;273.0942459734351;285.06;275.36;270.36;276.26000000000005;350.96000000000004;298.36;270.16;275.16;299.16;289.56;298.56;319.66;282.86;285.06;327.26000000000005;335.96000000000004;263.46000000000004;241.92719264551067;267.5978703862781;273.0942459734351;293.26000000000005;6350000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3000000.0;6360000.0;0.0;0.0;0.21816666666666668;0.057666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;9780.0703125;6558.95849609375;2928.12451171875;23225.33984375;486706.2454839429;486169.8554514841;259933.97230449517;259933.97230449517;250736.7273754442;430925.7729439634;449364.32281062263;438011.42202021845;472198.00020708365;531790.3850531746;474651.5436496256;437701.3939996297;445129.6953370489;468524.14258881606;456618.1066066568;402637.9483752732;457596.5107041526;446073.5948352138;449364.32281062263;227031.71669481136;263425.85118522606;459490.2302056566;197207.2149759813;259933.97230449517;272.0400778592286;2206536.6607754612;1053094.9961734125;244539.62935317127;606998.9080951504;0;34;0;49;62;65;0;2;125;127;1291734497540.479;493816061000.132;1086912690300.5468;52535.45117015107;15124.987211577944;-0.0;63.14345016870915;5042455.142543844;955847.4962432487;3.2112147975372114;602246.8799002093;3.51497601674762;0.33230326916614866
5955;2019-07-08 20:15:45.104;649;647;221;220;192;29;119;20;-28;30;780;249;-29;23;260;163;254;459;201;97;119;-95;636;347;352;138;352;300;637;-2.0;0.0;1266.0;443.0;0.0;100;99;57;1;0;0;1;0;0;0;1;0;1;1;0;22885.68359375;9586.75;6585.89306640625;2918.95654296875;625.0;281677;544.0;0.0;Calculated values ==>;1562609745.104;338.06000000000006;337.86;295.26000000000005;295.16;292.36;276.06;272.9856168485579;285.06;275.16;270.36;276.16;351.16;298.06;270.26000000000005;275.46000000000004;299.16;289.46000000000004;298.56;319.06;282.86;285.06;327.56;335.66;263.66;242.14157278889297;267.5978703862781;272.9856168485579;293.26000000000005;6360000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3000000.0;6370000.0;0.0;0.0;0.211;0.07383333333333333;0.0;0.0;0.0;9586.75;6585.89306640625;2918.95654296875;22885.68359375;486455.491920997;486061.1595172227;260713.39108277755;260290.32910337552;249640.21465067667;430988.63858405815;449548.3921141807;438011.42202021845;471968.1179040911;531998.4932822039;474299.8515182151;437856.56215164;445556.8106898908;468663.3221224397;456645.35178499675;402081.3729208007;456373.0111592066;446268.2892440788;449548.3921141807;228286.1864045524;262170.3306944222;459537.72642046213;196376.89847999866;259933.97230449517;271.7033289228271;2206920.919304107;1053256.3863426833;244588.355028627;607108.4485248378;0;34;0;49;62;65;0;2;125;127;1291945997540.479;493898561000.132;1087092690300.5468;50984.884466986376;19430.04112960422;-0.0;0.0;5043317.812007487;956135.4548127586;3.2112147975372114;602247.4060956273;3.688267459894407;0.36725301376420366
5956;2019-07-08 20:16:45.105;649;626;220;219;192;28;120;20;-26;30;778;246;-28;19;260;163;253;464;200;97;120;-93;637;347;352;140;352;302;638;211.0;-1.0;1861.0;431.0;0.0;88;99;56;1;0;0;1;0;0;0;1;0;1;1;0;22309.59765625;9502.2724609375;6148.9697265625;2929.98876953125;556.0;281678;526.0;1076.0;Calculated values ==>;1562609805.105;338.06000000000006;335.76000000000005;295.16;295.06;292.36;275.96000000000004;272.9856168485579;285.16;275.16;270.56;276.16;350.96000000000004;297.76000000000005;270.36;275.06;299.16;289.46000000000004;298.46000000000004;319.56;282.86;285.16;325.76000000000005;328.76000000000005;263.86;242.56692532238324;267.8393353686513;272.9856168485579;293.16;6370000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3020000.0;6380000.0;0.035166666666666666;0.0;0.31016666666666665;0.07183333333333333;0.0;0.035166666666666666;2.718683886890199;9502.2724609375;6148.9697265625;2929.98876953125;22309.59765625;486347.127452328;482918.25271870266;260226.5734615183;259808.59488601182;249600.09885498093;430988.63858405815;449694.9568355539;437869.15320432716;471703.5210853088;531640.2589796651;473686.78329024225;437557.52604302316;444589.26801690354;468663.3221224397;456645.35178499675;400922.08963670075;457109.2183403562;446268.2892440788;449694.9568355539;220759.83610629753;233304.39079467155;459430.9838903956;197485.80427844927;197485.80427844927;272.1473767859406;2207297.552924524;1053415.4641809189;244637.09705185913;607214.5741500487;0;34;0;49;62;65;0;2;125;127;1292157201060.2239;493981962390.03125;1087273293310.3286;74558.90205850979;18816.39540212481;-0.0;8869.35519825818;5044364.027663906;956454.1804288097;3.2112147975372114;602321.3186207118;5.502576922666298;0.4537780598748876
5957;2019-07-08 20:17:45.135;648;603;218;218;192;30;122;20;-24;29;773;246;-26;24;260;163;253;483;201;97;122;-92;638;348;353;141;353;304;639;218.0;0.0;1666.0;288.0;0.0;70;99;59;1;0;0;1;0;0;0;1;0;1;1;0;21930.060546875;9655.0810546875;5568.8427734375;2940.02368164062;530.0;281679;546.0;16.0;Calculated values ==>;1562609865.135;337.96000000000004;333.46000000000004;294.96000000000004;294.96000000000004;292.36;276.16;273.0942459734351;285.36;275.16;270.76000000000005;276.06;350.46000000000004;297.76000000000005;270.56;275.56;299.16;289.46000000000004;298.46000000000004;321.46000000000004;282.86;285.36;327.76000000000005;326.16;263.96000000000004;242.77792619122317;268.0796299477929;273.0942459734351;293.26000000000005;6380000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3040000.0;6390000.0;0.036333333333333336;0.0;0.2776666666666667;0.048;0.0;0.036333333333333336;0.040477712951358547;9655.0810546875;5568.8427734375;2940.02368164062;21930.060546875;486095.5695231696;479415.3621393204;259333.3536369951;259333.3536369951;249560.14202603715;430925.7729439634;449804.7338364527;437727.04723144654;471472.3440730569;530968.349634598;473425.1019291148;437413.810930519;444910.62925437774;468524.14258881606;456480.83049003116;400326.0158656782;460286.0834520365;446073.5948352138;449804.7338364527;229122.51738040973;222432.26289678228;459377.6782718831;198260.2325470008;198260.2325470008;272.45990779425034;2207666.4010746167;1053575.1886157792;244686.03828064745;607312.2714117209;0;34;0;49;62;65;0;2;125;127;1292368806810.123;494066304539.991;1087455184210.242;66491.95221071443;12533.63739479435;-0.0;9139.450213516753;5045540.039160815;956715.5613271295;3.2112147975372114;602471.4670357609;4.853847973939844;0.3752960885508832
5958;2019-07-08 20:18:45.106;646;619;217;217;191;33;123;20;-22;29;769;246;-24;21;260;164;253;513;201;99;123;-92;639;352;356;141;356;305;639;-2.0;-1.0;1653.0;284.0;0.0;65;99;63;1;0;0;1;0;0;0;1;0;1;1;0;21930.521484375;10043.87109375;5327.4970703125;2946.96020507812;536.0;281680;550.0;19.0;Calculated values ==>;1562609925.106;337.76;335.06;294.86;294.86;292.26000000000005;276.46000000000004;273.5264737036516;285.46000000000004;275.16;270.96000000000004;276.06;350.06000000000006;297.76000000000005;270.76000000000005;275.26000000000005;299.16;289.56;298.46000000000004;324.46000000000004;283.06;285.46000000000004;328.16;326.76000000000005;263.96000000000004;242.77792619122317;268.19934244402924;273.5264737036516;293.26000000000005;6390000.0;3520000.0000000005;3560000.0;1410000.0;3560000.0;3050000.0;6390000.0;0.0;0.0;0.2755;0.04733333333333333;0.0;0.0;0.04805344024628143;10043.87109375;5327.4970703125;2946.96020507812;21930.521484375;485699.9806515496;481781.1753334244;258923.6928649027;258923.6928649027;249213.35133529434;430671.36484660726;449400.90798176004;437812.597326149;471472.3440730569;530475.1397970697;473293.9473515579;437499.1961693786;444277.7674123518;468105.1125513974;455957.283580434;399715.5101358979;465346.8689496372;445792.4594266489;449400.90798176004;230795.22267914342;224941.0041839467;459377.6782718831;199147.1710977716;198260.2325470008;272.82834356370137;2208031.7292639324;1053739.2672072276;244735.0727682047;607403.0303556502;0;34;0;49;62;65;0;2;125;127;1292581404004.9675;494150863649.9292;1087637795905.1084;65752.32492591797;12317.577339574611;-0.0;0.0;5046641.542152254;956922.5546879274;3.2112147975372114;602547.5923091434;4.261846424644866;0.37700636633109996
5959;2019-07-08 20:19:45.107;643;628;216;216;191;37;93;22;-21;30;765;246;-22;20;261;165;253;537;200;102;94;-91;645;353;358;142;358;306;646;-1.0;-1.0;1617.0;261.0;2.0;67;100;68;1;0;0;1;0;0;0;1;0;1;1;0;22268.517578125;10380.2646484375;5461.68896484375;2967.12963867188;581.0;281681;554.0;22.0;Calculated values ==>;1562609985.107;337.46000000000004;335.96000000000004;294.76000000000005;294.76000000000005;292.26000000000005;276.86;273.6339639331285;282.46000000000004;275.36;271.06;276.16;349.66;297.76000000000005;270.96000000000004;275.16;299.26000000000005;289.66;298.46000000000004;326.86;283.36;282.56;328.56;331.26000000000005;264.06;242.98782864720522;268.3187672390254;273.6339639331285;293.16;6450000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3060000.0;6459999.999999999;0.0;0.0;0.2695;0.0435;0.0003333333333333333;0.0003333333333333333;0.05551657922857208;10380.2646484375;5461.68896484375;2967.12963867188;22268.517578125;484609.2553162866;482308.8927322481;258116.2555077018;258116.2555077018;248941.7198415432;430607.02586249536;444468.30557177216;437742.05038880615;471438.0385572268;529981.2530329811;473162.58225261164;437585.1090581189;443931.0220281237;467952.98239612073;455929.88678620907;395682.44804992276;468315.72733518836;445860.8444661918;444624.11191510566;232467.98657752166;243760.74795305103;459324.4166568135;199500.3349854527;258116.2555077018;272.9722324093007;2208400.0607292275;1053909.4711755689;244784.3576717736;607492.9417380233;0;34;0;49;62;65;0;2;125;127;1292795607575.5598;494235765065.164;1087821098960.6154;64206.142301203756;11302.347552704196;-0.0;62.169285469134614;5047724.547431929;957119.3906764525;3.2112147975372114;602548.1103951584;4.017774716985734;0.35051252832583285
5960;2019-07-08 20:20:45.077;642;632;216;216;192;39;65;23;-21;31;761;246;-22;22;261;165;253;561;199;104;67;-91;648;355;360;143;360;306;648;-1.0;-1.0;1540.0;344.0;2.0;72;100;70;1;0;0;1;0;0;0;1;0;1;0;0;22496.935546875;10697.982421875;5709.13427734375;2970.8916015625;614.0;281682;556.0;21.0;Calculated values ==>;1562610045.077;337.36;336.36;294.76000000000005;294.76000000000005;292.36;277.06;273.8482719121499;279.66;275.46000000000004;271.06;276.26000000000005;349.26;297.76000000000005;270.96000000000004;275.36;299.26000000000005;289.66;298.46000000000004;329.26000000000005;283.56;279.86;328.76000000000005;334.56;264.06;243.1966462407574;268.3187672390254;273.8482719121499;293.06;6480000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;6480000.0;0.0;0.0;0.25666666666666665;0.05733333333333333;0.0003333333333333333;0.0003333333333333333;0.05290193952813616;10697.982421875;5709.13427734375;2970.8916015625;22496.935546875;484132.56927069335;482670.84546453453;258004.49823686495;258004.49823686495;249207.47415351067;430477.46260093397;439545.25928349345;437742.05038880615;471403.80223619274;529563.0046643513;473162.58225261164;437585.1090581189;444222.0935492395;467671.8303827659;455596.8419422081;393349.4895158611;471886.9906021405;445776.6003281578;439876.853395306;233304.39079467155;257567.11924055516;459169.18600465864;199475.8267250515;258004.49823686495;272.97101683468355;2208772.91964791;1054085.0354078445;244833.8164401807;607585.9853862858;0;34;0;49;62;65;0;2;125;127;1293010899874.8066;494321222314.86505;1088004607159.9734;61154.99740703036;14889.085932030808;-0.0;60.62411838614701;5048768.701254429;957337.5434904225;3.2112147975372114;602549.1331618811;3.927375108740099;0.35818709549828454
5961;2019-07-08 20:21:45.118;642;633;217;216;192;40;47;24;-20;32;758;246;-22;18;261;166;253;576;200;106;48;-90;648;357;362;143;362;307;649;-1.0;0.0;1718.0;419.0;0.0;78;100;73;1;0;0;1;0;0;0;1;0;1;1;0;22944.634765625;10681.32421875;5802.75537109375;2971.6455078125;627.0;281683;558.0;19.0;Calculated values ==>;1562610105.118;337.36;336.46000000000004;294.86;294.76000000000005;292.36;277.16;274.0616903277293;277.86;275.56;271.16;276.36;348.96000000000004;297.76000000000005;270.96000000000004;274.96000000000004;299.26000000000005;289.76000000000005;298.46000000000004;330.76000000000005;283.76000000000005;277.96000000000004;328.96000000000004;335.86;264.16;243.1966462407574;268.43790593516167;274.0616903277293;293.16;6480000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6490000.000000001;0.0;0.0;0.28633333333333333;0.06983333333333334;0.0;0.0;0.04783031422202452;10681.32421875;5802.75537109375;2971.6455078125;22944.634765625;484132.56927069335;482705.19524896995;258344.899985598;257949.07632585306;249169.0379208692;430346.717906069;436019.9354273413;437671.5478804793;471502.6223741309;529172.7083407035;473031.0056810104;437356.53477473935;443435.5918674444;467389.657016189;455402.2042817116;393349.4895158611;474107.41094393836;445692.85298803146;436194.857971995;234140.81001818314;263007.33956846996;459271.19922681357;199836.27688631837;258004.49823686495;273.12192614884526;2209151.8581658183;1054263.3180401698;244883.37142231173;607681.9833540432;0;34;0;49;62;65;0;2;125;127;1293227647885.268;494407080945.0478;1088188632825.3651;68100.16592799475;18117.20541011125;-0.0;0.0;5049846.5636541955;957612.7838713519;3.2112147975372114;602549.6387080895;4.431465335028415;0.41217952773594896
5962;2019-07-08 20:22:45.098;644;636;217;216;191;40;57;25;-20;33;755;246;-22;23;262;166;253;587;200;107;57;-91;651;357;362;142;362;306;651;-2.0;-2.0;1466.0;339.0;0.0;78;100;76;1;0;0;1;0;0;0;1;0;1;1;0;23138.490234375;11129.798828125;5845.59765625;2972.044921875;632.0;281684;558.0;17.0;Calculated values ==>;1562610165.098;337.56000000000006;336.76000000000005;294.86;294.76000000000005;292.26000000000005;277.16;274.0616903277293;278.86;275.66;271.16;276.46000000000004;348.66;297.76000000000005;270.96000000000004;275.46000000000004;299.36;289.76000000000005;298.46000000000004;331.86;283.86;278.86;328.96000000000004;336.36;264.06;242.98782864720522;268.3187672390254;274.0616903277293;293.16;6509999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6509999.999999999;0.0;0.0;0.24433333333333335;0.0565;0.0;0.0;0.04278395592666256;11129.798828125;5845.59765625;2972.044921875;23138.490234375;484091.8339855408;482921.1701539134;258232.99681022082;257839.12776931757;248752.0775213988;430346.717906069;437749.2872906415;437898.67151236854;471734.03124744946;528935.3484124116;473162.58225261164;437585.1090581189;444367.2948173599;467518.9863235821;455402.2042817116;275681.75082594133;475561.33914958074;445847.3500520015;437749.2872906415;234140.81001818314;265099.94585879904;459324.4166568135;199903.81292431304;258004.49823686495;273.1485834086905;2209535.7561989264;1054445.0168124987;244932.885665657;607779.020606099;0;34;0;49;62;65;0;2;125;127;1293444775485.3372;494492552445.07495;1088372471525.4236;58150.0771150149;14657.264110886277;-0.0;0.0;5050898.298318102;957885.8134105873;3.2112147975372114;602549.6387080895;3.649958896637688;0.33646405744027036
5963;2019-07-08 20:23:45.109;645;639;217;216;192;40;61;26;-20;34;754;247;-22;18;262;166;253;593;203;109;61;-91;654;357;362;143;362;307;654;137.0;-1.0;1489.0;122.0;0.0;83;100;79;1;0;0;1;0;0;0;1;0;1;0;0;23620.6796875;11250.404296875;6083.4912109375;2959.3173828125;637.0;281685;556.0;16.0;Calculated values ==>;1562610225.109;337.66;337.06;294.86;294.76000000000005;292.36;277.16;274.0616903277293;279.26000000000005;275.76000000000005;271.16;276.56;348.56000000000006;297.86;270.96000000000004;274.96000000000004;299.36;289.76000000000005;298.46000000000004;332.46000000000004;284.06;279.26000000000005;328.76000000000005;336.86;264.06;243.1966462407574;268.43790593516167;274.0616903277293;293.46000000000004;6540000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6540000.000000001;0.022833333333333334;0.0;0.24816666666666667;0.02033333333333333;0.0;0.022833333333333334;0.040256287116201085;11250.404296875;6083.4912109375;2959.3173828125;23620.6796875;483905.59111695096;483025.8909992506;258067.4078971277;257676.39123953454;248979.01690466548;430346.717906069;438429.2166670595;437671.5478804793;471700.2039591064;528753.9426178363;473149.78410087846;437356.53477473935;443435.5918674444;467518.9863235821;455402.2042817116;275248.7596294537;476119.2277853593;446155.5595720534;438429.2166670595;233304.39079467155;267192.67376467976;459169.18600465864;201359.89242425706;201359.89242425706;273.72061705584144;2209925.4873853633;1054631.552696929;244982.3227465987;607878.4479048533;0;34;0;49;62;65;0;2;125;127;1293662015305.0403;494578068119.95807;1088556405240.1722;58644.67582905249;5242.122302801498;-0.0;5413.082903543989;5051871.766361067;958051.672032315;3.2112147975372114;602594.7560022118;3.414928991722791;0.25331941468484187
5964;2019-07-08 20:24:45.099;647;641;219;218;191;38;71;26;-21;35;752;248;-22;22;262;166;254;601;202;110;71;-91;661;357;362;142;362;306;661;142.0;-1.0;1523.0;163.0;0.0;80;100;80;1;0;0;1;0;0;0;1;0;1;1;0;23972.9453125;11438.5166015625;6025.96826171875;2957.689453125;639.0;281686;554.0;15.0;Calculated values ==>;1562610285.099;337.86;337.26;295.06;294.96000000000004;292.26000000000005;276.96000000000004;274.0616903277293;280.26000000000005;275.76000000000005;271.06;276.66;348.36;297.96000000000004;270.96000000000004;275.36;299.36;289.76000000000005;298.56;333.26000000000005;284.16;280.26000000000005;328.56;337.06;264.06;242.98782864720522;268.3187672390254;274.0616903277293;293.36;6609999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6609999.999999999;0.023666666666666666;0.0;0.25383333333333336;0.027166666666666665;0.0;0.023666666666666666;0.03773614171751672;11438.5166015625;6025.96826171875;2957.689453125;23972.9453125;483421.9225895753;482536.21602080925;258468.542932621;258078.47581335288;248383.14244695293;430346.717906069;440101.83946078573;437742.05038880615;471931.263865096;528621.3905861635;473399.69590071077;437585.1090581189;444222.0935492395;467518.9863235821;455402.2042817116;274914.37766139145;476504.349337333;446309.27618188073;440101.83946078573;232467.98657752166;268029.79939014546;459324.4166568135;201110.34939106766;201110.34939106766;273.6229510137524;2210322.034824836;1054820.5955253893;245031.62291884096;607979.3432484478;0;34;0;49;62;65;0;2;125;127;1293879179105.0747;494663553869.9717;1088740274590.2014;60065.01343659263;7014.815494052762;-0.0;5656.131931649994;5052860.848897203;958153.7961571137;3.2112147975372114;602686.984085277;3.561616884440292;0.26998173384279206
5965;2019-07-08 20:25:45.130;651;646;218;217;192;38;77;27;-20;36;751;248;-21;18;262;165;254;608;202;110;77;-91;669;357;362;142;362;307;670;167.0;-1.0;1535.0;194.0;0.0;80;100;85;1;0;0;1;0;0;0;1;0;1;0;0;24553.16015625;12058.3935546875;6253.02880859375;2955.6025390625;642.0;281687;552.0;14.0;Calculated values ==>;1562610345.13;338.26;337.76;294.96000000000004;294.86;292.36;276.96000000000004;274.0616903277293;280.86;275.86;271.16;276.76000000000005;348.26;297.96000000000004;271.06;274.96000000000004;299.36;289.66;298.56;333.96000000000004;284.16;280.86;328.36;337.36;264.06;242.98782864720522;268.43790593516167;274.0616903277293;293.36;6690000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;6700000.0;0.02783333333333333;0.0;0.2558333333333333;0.03233333333333333;0.0;0.02783333333333333;0.035214605162224605;12058.3935546875;6253.02880859375;2955.6025390625;24553.16015625;483122.5102496846;482267.8148061355;257606.32396798203;257226.67423830472;248393.84377807;430346.717906069;441087.94060429255;437671.5478804793;472029.85167895287;528439.7658042574;473268.4994320932;437514.20447033056;443435.5918674444;467518.9863235821;455262.1006954997;273919.51911797264;476503.1601288728;446309.27618188073;441087.94060429255;231631.59724164338;269285.52512055053;459324.4166568135;200934.45423324776;200934.45423324776;273.55401689120794;2210726.6279698443;1055016.504277725;245080.92581222916;608081.721092172;0;34;0;49;62;65;0;2;125;127;1294096491325.5718;494748797890.1667;1088924269605.6223;60565.23979141673;8354.608785028626;-0.0;6684.272037327413;5053866.620389994;958281.940866976;3.2112147975372114;602789.8739175487;3.5549928098048524;0.2706490700594085
5966;2019-07-08 20:26:45.120;657;651;216;216;193;41;52;28;-20;36;749;247;-21;22;262;165;254;613;202;111;53;-90;668;360;365;143;364;307;668;-2.0;-1.0;1550.0;231.0;0.0;98;100;88;1;0;0;1;0;0;0;1;0;1;0;0;25135.62109375;12262.7197265625;6883.00390625;2960.87158203125;644.0;281688;550.0;13.0;Calculated values ==>;1562610405.12;338.86;338.26;294.76000000000005;294.76000000000005;292.46000000000004;277.26000000000005;274.38016830617;278.36;275.96000000000004;271.16;276.76000000000005;348.06000000000006;297.86;271.06;275.36;299.36;289.66;298.56;334.46000000000004;284.26000000000005;278.46000000000004;328.16;337.56000000000006;264.16;243.1966462407574;268.43790593516167;274.38016830617;293.36;6680000.0;3600000.0;3650000.0;1430000.0;3640000.0;3070000.0;6680000.0;0.0;0.0;0.25833333333333336;0.0385;0.0;0.0;0.03269568012399205;12262.7197265625;6883.00390625;2960.87158203125;25135.62109375;484119.3219013219;483233.7918533557;256949.26719121885;256949.26719121885;248799.10970794945;430148.3826014536;436187.5922230448;437671.5478804793;471897.7078724963;528230.265241673;473149.78410087846;437514.20447033056;444020.7736698696;467236.2624677158;454756.7536004463;274038.0598053436;477511.49699452333;445878.53676438885;436362.84056435304;230795.22267914342;270122.7006405761;459271.19922681357;201381.77142145587;200934.45423324776;273.7425266221046;2211140.632133152;1055219.1464416382;245130.22154572504;608191.1697865549;0;34;0;49;62;65;0;2;125;127;1294314554974.7397;494834283639.8405;1089108438904.9197;61041.52558524773;9928.742970506271;-0.0;0.0;5054879.841199315;958434.2767374802;3.2112147975372114;602845.5669006028;3.2103663122261414;0.27978406641832876
5967;2019-07-08 20:27:45.121;662;657;216;216;190;40;65;29;-21;37;747;246;-23;19;262;164;254;619;202;112;65;-89;674;359;364;143;364;305;674;140.0;0.0;1433.0;314.0;0.0;98;100;88;1;0;0;1;0;0;0;1;0;1;1;0;25312.822265625;12372.353515625;6926.51220703125;2946.08422851562;645.0;281689;548.0;0.0;Calculated values ==>;1562610465.121;339.36;338.86;294.76000000000005;294.76000000000005;292.16;277.16;274.27422755570615;279.66;276.06;271.06;276.86;347.86;297.76000000000005;270.86;275.06;299.36;289.56;298.56;335.06;284.36;279.66;327.96000000000004;337.66;264.26000000000005;243.1966462407574;268.19934244402924;274.27422755570615;293.36;6740000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;6740000.000000001;0.02333333333333333;0.0;0.23883333333333334;0.052333333333333336;0.0;0.02333333333333333;0.0;12372.353515625;6926.51220703125;2946.08422851562;25312.822265625;484196.2293458155;483456.4950933889;256652.6379577752;256652.6379577752;247594.24872546128;430214.79039162316;438656.3963097951;437968.82056851813;471996.43091952;528175.0973908444;473293.9473515579;437656.05685647397;443987.30161898106;467236.2624677158;454784.6447233047;273348.565974551;477722.6498686057;446228.190886408;438656.3963097951;229958.8627652946;270541.29595472733;459373.178428693;200657.55053829943;200657.55053829943;273.4540671427014;2211561.042835704;1055424.4421407622;245179.44699802628;608306.2510058056;0;34;0;49;62;65;0;2;125;127;1294533258620.3445;494920085070.0778;1089292041965.4275;56677.8416588839;13539.451192930595;-0.0;5553.3064013348985;5055860.852278975;958629.8482821878;3.2112147975372114;602891.8452253678;3.4061932896890053;0.28597803956807155
5968;2019-07-08 20:28:45.111;666;662;215;214;192;43;47;30;-22;38;745;247;-24;20;263;164;255;620;202;113;48;-88;651;364;369;144;369;304;650;-2.0;0.0;1569.0;407.0;0.0;98;100;87;1;0;0;1;0;0;0;1;0;1;1;0;24218.17578125;11869.5634765625;6556.93701171875;2936.93969726562;647.0;281690;545.0;0.0;Calculated values ==>;1562610525.111;339.76;339.36;294.66;294.56;292.36;277.46000000000004;274.8017692304317;277.86;276.16;270.96000000000004;276.96000000000004;347.66;297.86;270.76000000000005;275.16;299.46000000000004;289.56;298.66;335.16;284.46000000000004;277.96000000000004;327.66;337.86;264.36;243.40439225979637;268.0796299477929;274.8017692304317;293.36;6509999.999999999;3640000.0;3690000.0;1440000.0;3690000.0;3040000.0;6500000.0;0.0;0.0;0.2615;0.06783333333333334;0.0;0.0;0.0;11869.5634765625;6556.93701171875;2936.93969726562;24218.17578125;487271.6844784763;486805.2594189;257501.99264299078;257112.8286448474;249130.74719265374;429879.7862731237;434332.6524581134;438039.0146135774;471963.08021786925;528043.0232017372;473543.3119889892;437727.04723144654;444333.52089386596;466655.82274206006;453933.9225991938;392601.5979411981;480670.21885775385;445403.72395700106;434514.02593840734;228704.35009887922;271378.50176498963;459320.1861262836;201458.1519051333;200657.55053829943;273.79019051882165;2211973.732359774;1055626.4244464;245228.46402654902;608418.5943556335;0;34;0;49;62;65;0;2;125;127;1294753121970.3794;495006170720.0915;1089474711515.4565;61865.89559825813;17491.641321334697;-0.0;0.0;5056848.552112196;958888.3976211082;3.2112147975372114;602938.1150657941;3.714642221962033;0.351869356539954
5969;2019-07-08 20:29:45.132;663;660;218;217;192;44;45;31;-23;39;742;247;-24;18;262;164;255;604;201;114;45;-87;652;362;367;143;367;304;651;154.0;-2.0;1496.0;197.0;0.0;99;100;87;1;0;0;1;0;0;0;1;0;1;1;0;24266.876953125;11906.435546875;6651.494140625;2931.90380859375;649.0;281691;543.0;0.0;Calculated values ==>;1562610585.132;339.46000000000004;339.16;294.96000000000004;294.86;292.36;277.56;274.5913991737795;277.66;276.26000000000005;270.86;277.06;347.36;297.86;270.76000000000005;274.96000000000004;299.36;289.56;298.66;333.56;284.56;277.66;327.46000000000004;338.06000000000006;264.46000000000004;243.1966462407574;268.0796299477929;274.5913991737795;293.26000000000005;6520000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3040000.0;6509999.999999999;0.025666666666666667;0.0;0.24933333333333335;0.03283333333333333;0.0;0.025666666666666667;0.0;11906.435546875;6651.494140625;2931.90380859375;24266.876953125;486733.81845418335;486409.9880332256;258629.79962476995;258232.99681022082;249092.60083731115;430014.67791919125;434460.63260662515;437883.18805776763;472193.81962526246;527729.1532524921;473543.3119889892;437727.04723144654;444043.6597017553;466810.22875597095;454275.5563783949;276861.2877964395;478154.12941142503;445952.4637836491;434460.63260662515;227868.02628245065;272215.72791638016;459577.03539552883;202195.69016899314;202195.69016899314;274.06935859113014;2212377.915880014;1055824.6271179568;245277.3881731501;608528.7031396593;0;34;0;49;62;65;0;2;125;127;1294973999250.0425;495092300854.9601;1089657175355.1782;58764.749473601114;8450.687501604589;-0.0;5961.466855899222;5057854.159325642;959104.6593594286;3.2112147975372114;602987.8113437957;3.4051871013522015;0.26179592158390635
5970;2019-07-08 20:30:45.142;657;656;223;222;199;42;49;32;-23;39;740;246;-24;18;263;165;255;599;200;114;49;-87;636;364;369;143;368;305;635;150.0;-1.0;1574.0;123.0;0.0;99;100;86;1;0;0;1;0;0;0;1;0;1;1;0;23980.69921875;11588.6005859375;6373.5302734375;2942.68237304688;650.0;281692;541.0;0.0;Calculated values ==>;1562610645.142;338.86;338.76;295.46000000000004;295.36;293.06;277.36;274.8017692304317;278.06;276.36;270.86;277.06;347.16;297.76000000000005;270.76000000000005;274.96000000000004;299.46000000000004;289.66;298.66;333.06;284.56;278.06;327.26000000000005;338.16;264.46000000000004;243.1966462407574;268.19934244402924;274.8017692304317;293.16;6360000.0;3640000.0;3690000.0;1430000.0;3679999.9999999995;3050000.0;6350000.0;0.025;0.0;0.26233333333333336;0.0205;0.0;0.025;0.0;11588.6005859375;6373.5302734375;2942.68237304688;23980.69921875;487593.66501543345;487558.8976002977;261708.67110633984;261274.63163194084;252216.81251418195;429879.7862731237;434694.8781612207;437656.05685647397;472193.81962526246;527442.2860513828;473293.9473515579;437499.1961693786;443841.7334455326;466798.37643660326;454076.78323915164;402644.3355844138;479288.4388814708;445560.1304951398;434694.8781612207;227031.71669481136;272634.34865687083;459577.03539552883;203222.02163345553;203222.02163345553;274.47725916262345;2212780.0460252385;1056020.4517176936;245326.3512171368;608637.2631000709;0;34;0;49;62;65;0;2;125;127;1295194836050.0073;495178115154.9465;1089839905805.1492;61499.86190683851;5255.277782122503;-0.0;5786.8214131941295;5058856.531454502;959218.8947728378;3.2112147975372114;603085.7300630896;3.4701080701188816;0.2520205777373573
5971;2019-07-08 20:31:45.112;648;648;226;226;200;41;56;31;-23;40;739;245;-24;18;263;166;255;568;201;114;55;-87;639;359;364;141;364;304;639;-1.0;-2.0;1397.0;102.0;0.0;98;100;88;1;0;0;1;0;0;0;1;0;1;1;0;24659.5546875;11718.52734375;6451.97265625;2939.15991210938;649.0;281693;539.0;0.0;Calculated values ==>;1562610705.112;337.96000000000004;337.96000000000004;295.76000000000005;295.76000000000005;293.16;277.26000000000005;274.27422755570615;278.76000000000005;276.26000000000005;270.86;277.16;347.06000000000006;297.66;270.76000000000005;274.96000000000004;299.46000000000004;289.76000000000005;298.66;329.96000000000004;284.56;278.66;327.06;338.06000000000006;264.46000000000004;242.77792619122317;268.0796299477929;274.27422755570615;293.26000000000005;6390000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6390000.0;0.0;0.0;0.23283333333333334;0.017;0.0;0.0;0.0;11718.52734375;6451.97265625;2939.15991210938;24659.5546875;485986.83994089207;485986.83994089207;262746.7829974951;262746.7829974951;252400.82167278352;430214.79039162316;437117.7862642755;437883.18805776763;472555.3283204977;527415.194142179;473306.8303357368;437727.04723144654;444043.6597017553;467365.9715764312;455066.4648223092;400942.5920829669;474111.7852154623;446535.919059233;436944.7260494021;226195.42121513622;272215.72791638016;459885.44372528384;201895.95425571082;203222.02163345553;273.938937393468;2213185.1788069257;1056214.5806708338;245375.34206186028;608744.088851607;0;34;0;49;62;65;0;2;125;127;1295414626100.112;495263272554.9871;1090022514455.2363;54945.69427024556;4385.821320982742;-0.0;0.0;5059826.425899956;959299.1970941557;3.2112147975372114;603133.9294631333;2.8106334179828867;0.22646538606743358
5972;2019-07-08 20:32:45.113;642;642;227;227;204;38;63;30;-24;39;739;246;-26;16;262;167;254;549;203;113;63;-88;633;358;364;141;363;303;631;231.0;-1.0;1280.0;288.0;0.0;99;100;85;1;0;0;1;0;0;0;1;0;1;1;0;24685.587890625;11386.896484375;6332.36474609375;2943.95971679688;649.0;281694;538.0;0.0;Calculated values ==>;1562610765.113;337.36;337.36;295.86;295.86;293.56;276.96000000000004;274.1680685717883;279.46000000000004;276.16;270.76000000000005;277.06;347.06000000000006;297.76000000000005;270.56;274.76000000000005;299.36;289.86;298.56;328.06;284.46000000000004;279.46000000000004;326.96000000000004;338.06000000000006;264.36;242.77792619122317;267.9596281332873;274.1680685717883;293.46000000000004;6330000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3030000.0;6310000.0;0.0385;0.0;0.21333333333333335;0.048;0.0;0.0385;0.0;11386.896484375;6332.36474609375;2943.95971679688;24685.587890625;485781.7996562151;485999.9514536911;263797.95167505275;263797.95167505275;254258.1965209878;430280.9020939914;438317.3471302371;437953.82195464283;472456.96783784614;527492.7868628803;473556.0469295574;437642.0229114993;443955.1368504969;467377.75337343523;455374.8496969889;403718.1026258675;472175.7688377974;446382.18353905436;438317.3471302371;225777.27872811773;272215.72791638016;459783.95590901456;200467.61387946413;200467.61387946413;273.3750324681353;2213596.3951814054;1056407.1290782555;245424.36887580855;608850.6267721003;0;34;0;49;62;65;0;2;125;127;1295633029739.8481;495347873964.88495;1090204617490.0164;50663.72438937146;12447.18441741842;-0.0;9157.21473015476;5060706.519055698;959439.4744797237;3.2112147975372114;603210.2408576278;3.4974278076675125;0.27536021247758385
5973;2019-07-08 20:33:45.104;637;635;224;223;202;38;69;29;-24;39;739;246;-26;18;262;168;254;498;202;113;68;-88;633;356;361;141;360;303;633;127.0;-1.0;1222.0;277.0;3.0;100;100;84;1;0;0;1;0;0;0;1;0;1;0;0;24727.173828125;11322.8046875;6417.91552734375;2941.19873046875;648.0;281695;537.0;0.0;Calculated values ==>;1562610825.104;336.86;336.66;295.56;295.46000000000004;293.36;276.96000000000004;273.955091788801;280.06;276.06;270.76000000000005;277.06;347.06000000000006;297.76000000000005;270.56;274.96000000000004;299.36;289.96000000000004;298.56;322.96000000000004;284.46000000000004;279.96000000000004;326.86;337.96000000000004;264.36;242.77792619122317;267.9596281332873;273.955091788801;293.36;6330000.0;3560000.0;3610000.0;1410000.0;3600000.0;3030000.0;6330000.0;0.021166666666666667;0.0;0.2036666666666667;0.04616666666666667;0.0005;0.021666666666666667;0.0;11322.8046875;6417.91552734375;2941.19873046875;24727.173828125;485065.4553236803;484778.1193752682;262289.28756142664;261847.7288830583;253411.7261784858;430412.23801567365;439989.1224034124;437953.82195464283;472456.96783784614;527492.7868628803;473556.0469295574;437642.0229114993;444244.8339766329;467800.68358461093;455848.44397559477;403718.1026258675;463701.7567560963;446961.280138781;439823.520614965;225359.1397227605;271797.11229066993;459783.95590901456;199813.32627551182;201255.0792282637;273.108600618726;2214008.1064309804;1056596.348201448;245473.40450656446;608956.8631701727;0;34;0;49;62;65;0;2;125;127;1295850497115.4841;495432461275.1324;1090386390220.5481;48501.28095331635;12001.977401413376;-0.0;5168.982896711862;5061532.77014638;959643.1869340242;3.2112147975372114;603329.6079304538;3.175345644912994;0.2662052091682603
5974;2019-07-08 20:34:45.134;634;634;225;225;200;35;75;28;-25;38;739;246;-27;16;262;167;254;495;202;111;75;-87;634;354;359;140;359;302;633;126.0;-1.0;1133.0;220.0;0.0;100;100;81;1;0;0;1;0;0;0;1;0;1;1;0;24732.84765625;11134.345703125;6490.3955078125;2934.57934570312;646.0;281696;536.0;0.0;Calculated values ==>;1562610885.134;336.56;336.56;295.66;295.66;293.16;276.66;273.7412296467126;280.66;275.96000000000004;270.66;276.96000000000004;347.06000000000006;297.76000000000005;270.46000000000004;274.76000000000005;299.36;289.86;298.56;322.66;284.26000000000005;280.66;326.76000000000005;337.76;264.46000000000004;242.56692532238324;267.8393353686513;273.7412296467126;293.36;6340000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;6330000.0;0.021;0.0;0.18883333333333333;0.03666666666666667;0.0;0.021;0.0;11134.345703125;6490.3955078125;2934.57934570312;24732.84765625;484523.68741003866;484634.27827891236;262735.5596206215;262735.5596206215;252672.99009052254;430542.39183029096;441401.95967388037;438024.4983934438;472489.9908694221;527570.3369048043;473686.78329024225;437713.4967235476;444156.6089809168;467941.15048222104;456041.49723122193;403183.32435556245;463200.54701132694;447041.01317347086;441401.95967388037;224941.0041839467;270959.89632461156;460039.13299574965;199594.89395560967;199594.89395560967;273.01383399467414;2214420.47935991;1056783.5846927408;245522.3938062512;609064.486213377;0;34;0;49;62;65;0;2;125;127;1296066605115.381;495516803425.09216;1090567980970.4615;45023.45697134435;9549.622098138465;-0.0;5077.948380083685;5062312.532648455;959822.8733947661;3.2112147975372114;603415.0417199334;2.9014104471608784;0.23531503702622805
5975;2019-07-08 20:35:45.125;634;636;222;222;198;33;80;26;-26;36;741;245;-27;19;262;167;254;517;201;110;80;-86;639;351;356;140;355;301;640;466.0;-1.0;1430.0;136.0;3.0;95;100;77;1;0;0;1;0;0;0;1;0;1;0;0;24381.66015625;10964.9384765625;6358.263671875;2925.85620117188;645.0;281697;535.0;0.0;Calculated values ==>;1562610945.125;336.56;336.76000000000005;295.36;295.36;292.96000000000004;276.46000000000004;273.4187578820637;281.16;275.76000000000005;270.56;276.76000000000005;347.26;297.66;270.46000000000004;275.06;299.36;289.86;298.56;324.86;284.16;281.16;326.66;337.66;264.56;242.56692532238324;267.7187500070086;273.4187578820637;293.26000000000005;6390000.0;3510000.0;3560000.0;1400000.0;3550000.0;3010000.0;6400000.0;0.07766666666666668;0.0;0.23833333333333334;0.02266666666666667;0.0005;0.07816666666666668;0.0;10964.9384765625;6358.263671875;2925.85620117188;24381.66015625;483969.13949745963;484147.9077131534;260942.42609655822;260942.42609655822;251635.65297950775;430735.4089219946;442831.9268691846;438095.2167564963;472293.48310962116;527856.7758344202;473699.6024529154;437940.2675631159;444788.4522848616;468500.50287146907;456537.1061020612;400337.502016012;465867.4098854288;447463.10860581277;442831.9268691846;224522.8720964353;270541.29595472733;460140.37922766;199843.3947287608;200234.2200893224;273.0990587631153;2214829.70553145;1056967.7177699397;245571.22344354616;609171.5423122714;0;34;0;49;62;65;0;2;125;127;1296281072940.156;495600790825.004;1090748853835.2717;56783.350916610296;5900.06498197505;-0.0;18963.05407995923;5063160.795454788;959951.6014748565;3.2112147975372114;603615.3533556372;4.032111941645899;0.2368715443973511
5976;2019-07-08 20:36:45.085;637;640;222;222;195;32;84;25;-27;34;741;244;-28;15;262;165;253;548;202;108;84;-86;639;352;357;139;356;301;639;304.0;-1.0;1433.0;218.0;0.0;83;100;72;1;0;0;1;0;0;0;1;0;1;1;0;23527.724609375;10761.2890625;5954.6611328125;2926.43530273438;644.0;281698;535.0;0.0;Calculated values ==>;1562611005.085;336.86;337.16;295.36;295.36;292.66;276.36;273.5264737036516;281.56;275.66;270.46000000000004;276.56;347.26;297.56;270.36;274.66;299.36;289.66;298.46000000000004;327.96000000000004;283.96000000000004;281.56;326.66;337.56000000000006;264.56;242.35481222062532;267.7187500070086;273.5264737036516;293.36;6390000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3010000.0;6390000.0;0.050666666666666665;0.0;0.23883333333333334;0.036333333333333336;0.0;0.050666666666666665;0.0;10761.2890625;5954.6611328125;2926.43530273438;23527.724609375;484403.43246703316;484836.66070073954;261007.98561238806;261007.98561238806;250611.16426576333;430671.36484660726;443258.85628080706;437940.2675631159;472228.6972694908;527856.7758344202;473581.8329554858;437785.01000687695;444213.19900484144;468361.03954115114;456095.78065482876;399715.5101358979;470991.74680879083;446969.8457360484;443258.85628080706;224522.8720964353;270122.7006405761;460293.5203500723;199589.59357698515;199589.59357698515;273.0032344651771;2215228.684241502;1057148.6489649497;245619.96002671248;609274.0816139046;0;34;0;49;62;65;0;2;125;127;1296494830340.292;495684435025.05725;1090929333435.3866;56926.08597035424;9472.242672755501;-0.0;12345.909310326977;5064107.742377021;960079.6186370181;3.2112147975372114;603876.0874453699;4.008893826122421;0.28331088449307196
5977;2019-07-08 20:37:45.116;640;643;219;218;194;33;87;24;-27;34;742;245;-29;20;262;165;253;566;201;109;86;-85;643;351;356;137;356;300;644;-2.0;-2.0;1362.0;295.0;0.0;67;100;68;1;0;0;1;0;0;0;1;0;1;0;0;22788.376953125;10490.9775390625;5446.1982421875;2930.30737304688;642.0;281699;534.0;0.0;Calculated values ==>;1562611065.116;337.16;337.46000000000004;295.06;294.96000000000004;292.56;276.46000000000004;273.4187578820637;281.86;275.56;270.46000000000004;276.56;347.36;297.66;270.26000000000005;275.16;299.36;289.66;298.46000000000004;329.76000000000005;284.06;281.76000000000005;326.56;337.36;264.66;241.92719264551067;267.5978703862781;273.4187578820637;293.26000000000005;6430000.0;3510000.0;3560000.0;1370000.0;3560000.0;3000000.0;6440000.000000001;0.0;0.0;0.22699999999999998;0.04916666666666667;0.0;0.0;0.0;10490.9775390625;5446.1982421875;2930.30737304688;22788.376953125;484395.2893027543;484719.4441750001;259441.59567558655;259034.24251786072;250056.01594525247;430735.4089219946;443934.3842435094;438165.9764317512;472491.6353866644;528038.5005148287;473830.1099211671;437856.56215164;445129.6953370489;468361.03954115114;456261.25946858723;397106.86315393855;473176.6528011857;447312.4463797595;443777.75907578855;224104.74344509715;269285.52512055053;460699.3913920448;198557.38771659601;199589.59357698515;272.59033931618694;2215614.851170421;1057325.8426891456;245668.79143212605;609369.1378622362;0;34;0;49;62;65;0;2;125;127;1296708840854.9316;495767277804.9177;1091109726590.0828;54391.14963834023;12888.6485140429;-0.0;0.0;5065035.865288073;960266.0556726535;3.2112147975372114;603979.023178781;3.5659127188387516;0.32677588342006153
5978;2019-07-08 20:38:45.126;643;645;216;216;192;34;89;25;-27;33;743;245;-29;16;262;166;253;579;199;109;88;-85;642;353;358;138;357;300;643;280.0;0.0;1352.0;331.0;0.0;63;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21998.53125;10039.3642578125;5280.19189453125;2929.34765625;640.0;281700;533.0;0.0;Calculated values ==>;1562611125.126;337.46000000000004;337.66;294.76000000000005;294.76000000000005;292.36;276.56;273.6339639331285;282.06;275.66;270.46000000000004;276.46000000000004;347.46000000000004;297.66;270.26000000000005;274.76000000000005;299.36;289.76000000000005;298.46000000000004;331.06;284.06;281.96000000000004;326.46000000000004;337.16;264.66;242.14157278889297;267.5978703862781;273.6339639331285;293.06;6420000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3000000.0;6430000.0;0.04666666666666666;0.0;0.22533333333333333;0.05516666666666667;0.0;0.04666666666666666;0.0;10039.3642578125;5280.19189453125;2929.34765625;21998.53125;484939.51129920786;485118.4339929293;258286.23018543463;258286.23018543463;249401.87851497365;430607.02586249536;443842.2828788888;438165.9764317512;472262.261994151;528142.8785658664;473830.1099211671;437856.56215164;444557.31930295983;468221.32719875296;456068.57679068804;397786.6066357155;475310.0076278164;446929.4069308699;443685.06607409747;223686.61821467688;268448.3696465944;460547.1261251337;199208.45763375857;199208.45763375857;272.85680682801467;2215988.137609427;1057496.9573851225;245717.63002910552;609458.5393444587;0;34;0;49;62;65;0;2;125;127;1296923076554.8977;495849791554.9046;1091289756590.0542;53845.094235814344;14417.183211774196;-0.0;11408.90839388248;5065937.984314998;960493.6421950988;3.2112147975372114;604074.1132610877;4.3658066630803525;0.33417671959178613
