;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5979;2019-07-08 20:39:45.137;644;647;215;214;190;36;91;24;-27;33;743;244;-29;21;263;166;253;588;200;110;90;-85;641;354;359;139;359;300;642;153.0;-1.0;1397.0;417.0;0.0;59;100;61;1;0;0;1;0;0;0;1;0;1;0;0;21580.6796875;9859.62890625;5159.04443359375;2931.36694335938;638.0;281701;532.0;0.0;Calculated values ==>;1562611185.137;337.56000000000006;337.86;294.66;294.56;292.16;276.76000000000005;273.7412296467126;282.26000000000005;275.56;270.46000000000004;276.46000000000004;347.46000000000004;297.56;270.26000000000005;275.26000000000005;299.46000000000004;289.76000000000005;298.46000000000004;331.96000000000004;284.16;282.16;326.36;336.96000000000004;264.66;242.35481222062532;267.5978703862781;273.7412296467126;293.16;6409999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;6420000.0;0.025500000000000002;0.0;0.23283333333333334;0.06949999999999999;0.0;0.025500000000000002;0.0;9859.62890625;5159.04443359375;2931.36694335938;21580.6796875;485193.5586174318;485516.172676031;257943.6470481909;257546.81580383042;248752.54527975933;430542.39183029096;443953.6364176086;438165.9764317512;472130.5325463717;528142.8785658664;473712.52661415795;437856.56215164;445272.2709286054;468069.67075530556;455902.61431192263;398447.0180011651;476804.4599340802;446889.09212521097;443796.41213842004;223268.49639005636;267611.2341011182;460394.52767461026;198958.93937426296;198958.93937426296;272.7621446130684;2216351.3642808693;1057662.8127298283;245766.47827143242;609545.5489295864;0;34;0;49;62;65;0;2;125;127;1297138215990.4585;495932906790.1212;1091469789590.5234;55695.371794885184;18169.773386874134;-0.0;6243.355555486006;5066850.98888779;960765.2499530902;3.2112147975372114;604221.2424297858;4.462859106350162;0.38965373510764406
5980;2019-07-08 20:40:45.107;644;647;215;214;190;37;92;25;-27;34;743;245;-28;19;263;166;253;593;201;111;92;-85;644;354;359;139;359;301;645;298.0;-1.0;1180.0;331.0;0.0;55;100;59;1;0;0;1;0;0;0;1;0;1;0;0;21109.09375;9851.173828125;5057.80224609375;2928.9462890625;635.0;281702;532.0;0.0;Calculated values ==>;1562611245.107;337.56000000000006;337.86;294.66;294.56;292.16;276.86;273.7412296467126;282.36;275.66;270.46000000000004;276.56;347.46000000000004;297.66;270.36;275.06;299.46000000000004;289.76000000000005;298.46000000000004;332.46000000000004;284.26000000000005;282.36;326.36;336.66;264.66;242.35481222062532;267.7187500070086;273.7412296467126;293.26000000000005;6440000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;3010000.0;6450000.0;0.049666666666666665;0.0;0.19666666666666668;0.05516666666666667;0.0;0.049666666666666665;0.0;9851.173828125;5057.80224609375;2928.9462890625;21109.09375;484864.12681581115;485187.96749759937;257775.7710668563;257381.89455622327;248638.1316049429;430542.39183029096;444110.57439652376;437940.2675631159;472228.6972694908;528065.6687750703;473699.6024529154;437785.01000687695;444788.4522848616;468069.67075530556;455902.61431192263;396406.11814351234;477202.6028023073;447041.01317347086;444110.57439652376;223268.49639005636;266355.56789118156;460394.52767461026;199281.60297140514;199281.60297140514;272.8899648245294;2216706.934518962;1057826.987291015;245815.28979708743;609630.6467484299;0;34;0;49;62;65;0;2;125;127;1297353508290.5613;496016265090.161;1091649999440.6094;46936.20403636979;14404.72967946015;-0.0;12159.838914114225;5067705.824388559;961036.568418343;3.2112147975372114;604374.5257037953;4.120478334474814;0.3156964762876233
5981;2019-07-08 20:41:45.077;644;647;215;215;191;38;94;26;-25;34;742;245;-26;20;263;166;253;598;200;112;93;-87;645;355;360;139;359;303;646;-2.0;0.0;1661.0;304.0;0.0;53;100;60;1;0;0;1;0;0;0;1;0;1;0;0;21004.53125;9897.9384765625;4983.20166015625;2953.12817382812;633.0;281703;531.0;0.0;Calculated values ==>;1562611305.077;337.56000000000006;337.86;294.66;294.66;292.26000000000005;276.96000000000004;273.8482719121499;282.56;275.76000000000005;270.66;276.56;347.36;297.66;270.56;275.16;299.46000000000004;289.76000000000005;298.46000000000004;332.96000000000004;284.36;282.46000000000004;326.26000000000005;336.46000000000004;264.46000000000004;242.35481222062532;267.9596281332873;273.8482719121499;293.16;6450000.0;3550000.0;3600000.0;1390000.0;3590000.0;3030000.0;6459999.999999999;0.0;0.0;0.2768333333333333;0.050666666666666665;0.0;0.0;0.0;9897.9384765625;4983.20166015625;2953.12817382812;21004.53125;484754.1102854501;485078.3623619933;257720.42348227947;257720.42348227947;248941.7198415432;430477.46260093397;444222.35671622586;437798.07955487026;472228.6972694908;527806.5535311698;473437.96359408915;437642.0229114993;444533.65563525405;468069.67075530556;455736.23341735575;395682.44804992276;477840.0442252122;447001.0839827573;444065.411795852;222850.3779558165;265518.4816520846;460192.48201593204;199847.6568435276;199281.60297140514;273.11787727048477;2217057.7059192974;1057991.480938344;245864.28257546318;609714.279943173;0;34;0;49;62;65;0;2;125;127;1297569100439.8071;496099623389.8694;1091831108839.9757;65872.6086872567;13190.804475401825;-0.0;0.0;5068645.427787916;961266.4162207703;3.2112147975372114;604475.8070283964;4.433229992166362;0.3942985884352937
5982;2019-07-08 20:42:45.098;643;647;216;215;191;39;96;27;-23;34;744;246;-24;22;264;166;253;601;201;113;95;-88;646;356;361;140;361;305;646;147.0;-1.0;1746.0;203.0;0.0;57;100;65;1;0;0;1;0;0;0;1;0;1;0;0;21405.087890625;10166.8486328125;5062.64306640625;2967.28540039062;631.0;281704;531.0;0.0;Calculated values ==>;1562611365.098;337.46000000000004;337.86;294.76000000000005;294.66;292.26000000000005;277.06;273.955091788801;282.76000000000005;275.86;270.86;276.56;347.56000000000006;297.76000000000005;270.76000000000005;275.36;299.56;289.76000000000005;298.46000000000004;333.26000000000005;284.46000000000004;282.66;326.26000000000005;336.26000000000005;264.36;242.56692532238324;268.19934244402924;273.955091788801;293.26000000000005;6459999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;6459999.999999999;0.0245;0.0;0.29100000000000004;0.03383333333333333;0.0;0.0245;0.0;10166.8486328125;5062.64306640625;2967.28540039062;21405.087890625;484498.96264167153;485078.3623619933;258116.2555077018;257720.42348227947;248941.7198415432;430412.23801567365;444334.5580357216;437656.05685647397;472096.9026672395;527861.0950701204;473293.9473515579;437499.1961693786;444422.66845152143;467917.8483940991;455569.43109120143;394933.61730249005;478292.6229861941;446961.280138781;444177.6072395959;222850.3779558165;264681.4149301396;459937.85502221505;200794.64112497904;200794.64112497904;273.49478270552777;2217411.2431077235;1058158.7460202938;245913.63662324203;609798.0246164798;0;34;0;49;62;65;0;2;125;127;1297785476145.3367;496183352685.0743;1092013572680.4221;68926.67197786503;8767.678736856486;-0.0;5962.882669808114;5069769.14829411;961449.4676268965;3.2112147975372114;604525.5151091742;4.597365397542045;0.35320645158394853
5983;2019-07-08 20:43:45.119;642;646;216;216;192;41;97;27;-21;35;746;246;-23;19;264;166;253;604;201;114;96;-90;648;358;363;138;363;306;649;147.0;0.0;1626.0;219.0;0.0;63;100;70;1;0;0;1;0;0;0;1;0;1;0;0;21924.26953125;10491.8095703125;5281.50439453125;2980.38647460938;627.0;281705;531.0;0.0;Calculated values ==>;1562611425.119;337.36;337.76;294.76000000000005;294.76000000000005;292.36;277.26000000000005;274.1680685717883;282.86;275.86;271.06;276.66;347.76;297.76000000000005;270.86;275.06;299.56;289.76000000000005;298.46000000000004;333.56;284.56;282.76000000000005;326.26000000000005;335.86;264.16;242.14157278889297;268.3187672390254;274.1680685717883;293.26000000000005;6480000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6490000.000000001;0.0245;0.0;0.271;0.0365;0.0;0.0245;0.0;10491.8095703125;5281.50439453125;2980.38647460938;21924.26953125;484132.56927069335;484603.74543928925;257949.07632585306;257949.07632585306;249169.0379208692;430280.9020939914;444088.47786763136;437742.05038880615;472458.26935960614;527993.2107690171;473162.58225261164;437427.84448784514;443785.1483169292;467636.5908648188;455234.54990057624;393349.4895158611;478390.4140364843;446729.08510916616;443930.65907857305;222850.3779558165;263007.33956846996;460042.8137205575;201131.4707029211;201131.4707029211;273.6356477346727;2217772.4474629806;1058330.961759477;245963.21790283435;609884.2560156195;0;34;0;49;62;65;0;2;125;127;1298002752165.0054;496266781874.947;1092196936835.1425;64121.46709487485;9450.264020143728;-0.0;5948.580115203473;5070878.270841763;961601.3369519728;3.2112147975372114;604624.8120406643;4.24024642427001;0.32997100773241184
5984;2019-07-08 20:44:45.119;642;646;217;217;192;41;99;28;-20;36;748;245;-21;23;264;166;254;608;199;115;98;-91;653;359;364;138;364;307;653;92.0;-1.0;1837.0;344.0;0.0;71;100;74;1;0;0;1;0;0;0;1;0;1;0;0;22688.041015625;10974.900390625;5459.37890625;3003.1201171875;624.0;281706;531.0;0.0;Calculated values ==>;1562611485.119;337.36;337.76;294.86;294.86;292.36;277.26000000000005;274.27422755570615;283.06;275.96000000000004;271.16;276.76000000000005;347.96000000000004;297.66;271.06;275.46000000000004;299.56;289.76000000000005;298.56;333.96000000000004;284.66;282.96000000000004;326.26000000000005;335.56;264.06;242.14157278889297;268.43790593516167;274.27422755570615;293.06;6530000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6530000.0;0.015333333333333334;0.0;0.3061666666666667;0.05733333333333333;0.0;0.015333333333333334;0.0;10974.900390625;5459.37890625;3003.1201171875;22688.041015625;483577.6132792023;484162.3743467985;258122.3068504628;258122.3068504628;249016.73678983407;430214.79039162316;444201.9191268611;437671.5478804793;472556.2466753328;528125.5000467675;472912.16389293445;437514.20447033056;444166.49989544915;467495.5796977367;455066.4648223092;276036.6815805802;478522.66735023016;446689.399471685;444044.0993481398;222850.3779558165;261751.83340796042;459941.8588226559;200848.996504232;200848.996504232;273.5292704317422;2218144.216717538;1058509.8510091514;246013.080457766;609973.7633764594;0;34;0;49;62;65;0;2;125;127;1298220852165.0054;496349581874.947;1092380836835.1425;72507.17114636106;14854.657439589639;-0.0;3728.9915769399195;5072016.842827107;961803.8779641372;3.2112147975372114;604705.4584714321;4.6863686968838305;0.3955257431585818
5985;2019-07-08 20:45:45.119;644;647;218;217;192;41;101;29;-20;36;750;244;-21;18;264;166;254;613;200;116;100;-91;661;358;363;139;363;307;661;259.0;-2.0;1725.0;428.0;0.0;69;100;77;1;0;0;1;0;0;0;1;0;1;1;0;23075.767578125;11401.3994140625;5704.49658203125;2990.73608398438;621.0;281707;531.0;0.0;Calculated values ==>;1562611545.119;337.56000000000006;337.86;294.96000000000004;294.86;292.36;277.26000000000005;274.1680685717883;283.26000000000005;276.06;271.16;276.76000000000005;348.16;297.56;271.06;274.96000000000004;299.56;289.76000000000005;298.56;334.46000000000004;284.76000000000005;283.16;326.26000000000005;335.26000000000005;264.06;242.35481222062532;268.43790593516167;274.1680685717883;293.16;6609999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6609999.999999999;0.043166666666666666;0.0;0.2875;0.07133333333333333;0.0;0.043166666666666666;0.0;11401.3994140625;5704.49658203125;2990.73608398438;23075.767578125;482979.6489617169;483421.9225895753;258078.47581335288;257691.12624303234;248718.8387013257;430280.9020939914;444716.888318451;437671.5478804793;472424.9728513876;528335.0204821837;472793.25845539465;437514.20447033056;443435.5918674444;467636.5908648188;455234.54990057624;274914.37766139145;478338.4493408237;447034.7671162674;444560.2106271954;222850.3779558165;260496.36997498586;459788.0157187745;200254.0441095261;200254.0441095261;273.2909610815884;2218525.5817891527;1058696.3201741904;246063.0292594424;610066.795672195;0;34;0;49;62;65;0;2;125;127;1298438952165.0054;496432681874.947;1092565036835.1425;68257.53233414904;18513.42330812639;-0.0;10545.882854679392;5073189.882022778;962081.9453037016;3.2112147975372114;604824.4157583623;4.842445147484458;0.3923986276282924
5986;2019-07-08 20:46:45.100;647;650;216;216;193;43;97;30;-20;37;753;244;-22;23;265;167;254;615;199;117;97;-91;651;361;366;140;366;306;652;-2.0;-1.0;1747.0;441.0;0.0;94;100;78;1;0;0;1;0;0;0;1;0;1;0;0;23719.845703125;11203.1904296875;6432.85546875;2985.9814453125;617.0;281708;533.0;0.0;Calculated values ==>;1562611605.1;337.86;338.16;294.76000000000005;294.76000000000005;292.46000000000004;277.46000000000004;274.4858918419099;282.86;276.16;271.16;276.86;348.46000000000004;297.56;270.96000000000004;275.46000000000004;299.66;289.86;298.56;334.66;284.86;282.86;326.46000000000004;334.86;264.06;242.56692532238324;268.3187672390254;274.4858918419099;293.06;6509999.999999999;3610000.0;3660000.0;1400000.0;3660000.0;3060000.0;6520000.0;0.0;0.0;0.29116666666666663;0.0735;0.0;0.0;0.0;11203.1904296875;6432.85546875;2985.9814453125;23719.845703125;484528.8018047054;484854.9828042306;257784.59414324697;257784.59414324697;249396.21619894743;430081.6785162784;443478.7409147214;437898.67151236854;472391.7460337592;528726.0528959597;472925.217598231;437585.1090581189;444367.2948173599;467342.77449316776;454870.3809290121;276342.33935839485;479692.6234455871;446610.4118461461;443478.7409147214;223686.61821467688;258822.4845140824;459633.82918696303;200709.1537522614;200254.0441095261;273.4830645581551;2218915.4217443923;1058884.632105053;246112.81946691542;610167.9082434047;0;34;0;49;62;65;0;2;125;127;1298657582909.8108;496516355369.8725;1092748878599.9788;69061.68125448452;19030.96364445057;-0.0;0.0;5074333.846431517;962394.716119229;3.2112147975372114;604912.2702859932;4.271774226195742;0.3981021137705694
5987;2019-07-08 20:47:45.110;649;629;217;216;190;41;80;30;-22;38;753;245;-23;17;265;165;254;604;200;118;80;-90;659;359;364;138;364;305;659;268.0;-1.0;1705.0;275.0;0.0;82;100;79;1;0;0;1;0;0;0;1;0;1;1;0;23353.64453125;11425.9267578125;6098.98876953125;2977.5478515625;555.0;281709;524.0;1074.0;Calculated values ==>;1562611665.11;338.06000000000006;336.06;294.86;294.76000000000005;292.16;277.26000000000005;274.27422755570615;281.16;276.16;270.96000000000004;276.96000000000004;348.46000000000004;297.66;270.86;274.86;299.66;289.66;298.56;333.56;284.96000000000004;281.16;325.56;328.66;264.16;242.14157278889297;268.19934244402924;274.27422755570615;293.16;6590000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;6590000.000000001;0.04466666666666667;0.0;0.2841666666666667;0.04583333333333333;0.0;0.04466666666666667;2.7137648651713087;11425.9267578125;6098.98876953125;2977.5478515625;23353.64453125;483937.63733291905;480979.3953448157;257797.2372218362;257410.7750257608;248120.71564181428;430214.79039162316;441151.0922300985;437812.597326149;472752.1489716358;528802.8376560764;473175.48660142027;437656.05685647397;443695.9394408292;467625.08733946737;454925.63822079764;275181.50422069646;477203.84263647837;447148.32994781114;441151.0922300985;219923.6425635755;232886.18681767926;460042.8137205575;201203.33596637333;201203.33596637333;273.6682240817511;2219307.766209464;1059073.2395109148;246162.52382706106;610272.3576840464;0;34;0;49;62;65;0;2;125;127;1298876619409.776;496599769269.85925;1092932209149.9496;67236.46510306958;11863.47606373344;-0.0;10717.66644644639;5075469.853620631;962652.2126923669;3.2112147975372114;605001.5990586806;4.380820292338985;0.3265612965899908
5988;2019-07-08 20:48:45.111;652;608;218;217;194;41;81;30;-23;38;754;245;-24;22;265;165;254;591;201;118;80;-90;645;362;367;139;367;304;645;90.0;0.0;1817.0;272.0;0.0;99;100;78;1;0;0;1;0;0;0;1;0;1;1;0;23538.3828125;11093.6142578125;6501.54736328125;2967.46533203125;530.0;281710;540.0;17.0;Calculated values ==>;1562611725.111;338.36;333.96000000000004;294.96000000000004;294.86;292.56;277.26000000000005;274.5913991737795;281.26000000000005;276.16;270.86;276.96000000000004;348.56000000000006;297.66;270.76000000000005;275.36;299.66;289.66;298.56;332.26000000000005;284.96000000000004;281.16;327.16;326.16;264.16;242.35481222062532;268.0796299477929;274.5913991737795;293.26000000000005;6450000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;6450000.0;0.015000000000000001;0.0;0.30283333333333334;0.04533333333333334;0.0;0.015000000000000001;0.043007570010818445;11093.6142578125;6501.54736328125;2967.46533203125;23538.3828125;485908.73576471256;479460.32880997803;258975.46888460327;258572.46565727692;250015.90135728725;430014.67791919125;440672.0724026575;437883.18805776763;472621.17715536855;528984.1077190351;473306.8303357368;437727.04723144654;444622.5063410642;467201.23176163714;454417.6614094304;396431.51161684684;476899.0546311575;446571.1110946112;440506.57466978877;226613.5671989835;222432.26289678228;459889.1795253615;201952.08084592398;201952.08084592398;273.9743664301965;2219698.5396178574;1059260.9054809448;246212.0664294243;610377.3639021846;0;34;0;49;62;65;0;2;125;127;1299095923065.3823;496682870655.08905;1093114912195.4548;71447.80363398665;11693.148473467836;-0.0;3578.317407357972;5076625.575125006;962848.5211691399;3.2112147975372114;605120.7342433451;4.217324455309117;0.34773236895865794
5989;2019-07-08 20:49:45.091;651;626;220;219;193;40;70;30;-23;38;754;245;-25;17;265;165;255;585;201;118;70;-89;654;357;362;136;362;304;654;17.0;-2.0;1741.0;249.0;0.0;86;100;78;1;0;0;1;0;0;0;1;0;1;1;0;23431.02734375;11239.88671875;6108.30029296875;2961.80810546875;538.0;281711;544.0;21.0;Calculated values ==>;1562611785.091;338.26;335.76000000000005;295.16;295.06;292.46000000000004;277.16;274.0616903277293;280.16;276.16;270.86;276.96000000000004;348.56000000000006;297.66;270.66;274.86;299.66;289.66;298.66;331.66;284.96000000000004;280.16;327.56;326.96000000000004;264.26000000000005;241.71165711629368;268.0796299477929;274.0616903277293;293.26000000000005;6540000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6540000.000000001;0.0028333333333333335;0.0;0.2901666666666667;0.0415;0.0;0.0028333333333333335;0.0531065695568521;11239.88671875;6108.30029296875;2961.80810546875;23431.02734375;484780.8437372101;481104.0073275513;259257.84516535728;258858.0486227939;249319.62782975315;430346.717906069;439936.2520002742;437883.18805776763;473013.45329280203;528984.1077190351;473306.8303357368;437570.5891863215;443898.39648781426;467906.3786984534;455262.1006954997;276545.6753504257;474885.6971213981;447529.95785919396;439936.2520002742;228286.1864045524;225777.27872811773;460449.57616569684;200675.73583470366;200675.73583470366;273.45248579855104;2220089.8208987;1059446.9559516392;246261.4605712152;610482.4109386655;0;34;0;49;62;65;0;2;125;127;1299314550165.452;496765343155.1153;1093297251395.5128;68829.69572005907;10780.614373736218;-0.0;677.9047958024499;5077794.164626941;963035.7400991404;3.2112147975372114;605156.1909388766;3.9531380695238654;0.33784559272990816
5990;2019-07-08 20:50:45.122;651;636;222;222;198;39;76;30;-24;38;754;245;-25;20;265;165;255;591;200;118;76;-90;640;359;364;136;364;304;640;132.0;-1.0;1979.0;335.0;0.0;93;100;76;1;0;0;1;0;0;0;1;0;1;1;0;23485.857421875;10784.1591796875;6259.5556640625;2976.4755859375;589.0;281712;548.0;23.0;Calculated values ==>;1562611845.122;338.26;336.76000000000005;295.36;295.36;292.96000000000004;277.06;274.27422755570615;280.76000000000005;276.16;270.76000000000005;276.96000000000004;348.56000000000006;297.66;270.66;275.16;299.66;289.66;298.66;332.26000000000005;284.96000000000004;280.76000000000005;327.96000000000004;332.06;264.16;241.71165711629368;268.0796299477929;274.27422755570615;293.16;6400000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6400000.0;0.022000000000000002;0.0;0.3298333333333333;0.05583333333333333;0.0;0.022000000000000002;0.05801620637975724;10784.1591796875;6259.5556640625;2976.4755859375;23485.857421875;486307.95504805545;484147.9077131534;260942.42609655822;260942.42609655822;251635.65297950775;430214.79039162316;440493.80720142537;437727.04723144654;473013.45329280203;528984.1077190351;473306.8303357368;437570.5891863215;444333.52089386596;467625.08733946737;454925.63822079764;400349.853404808;477498.32639132004;447148.32994781114;440493.80720142537;229958.8627652946;247107.31509690773;460349.06489204726;201023.58806286711;201023.58806286711;273.59777478332364;2220480.9969410086;1059630.5844929034;246310.97183617056;610585.5296552913;0;34;0;49;62;65;0;2;125;127;1299532462695.085;496846985314.9778;1093479745635.2056;78072.69094910311;14479.005789629224;-0.0;5268.344821048282;5079018.9836768415;963246.3456901785;3.2112147975372114;605205.7686208416;4.886069485868898;0.40138227311795965
5991;2019-07-08 20:51:45.122;648;636;221;220;196;39;80;30;-23;38;755;246;-24;18;265;166;255;578;201;118;79;-90;645;356;361;137;360;304;645;143.0;-1.0;1739.0;357.0;0.0;81;100;77;1;0;0;1;0;0;0;1;0;1;1;0;23232.17578125;11046.9873046875;5917.263671875;2979.11181640625;623.0;281713;551.0;23.0;Calculated values ==>;1562611905.122;337.96000000000004;336.76000000000005;295.26000000000005;295.16;292.76000000000005;277.06;273.955091788801;281.16;276.16;270.86;276.96000000000004;348.66;297.76000000000005;270.76000000000005;274.96000000000004;299.66;289.76000000000005;298.66;330.96000000000004;284.96000000000004;281.06;328.26000000000005;335.46000000000004;264.16;241.92719264551067;268.0796299477929;273.955091788801;293.26000000000005;6450000.0;3560000.0;3610000.0;1370000.0;3600000.0;3040000.0;6450000.0;0.02383333333333333;0.0;0.28983333333333333;0.0595;0.0;0.02383333333333333;0.057912335647006756;11046.9873046875;5917.263671875;2979.11181640625;23232.17578125;485332.3524536733;483591.9119005495;260204.31983405654;259791.28757399207;250715.12043020758;430412.23801567365;441787.71154795174;437883.18805776763;472882.9073446267;529088.6247878366;473425.1019291148;437727.04723144654;444043.6597017553;468186.6588226815;455569.43109120143;397152.7132857969;474910.7898147354;447719.8343900519;441625.88944252714;231213.40812182956;261333.34086894934;460196.1081007072;199949.39711921793;199949.39711921793;273.16228885527124;2220870.313884368;1059812.5107136066;246360.60173119008;610687.0031497575;0;34;0;49;62;65;0;2;125;127;1299749962695.085;496928885314.9778;1093662145635.2056;68961.14374035632;15484.679303398609;-0.0;5759.956400372203;5080244.265632587;963496.0430659537;3.2112147975372114;605297.6711310201;4.523097753400452;0.3790726468721911
5992;2019-07-08 20:52:45.133;645;635;223;223;198;37;87;29;-22;37;757;246;-24;18;265;166;255;583;202;118;86;-91;639;357;362;137;362;305;638;226.0;-1.0;1947.0;413.0;0.0;83;100;79;1;0;0;1;0;0;0;1;0;1;1;0;23569.359375;11102.9775390625;5915.14599609375;2971.83959960938;635.0;281714;553.0;21.0;Calculated values ==>;1562611965.133;337.66;336.66;295.46000000000004;295.46000000000004;292.96000000000004;276.86;274.0616903277293;281.86;276.06;270.96000000000004;276.86;348.86;297.76000000000005;270.76000000000005;274.96000000000004;299.66;289.76000000000005;298.66;331.46000000000004;284.96000000000004;281.76000000000005;328.46000000000004;336.66;264.06;241.92719264551067;268.19934244402924;274.0616903277293;293.36;6390000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6380000.0;0.03766666666666666;0.0;0.32449999999999996;0.06883333333333333;0.0;0.03766666666666666;0.05284214297942959;11102.9775390625;5915.14599609375;2971.83959960938;23569.359375;485556.38091447274;484224.97082603426;261503.68997433482;261503.68997433482;251722.5420522113;430346.717906069;442704.60315965564;437812.597326149;472785.1150065333;529221.1383985593;473293.9473515579;437499.1961693786;443841.7334455326;467906.3786984534;455402.2042817116;400942.5920829669;476528.6588084221;447529.95785919396;442544.37911539245;232049.79005350024;266355.56789118156;460095.3607636393;200207.85163749062;200207.85163749062;273.2684546517576;2221260.3981791493;1059997.127593943;246410.20208465375;610785.624640815;0;34;0;49;62;65;0;2;125;127;1299966902459.7886;497011100384.8654;1093844879129.9558;77102.73997596963;17888.923544849902;-0.0;9128.009201667634;5081461.687815048;963774.2074100911;3.2112147975372114;605421.7602563705;5.208597535700654;0.4269438766202027
5993;2019-07-08 20:53:48.113;641;633;221;220;197;38;89;29;-21;37;759;246;-23;19;265;166;255;581;201;118;88;-92;646;355;360;137;360;306;646;-2.0;-1.0;1873.0;307.0;0.0;76;100;82;1;0;0;1;0;0;0;1;0;1;1;0;23530.98828125;11388.5625;5741.21044921875;2983.58154296875;639.0;281715;554.0;18.0;Calculated values ==>;1562612028.113;337.26;336.46000000000004;295.26000000000005;295.16;292.86;276.96000000000004;273.8482719121499;282.06;276.06;271.06;276.86;349.06000000000006;297.76000000000005;270.86;275.06;299.66;289.76000000000005;298.66;331.26000000000005;284.96000000000004;281.96000000000004;328.56;337.06;263.96000000000004;241.92719264551067;268.3187672390254;273.8482719121499;293.26000000000005;6459999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;6459999.999999999;0.0;0.0;0.31216666666666665;0.051166666666666666;0.0;0.0;0.04528337006102007;11388.5625;5741.21044921875;2983.58154296875;23530.98828125;484208.5480461535;483042.0210619432;260142.4621672484;259730.6118296833;251025.7754463127;430477.46260093397;443434.7502509792;437742.05038880615;472785.1150065333;529353.8240171962;473162.58225261164;437427.84448784514;443785.1483169292;468186.6588226815;455736.23341735575;396457.83522220724;475249.57936097425;447909.0937431863;443276.3520570671;232467.98657752166;268029.79939014546;459994.5828749552;199908.51267185435;200207.85163749062;273.1418815649021;2221672.3953869673;1060193.8660928442;246462.29547683056;610887.5853809745;0;34;0;49;62;65;0;2;125;127;1300194260259.8574;497097382984.89154;1094037283030.014;74243.70269064179;13307.737258725327;-0.0;0.0;5082785.548781997;964047.0915348139;3.2112147975372114;605501.6049813282;4.3529009536114005;0.38269609215887984
5994;2019-07-08 20:54:45.114;640;633;222;222;197;38;92;29;-21;37;760;245;-23;17;265;167;255;588;201;119;92;-92;645;358;363;141;362;306;645;263.0;-1.0;1787.0;345.0;0.0;81;100;85;1;0;0;1;0;0;0;1;0;1;1;0;24068.2109375;11566.703125;5931.09130859375;2967.109375;640.0;281716;552.0;17.0;Calculated values ==>;1562612085.114;337.16;336.46000000000004;295.36;295.36;292.86;276.96000000000004;274.1680685717883;282.36;276.06;271.06;276.86;349.16;297.66;270.86;274.86;299.66;289.86;298.66;331.96000000000004;285.06;282.36;328.36;337.16;263.96000000000004;242.77792619122317;268.3187672390254;274.1680685717883;293.26000000000005;6450000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3060000.0;6450000.0;0.04383333333333333;0.0;0.29783333333333334;0.0575;0.0;0.04383333333333333;0.04276528466202499;11566.703125;5931.09130859375;2967.109375;24068.2109375;484173.97512110654;483154.0775697033;260620.92219413788;260620.92219413788;251067.4445892115;430280.9020939914;443296.4455426071;437742.05038880615;472260.1919623333;529458.4190747546;473043.9314399156;437427.84448784514;443492.7161922392;467906.3786984534;455374.8496969889;397152.7132857969;476442.5832445616;447491.43718633126;443296.4455426071;231631.59724164338;268448.3696465944;459377.6782718831;200640.69546236267;200640.69546236267;273.44308433042033;2222049.2289928794;1060375.5984678024;246509.4059398865;610979.9927246459;0;34;0;49;62;65;0;2;125;127;1300400318875.4573;497176614375.1222;1094211706090.5219;70616.68687559242;14877.376511547425;-0.0;10636.41037851738;5083932.380322233;964270.2276007439;3.2112147975372114;605585.8113743492;4.697333281639444;0.36570071053961384
5995;2019-07-08 20:55:45.124;640;635;220;219;195;39;94;28;-21;37;757;246;-23;21;265;167;255;592;201;120;93;-93;656;356;361;137;361;306;656;-2.0;0.0;1640.0;291.0;0.0;76;0;87;1;0;0;1;0;0;0;1;1;1;0;0;25436.5234375;11941.2041015625;5932.44384765625;4177.48095703125;639.0;281717;551.0;15.0;Calculated values ==>;1562612145.124;337.16;336.66;295.16;295.06;292.66;277.06;273.955091788801;282.56;275.96000000000004;271.06;276.86;348.86;297.76000000000005;270.86;275.26000000000005;299.66;289.86;298.66;332.36;285.16;282.46000000000004;328.26000000000005;337.06;263.86;241.92719264551067;268.3187672390254;273.955091788801;293.26000000000005;6559999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;6559999.999999999;0.0;0.0;0.2733333333333333;0.0485;0.0;0.0;0.03773614171751672;11941.2041015625;5932.44384765625;4177.48095703125;25436.5234375;482949.16839465324;482211.42046432453;259143.00313897576;258745.24379485205;249927.6229368786;430412.23801567365;444020.37124934135;437742.05038880615;472785.1150065333;529144.6053594125;473162.58225261164;437427.84448784514;444076.66985911725;468046.64453070954;455709.01711372373;276241.7608264308;475722.9209755781;448021.58192360785;443862.8476542991;231213.40812182956;268029.79939014546;459893.7742938652;200029.54511576076;200640.69546236267;273.19389119826644;2222461.8372025145;1060571.5303445305;246568.9541156861;611078.8719947311;0;34;0;49;62;65;0;2;126;127;1300617555075.4229;497260028275.10895;1094395336690.4927;64974.75144129907;12603.415115138065;-0.0;0.0;5085062.497296136;964499.2723653626;3.2112147975372114;605674.4629002815;3.5181040792178666;0.3127642832261796
5996;2019-07-08 20:56:45.115;645;639;220;219;195;39;95;28;-21;36;734;248;-23;13;265;167;255;600;202;121;95;-96;657;358;363;137;363;306;657;159.0;0.0;1621.0;433.0;0.0;85;0;89;1;0;0;1;0;0;0;1;1;1;1;0;25818.78515625;12133.3974609375;6179.40185546875;3952.17211914062;639.0;281718;549.0;13.0;Calculated values ==>;1562612205.115;337.66;337.06;295.16;295.06;292.66;277.06;274.1680685717883;282.66;275.96000000000004;271.06;276.76000000000005;346.56000000000006;297.96000000000004;270.86;274.46000000000004;299.66;289.86;298.66;333.16;285.26000000000005;282.66;328.06;337.06;263.56;241.92719264551067;268.3187672390254;274.1680685717883;293.36;6570000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6570000.0;0.026500000000000003;0.0;0.27016666666666667;0.07216666666666667;0.0;0.026500000000000003;0.03270465615518116;12133.3974609375;6179.40185546875;3952.17211914062;25818.78515625;483572.62829815946;482689.70740107854;259086.06182837172;258689.30385632432;249888.8125771221;430280.9020939914;443772.5489559649;437742.05038880615;472687.3056196521;526735.7672569884;473399.69590071077;437427.84448784514;442905.06249663915;467765.86006012256;455374.8496969889;276093.864798425;476831.1076326492;447794.67067300616;443772.5489559649;230377.04089860234;268029.79939014546;459591.1629779898;199934.00547815606;199934.00547815606;273.1647715759021;2222888.9007045454;1060772.1219307557;246636.69106251677;611179.7889023442;0;34;0;49;62;65;0;2;126;127;1300834722495.195;497342215945.0227;1094578909150.3;64247.8068000273;18738.59153290467;-0.0;6461.721402161936;5086139.19041882;964760.416576314;3.2112147975372114;605728.3025014247;4.017436985896446;0.34933257569650883
5997;2019-07-08 20:57:45.105;650;645;216;216;193;40;71;27;-21;36;729;252;-23;29;265;167;255;604;201;122;71;-98;663;357;362;138;362;305;664;243.0;-1.0;1444.0;477.0;0.0;85;0;90;1;0;0;1;0;0;0;1;1;1;0;0;25866.4921875;12333.873046875;6275.58251953125;3945.9736328125;638.0;281719;547.0;0.0;Calculated values ==>;1562612265.105;338.16;337.66;294.76000000000005;294.76000000000005;292.46000000000004;277.16;274.0616903277293;280.26000000000005;275.86;271.06;276.76000000000005;346.06000000000006;298.36;270.86;276.06;299.66;289.86;298.66;333.56;285.36;280.26000000000005;327.86;336.96000000000004;263.36;242.14157278889297;268.19934244402924;274.0616903277293;293.26000000000005;6630000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6640000.000000001;0.0405;0.0;0.24066666666666667;0.07949999999999999;0.0;0.0405;0.0;12333.873046875;6275.58251953125;3945.9736328125;25866.4921875;483641.489255585;482792.0165314534;257151.8412058433;257151.8412058433;248945.12657166927;430346.717906069;440101.83946078573;437968.82056851813;472556.2466753328;526289.7225663173;474003.4164122094;437656.05685647397;445430.935595598;467906.3786984534;455542.1458410124;275256.61988952284;476605.67846889584;448134.4637879286;440101.83946078573;229540.68826423294;267611.2341011182;459234.29461077973;199297.98979154183;199297.98979154183;272.90906658509175;2223319.5395640377;1060975.9818693665;246702.49797414662;611283.5631402296;0;34;0;49;62;65;0;2;126;127;1301052186245.2297;497424702195.0358;1094762178600.3292;57440.113273658964;20664.93623312941;-0.0;9752.555911604379;5087153.087408595;965088.724580628;3.2112147975372114;605863.3989592313;3.895186593099096;0.33259096490913004
5998;2019-07-08 20:58:45.136;657;652;218;217;192;39;76;27;-22;36;736;252;-24;16;265;166;255;613;203;122;75;-97;663;358;363;138;363;304;664;134.0;-1.0;1456.0;510.0;0.0;89;0;90;1;0;0;1;0;0;0;1;1;1;1;0;25908.771484375;12344.7587890625;6383.6201171875;3937.71899414062;639.0;281720;544.0;0.0;Calculated values ==>;1562612325.136;338.86;338.36;294.96000000000004;294.86;292.36;277.06;274.1680685717883;280.76000000000005;275.86;270.96000000000004;276.76000000000005;346.76;298.36;270.76000000000005;274.76000000000005;299.66;289.76000000000005;298.66;334.46000000000004;285.36;280.66;327.56;337.06;263.46000000000004;242.14157278889297;268.0796299477929;274.1680685717883;293.46000000000004;6630000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6640000.000000001;0.022333333333333334;0.0;0.24266666666666667;0.08499999999999999;0.0;0.022333333333333334;0.0;12344.7587890625;6383.6201171875;3937.71899414062;25908.771484375;484668.8823273658;483825.07034503826;257918.68404772846;257533.97971944063;248609.34611643935;430280.9020939914;440709.58247278957;438039.0146135774;472556.2466753328;527101.1448942289;474133.4486625858;437727.04723144654;443752.90924145415;467765.86006012256;455234.54990057624;275256.61988952284;477984.79789015645;447945.9289908876;440545.07506360364;228286.1864045524;268029.79939014546;459335.47050702886;199285.66297761395;199285.66297761395;272.90837892931637;2223751.223015184;1061181.74338954;246768.22935627046;611389.111000258;0;34;0;49;62;65;0;2;126;127;1301269798619.8633;497507544974.8963;1094944972995.0214;57937.479996993796;22104.233640000264;-0.0;5388.126869920437;5088115.064115535;965445.3184740072;3.2112147975372114;605989.6365045824;3.76905812735602;0.34982786913630315
5999;2019-07-08 20:59:45.116;662;658;216;216;192;40;68;28;-22;36;744;253;-24;30;266;165;255;615;204;123;67;-93;667;357;362;137;362;304;668;-2.0;0.0;1309.0;369.0;0.0;88;0;90;1;0;0;1;0;0;0;1;1;1;0;0;25993.513671875;12493.0908203125;6463.482421875;3940.86328125;640.0;281721;543.0;0.0;Calculated values ==>;1562612385.116;339.36;338.96000000000004;294.76000000000005;294.76000000000005;292.36;277.16;274.0616903277293;279.96000000000004;275.96000000000004;270.96000000000004;276.76000000000005;347.56000000000006;298.46000000000004;270.76000000000005;276.16;299.76000000000005;289.66;298.66;334.66;285.46000000000004;279.86;327.46000000000004;337.16;263.86;241.92719264551067;268.0796299477929;274.0616903277293;293.56;6670000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6680000.0;0.0;0.0;0.21816666666666668;0.0615;0.0;0.0;0.0;12493.0908203125;6463.482421875;3940.86328125;25993.513671875;484963.0466879429;484266.46665794513;256949.26719121885;256949.26719121885;248465.17058247127;430346.717906069;439603.98589291424;438039.0146135774;472687.3056196521;527938.4097321841;474251.29512525245;437727.04723144654;445769.9504256632;468035.31262452714;455262.1006954997;274739.88940091705;477817.9233377253;448285.002381332;439437.3001688844;227868.02628245065;268448.3696465944;459893.7742938652;199421.12591434628;199285.66297761395;272.9578205421653;2224183.597885276;1061388.6564756571;246833.8623236355;611496.1345017216;0;34;0;49;62;65;0;2;126;127;1301487226119.9324;497590017474.92255;1095127312195.0793;52058.469384548924;16019.067875340414;-0.0;0.0;5089031.391483035;965762.906755343;3.2112147975372114;606034.5225948269;2.9731510420481393;0.2880184675201912
6000;2019-07-08 21:00:45.127;667;664;217;217;192;40;71;28;-23;36;750;254;-25;19;266;164;256;622;204;123;71;-90;661;359;364;137;364;304;661;140.0;-1.0;1490.0;359.0;0.0;98;0;89;1;0;0;1;0;0;0;1;1;1;1;0;26064.9375;12287.9140625;6788.91796875;3933.591796875;641.0;281722;541.0;0.0;Calculated values ==>;1562612445.127;339.86;339.56000000000006;294.86;294.86;292.36;277.16;274.27422755570615;280.26000000000005;275.96000000000004;270.86;276.76000000000005;348.16;298.56;270.66;275.06;299.76000000000005;289.56;298.76000000000005;335.36;285.46000000000004;280.26000000000005;327.26000000000005;337.26;264.16;241.92719264551067;268.0796299477929;274.27422755570615;293.56;6609999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6609999.999999999;0.02333333333333333;0.0;0.24833333333333335;0.05983333333333333;0.0;0.02333333333333333;0.0;12287.9140625;6788.91796875;3933.591796875;26064.9375;486341.9502397666;485907.00633543066;257691.12624303234;257691.12624303234;248718.8387013257;430214.79039162316;439664.2104404854;437883.18805776763;472687.3056196521;528565.9442730256;474369.08190762304;437570.5891863215;444188.7006036905;467754.4950057721;454784.6447233047;276154.7443843388;479699.78673323494;447908.2940229672;439664.2104404854;227031.71669481136;268866.9448851554;460196.1081007072;200503.51106930812;200503.51106930812;273.39349283992624;2224617.4978465843;1061595.2027100874;246899.4948132084;611606.5914186542;0;34;0;49;62;65;0;2;126;127;1301705066050.5;497672232545.13684;1095309745635.5548;58949.28645213412;15538.273722378708;-0.0;5580.416318660802;5089956.6257126015;966025.9328152813;3.2112147975372114;606081.0345899063;3.479639362196744;0.30092042939439584
6001;2019-07-08 21:01:45.117;668;666;216;215;193;42;46;29;-23;37;755;254;-24;28;266;165;256;615;200;124;46;-90;657;359;364;137;364;304;657;124.0;-1.0;1213.0;273.0;0.0;98;0;89;1;0;0;1;0;0;0;1;1;1;0;0;25741.04296875;12216.8388671875;6719.3486328125;3930.41430664062;641.0;281723;540.0;0.0;Calculated values ==>;1562612505.117;339.96000000000004;339.76;294.76000000000005;294.66;292.46000000000004;277.36;274.27422755570615;277.76000000000005;276.06;270.86;276.86;348.66;298.56;270.76000000000005;275.96000000000004;299.76000000000005;289.66;298.76000000000005;334.66;285.56;277.76000000000005;327.16;337.26;264.16;241.92719264551067;268.0796299477929;274.27422755570615;293.16;6570000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6570000.0;0.020666666666666667;0.0;0.2021666666666667;0.0455;0.0;0.020666666666666667;0.0;12216.8388671875;6719.3486328125;3930.41430664062;25741.04296875;486916.3610621216;486628.0667499631;257516.19877565902;257130.62104438734;249205.81916652463;430214.79039162316;435366.92532215983;437883.18805776763;472785.1150065333;529088.6247878366;474369.08190762304;437727.04723144654;445484.3388220789;467754.4950057721;454925.63822079764;276748.67185934767;479110.16848987754;448059.56569815305;435366.92532215983;226613.5671989835;268866.9448851554;460196.1081007072;200623.42346672752;200623.42346672752;273.4406520383938;2225049.1423978084;1061799.374950155;246965.0172751841;611719.141545537;0;34;0;49;62;65;0;2;126;127;1301923429650.5347;497754418845.1499;1095492115235.5837;47966.01574148861;11810.557150846074;-0.0;4851.365705012267;5090847.438070881;966253.8017547737;3.2112147975372114;606167.951618198;2.826302707496247;0.2358128164286903
6002;2019-07-08 21:02:45.098;667;666;220;219;192;40;59;28;-24;37;758;253;-26;22;266;164;256;619;201;124;58;-91;658;359;364;136;363;303;658;295.0;-1.0;1268.0;419.0;2.0;98;0;87;1;0;0;1;0;0;0;1;1;1;1;0;25762.203125;12050.9072265625;6746.89404296875;3925.45947265625;641.0;281724;538.0;0.0;Calculated values ==>;1562612565.098;339.86;339.76;295.16;295.06;292.36;277.16;274.27422755570615;279.06;275.96000000000004;270.76000000000005;276.86;348.96000000000004;298.46000000000004;270.56;275.36;299.76000000000005;289.56;298.76000000000005;335.06;285.56;278.96000000000004;326.96000000000004;337.26;264.06;241.71165711629368;267.9596281332873;274.27422755570615;293.26000000000005;6580000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3030000.0;6580000.0;0.04916666666666667;0.0;0.21133333333333332;0.06983333333333334;0.0003333333333333333;0.0495;0.0;12050.9072265625;6746.89404296875;3925.45947265625;25762.203125;486664.8332190997;486520.46477196546;259029.43513859075;258633.6673452111;248829.5266628944;430214.79039162316;437634.38984935347;437953.82195464283;472915.8103579757;529478.5084212946;474380.9389595477;437642.0229114993;444821.6150417089;467895.03022007534;454784.6447233047;276596.2063342535;479596.23800575244;448059.56569815305;437462.6136341284;225777.27872811773;268866.9448851554;460248.523782683;200080.1835433861;200477.14820059287;273.22672725463576;2225478.2002035305;1062001.5421275373;247030.46215917528;611831.3246984838;0;34;0;49;62;65;0;2;126;127;1302141760490.3403;497836292910.077;1095674157570.4216;50270.62891757891;18168.422426710902;-0.0;11730.78053896001;5091665.817540054;966503.5474731682;3.2112147975372114;606306.0924116665;3.528095408173894;0.2867704383630869
6003;2019-07-08 21:03:48.088;667;667;220;220;194;39;66;27;-25;37;760;254;-27;17;266;164;256;621;201;125;66;-92;655;358;363;137;363;302;655;210.0;0.0;1249.0;449.0;0.0;98;0;84;1;0;0;1;0;0;0;1;1;1;1;0;25506.224609375;11774.1787109375;6646.212890625;3904.29760742188;641.0;281725;536.0;0.0;Calculated values ==>;1562612628.088;339.86;339.86;295.16;295.16;292.56;277.06;274.1680685717883;279.76000000000005;275.86;270.66;276.86;349.16;298.56;270.46000000000004;274.86;299.76000000000005;289.56;298.76000000000005;335.26000000000005;285.66;279.76000000000005;326.76000000000005;337.26;263.96000000000004;241.92719264551067;267.8393353686513;274.1680685717883;293.26000000000005;6550000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6550000.0;0.035;0.0;0.20816666666666667;0.07483333333333334;0.0;0.035;0.0;11774.1787109375;6646.212890625;3904.29760742188;25506.224609375;486986.8613399329;486986.8613399329;259200.2629364457;259200.2629364457;249623.25377419888;430280.9020939914;439048.280311298;438024.4983934438;472785.1150065333;529763.5573304285;474627.8007999696;437713.4967235476;444301.04523409;467895.03022007534;454953.4575107284;277062.32121395395;480243.49953063723;448398.291840737;439048.280311298;224941.0041839467;268866.9448851554;459994.5828749552;199486.49160070176;199486.49160070176;272.98790585126335;2225926.7277401243;1062209.9785391248;247098.9616589737;611948.4957826331;0;34;0;49;62;65;0;2;126;127;1302370729140.375;497922274260.09;1095864702320.4504;49655.66174735581;19494.688830356634;-0.0;8384.662604870868;5092540.03379699;966833.0473868407;3.2112147975372114;606482.0746010862;3.4730612577298507;0.3027741814762019
6004;2019-07-08 21:04:45.128;667;667;221;220;195;38;74;27;-26;36;761;254;-27;25;266;165;256;619;203;125;73;-94;654;356;361;136;361;301;655;127.0;-1.0;1247.0;399.0;0.0;98;0;81;1;0;0;1;0;0;0;1;1;1;0;0;25230.796875;11473.984375;6703.89501953125;3898.71459960938;640.0;281726;535.0;0.0;Calculated values ==>;1562612685.128;339.86;339.86;295.26000000000005;295.16;292.66;276.96000000000004;273.955091788801;280.56;275.86;270.56;276.76000000000005;349.26;298.56;270.46000000000004;275.66;299.76000000000005;289.66;298.76000000000005;335.06;285.66;280.46000000000004;326.66;337.16;263.76000000000005;241.71165711629368;267.7187500070086;273.955091788801;293.46000000000004;6540000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6550000.0;0.021166666666666667;0.0;0.20783333333333334;0.0665;0.0;0.021166666666666667;0.0;11473.984375;6703.89501953125;3898.71459960938;25230.796875;487094.0149026696;486986.8613399329;259602.1068082589;259200.2629364457;249966.58199848005;430412.23801567365;440811.79925200954;438095.2167564963;472818.15071447083;529944.0155375585;474756.85858618637;437940.2675631159;445645.04530121887;468175.34348450357;455429.6849068524;277223.7913480038;479944.0695426515;448771.8903637809;440647.96367074497;224522.8720964353;268448.3696465944;459946.72006217635;199075.6424384451;199075.6424384451;272.8167658686417;2226328.6776989484;1062394.155653227;247160.7788556392;612054.2583041172;0;34;0;49;62;65;0;2;126;127;1302577213940.2368;498000133860.03796;1096036677920.3354;49676.234862434976;17347.92666197813;-0.0;5113.280799417014;5093326.963155162;967124.9227738236;3.2112147975372114;606589.0083082065;3.2675983597368417;0.2952867682347334
6005;2019-07-08 21:05:45.119;666;667;221;220;196;37;81;27;-26;36;763;254;-28;13;266;165;256;619;203;125;80;-95;650;356;361;135;360;301;650;92.0;0.0;1144.0;353.0;0.0;95;0;77;1;0;0;1;0;0;0;1;1;1;0;0;24669.72265625;11146.4560546875;6493.8466796875;3901.56567382812;639.0;281727;534.0;0.0;Calculated values ==>;1562612745.119;339.76;339.86;295.26000000000005;295.16;292.76000000000005;276.86;273.955091788801;281.26000000000005;275.86;270.56;276.76000000000005;349.46000000000004;298.56;270.36;274.46000000000004;299.76000000000005;289.66;298.76000000000005;335.06;285.66;281.16;326.56;337.06;263.66;241.49495122638035;267.7187500070086;273.955091788801;293.46000000000004;6500000.0;3560000.0;3610000.0;1350000.0;3600000.0;3010000.0;6500000.0;0.015333333333333334;0.0;0.19066666666666665;0.05883333333333333;0.0;0.015333333333333334;0.0;11146.4560546875;6493.8466796875;3901.56567382812;24669.72265625;487378.62339682074;487521.68811658287;259898.7478691887;259491.4801648264;250511.34079045354;430412.23801567365;441949.20867466513;438095.2167564963;472948.7829819323;530152.5380097117;474756.85858618637;437785.01000687695;443924.276660834;468315.1240550476;455429.6849068524;394269.2513527223;480521.4009686602;448771.8903637809;441787.71154795174;224104.74344509715;268029.79939014546;459999.7099186881;199095.5924864068;199095.5924864068;272.8246753889497;2226744.4529856234;1062582.631047726;247225.77144083264;612164.2229876516;0;34;0;49;62;65;0;2;126;127;1302793781450.0095;498081421664.9527;1096217250830.146;45569.261694163724;15349.858908932549;-0.0;3721.2791589436893;5094120.556568763;967397.3634477301;3.2112147975372114;606662.6185979156;3.000686780605575;0.2740442500850263
6006;2019-07-08 21:06:45.090;664;666;220;219;194;37;88;25;-27;35;765;255;-29;27;266;164;256;618;203;125;87;-96;645;356;361;134;361;300;645;314.0;-1.0;1240.0;292.0;0.0;91;0;72;1;0;0;1;0;0;0;1;1;1;1;0;24077.671875;10706.6298828125;6248.75048828125;3889.20922851562;638.0;281728;533.0;0.0;Calculated values ==>;1562612805.09;339.56000000000006;339.76;295.16;295.06;292.56;276.86;273.955091788801;281.96000000000004;275.66;270.46000000000004;276.66;349.66;298.66;270.26000000000005;275.86;299.76000000000005;289.56;298.76000000000005;334.96000000000004;285.66;281.86;326.46000000000004;336.96000000000004;263.56;241.2770596917726;267.5978703862781;273.955091788801;293.46000000000004;6450000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;6450000.0;0.052333333333333336;0.0;0.20666666666666667;0.048666666666666664;0.0;0.052333333333333336;0.0;10706.6298828125;6248.75048828125;3889.20922851562;24077.671875;487627.06080031197;487911.9112474418;259791.28757399207;259381.70770542326;250015.90135728725;430412.23801567365;443070.8289787995;438165.9764317512;472981.82504853373;530436.8597464686;475002.7169722887;437856.56215164;446123.4859434057;468175.34348450357;455289.7775501878;397848.8200081519;480947.7783650055;448771.8903637809;442911.52731137094;223686.61821467688;267611.2341011182;460052.74369145953;199927.1386839854;199927.1386839854;273.15350960342664;2227150.4849294145;1062764.652077698;247290.66318546134;612270.3599729573;0;34;0;49;62;65;0;2;126;127;1303010276759.851;498162082659.8937;1096397463685.0142;49236.026467871605;12659.44611036374;-0.0;12716.183004833178;5094910.21878157;967630.6615074639;3.2112147975372114;606799.5312427355;3.5794255015923535;0.2663395159388413
