;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6007;2019-07-08 21:07:45.160;662;664;220;219;194;37;93;24;-27;35;767;254;-29;11;266;165;256;612;202;126;92;-98;645;355;360;132;360;300;645;-2.0;-1.0;1110.0;295.0;0.0;84;0;68;1;0;0;1;0;0;0;1;1;1;0;0;23499.380859375;10442.466796875;5960.81982421875;3903.74267578125;636.0;281729;533.0;0.0;Calculated values ==>;1562612865.16;339.36;339.56000000000006;295.16;295.06;292.56;276.86;273.8482719121499;282.46000000000004;275.56;270.46000000000004;276.66;349.86;298.56;270.26000000000005;274.26000000000005;299.76000000000005;289.66;298.76000000000005;334.36;285.76000000000005;282.36;326.46000000000004;336.76000000000005;263.36;240.83765695389522;267.5978703862781;273.8482719121499;293.36;6450000.0;3550000.0;3600000.0;1320000.0;3600000.0;3000000.0;6450000.0;0.0;0.0;0.185;0.04916666666666667;0.0;0.0;0.0;10442.466796875;5960.81982421875;3903.74267578125;23499.380859375;487341.77764451;487627.06080031197;259791.28757399207;259381.70770542326;250015.90135728725;430477.46260093397;444065.411795852;438165.9764317512;473242.3297776949;530645.188653613;474885.7164304288;437856.56215164;443837.0651105216;468315.1240550476;455596.8419422081;397848.8200081519;480056.9550473067;449106.72321829054;443908.18112508935;223686.61821467688;266774.11836628895;460158.9423072019;198962.70239228275;199927.1386839854;272.76780620600954;2227547.422924681;1062941.1001667506;247355.68021632647;612372.225096675;0;34;0;49;62;65;0;2;126;127;1303226829110.47;498241975760.122;1096577673685.5292;44252.60569730167;12842.148462483527;-0.0;0.0;5095690.1996357655;967843.4227283484;3.2112147975372114;606905.6230643026;2.811575899413873;0.2675197094808482
6008;2019-07-08 21:08:45.150;659;662;221;220;195;37;97;24;-28;35;769;253;-29;29;266;165;256;607;202;127;96;-99;636;356;361;133;361;300;637;270.0;-1.0;1037.0;365.0;0.0;85;0;63;1;0;0;1;0;0;0;1;1;1;0;0;23006.470703125;9878.119140625;5901.560546875;3906.59692382812;635.0;281730;532.0;0.0;Calculated values ==>;1562612925.15;339.06000000000006;339.36;295.26000000000005;295.16;292.66;276.86;273.955091788801;282.86;275.56;270.36;276.66;350.06000000000006;298.46000000000004;270.26000000000005;276.06;299.76000000000005;289.66;298.76000000000005;333.86;285.86;282.76000000000005;326.36;336.66;263.26000000000005;241.05796691057077;267.5978703862781;273.955091788801;293.36;6360000.0;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;6370000.0;0.045000000000000005;0.0;0.1728333333333333;0.06083333333333333;0.0;0.045000000000000005;0.0;9878.119140625;5901.560546875;3906.59692382812;23006.470703125;487877.13421542855;488195.2820101672;260713.39108277755;260290.32910337552;250694.69931682048;430412.23801567365;444491.22601722035;438011.42202021845;473112.1826642056;530853.482902621;474768.6587383365;437856.56215164;446405.6445215277;468175.34348450357;455429.6849068524;403194.4374087692;480242.1378491984;449070.42561353813;444334.5580357216;223268.49639005636;266355.56789118156;459905.52999830607;199089.22757808972;199089.22757808972;272.8221520204794;2227934.907096303;1063110.4101598873;247420.755531973;612471.0617909215;0;34;0;49;62;65;0;2;126;127;1303443093060.5044;498321462510.13464;1096757643685.5577;41293.71927274791;15866.325063896493;-0.0;11036.039870593435;5096402.966862956;968082.620134893;3.2112147975372114;606997.5747354057;3.464143349890533;0.27980251742583684
6009;2019-07-08 21:09:45.111;655;658;221;221;195;37;102;23;-27;34;771;253;-28;17;266;165;256;594;201;128;101;-101;635;355;360;132;360;300;635;199.0;-1.0;1288.0;428.0;0.0;75;0;61;1;0;0;1;0;0;0;1;1;1;1;0;22547.99609375;9742.921875;5631.17626953125;3923.54858398438;633.0;281731;532.0;0.0;Calculated values ==>;1562612985.111;338.66;338.96000000000004;295.26000000000005;295.26000000000005;292.66;276.86;273.8482719121499;283.36;275.46000000000004;270.46000000000004;276.56;350.26;298.46000000000004;270.36;274.86;299.76000000000005;289.66;298.76000000000005;332.56;285.96000000000004;283.26000000000005;326.36;336.46000000000004;263.06;240.83765695389522;267.5978703862781;273.8482719121499;293.26000000000005;6350000.0;3550000.0;3600000.0;1320000.0;3600000.0;3000000.0;6350000.0;0.033166666666666664;0.0;0.21466666666666667;0.07133333333333333;0.0;0.033166666666666664;0.0;9742.921875;5631.17626953125;3923.54858398438;22547.99609375;487417.0575898072;487842.25896577095;260844.8189351015;260844.8189351015;250778.9308507284;430477.46260093397;445467.9093677258;438165.9764317512;473145.2311080622;531061.7427530512;474768.6587383365;438011.42202021845;444700.7274647726;468315.1240550476;455596.8419422081;403726.9215203628;478543.1407490225;449403.89151148876;445313.1669787469;223268.49639005636;265518.4816520846;459858.9917767795;198740.29101452697;198740.29101452697;272.6795309873952;2228314.2808993645;1063273.8125542852;247485.9643312126;612567.1054620121;0;34;0;49;62;65;0;2;126;127;1303659252465.3806;498400910835.0892;1096937526685.4547;51396.71380289747;18626.467321040684;-0.0;8178.000386146627;5097174.885064965;968369.8732353109;3.2112147975372114;607157.5876614022;4.052368799690427;0.349577111468878
6010;2019-07-08 21:10:45.121;651;654;222;221;197;37;105;23;-27;34;774;252;-28;33;266;166;256;578;200;128;104;-103;632;354;359;133;359;301;633;-3.0;-2.0;1292.0;364.0;0.0;70;100;60;1;0;0;1;0;0;0;1;1;0;1;0;21486.658203125;9646.58203125;5536.908203125;2710.91259765625;630.0;281732;531.0;0.0;Calculated values ==>;1562613045.121;338.26;338.56000000000006;295.36;295.26000000000005;292.86;276.86;273.7412296467126;283.66;275.46000000000004;270.46000000000004;276.56;350.56000000000006;298.36;270.36;276.46000000000004;299.76000000000005;289.76000000000005;298.76000000000005;330.96000000000004;285.96000000000004;283.56;326.26000000000005;336.16;262.86;241.05796691057077;267.7187500070086;273.7412296467126;293.16;6320000.0;3540000.0;3590000.0;1330000.0;3590000.0;3010000.0;6330000.0;0.0;0.0;0.21533333333333332;0.06066666666666667;0.0;0.0;0.0;9646.58203125;5536.908203125;2710.91259765625;21486.658203125;487171.8490481902;487489.71947562497;261410.69539423965;260978.0111972845;251581.3103883179;430542.39183029096;446125.76505605865;437940.2675631159;473014.93639070686;531298.7830605734;474522.3232231597;437785.01000687695;446775.9409123972;468454.6555809868;455902.61431192263;405266.9444291415;476376.76551650465;449587.8560353512;445972.3415342861;222850.3779558165;264262.8888514036;459504.5943874143;198477.28399466356;198740.29101452697;272.5708814415989;2228681.297511022;1063435.4186833447;247541.2607222469;612660.1883438312;0;34;0;49;62;65;0;2;126;127;1303874988415.3464;498480424085.07654;1097117856735.426;51564.36246174007;15835.656830493544;-0.0;0.0;5098033.037035195;968657.105467256;3.2112147975372114;607225.7490229431;3.7665419698491736;0.35912130980250867
6011;2019-07-08 21:11:45.122;646;648;222;222;198;36;109;26;-25;35;783;250;-27;23;266;166;255;538;198;129;108;-102;630;353;358;136;358;302;631;-2.0;-1.0;1784.0;264.0;0.0;57;100;59;1;0;0;1;0;0;0;1;1;0;1;0;21204.951171875;9600.3427734375;4957.41748046875;2983.66723632812;628.0;281733;531.0;0.0;Calculated values ==>;1562613105.122;337.76;337.96000000000004;295.36;295.36;292.96000000000004;276.76000000000005;273.6339639331285;284.06;275.76000000000005;270.66;276.66;351.46000000000004;298.16;270.46000000000004;275.46000000000004;299.76000000000005;289.76000000000005;298.66;326.96000000000004;286.06;283.96000000000004;326.26000000000005;335.96000000000004;262.96000000000004;241.71165711629368;267.8393353686513;273.6339639331285;292.96000000000004;6300000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;6310000.0;0.0;0.0;0.29733333333333334;0.044000000000000004;0.0;0.0;0.0;9600.3427734375;4957.41748046875;2983.66723632812;21204.951171875;486677.9429400317;486853.8895559726;261548.66378411974;261548.66378411974;252032.6668098542;430607.02586249536;446929.4069308699;438024.4983934438;472720.47428543336;532161.0685149269;474157.7664169546;437713.4967235476;445163.16002712236;468593.9392970479;456068.57679068804;405761.75891283987;470452.8925358058;449918.61482626194;446777.5027135378;222850.3779558165;263425.85118522606;459140.5626238012;199433.32203030598;198740.29101452697;272.9457495902856;2229037.066851441;1063595.812396374;247588.7163450533;612747.6425153008;0;34;0;49;62;65;0;2;126;127;1304090092000.0867;498561125429.97906;1097298759750.2075;70941.10977197299;11427.11858611379;-0.0;0.0;5099053.932983892;968884.2990486166;3.2112147975372114;607225.7490229431;4.695639987335276;0.40175018313907007
6012;2019-07-08 21:12:45.152;641;643;222;222;198;36;112;26;-24;35;791;247;-26;24;266;167;255;513;198;130;111;-101;632;353;358;139;358;304;633;-1.0;0.0;1811.0;202.0;0.0;50;99;60;1;0;0;1;0;0;0;1;1;0;0;0;21059.369140625;9599.3359375;4744.5615234375;2976.9013671875;626.0;281734;531.0;0.0;Calculated values ==>;1562613165.152;337.26;337.46000000000004;295.36;295.36;292.96000000000004;276.76000000000005;273.6339639331285;284.36;275.76000000000005;270.76000000000005;276.66;352.26;297.86;270.56;275.56;299.76000000000005;289.86;298.66;324.46000000000004;286.16;284.26000000000005;326.26000000000005;335.76000000000005;263.06;242.35481222062532;268.0796299477929;273.6339639331285;292.96000000000004;6320000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;6330000.0;0.0;0.0;0.30183333333333334;0.033666666666666664;0.0;0.0;0.0;9599.3359375;4744.5615234375;2976.9013671875;21059.369140625;485748.0511609213;485924.7305215362;261410.69539423965;261410.69539423965;251943.08462131242;430607.02586249536;447383.6628064182;437727.04723144654;472326.8440106818;532845.209492113;473543.3119889892;437413.810930519;444910.62925437774;468593.9392970479;456207.11207956326;404759.9877851244;466175.98754342756;450065.7612301362;447232.48511056957;222850.3779558165;262588.8327430989;458774.6081297476;199823.92127951366;198740.29101452697;273.09995816797795;2229389.4456218784;1063755.8897175502;247638.41258576143;612828.5327652073;0;34;0;49;62;65;0;2;126;127;1304304999399.9841;498643666679.9397;1097480650650.1208;71807.09351649175;8718.006457291209;-0.0;0.0;5100244.096128242;969052.2590285859;3.2112147975372114;607225.7490229431;4.649040773051915;0.3844556635742153
6013;2019-07-08 21:13:45.133;637;640;220;220;197;37;114;26;-23;35;791;245;-25;19;267;168;254;521;198;130;113;-100;631;356;361;139;361;304;632;154.0;-1.0;1658.0;208.0;0.0;55;99;62;1;0;0;1;0;0;0;1;1;0;0;0;21304.1796875;9710.0390625;4856.79345703125;2970.88354492188;623.0;281735;531.0;0.0;Calculated values ==>;1562613225.133;336.86;337.16;295.16;295.16;292.86;276.86;273.955091788801;284.56;275.76000000000005;270.86;276.66;352.26;297.66;270.66;275.06;299.86;289.96000000000004;298.56;325.26000000000005;286.16;284.46000000000004;326.26000000000005;335.46000000000004;263.16;242.35481222062532;268.0796299477929;273.955091788801;292.96000000000004;6310000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6320000.0;0.025666666666666667;0.0;0.2763333333333333;0.034666666666666665;0.0;0.025666666666666667;0.0;9710.0390625;4856.79345703125;2970.88354492188;21304.1796875;485285.2936104407;485605.0640929715;260615.37824898105;260615.37824898105;251625.334453998;430412.23801567365;447113.4766969863;437883.18805776763;472326.8440106818;532845.209492113;473306.8303357368;437570.5891863215;444188.7006036905;468303.9457373096;455848.44397559477;404758.0213428848;467610.22613026726;449516.5683920647;446961.280138781;222850.3779558165;261333.34086894934;458876.0959046701;200587.23128422556;200587.23128422556;273.413355154114;2229742.3634024337;1063916.7502204452;247687.96176444137;612908.518719731;0;34;0;49;62;65;0;2;126;127;1304520631094.7922;498727040269.8655;1097662992889.9585;65572.78272175546;8954.013973508743;-0.0;6323.600587266923;5101388.565898979;969199.4792308798;3.2112147975372114;607278.4290071774;4.610087025322829;0.34869887946121336
6014;2019-07-08 21:14:45.153;634;639;219;218;195;39;115;26;-23;35;789;245;-24;18;267;169;253;539;199;131;114;-99;636;357;362;139;362;305;636;-2.0;-1.0;1555.0;354.0;0.0;56;99;63;1;0;0;1;0;0;0;1;1;0;0;0;21504.8515625;9866.0341796875;4934.49755859375;2973.08764648438;620.0;281736;532.0;0.0;Calculated values ==>;1562613285.153;336.56;337.06;295.06;294.96000000000004;292.66;277.06;274.0616903277293;284.66;275.76000000000005;270.86;276.66;352.06000000000006;297.66;270.76000000000005;274.96000000000004;299.86;290.06;298.46000000000004;327.06;286.26000000000005;284.56;326.36;335.16;263.26000000000005;242.35481222062532;268.19934244402924;274.0616903277293;293.06;6360000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6360000.0;0.0;0.0;0.25916666666666666;0.059000000000000004;0.0;0.0;0.0;9866.0341796875;4934.49755859375;2973.08764648438;21504.8515625;484302.18763857946;485022.81830043;259933.97230449517;259517.18521272906;250736.7273754442;430346.717906069;447074.0585671541;437656.05685647397;472326.8440106818;532562.2687414474;473175.48660142027;437499.1961693786;443841.7334455326;468164.148934044;455821.5469402733;401504.6407132559;469957.6921285044;449481.1154426235;446921.6022498368;223268.49639005636;260077.89159075968;458977.5506073138;199759.02463788865;200587.23128422556;273.0914203241584;2230099.2242447967;1064079.9385427078;247737.51136891526;612990.1400098568;0;34;0;49;62;65;0;2;126;127;1304737603395.5852;498810468070.17035;1097845753790.6263;61654.98084998336;15293.893032196085;-0.0;0.0;5102449.150676407;969401.6124786299;3.2112147975372114;607331.1432444877;4.329386841046845;0.3964404559674005
6015;2019-07-08 21:15:45.124;634;638;218;217;193;39;117;26;-22;36;786;246;-23;21;267;168;253;559;198;132;116;-98;642;356;361;141;361;305;643;139.0;-1.0;1484.0;345.0;0.0;56;99;65;1;0;0;1;0;0;0;1;1;0;1;0;21840.65234375;10252.0068359375;5056.36474609375;2980.09350585938;617.0;281737;539.0;0.0;Calculated values ==>;1562613345.124;336.56;336.96000000000004;294.96000000000004;294.86;292.46000000000004;277.06;273.955091788801;284.86;275.76000000000005;270.96000000000004;276.76000000000005;351.76;297.76000000000005;270.86;275.26000000000005;299.86;289.96000000000004;298.46000000000004;329.06;286.36;284.76000000000005;327.06;334.86;263.36;242.77792619122317;268.19934244402924;273.955091788801;292.96000000000004;6420000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6430000.0;0.023166666666666665;0.0;0.24733333333333332;0.0575;0.0;0.023166666666666665;0.0;10252.0068359375;5056.36474609375;2980.09350585938;21840.65234375;483635.12770300335;484105.2007058992;259093.3596034505;258688.19076086572;249748.2169071051;430412.23801567365;447568.6055282521;437812.597326149;472161.77640367835;532249.420264496;473293.9473515579;437656.05685647397;444277.7674123518;468303.9457373096;455848.44397559477;397786.6066357155;472209.1368618308;449812.9088949283;447417.13752108946;226195.42121513622;258822.4845140824;458767.2660139423;199624.1358015775;199624.1358015775;273.033879344158;2230460.2621910274;1064247.5078533837;247787.09723372443;613073.3569546952;0;34;0;49;62;65;0;2;126;127;1304954398560.4265;498894427470.10895;1098028665340.4926;58911.94615041068;14900.729987210976;-0.0;5740.537873168693;5103453.389450553;969653.1127197094;3.2112147975372114;607378.9579384516;4.349912014402185;0.36276140816235064
6016;2019-07-08 21:16:45.104;635;639;216;216;193;41;116;27;-21;36;782;246;-23;17;267;168;253;572;199;133;115;-97;645;358;363;142;362;305;646;-3.0;-2.0;1406.0;393.0;2.0;65;100;68;1;0;0;1;0;0;0;1;1;0;0;0;22093.13671875;10412.83984375;5378.0537109375;2981.0517578125;610.0;281738;552.0;0.0;Calculated values ==>;1562613405.104;336.66;337.06;294.76000000000005;294.76000000000005;292.46000000000004;277.26000000000005;274.1680685717883;284.76000000000005;275.86;271.06;276.76000000000005;351.36;297.76000000000005;270.86;274.86;299.86;289.96000000000004;298.46000000000004;330.36;286.46000000000004;284.66;328.36;334.16;263.46000000000004;242.98782864720522;268.19934244402924;274.1680685717883;293.06;6450000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3050000.0;6459999.999999999;0.0;0.0;0.23433333333333334;0.0655;0.0003333333333333333;0.0003333333333333333;0.0;10412.83984375;5378.0537109375;2981.0517578125;22093.13671875;483446.0906375752;483917.65109463583;258116.2555077018;258116.2555077018;249629.5178646846;430280.9020939914;447034.7671162674;437968.82056851813;472029.85167895287;531832.1696625018;473293.9473515579;437656.05685647397;443695.9394408292;468164.148934044;455514.98661037174;395682.44804992276;473859.444509006;449594.54175545095;446882.05092554615;231631.59724164338;255893.36323571714;458712.91395919264;199587.27530894591;258116.2555077018;273.0277793093855;2230826.255061695;1064419.6575067507;247836.75688553398;613160.2814573691;0;34;0;49;62;65;0;2;126;127;1305171526160.4956;498979299170.1359;1098211604340.5508;55860.74210582642;16972.72933159116;-0.0;62.92193180594811;5104409.509706636;969918.6363433969;3.2112147975372114;607427.3039827867;3.8832626110775395;0.36771405548173963
6017;2019-07-08 21:17:45.125;637;641;215;215;191;41;118;27;-22;37;777;247;-23;23;267;167;253;585;198;134;117;-96;647;358;363;143;363;305;648;-3.0;-1.0;1384.0;290.0;0.0;67;100;68;1;0;0;1;0;0;0;1;1;0;0;0;22139.908203125;10432.634765625;5490.88525390625;2977.78344726562;604.0;281739;567.0;0.0;Calculated values ==>;1562613465.125;336.86;337.26;294.66;294.66;292.26000000000005;277.26000000000005;274.1680685717883;284.96000000000004;275.86;270.96000000000004;276.86;350.86;297.86;270.86;275.46000000000004;299.86;289.86;298.46000000000004;331.66;286.56;284.86;329.86;333.56;263.56;243.1966462407574;268.19934244402924;274.1680685717883;292.96000000000004;6470000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6480000.0;0.0;0.0;0.23066666666666666;0.04833333333333333;0.0;0.0;0.0;10432.634765625;5490.88525390625;2977.78344726562;22139.908203125;483514.817108685;483986.95223266806;257610.62293538253;257610.62293538253;248865.43512982782;430280.9020939914;447339.4583441819;437812.597326149;471996.43091952;531310.4117884313;473412.34596209106;437656.05685647397;444567.3504985989;468024.1018388634;455374.8496969889;394157.0022672768;475619.64503682766;449743.0750631276;447187.2356179066;237904.88540968279;253382.8652305231;458658.60406917334;200185.80773896875;258116.2555077018;273.2640766208716;2231194.9927818626;1064593.430594198;247886.43122543654;613250.8876496765;0;34;0;49;62;65;0;2;126;127;1305389402390.1633;499064829095.0055;1098394668390.2715;54812.579464776245;12492.851822626555;-0.0;0.0;5105332.110182172;970164.268793919;3.2112147975372114;607427.8285157399;3.5608883485541316;0.3203471758080948
6018;2019-07-08 21:18:45.115;640;643;215;214;190;40;121;28;-23;37;773;246;-24;14;268;166;253;594;198;136;120;-94;647;359;364;142;364;304;647;122.0;-1.0;1558.0;285.0;0.0;70;100;68;1;0;0;1;0;0;0;1;1;0;1;0;22094.728515625;10421.5458984375;5594.62158203125;2965.748046875;599.0;281740;582.0;0.0;Calculated values ==>;1562613525.115;337.16;337.46000000000004;294.66;294.56;292.16;277.16;274.27422755570615;285.26000000000005;275.96000000000004;270.86;276.86;350.46000000000004;297.76000000000005;270.76000000000005;274.56;299.96000000000004;289.76000000000005;298.46000000000004;332.56;286.76000000000005;285.16;331.36;333.06;263.76000000000005;242.98782864720522;268.0796299477929;274.27422755570615;292.96000000000004;6470000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;6470000.0;0.02033333333333333;0.0;0.25966666666666666;0.0475;0.0;0.02033333333333333;0.0;10421.5458984375;5594.62158203125;2965.748046875;22094.728515625;483952.23961342155;484388.5659368601;257665.37511957128;257273.41442427406;248562.57096933224;430214.79039162316;447605.03505672433;437883.18805776763;472128.42060986464;530968.349634598;473425.1019291148;437727.04723144654;443461.255666955;468013.0124104906;455066.4648223092;394157.0022672768;477114.7656014771;449856.90194320853;447453.0441045822;244179.05427248686;251290.9062238717;459018.81840263616;200856.68847290994;200856.68847290994;273.53229009700783;2231563.5533175822;1064767.186468953;247935.9523996574;613343.2514767868;0;34;0;49;62;65;0;2;126;127;1305607466040.198;499150314845.0191;1098577337940.3005;61547.88105886804;12262.701171661995;-0.0;5014.125897844003;5106301.619074939;970370.5306861917;3.2112147975372114;607469.6059341648;4.152621373476549;0.33723602101443306
6019;2019-07-08 21:19:45.136;642;644;214;213;191;42;119;29;-22;37;769;245;-24;23;268;166;253;595;199;137;118;-93;647;358;363;143;363;305;648;-2.0;-1.0;1357.0;203.0;0.0;74;100;70;1;0;0;1;0;0;0;1;1;0;0;0;22174.16015625;10540.7607421875;5699.65966796875;2972.43212890625;595.0;281741;594.0;0.0;Calculated values ==>;1562613585.136;337.36;337.56000000000006;294.56;294.46000000000004;292.26000000000005;277.36;274.1680685717883;285.06;276.06;270.96000000000004;276.86;350.06000000000006;297.66;270.76000000000005;275.46000000000004;299.96000000000004;289.76000000000005;298.46000000000004;332.66;286.86;284.96000000000004;332.56;332.66;263.86;243.1966462407574;268.19934244402924;274.1680685717883;293.06;6470000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6480000.0;0.0;0.0;0.22616666666666668;0.03383333333333333;0.0;0.0;0.0;10540.7607421875;5699.65966796875;2972.43212890625;22174.16015625;484243.2446912996;484423.4399395544;257219.60455559727;256831.36187799874;248865.43512982782;430280.9020939914;447491.43718633126;437812.597326149;471996.43091952;530475.1397970697;473175.48660142027;437499.1961693786;444567.3504985989;468153.07540711993;455234.54990057624;394157.0022672768;477146.89939881815;450187.38279035257;447339.4583441819;249199.05678690012;249617.41799618208;458965.0568709534;200800.6735889078;200856.68847290994;273.50591915344654;2231932.58984021;1064941.9334974193;247985.45455407226;613437.4034287134;0;34;0;49;62;65;0;2;126;127;1305825642374.8652;499235844769.8887;1098760101885.0217;53604.19675190605;8734.561634375876;-0.0;0.0;5107261.555582125;970545.5691179916;3.2112147975372114;607511.4049411169;3.2446383617184504;0.27922902012787904
6020;2019-07-08 21:20:45.136;643;646;216;216;190;40;121;29;-22;37;765;245;-23;17;268;165;253;600;199;138;121;-92;648;358;363;142;363;305;649;289.0;-1.0;1500.0;287.0;0.0;72;100;71;1;0;0;1;0;0;0;1;1;0;1;0;22418.962890625;10558.5234375;5760.28271484375;2981.07690429688;590.0;281742;604.0;0.0;Calculated values ==>;1562613645.136;337.46000000000004;337.76;294.76000000000005;294.76000000000005;292.16;277.16;274.1680685717883;285.26000000000005;276.06;270.96000000000004;276.86;349.66;297.66;270.86;274.86;299.96000000000004;289.66;298.46000000000004;333.16;286.96000000000004;285.26000000000005;333.56;332.16;263.96000000000004;242.98782864720522;268.19934244402924;274.1680685717883;293.06;6480000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6490000.000000001;0.04816666666666667;0.0;0.25;0.04783333333333333;0.0;0.04816666666666667;0.0;10558.5234375;5760.28271484375;2981.07690429688;22418.962890625;484278.0649870175;484603.74543928925;257949.07632585306;257949.07632585306;248487.57222390984;430280.9020939914;447794.67067300616;437812.597326149;472128.42060986464;530057.28727503;473175.48660142027;437656.05685647397;443695.9394408292;468153.07540711993;455094.08618658455;393349.4895158611;477785.9873992859;450335.05977705074;447794.67067300616;253382.8652305231;247525.65490268572;459222.5843325947;200712.23455565848;200712.23455565848;273.47119057207;2232304.199198934;1065117.7608655833;248035.06712934896;613532.9029485702;0;34;0;49;62;65;0;2;126;127;1306043442374.8652;499321344769.8887;1098943101885.0217;59275.09069262263;12365.411730996782;-0.0;11901.137339652247;5108202.216310829;970721.4022293697;3.2112147975372114;607610.581085614;4.32860859923848;0.31822724049297674
6021;2019-07-08 21:21:45.117;644;646;218;218;194;41;121;29;-21;38;763;246;-23;24;268;165;253;601;199;139;120;-91;651;358;362;143;362;305;652;130.0;-1.0;1331.0;353.0;0.0;76;100;74;1;0;0;1;0;0;0;1;1;0;0;0;22629.658203125;10914.9755859375;5726.29345703125;2974.70629882812;584.0;281743;611.0;0.0;Calculated values ==>;1562613705.117;337.56000000000006;337.76;294.96000000000004;294.96000000000004;292.56;277.26000000000005;274.1680685717883;285.26000000000005;276.06;271.06;276.96000000000004;349.46000000000004;297.76000000000005;270.86;275.56;299.96000000000004;289.66;298.46000000000004;333.26000000000005;287.06;285.16;334.26000000000005;331.56;264.06;243.1966462407574;268.19934244402924;274.1680685717883;293.06;6509999.999999999;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6520000.0;0.021666666666666667;0.0;0.22183333333333335;0.05883333333333333;0.0;0.021666666666666667;0.0;10914.9755859375;5726.29345703125;2974.70629882812;22629.658203125;484091.8339855408;484272.8726097367;258573.31212944622;258573.31212944622;249739.46023572012;430280.9020939914;447983.6918188402;437968.82056851813;472095.1348084983;529848.3059433332;473293.9473515579;437656.05685647397;444711.81521382625;468292.88811147213;455094.08618658455;275681.75082594133;477580.84455304255;450663.2501541948;447832.684704516;256311.7953858065;245015.67932991832;459169.18600465864;199981.06461988264;199981.06461988264;273.1833422515922;2232679.485497567;1065296.6500251524;248084.68293954458;613628.5941051662;0;34;0;49;62;65;0;2;126;127;1306260873500.536;499406817695.15234;1099126043935.586;52793.61719460564;15248.901141470986;-0.0;5370.118435167057;5109135.826475901;970951.4486329132;3.2112147975372114;607754.4626405897;3.742492304974467;0.3203227307742089
6022;2019-07-08 21:22:45.117;645;647;220;220;194;40;123;29;-22;38;760;246;-23;19;268;165;253;606;199;140;122;-90;650;358;363;143;363;305;650;311.0;-1.0;1371.0;356.0;0.0;77;100;75;1;0;0;1;0;0;0;1;1;0;1;0;23040.44921875;11022.404296875;5747.6962890625;2970.74096679688;579.0;281744;615.0;0.0;Calculated values ==>;1562613765.117;337.66;337.86;295.16;295.16;292.56;277.16;274.1680685717883;285.46000000000004;276.06;270.96000000000004;276.96000000000004;349.16;297.76000000000005;270.86;275.06;299.96000000000004;289.66;298.46000000000004;333.76000000000005;287.16;285.36;334.66;331.06;264.16;243.1966462407574;268.19934244402924;274.1680685717883;293.06;6500000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6500000.0;0.05183333333333333;0.0;0.2285;0.059333333333333335;0.0;0.05183333333333333;0.0;11022.404296875;5747.6962890625;2970.74096679688;23040.44921875;484348.07624855556;484638.91925960797;259491.4801648264;259491.4801648264;249817.67721884712;430280.9020939914;448096.9507720548;437812.597326149;472095.1348084983;529534.7643434273;473293.9473515579;437656.05685647397;443987.30161898106;468153.07540711993;455094.08618658455;275831.2361244103;478574.0731350541;450629.7844503968;447945.9289908876;257985.5697089033;242924.1476594651;459271.19922681357;200256.32424518352;200256.32424518352;273.2918592378944;2233060.0697260825;1065479.4615241757;248134.22833342478;613724.2106863837;0;34;0;49;62;65;0;2;126;127;1306478373500.536;499492617695.15234;1099309043935.586;54281.608399000615;15368.215915576717;-0.0;12838.57784598566;5110028.120022514;971206.5912750552;3.2112147975372114;607906.201776266;4.178565637144137;0.3170975669816644
6023;2019-07-08 21:23:45.098;647;648;219;219;194;40;123;29;-22;38;758;246;-23;23;268;165;254;607;199;141;122;-89;654;358;363;144;362;305;655;212.0;0.0;1216.0;341.0;0.0;78;100;77;1;0;0;1;0;0;0;1;1;0;0;0;23414.328125;11031.427734375;5938.6142578125;2962.84350585938;573.0;281745;619.0;0.0;Calculated values ==>;1562613825.098;337.86;337.96000000000004;295.06;295.06;292.56;277.16;274.1680685717883;285.46000000000004;276.06;270.96000000000004;276.96000000000004;348.96000000000004;297.76000000000005;270.86;275.46000000000004;299.96000000000004;289.66;298.56;333.86;287.26000000000005;285.36;335.06;330.46000000000004;264.26000000000005;243.40439225979637;268.19934244402924;274.1680685717883;293.06;6540000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3050000.0;6550000.0;0.035333333333333335;0.0;0.20266666666666666;0.05683333333333333;0.0;0.035333333333333335;0.0;11031.427734375;5938.6142578125;2962.84350585938;23414.328125;484197.83006558294;484233.4093772302;258801.49080982932;258801.49080982932;249623.25377419888;430280.9020939914;448096.9507720548;437812.597326149;471963.08021786925;529325.6898092299;473293.9473515579;437656.05685647397;444567.3504985989;468292.88811147213;455094.08618658455;275887.9964205052;478135.4783257974;450776.83510836185;447945.9289908876;259659.41789560125;240414.4444865203;459218.0261653514;200039.63181776417;200039.63181776417;273.2064468257771;2233447.070281273;1065663.1852599937;248183.65921258277;613821.5657686458;0;34;0;49;62;65;0;2;126;127;1306696104530.342;499578690430.0757;1099491985985.4232;48188.65434303266;14729.972078754541;-0.0;8759.355833450361;5110881.768470299;971457.3300823441;3.2112147975372114;608086.1275622206;3.595966186745061;0.2905847965477801
6024;2019-07-08 21:24:45.128;649;650;220;219;194;39;125;29;-22;38;756;246;-24;20;268;166;254;612;200;142;125;-88;653;358;363;144;363;305;653;354.0;-1.0;1202.0;190.0;0.0;82;100;77;1;0;0;1;0;0;0;1;1;0;1;0;23305.97265625;11240.5615234375;6004.73876953125;2954.50756835938;567.0;281746;621.0;0.0;Calculated values ==>;1562613885.128;338.06000000000006;338.16;295.16;295.06;292.56;277.06;274.1680685717883;285.66;276.06;270.96000000000004;276.96000000000004;348.76;297.76000000000005;270.76000000000005;275.16;299.96000000000004;289.76000000000005;298.56;334.36;287.36;285.66;335.26000000000005;329.86;264.36;243.40439225979637;268.19934244402924;274.1680685717883;293.16;6530000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6530000.0;0.059000000000000004;0.0;0.20033333333333334;0.03166666666666666;0.0;0.059000000000000004;0.0;11240.5615234375;6004.73876953125;2954.50756835938;23305.97265625;484599.65887874155;484745.17838394834;259315.75385108526;258914.92102982773;249700.5767267537;430280.9020939914;448398.291840737;437812.597326149;471963.08021786925;529116.5775126958;473293.9473515579;437499.1961693786;444132.64570135507;468153.07540711993;455234.54990057624;276036.6815805802;479125.65190490504;450923.67993512104;448398.291840737;260496.36997498586;237904.88540968279;459320.1861262836;201120.62114165837;201120.62114165837;273.63139713532945;2233836.6007888513;1065848.877970342;248232.99512714057;613921.1434744638;0;34;0;49;62;65;0;2;126;127;1306914013430.2383;499665133630.0345;1099675077485.336;47417.292562292954;8176.319557846465;-0.0;14589.38257124564;5111678.883052243;971648.3112887733;3.2112147975372114;608280.7976685769;3.474438726011256;0.22520764295170845
6025;2019-07-08 21:25:45.089;651;652;218;217;192;39;128;28;-23;37;754;246;-24;20;268;165;254;615;199;143;128;-88;657;358;363;143;362;304;657;270.0;0.0;1176.0;231.0;0.0;79;100;77;1;0;0;1;0;0;0;1;1;0;1;0;23380.2265625;11390.080078125;5919.1298828125;2962.78393554688;559.0;281747;622.0;0.0;Calculated values ==>;1562613945.089;338.26;338.36;294.96000000000004;294.86;292.36;277.06;274.1680685717883;285.96000000000004;275.96000000000004;270.86;276.86;348.56000000000006;297.76000000000005;270.76000000000005;275.16;299.96000000000004;289.66;298.56;334.66;287.46000000000004;285.96000000000004;335.36;329.06;264.36;243.1966462407574;268.0796299477929;274.1680685717883;293.06;6570000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3040000.0;6570000.0;0.045000000000000005;0.0;0.196;0.0385;0.0;0.045000000000000005;0.0;11390.080078125;5919.1298828125;2962.78393554688;23380.2265625;484451.030327377;484597.0001073636;258295.46239397646;257904.45390643016;248866.6929284279;430280.9020939914;448848.5733682798;437883.18805776763;471996.43091952;528984.1077190351;473425.1019291148;437727.04723144654;444333.52089386596;468292.88811147213;455094.08618658455;275457.11816488206;479110.16848987754;451070.3203772624;448848.5733682798;260914.8530628454;234559.02529450474;459475.12376646604;200771.66324269015;200771.66324269015;273.4945293684228;2234225.399565206;1066037.3440676052;248282.27383764926;614020.444458888;0;34;0;49;62;65;0;2;126;127;1307131671860.1138;499751177664.9852;1099857658730.2314;46473.85886375519;9960.083230165372;-0.0;11163.460955651535;5112460.800736609;971799.3497397385;3.2112147975372114;608495.2652032758;3.33452167530965;0.23787974248686003
6026;2019-07-08 21:26:45.099;653;654;216;215;192;39;130;29;-23;37;751;245;-24;21;269;165;254;617;200;144;129;-87;662;357;362;143;362;304;662;-3.0;-1.0;1077.0;243.0;2.0;81;100;77;1;0;0;1;0;0;0;1;1;0;0;0;23393.318359375;11433.302734375;6141.57568359375;2960.76708984375;551.0;281748;622.0;0.0;Calculated values ==>;1562614005.099;338.46000000000004;338.56000000000006;294.76000000000005;294.66;292.36;277.06;274.0616903277293;286.16;276.06;270.86;276.86;348.26;297.66;270.76000000000005;275.26000000000005;300.06;289.66;298.56;334.86;287.56;286.06;335.36;328.26000000000005;264.46000000000004;243.1966462407574;268.0796299477929;274.0616903277293;293.16;6620000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6620000.0;0.0;0.0;0.1795;0.0405;0.0003333333333333333;0.0003333333333333333;0.0;11433.302734375;6141.57568359375;2960.76708984375;23393.318359375;484192.85356471787;484339.44795069663;257254.63614278162;256873.34204593004;248682.20965904498;430346.717906069;449332.3825042731;437883.18805776763;471996.43091952;528670.499479957;473306.8303357368;437727.04723144654;444478.12225269125;468421.5306378192;455262.1006954997;274783.8035525704;478828.00686215126;451395.3355053036;449183.42964702763;260914.8530628454;231213.40812182956;459577.03539552883;199948.18510985083;257254.63614278162;273.1660916422398;2234615.2440694165;1066227.5706234886;248331.64499000722;614120.9670895721;0;34;0;49;62;65;0;2;126;127;1307349208110.079;499836991964.9716;1100040089130.2024;42709.333029151065;10514.96843656996;-0.0;63.976264501415336;5113204.11786781;971970.0036078392;3.2112147975372114;608588.8427737583;2.5949161281513966;0.23794225572306696
6027;2019-07-08 21:27:45.129;657;657;216;216;190;38;133;29;-24;37;749;245;-25;18;269;164;254;622;198;146;132;-87;668;356;361;143;361;303;669;-1.0;-1.0;1324.0;332.0;2.0;75;100;76;1;0;0;1;0;0;0;1;1;0;0;0;23552.162109375;11339.234375;6091.001953125;2952.56469726562;544.0;281749;622.0;0.0;Calculated values ==>;1562614065.129;338.86;338.86;294.76000000000005;294.76000000000005;292.16;276.96000000000004;273.955091788801;286.46000000000004;276.06;270.76000000000005;276.86;348.06000000000006;297.66;270.66;274.96000000000004;300.06;289.56;298.56;335.36;287.76000000000005;286.36;335.36;327.56;264.46000000000004;243.1966462407574;267.9596281332873;273.955091788801;292.96000000000004;6680000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6690000.000000001;0.0;0.0;0.22066666666666668;0.05533333333333333;0.0003333333333333333;0.0003333333333333333;0.0;11339.234375;6091.001953125;2952.56469726562;23552.162109375;484119.3219013219;484009.1058729645;256899.23670994386;256899.23670994386;247766.71105121743;430412.23801567365;449960.7574489555;437953.82195464283;471996.43091952;528538.3341833716;473437.96359408915;437798.07955487026;444244.8339766329;468560.8620501192;455289.7775501878;274038.0598053436;478768.80052065966;451863.9960680124;449812.9088949283;260914.8530628454;228286.1864045524;459577.03539552883;199482.37999919246;256899.23670994386;272.97783618729994;2235006.6520126383;1066417.4366515474;248380.94739375875;614222.9562055697;0;34;0;49;62;65;0;2;126;127;1307566216559.9756;499922834864.9307;1100222280180.1155;52622.69819150272;14391.904265263945;-0.0;64.3045573949948;5113998.948677734;972177.6646588919;3.2112147975372114;608589.9123151104;3.2909562788059517;0.3047163319302274
6028;2019-07-08 21:28:45.110;662;661;215;215;190;39;134;29;-24;37;747;245;-26;22;269;164;255;626;200;147;133;-86;664;359;364;144;364;303;664;146.0;-1.0;1302.0;396.0;0.0;85;100;74;1;0;0;1;0;0;0;1;1;0;0;0;23610.7734375;11118.1787109375;6288.330078125;2945.0439453125;536.0;281750;622.0;0.0;Calculated values ==>;1562614125.11;339.36;339.26;294.66;294.66;292.16;277.06;274.27422755570615;286.56;276.06;270.76000000000005;276.86;347.86;297.66;270.56;275.36;300.06;289.56;298.66;335.76000000000005;287.86;286.46000000000004;335.36;326.76000000000005;264.56;243.40439225979637;267.9596281332873;274.27422755570615;293.16;6640000.000000001;3590000.0;3640000.0;1440000.0;3640000.0;3030000.0;6640000.000000001;0.024333333333333332;0.0;0.217;0.066;0.0;0.024333333333333332;0.0;11118.1787109375;6288.330078125;2945.0439453125;23610.7734375;485290.1947110966;485144.23317855096;256772.20120434402;256772.20120434402;247942.1643628719;430214.79039162316;449559.58201853087;437953.82195464283;471864.221826097;528329.302319711;473437.96359408915;437642.0229114993;444821.6150417089;468142.12313909776;454784.6447233047;275124.5942070598;479955.20485146466;451477.0383356313;449410.5940142182;260914.8530628454;224941.0041839467;459524.4032125857;200108.09842032738;200108.09842032738;273.2377373921416;2235399.5520174326;1066604.5224978125;248430.07856926924;614326.0846380565;0;34;0;49;62;65;0;2;126;127;1307783647684.782;500008907599.85406;1100404022609.9536;51612.52200694645;17121.47611628905;-0.0;6066.36072611801;5114867.300446783;972440.1930015284;3.2112147975372114;608640.9850142831;3.6754128702431244;0.3205357353689423
6029;2019-07-08 21:29:45.121;665;664;214;213;189;41;134;29;-24;37;744;246;-25;17;269;164;255;627;201;148;133;-86;665;358;363;145;363;303;666;153.0;0.0;1377.0;212.0;0.0;88;100;74;1;0;0;1;0;0;0;1;1;0;0;0;23448.92578125;11439.615234375;6406.28173828125;2944.54345703125;532.0;281751;621.0;0.0;Calculated values ==>;1562614185.121;339.66;339.56000000000006;294.56;294.46000000000004;292.06;277.26000000000005;274.1680685717883;286.56;276.06;270.76000000000005;276.86;347.56000000000006;297.76000000000005;270.66;274.86;300.06;289.56;298.66;335.86;287.96000000000004;286.46000000000004;335.26000000000005;326.36;264.56;243.61107973660833;267.9596281332873;274.1680685717883;293.26000000000005;6650000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3030000.0;6659999.999999999;0.025500000000000002;0.0;0.22949999999999998;0.035333333333333335;0.0;0.025500000000000002;0.0;11439.615234375;6406.28173828125;2944.54345703125;23448.92578125;485618.91713902913;485364.43753587006;256296.41115235977;255923.11085287557;247541.03344985345;430280.9020939914;449743.0750631276;437953.82195464283;471731.79225593165;528015.6822171278;473556.0469295574;437798.07955487026;444100.09568505123;468281.95141195797;454953.4575107284;274994.50830871577;479874.98135908315;451800.50639632315;449594.54175545095;260496.36997498586;223268.49639005636;459369.54495285207;200991.94734263324;200991.94734263324;273.5809637036382;2235791.788075374;1066792.5385778097;248479.16746239745;614431.8924646814;0;34;0;49;62;65;0;2;126;127;1308001787670.3506;500095623495.0801;1100585855940.4275;54382.7502234562;9129.341782227732;-0.0;6339.366157526852;5115750.756321561;972658.9899233358;3.2112147975372114;608744.3850251101;3.3597873214589096;0.2602006152535854
6030;2019-07-08 21:30:45.121;666;665;215;214;189;40;136;30;-23;38;742;246;-24;23;269;163;255;629;200;150;135;-86;661;359;364;144;364;304;662;195.0;-1.0;1618.0;217.0;0.0;92;100;75;1;0;0;1;0;0;0;1;1;0;0;0;23617.83203125;11304.666015625;6526.33203125;2969.6689453125;529.0;281752;619.0;0.0;Calculated values ==>;1562614245.121;339.76;339.66;294.66;294.56;292.06;277.16;274.27422755570615;286.76000000000005;276.16;270.86;276.96000000000004;347.36;297.76000000000005;270.76000000000005;275.46000000000004;300.06;289.46000000000004;298.66;336.06;288.16;286.66;335.06;326.06;264.56;243.40439225979637;268.0796299477929;274.27422755570615;293.16;6609999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;6620000.0;0.0325;0.0;0.26966666666666667;0.036166666666666666;0.0;0.0325;0.0;11304.666015625;6526.33203125;2969.6689453125;23617.83203125;486197.08552034525;485943.9526778098;256873.34204593004;256494.52882432519;247680.86908608378;430214.79039162316;449856.90194320853;437883.18805776763;471963.08021786925;527729.1532524921;473425.1019291148;437727.04723144654;444766.67480068695;468142.12313909776;454643.4832580543;275526.78193301725;480635.9617625695;451914.6166339385;449708.3507984093;259659.41789560125;222014.15119762826;459524.4032125857;201428.4294795794;201428.4294795794;273.75633349720624;2236184.011057145;1066982.074254893;248528.4525657503;614539.6642460942;0;34;0;49;62;65;0;2;126;127;1308219887670.3506;500182323495.0801;1100767955940.4275;63763.96656325142;9334.471050010394;-0.0;8069.097442861972;5116735.312294783;972812.8550302711;3.2112147975372114;608864.4555551134;3.902160208930291;0.2918624380888751
6031;2019-07-08 21:31:45.121;664;664;217;216;190;41;138;30;-22;38;741;246;-23;19;269;164;255;628;200;151;137;-86;664;359;364;141;364;305;664;304.0;-2.0;1253.0;110.0;0.0;96;100;78;1;0;0;1;0;0;0;1;1;0;0;0;24166.6484375;11628.294921875;6718.66015625;2979.67797851562;526.0;281753;618.0;0.0;Calculated values ==>;1562614305.121;339.56000000000006;339.56000000000006;294.86;294.76000000000005;292.16;277.26000000000005;274.27422755570615;286.96000000000004;276.16;270.96000000000004;276.96000000000004;347.26;297.76000000000005;270.86;275.06;300.06;289.56;298.66;335.96000000000004;288.26000000000005;286.86;334.96000000000004;325.76000000000005;264.56;242.77792619122317;268.19934244402924;274.27422755570615;293.16;6640000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;6640000.000000001;0.050666666666666665;0.0;0.20883333333333332;0.018333333333333333;0.0;0.050666666666666665;0.0;11628.294921875;6718.66015625;2979.67797851562;24166.6484375;485581.7571928932;485581.7571928932;257533.97971944063;257151.8412058433;247942.1643628719;430214.79039162316;450153.3575985836;437812.597326149;472358.58907936385;527547.0033350008;473293.9473515579;437656.05685647397;443987.30161898106;468142.12313909776;454784.6447233047;275124.5942070598;480256.16288067115;452060.08278219687;450005.2370249497;259240.94887492666;220759.83610629753;459986.8992032732;201941.7129012842;201941.7129012842;273.9567803533351;2236582.2150610513;1067173.1822627054;248578.0304567822;614650.03918099;0;34;0;49;62;65;0;2;126;127;1308438287670.3506;500267823495.0801;1100950655940.4275;49257.70303072593;4730.8284155364645;-0.0;12568.551888932385;5117677.159541399;972930.0658591507;3.2112147975372114;609036.4359662117;3.1208434617141987;0.19450363921746686
6032;2019-07-08 21:32:45.142;664;664;219;219;191;40;140;29;-23;38;743;246;-25;24;269;164;255;630;201;152;139;-87;664;358;363;140;363;303;664;-2.0;-1.0;1248.0;151.0;0.0;96;100;76;1;0;0;1;0;0;0;1;1;0;1;0;24220.201171875;11579.0947265625;6693.099609375;2973.77221679688;522.0;281754;617.0;0.0;Calculated values ==>;1562614365.142;339.56000000000006;339.56000000000006;295.06;295.06;292.26000000000005;277.16;274.1680685717883;287.16;276.06;270.86;276.96000000000004;347.46000000000004;297.76000000000005;270.66;275.56;300.06;289.56;298.66;336.16;288.36;287.06;334.86;325.36;264.46000000000004;242.56692532238324;267.9596281332873;274.1680685717883;293.26000000000005;6640000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6640000.000000001;0.0;0.0;0.20800000000000002;0.025166666666666667;0.0;0.0;0.0;11579.0947265625;6693.099609375;2973.77221679688;24220.201171875;485581.7571928932;485581.7571928932;258306.02456095646;258306.02456095646;248275.03449282623;430280.9020939914;450629.7844503968;438109.25301780854;472489.9908694221;527911.1227596017;473556.0469295574;437798.07955487026;445108.7251088686;468281.95141195797;454953.4575107284;275124.5942070598;480556.5553637431;452381.11837450357;450482.52649919456;258822.4845140824;219087.46209138638;460039.13299574965;201152.5490379229;201941.7129012842;273.64390489409067;2236985.579935492;1067366.644864367;248627.65990589716;614761.8429631656;0;34;0;49;62;65;0;2;126;127;1308656464005.0178;500352152999.9514;1101133119780.1492;49286.994427816215;6515.31236293864;-0.0;0.0;5118498.652774335;973023.8165000723;3.2112147975372114;609141.210556736;2.62648943987785;0.2222091611487096
6033;2019-07-08 21:33:45.102;665;664;219;218;193;40;142;29;-24;38;745;246;-26;19;270;164;256;628;201;154;141;-88;657;359;364;140;363;303;657;203.0;-1.0;1272.0;292.0;0.0;98;100;74;1;0;0;1;0;0;0;1;1;0;1;0;23917.86328125;11197.89453125;6725.31787109375;2976.92504882812;520.0;281755;615.0;0.0;Calculated values ==>;1562614425.102;339.66;339.56000000000006;295.06;294.96000000000004;292.46000000000004;277.16;274.27422755570615;287.36;276.06;270.76000000000005;276.96000000000004;347.66;297.76000000000005;270.56;275.06;300.16;289.56;298.76000000000005;335.96000000000004;288.56;287.26000000000005;334.66;325.16;264.36;242.56692532238324;267.9596281332873;274.27422755570615;293.26000000000005;6570000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3030000.0;6570000.0;0.03383333333333333;0.0;0.21200000000000002;0.048666666666666664;0.0;0.03383333333333333;0.0;11197.89453125;6725.31787109375;2976.92504882812;23917.86328125;486483.7487812254;486339.3162574251;258689.30385632432;258295.46239397646;249205.81916652463;430214.79039162316;450743.7253278342;437953.82195464283;472489.9908694221;528120.2319393447;473556.0469295574;437642.0229114993;444389.3534062185;468410.7303370065;454784.6447233047;276748.67185934767;481058.8502767391;452495.32014613674;450596.44756964844;257985.5697089033;218251.29456621417;459937.85502221505;200683.81762386629;200683.81762386629;273.46439060850287;2237386.463039165;1067556.3265694736;248677.21599037966;614873.5885621435;0;34;0;49;62;65;0;2;126;127;1308874418605.1565;500436097000.0048;1101314798580.2646;50301.24091812463;12617.029820052972;-0.0;8455.377313165629;5119328.001468104;973183.146394242;3.2112147975372114;609211.625060072;3.4149846247705566;0.270443583505571
6034;2019-07-08 21:34:45.103;663;663;218;217;193;41;142;29;-25;38;746;246;-26;23;270;165;256;619;199;155;142;-90;645;360;364;140;364;303;645;167.0;-1.0;1183.0;295.0;0.0;98;100;72;1;0;0;1;0;0;0;1;1;0;0;0;23302.375;10974.1630859375;6505.95751953125;2971.11010742188;518.0;281756;613.0;0.0;Calculated values ==>;1562614485.103;339.46000000000004;339.46000000000004;294.96000000000004;294.86;292.46000000000004;277.26000000000005;274.38016830617;287.36;276.06;270.66;276.96000000000004;347.76;297.76000000000005;270.56;275.46000000000004;300.16;289.66;298.76000000000005;335.06;288.66;287.36;334.46000000000004;324.96000000000004;264.16;242.56692532238324;267.9596281332873;274.38016830617;293.06;6450000.0;3600000.0;3640000.0;1400000.0;3640000.0;3030000.0;6450000.0;0.02783333333333333;0.0;0.19716666666666666;0.04916666666666667;0.0;0.02783333333333333;0.0;10974.1630859375;6505.95751953125;2971.11010742188;23302.375;487484.4735486668;487484.4735486668;258975.46888460327;258572.46565727692;249668.92963494724;430148.3826014536;450743.7253278342;437798.07955487026;472489.9908694221;528224.7719617437;473556.0469295574;437642.0229114993;444965.2754471953;468271.1358727367;454756.7536004463;397848.8200081519;481095.7772315853;452640.01661940204;450743.7253278342;257148.6733736563;217415.1398638553;459735.20326503087;200732.12734642788;200732.12734642788;273.487737104354;2237779.971582733;1067741.0967955128;248726.78377607118;614983.8510279426;0;34;0;49;62;65;0;2;126;127;1309092822244.8926;500520098399.9033;1101496601610.045;46741.50357709789;12734.317899331314;-0.0;6958.656143815809;5120136.704482746;973394.4111460021;3.2112147975372114;609340.0774795631;3.2484342166445095;0.2635708683642128
