;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6035;2019-07-08 21:35:45.133;658;659;220;219;192;38;144;28;-26;38;748;245;-27;20;270;164;256;606;200;156;144;-91;649;356;361;139;361;301;649;169.0;-1.0;1199.0;237.0;0.0;96;100;68;1;0;0;1;0;0;0;1;1;0;1;0;22962.056640625;10579.9453125;6479.8251953125;2964.43334960938;515.0;281757;611.0;0.0;Calculated values ==>;1562614545.133;338.96000000000004;339.06000000000006;295.16;295.06;292.36;276.96000000000004;273.955091788801;287.56;275.96000000000004;270.56;276.96000000000004;347.96000000000004;297.66;270.46000000000004;275.16;300.16;289.56;298.76000000000005;333.76000000000005;288.76000000000005;287.56;334.26000000000005;324.66;264.06;242.35481222062532;267.7187500070086;273.955091788801;293.16;6490000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6490000.000000001;0.028166666666666666;0.0;0.19983333333333334;0.0395;0.0;0.028166666666666666;0.0;10579.9453125;6479.8251953125;2964.43334960938;22962.056640625;486338.2569170562;486482.0500277276;259550.73663162882;259145.63525026845;249169.0379208692;430412.23801567365;451573.39854722936;438095.2167564963;472621.17715536855;528587.7342251306;473699.6024529154;437940.2675631159;444931.73517570685;468689.177056728;455289.7775501878;395033.4222548889;478691.7453634956;453305.55865111935;451573.39854722936;256311.7953858065;216160.93158060662;459788.0157187745;200077.2686185323;200077.2686185323;273.2127011876429;2238165.701281353;1067920.8041741992;248776.2713696206;615092.1199912761;0;34;0;49;62;65;0;2;126;127;1309310430994.7888;500603840249.8634;1101677892209.9585;47563.919969569804;10258.574510459568;-0.0;7083.8076596583;5120922.975951192;973586.1143863774;3.2112147975372114;609457.1565214688;3.2413923970131004;0.2526182626119631
6036;2019-07-08 21:36:45.124;655;655;221;220;196;38;146;28;-26;38;750;244;-28;19;270;164;256;600;199;158;146;-91;635;358;363;139;362;301;635;244.0;0.0;1223.0;205.0;0.0;98;100;65;1;0;0;1;0;0;0;1;1;0;1;0;22673.26171875;10139.900390625;6360.39501953125;2963.7158203125;513.0;281758;609.0;0.0;Calculated values ==>;1562614605.124;338.66;338.66;295.26000000000005;295.16;292.76000000000005;276.96000000000004;274.1680685717883;287.76000000000005;275.96000000000004;270.56;276.96000000000004;348.16;297.56;270.36;275.06;300.16;289.56;298.76000000000005;333.16;288.96000000000004;287.76000000000005;334.06;324.46000000000004;264.06;242.35481222062532;267.7187500070086;274.1680685717883;293.06;6350000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3010000.0;6350000.0;0.04066666666666666;0.0;0.20383333333333334;0.034166666666666665;0.0;0.04066666666666666;0.0;10139.900390625;6360.39501953125;2963.7158203125;22673.26171875;487417.0575898072;487417.0575898072;260844.8189351015;260419.07616714883;251135.39626431925;430280.9020939914;451509.02963491797;438095.2167564963;472621.17715536855;528796.4943772956;473581.8329554858;437785.01000687695;444788.4522848616;468550.0769906653;454953.4575107284;403726.9215203628;479437.0798587596;453246.3397903811;451509.02963491797;255474.93562877487;215324.80838970217;459788.0157187745;200922.97906777755;200922.97906777755;273.5539149678786;2238545.9385579787;1068093.4436557565;248825.6652026613;615199.1057764374;0;34;0;49;62;65;0;2;126;127;1309527598415.424;500687227740.1073;1101858465120.4866;48343.60778221717;8844.555418909064;-0.0;10190.499389730376;5121722.085467052;973745.283257342;3.2112147975372114;609601.0874877509;3.4617048764019818;0.2462102873822168
6037;2019-07-08 21:37:45.104;650;651;222;221;195;37;148;26;-27;37;752;243;-28;21;270;165;256;578;198;159;147;-91;636;354;359;137;359;300;637;-2.0;-1.0;1109.0;126.0;0.0;83;100;60;1;0;0;1;0;0;0;1;1;0;0;0;21946.330078125;9835.06640625;5873.353515625;2957.33520507812;510.0;281759;608.0;0.0;Calculated values ==>;1562614665.104;338.16;338.26;295.36;295.26000000000005;292.66;276.86;273.7412296467126;287.96000000000004;275.76000000000005;270.46000000000004;276.86;348.36;297.46000000000004;270.36;275.26000000000005;300.16;289.66;298.76000000000005;330.96000000000004;289.06;287.86;333.96000000000004;324.16;264.06;241.92719264551067;267.5978703862781;273.7412296467126;292.96000000000004;6360000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;6370000.0;0.0;0.0;0.18483333333333332;0.021;0.0;0.0;0.0;9835.06640625;5873.353515625;2957.33520507812;21946.330078125;486598.1444789947;486632.651901374;261140.41366520565;260713.39108277755;250694.69931682048;430542.39183029096;452505.1438823547;438165.9764317512;472785.1150065333;529081.8588830346;473594.8836267879;438011.42202021845;445272.2709286054;468966.6422690117;455763.57488601323;403194.4374087692;475890.38642376906;454077.13592351135;452361.1404031271;255056.51255035817;214070.64678622372;460095.3607636393;200152.28535536633;200922.97906777755;273.2336311736631;2238917.644546427;1068259.8462264312;248874.99084719128;615301.0196982947;0;34;0;49;62;65;0;2;126;127;1309744126215.493;500770000140.1336;1102038705020.544;43992.86390061847;5458.804583573733;-0.0;0.0;5122491.299574454;973864.4381925117;3.2112147975372114;609685.9800090829;2.6493258991051802;0.21961607438597128
6038;2019-07-08 21:38:45.135;645;646;223;223;198;36;150;27;-27;36;753;243;-28;14;269;165;256;549;198;160;149;-91;629;355;360;136;359;301;630;359.0;-1.0;1326.0;281.0;0.0;77;100;57;1;0;0;1;0;0;0;1;1;0;0;0;21827.58984375;9522.4453125;5615.5244140625;2973.42700195312;508.0;281760;606.0;0.0;Calculated values ==>;1562614725.135;337.66;337.76;295.46000000000004;295.46000000000004;292.96000000000004;276.76000000000005;273.8482719121499;288.16;275.86;270.46000000000004;276.76000000000005;348.46000000000004;297.46000000000004;270.36;274.56;300.06;289.66;298.76000000000005;328.06;289.16;288.06;333.76000000000005;323.96000000000004;264.06;241.71165711629368;267.7187500070086;273.8482719121499;292.96000000000004;6290000.0;3550000.0;3600000.0;1360000.0;3590000.0;3010000.0;6300000.0;0.05983333333333333;0.0;0.221;0.04683333333333333;0.0;0.05983333333333333;0.0;9522.4453125;5615.5244140625;2973.42700195312;21827.58984375;486644.1670140895;486677.9429400317;262060.07966897317;262060.07966897317;252077.75783685228;430477.46260093397;452617.9766110549;437940.2675631159;472818.15071447083;529109.564726059;473464.00318642677;437785.01000687695;444068.8471814032;468838.78631807904;455596.8419422081;406729.98633304343;472303.31559218746;454048.237377382;452473.9457314294;254219.67992080047;213234.55432191002;460248.523782683;199913.17381227942;199913.17381227942;273.1437197608708;2239282.615682872;1068421.2421686577;248924.4394007261;615396.8098135496;0;34;0;49;62;65;0;2;126;127;1309959937660.1294;500851942454.9956;1102219098175.2402;52603.98771893487;12192.3722236139;-0.0;15111.552853162471;5123296.689239706;974011.6073304461;3.2112147975372114;609811.9746796108;4.412023765671238;0.3054481681714399
6039;2019-07-08 21:39:45.105;640;638;222;221;197;36;152;25;-26;36;755;244;-28;22;269;166;255;502;198;162;151;-92;626;355;359;138;359;301;626;284.0;0.0;1355.0;395.0;15.0;67;100;56;1;0;0;1;0;0;0;1;1;0;1;0;21305.80859375;9343.6357421875;5250.7490234375;2970.39990234375;506.0;281761;605.0;0.0;Calculated values ==>;1562614785.105;337.16;336.96000000000004;295.36;295.26000000000005;292.86;276.76000000000005;273.8482719121499;288.36;275.66;270.56;276.76000000000005;348.66;297.56;270.36;275.36;300.06;289.76000000000005;298.66;323.36;289.36;288.26000000000005;333.66;323.76000000000005;263.96000000000004;242.14157278889297;267.7187500070086;273.8482719121499;292.96000000000004;6260000.0;3550000.0;3590000.0;1380000.0;3590000.0;3010000.0;6260000.0;0.04733333333333333;0.0;0.22583333333333336;0.06583333333333334;0.0025;0.049833333333333334;0.0;9343.6357421875;5250.7490234375;2970.39990234375;21305.80859375;486259.6944935481;485975.3925956951;261902.33292678348;261458.89478645695;251893.59308945795;430477.46260093397;453079.30423720385;438095.2167564963;472556.2466753328;529318.2321055314;473581.8329554858;437785.01000687695;445217.6754897761;468838.78631807904;455736.23341735575;407669.6098014473;465347.4123395189;454502.1527430527;452936.0397022327;253801.27034056993;212398.47392691602;459840.87278752984;199240.44005505354;202384.01327604332;272.8778755468071;2239641.880947529;1068578.380902184;248973.94652567344;615487.3168160993;0;34;0;49;62;65;0;2;126;127;1310175529810.2322;500934101355.0348;1102399607875.3264;53941.370405075824;17156.195154888024;-0.0;12485.842650238437;5124184.123285504;974256.0564396862;3.2112147975372114;610041.8379864342;4.758578587224329;0.37061457878373777
6040;2019-07-08 21:40:45.106;635;634;221;221;197;36;154;25;-26;35;756;244;-27;16;270;167;255;485;199;163;153;-93;626;354;359;138;359;302;626;-1.0;-1.0;1223.0;363.0;8.0;60;100;55;1;0;0;1;0;0;0;1;1;0;0;0;20991.7265625;9309.9599609375;4942.2138671875;2970.11401367188;504.0;281762;603.0;0.0;Calculated values ==>;1562614845.106;336.66;336.56;295.26000000000005;295.26000000000005;292.86;276.76000000000005;273.7412296467126;288.56;275.66;270.56;276.66;348.76;297.56;270.46000000000004;274.76000000000005;300.16;289.86;298.66;321.66;289.46000000000004;288.46000000000004;333.46000000000004;323.56;263.86;242.14157278889297;267.8393353686513;273.7412296467126;293.06;6260000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6260000.0;0.0;0.0;0.20383333333333334;0.0605;0.0013333333333333333;0.0013333333333333333;0.0;9309.9599609375;4942.2138671875;2970.11401367188;20991.7265625;485548.1148681395;485405.4670145878;261458.89478645695;261458.89478645695;251893.59308945795;430542.39183029096;453365.2895126709;437869.15320432716;472458.26935960614;529346.1196232733;473450.9307491817;437713.4967235476;444156.6089809168;468966.6422690117;456041.49723122193;407669.6098014473;462532.3044093123;454643.4832580543;453222.3871060954;252964.46457616048;211562.405474017;459739.855471695;198535.98748118535;261458.89478645695;272.5942216622362;2239994.3662813962;1068733.8301236327;249023.45163331847;615572.2595891079;0;34;0;49;62;65;0;2;126;127;1310390933399.972;501016902734.93475;1102580510890.108;48784.076946567075;15802.834013425834;-0.0;255.68465642618457;5125040.18294649;974530.7195934;3.2112147975372114;610148.0191501847;3.7650395935813004;0.3592867653386454
6041;2019-07-08 21:41:45.116;631;632;221;221;197;36;155;26;-25;35;757;244;-27;25;270;167;254;490;200;164;154;-94;626;353;358;137;358;302;627;-3.0;-1.0;1295.0;263.0;0.0;51;100;54;1;0;0;1;0;0;0;1;1;0;0;0;20776.578125;9249.1357421875;4720.59375;2978.32641601562;502.0;281763;602.0;0.0;Calculated values ==>;1562614905.116;336.26000000000005;336.36;295.26000000000005;295.26000000000005;292.86;276.76000000000005;273.6339639331285;288.66;275.76000000000005;270.66;276.66;348.86;297.56;270.46000000000004;275.66;300.16;289.86;298.56;322.16;289.56;288.56;333.36;323.36;263.76000000000005;241.92719264551067;267.8393353686513;273.6339639331285;293.16;6260000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6270000.0;0.0;0.0;0.21583333333333332;0.04383333333333333;0.0;0.0;0.0;9249.1357421875;4720.59375;2978.32641601562;20776.578125;484976.85060233984;485009.6400200206;261388.73582155912;261388.73582155912;251848.3842385489;430607.02586249536;453680.1988514557;438024.4983934438;472589.4791058512;529450.4927950186;473450.9307491817;437713.4967235476;445448.85450290097;469105.00981247745;456207.11207956326;407205.87973746116;463224.24942706944;454953.4575107284;453537.8608862984;252546.06836287308;210726.34883551928;459792.93487889617;199023.72200337524;261458.89478645695;272.783646116214;2240342.4934986043;1068888.5150309892;249073.0302319475;615652.7964064712;0;34;0;49;62;65;0;2;126;127;1310606069249.9377;501099416484.92163;1102761741090.079;51584.33423752313;11430.383831043666;-0.0;0.0;5125876.725773462;974757.7008993148;3.2112147975372114;610150.1502107722;3.718108932958305;0.3357819925740068
6042;2019-07-08 21:42:45.117;628;630;220;220;197;36;157;25;-24;35;759;245;-26;17;270;168;252;501;199;165;156;-96;629;354;359;137;359;303;630;190.0;-1.0;1482.0;264.0;0.0;44;100;54;1;0;0;1;0;0;0;1;1;0;1;0;20685.66796875;9242.19140625;4513.39013671875;2996.71948242188;500.0;281764;600.0;0.0;Calculated values ==>;1562614965.117;335.96000000000004;336.16;295.16;295.16;292.86;276.76000000000005;273.7412296467126;288.86;275.66;270.76000000000005;276.66;349.06000000000006;297.66;270.56;274.86;300.16;289.96000000000004;298.36;323.26000000000005;289.66;288.76000000000005;333.16;323.16;263.56;241.92719264551067;267.9596281332873;273.7412296467126;293.06;6290000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6300000.0;0.03166666666666666;0.0;0.247;0.044000000000000004;0.0;0.03166666666666666;0.0;9242.19140625;4513.39013671875;2996.71948242188;20685.66796875;484214.2448686621;484390.9629419817;260748.4424808321;260748.4424808321;251713.96298949033;430542.39183029096;453792.92581969226;437953.82195464283;472589.4791058512;529582.9255284944;473437.96359408915;437642.0229114993;444100.09568505123;468966.6422690117;456180.22461298853;404756.3470298814;464623.34257265273;454925.63822079764;453650.55769495555;251709.28920128586;209890.3038832737;459591.1629779898;199674.45088748174;199674.45088748174;273.04525172988184;2240688.017975653;1069042.611992559;249122.82311110632;615729.7475549044;0;34;0;49;62;65;0;2;126;127;1310821172835.5327;501181617855.149;1102943244115.581;58855.00465358879;11436.335331982356;-0.0;8042.576715570003;5126797.068938897;974948.2600688003;3.2112147975372114;610217.1728006118;4.67600937819911;0.3602276752542544
6043;2019-07-08 21:43:45.107;625;625;216;216;197;42;49;27;-23;35;761;245;-24;27;270;169;252;483;198;164;49;-98;615;361;366;138;366;305;615;-1.0;-1.0;1474.0;203.0;21.0;82;100;58;1;0;0;1;0;0;0;1;1;0;0;0;21567.744140625;9289.6435546875;5438.5849609375;3004.58203125;498.0;281765;599.0;0.0;Calculated values ==>;1562615025.107;335.66;335.66;294.76000000000005;294.76000000000005;292.86;277.36;274.4858918419099;278.06;275.86;270.86;276.66;349.26;297.66;270.76000000000005;275.86;300.16;290.06;298.36;321.46000000000004;289.56;278.06;333.06;322.96000000000004;263.36;242.14157278889297;268.19934244402924;274.4858918419099;292.96000000000004;6150000.0;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;6150000.0;0.0;0.0;0.24566666666666667;0.03383333333333333;0.0035;0.0035;0.0;9289.6435546875;5438.5849609375;3004.58203125;21567.744140625;485334.86601978564;485334.86601978564;260029.54838873222;260029.54838873222;252404.81215369998;430081.6785162784;435419.8954169936;437656.05685647397;472458.26935960614;529639.2875359172;473175.48660142027;437499.1961693786;445143.9216850511;467991.1985704127;455152.65811648633;411192.19981385063;463780.839316401;453590.46378911263;435419.8954169936;251290.9062238717;209054.2704885073;459234.29461077973;201679.8065974353;260029.54838873222;273.8635470856812;2241040.0710579925;1069197.0182119317;249172.82562192055;615812.6668585438;0;34;0;49;62;65;0;2;126;127;1311038636585.5674;501264104105.1621;1103125613715.61;57971.49881363717;8713.926844451487;-0.0;613.8662145989148;5127770.460875579;975116.150933822;3.2112147975372114;610289.2978022039;3.795184733677061;0.3181831645271608
6044;2019-07-08 21:44:45.108;619;614;220;219;196;44;43;28;-21;36;761;244;-23;20;269;168;250;415;198;163;42;-100;616;359;364;138;364;306;616;-2.0;-1.0;1355.0;259.0;0.0;84;100;62;1;0;0;1;0;0;0;1;1;0;0;0;21891.8359375;9498.1220703125;5577.4814453125;3002.14575195312;497.0;281766;597.0;0.0;Calculated values ==>;1562615085.108;335.06;334.56;295.16;295.06;292.76000000000005;277.56;274.27422755570615;277.46000000000004;275.96000000000004;271.06;276.76000000000005;349.26;297.56;270.86;275.16;300.06;289.96000000000004;298.16;314.66;289.46000000000004;277.36;332.86;322.86;263.16;242.14157278889297;268.3187672390254;274.27422755570615;292.96000000000004;6160000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6160000.0;0.0;0.0;0.22583333333333336;0.043166666666666666;0.0;0.0;0.0;9498.1220703125;5577.4814453125;3002.14575195312;21891.8359375;484370.5809107233;483655.75026520074;261734.33480725362;261283.91469559207;251985.64534859298;430214.79039162316;434832.48858899495;437742.05038880615;472556.2466753328;529563.0046643513;472925.217598231;437427.84448784514;443931.0220281237;468142.12313909776;455347.6215741906;409935.3234614627;451785.5258702403;453790.8838142899;434653.35091899;250454.15340279948;208636.25808486674;459031.84620053536;200587.8087164728;260029.54838873222;273.42664911052435;2241402.2402609256;1069353.5855346962;249222.88252098786;615904.4689418275;0;34;0;49;62;65;0;2;126;127;1311257640235.3027;501346905485.0621;1103308916770.3887;53557.332911001955;11156.167618062034;-0.0;0.0;5128699.883295611;975281.7378138783;3.2112147975372114;610294.4134392453;3.5797321652826346;0.31759594744046715
6045;2019-07-08 21:45:45.128;613;597;223;223;199;40;55;28;-22;37;762;245;-23;24;269;167;248;346;199;165;54;-102;616;357;362;136;361;305;617;-3.0;-1.0;1196.0;276.0;0.0;72;100;63;1;0;0;1;0;0;0;1;1;0;0;0;22254.017578125;9713.93359375;5120.17529296875;3015.5244140625;495.0;281767;596.0;0.0;Calculated values ==>;1562615145.128;334.46000000000004;332.86;295.46000000000004;295.46000000000004;293.06;277.16;274.0616903277293;278.66;275.96000000000004;270.96000000000004;276.86;349.36;297.66;270.86;275.56;300.06;289.86;297.96000000000004;307.76000000000005;289.66;278.56;332.76000000000005;322.66;262.96000000000004;241.71165711629368;268.19934244402924;274.0616903277293;293.06;6160000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3050000.0;6170000.0;0.0;0.0;0.19933333333333333;0.046;0.0;0.0;0.0;9713.93359375;5120.17529296875;3015.5244140625;22254.017578125;483512.4385412851;481087.90777157765;263038.2096768201;263038.2096768201;253058.7431479329;430346.717906069;437406.86254204705;437812.597326149;472915.8103579757;529743.8013911427;473175.48660142027;437656.05685647397;444711.81521382625;468560.8620501192;455542.1458410124;409072.82111357036;437626.8052932384;454417.6614094304;437235.0200923345;250035.78352995744;207800.24178383037;459140.5626238012;199651.6239720642;260029.54838873222;273.0489854809257;2241770.24500081;1069513.739365334;249273.04648810584;615993.645796998;0;34;0;49;62;65;0;2;126;127;1311475512835.2334;501429132885.03595;1103492277870.3303;47473.4206885809;11936.4911779799;-0.0;0.0;5129542.086882988;975474.240783392;3.2112147975372114;610294.4134392453;3.3283547547142343;0.30545306389817095
6046;2019-07-08 21:46:45.119;610;580;224;224;200;38;66;26;-22;37;764;245;-24;20;269;167;247;295;199;167;65;-104;617;355;360;137;360;305;617;-1.0;-1.0;1243.0;359.0;0.0;62;100;63;1;0;0;1;0;0;0;1;1;0;1;0;22422.580078125;9711.6572265625;4957.435546875;3004.16625976562;493.0;281768;595.0;0.0;Calculated values ==>;1562615205.119;334.16;331.16;295.56;295.56;293.16;276.96000000000004;273.8482719121499;279.76000000000005;275.76000000000005;270.96000000000004;276.86;349.56000000000006;297.66;270.76000000000005;275.16;300.06;289.86;297.86;302.66;289.86;279.66;332.66;322.46000000000004;262.76000000000005;241.92719264551067;268.19934244402924;273.8482719121499;293.06;6170000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;6170000.0;0.0;0.0;0.20716666666666667;0.05983333333333333;0.0;0.0;0.0;9711.6572265625;4957.435546875;3004.16625976562;22422.580078125;482968.8582432679;478595.78936368483;263508.8472270599;263508.8472270599;253436.86633391638;430477.46260093397;439711.23851803166;437812.597326149;472785.1150065333;529952.8012266188;473175.48660142027;437499.1961693786;444132.64570135507;468699.94687233196;455875.4665706301;408174.87659515097;424882.11063336284;455038.97038927546;439545.25928349345;249617.41799618208;206964.23671620517;458782.81324599974;198571.9040077794;260029.54838873222;272.6126202808611;2242142.494135141;1069675.5950066783;249323.20305238845;616077.6132902284;0;34;0;49;62;65;0;2;126;127;1311692080345.006;501511020599.95;1103675250420.1384;49562.6969657889;15569.286069420183;-0.0;0.0;5130350.599900779;975703.421211325;3.2112147975372114;610294.4134392453;3.6853408255287983;0.3514194190533329
6047;2019-07-08 21:47:45.109;609;578;223;223;200;36;76;24;-23;36;766;245;-24;20;268;168;246;284;198;169;75;-107;620;353;358;137;358;304;621;290.0;-1.0;1086.0;377.0;0.0;44;100;63;1;0;0;1;0;0;0;1;1;0;1;0;22228.59765625;9760.064453125;4394.1611328125;3002.12524414062;492.0;281769;593.0;0.0;Calculated values ==>;1562615265.109;334.06;330.96000000000004;295.46000000000004;295.46000000000004;293.16;276.76000000000005;273.6339639331285;280.76000000000005;275.56;270.86;276.76000000000005;349.76;297.66;270.76000000000005;275.16;299.96000000000004;289.96000000000004;297.76000000000005;301.56;290.06;280.66;332.46000000000004;322.36;262.46000000000004;241.92719264551067;268.0796299477929;273.6339639331285;292.96000000000004;6200000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3040000.0;6210000.0;0.04833333333333333;0.0;0.181;0.06283333333333334;0.0;0.04833333333333333;0.0;9760.064453125;4394.1611328125;3002.12524414062;22228.59765625;482484.83438403404;477822.51982681797;262726.4842743849;262726.4842743849;253240.38212229105;430607.02586249536;441775.1694266367;437883.18805776763;472687.3056196521;530237.6965692197;473306.8303357368;437727.04723144654;444333.52089386596;468849.6607349397;456345.4936063226;406281.7730319756;420402.27655506064;455654.961665661;441613.989353865;248780.69988749037;206546.2383541025;458479.1509651868;198128.25323685815;198128.25323685815;272.42786738101455;2242514.525267462;1069837.832309977;249373.2471395241;616155.5302742429;0;34;0;49;62;65;0;2;126;127;1311907444445.0403;501593206899.9631;1103857919970.1675;43395.643202584615;16358.714740596653;-0.0;11768.47724565533;5131125.123626833;975969.4435403385;3.2112147975372114;610392.4677378674;4.168883925096962;0.32798513481702524
6048;2019-07-08 21:48:45.120;610;591;221;221;200;35;83;24;-23;35;767;244;-24;21;268;169;245;318;199;170;82;-110;624;352;357;136;357;305;626;242.0;-1.0;1412.0;238.0;2.0;30;100;64;1;0;0;1;0;0;0;1;1;0;1;0;21922.70703125;9899.6513671875;4027.78198242188;3015.5166015625;491.0;281770;592.0;0.0;Calculated values ==>;1562615325.12;334.16;332.26000000000005;295.26000000000005;295.26000000000005;293.16;276.66;273.5264737036516;281.46000000000004;275.56;270.86;276.66;349.86;297.56;270.76000000000005;275.26000000000005;299.96000000000004;290.06;297.66;304.96000000000004;290.16;281.36;332.36;322.26000000000005;262.16;241.71165711629368;268.19934244402924;273.5264737036516;293.06;6240000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3050000.0;6260000.0;0.04033333333333333;0.0;0.2353333333333333;0.03966666666666666;0.0003333333333333333;0.04066666666666666;0.0;9899.6513671875;4027.78198242188;3015.5166015625;21922.70703125;482175.0259173034;479158.67503712344;261458.89478645695;261458.89478645695;253000.0704512206;430671.36484660726;443100.77108726196;437656.05685647397;472720.47428543336;530266.2318028542;473056.9634372156;437499.1961693786;444277.7674123518;468988.24043746403;456648.2394255332;403717.31698104675;428732.31146417494;455961.0084875415;442942.38852583955;248362.34728340767;206128.24275125185;458332.3870242633;199110.55468655023;199621.60665458228;272.8138479688538;2242882.5202594036;1070001.693310599;249423.40334845587;616225.726000298;0;34;0;49;62;65;0;2;126;127;1312121983769.747;501675121914.85114;1104040653464.9177;56137.70817732205;10282.466016062619;-0.0;9895.045129431128;5131954.720285374;976191.4940814779;3.2112147975372114;610573.0301877944;4.50424628194911;0.3308937866868795
6049;2019-07-08 21:49:45.140;612;604;219;219;198;35;88;24;-21;34;768;244;-23;18;268;170;245;389;198;171;87;-111;632;352;357;135;357;306;634;328.0;-2.0;1250.0;207.0;3.0;20;100;67;1;0;0;1;0;0;0;1;1;0;0;0;21856.482421875;10111.6748046875;3739.10083007812;3022.97802734375;489.0;281771;591.0;0.0;Calculated values ==>;1562615385.14;334.36;333.56;295.06;295.06;292.96000000000004;276.66;273.5264737036516;281.96000000000004;275.56;271.06;276.56;349.96000000000004;297.56;270.86;274.96000000000004;299.96000000000004;290.16;297.66;312.06;290.26000000000005;281.86;332.26000000000005;322.06;262.06;241.49495122638035;268.3187672390254;273.5264737036516;292.96000000000004;6320000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3060000.0;6340000.0;0.05466666666666666;0.0;0.20833333333333334;0.034499999999999996;0.0005;0.05516666666666666;0.0;10111.6748046875;3739.10083007812;3022.97802734375;21856.482421875;481553.8573012865;480146.4701555195;260060.94399397707;260060.94399397707;251898.58971249967;430671.36484660726;443888.27381123917;437742.05038880615;472753.7123474745;530294.8415796665;472925.217598231;437427.84448784514;443639.0469653982;468988.24043746403;456785.9764066114;399000.25333435915;443435.9225868223;456100.3120227489;443731.3529548978;247943.99896000302;205292.2597576877;458388.2674527581;199254.56390443255;199805.67913183023;272.87083941129885;2243247.468448373;1070168.509949658;249473.74091081024;616290.4715986466;0;34;0;49;62;65;0;2;126;127;1312336255170.53;501756449015.1484;1104224014565.588;49684.89301757784;8940.112772417231;-0.0;13456.566339239227;5132836.869250225;976351.7356346863;3.2112147975372114;610767.691816332;4.2718160743982;0.28524864409015194
6050;2019-07-08 21:50:45.120;615;614;216;216;196;36;90;24;-21;34;771;243;-23;21;269;171;246;475;198;173;90;-109;639;354;358;135;358;306;641;315.0;0.0;1337.0;261.0;3.0;18;100;68;1;0;0;1;0;0;0;1;1;0;0;0;21844.572265625;10242.18359375;3773.70556640625;3013.7529296875;488.0;281772;589.0;0.0;Calculated values ==>;1562615445.12;334.66;334.56;294.76000000000005;294.76000000000005;292.76000000000005;276.76000000000005;273.7412296467126;282.16;275.56;271.06;276.56;350.26;297.46000000000004;270.86;275.26000000000005;300.06;290.26000000000005;297.76000000000005;320.66;290.46000000000004;282.16;332.06;321.96000000000004;262.26000000000005;241.49495122638035;268.3187672390254;273.7412296467126;292.96000000000004;6390000.0;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;3060000.0;6409999.999999999;0.0525;0.0;0.22283333333333333;0.0435;0.0005;0.053;0.0;10242.18359375;3773.70556640625;3013.7529296875;21844.572265625;481192.91140271846;480815.63496863894;258401.1515060762;258401.1515060762;250881.1434153007;430542.39183029096;443999.21284000925;437742.05038880615;472753.7123474745;530608.3473777291;472806.4404480321;437427.84448784514;444076.66985911725;468977.3815912387;456595.48309247516;272950.42885071185;458592.48824791855;456213.26347489114;443999.21284000925;247107.31509690773;204874.27233412856;458590.13686321577;199514.54226768378;200070.07631710256;272.98208695106155;2243611.5225109523;1070338.068897196;249524.03023323783;616353.0574494818;0;34;0;49;62;65;0;2;126;127;1312550683669.7458;501837422014.85223;1104407553364.9167;53085.02972632343;11269.78836490564;-0.0;12928.244235714054;5133692.999797952;976520.0953382674;3.2112147975372114;610987.4919458457;4.5381495347476335;0.320533493689535
6051;2019-07-08 21:51:45.101;621;621;213;213;194;39;75;25;-22;34;773;243;-23;16;269;172;247;527;198;174;76;-106;651;355;360;135;360;305;653;90.0;-1.0;1389.0;369.0;3.0;22;100;70;1;0;0;1;0;0;0;1;1;0;0;0;22187.861328125;10857.5595703125;3985.2607421875;3010.6865234375;487.0;281773;588.0;0.0;Calculated values ==>;1562615505.101;335.26000000000005;335.26000000000005;294.46000000000004;294.46000000000004;292.56;277.06;273.8482719121499;280.66;275.66;270.96000000000004;276.56;350.46000000000004;297.46000000000004;270.86;274.76000000000005;300.06;290.36;297.86;325.86;290.56;280.76000000000005;331.96000000000004;321.86;262.56;241.49495122638035;268.19934244402924;273.8482719121499;292.96000000000004;6509999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6530000.0;0.015000000000000001;0.0;0.2315;0.0615;0.0005;0.015500000000000002;0.0;10857.5595703125;3985.2607421875;3010.6865234375;22187.861328125;480704.0554971083;480474.0131353451;256570.90940716318;256570.90940716318;249700.5767267537;430477.46260093397;441189.06381045876;437812.597326149;472753.7123474745;530892.8472578947;472938.3775828188;437656.05685647397;443549.91784386104;468699.94687233196;456569.29167028697;272060.2250711983;465729.515885187;456021.5327257621;441351.550520343;246688.97952812296;204456.2876039246;458892.70176281244;198942.0463712882;200801.04195309064;272.75961275633983;2243978.3432619986;1070513.8444108944;249574.21799767567;616417.6950272028;0;34;0;49;62;65;0;2;126;127;1312766015460.4102;501918396365.102;1104590795320.482;55298.53254605028;15986.96530657874;-0.0;3728.5328827924122;5134595.910140829;976747.1630253524;3.2112147975372114;611126.2544668772;4.201641247557312;0.3693813090390852
6052;2019-07-08 21:52:45.111;629;628;210;210;190;40;69;25;-23;35;774;243;-24;21;269;173;248;560;197;174;69;-103;664;356;361;136;361;304;665;-2.0;-1.0;1466.0;386.0;3.0;24;100;69;1;0;0;1;0;0;0;1;1;0;0;0;21762.462890625;10784.9072265625;4203.1279296875;3005.97338867188;486.0;281774;586.0;0.0;Calculated values ==>;1562615565.111;336.06;335.96000000000004;294.16;294.16;292.16;277.16;273.955091788801;280.06;275.66;270.86;276.66;350.56000000000006;297.46000000000004;270.76000000000005;275.26000000000005;300.06;290.46000000000004;297.96000000000004;329.16;290.56;280.06;331.76000000000005;321.76000000000005;262.86;241.71165711629368;268.0796299477929;273.955091788801;292.86;6640000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6650000.0;0.0;0.0;0.24433333333333335;0.06433333333333333;0.0005;0.0005;0.0;10784.9072265625;4203.1279296875;3005.97338867188;21762.462890625;480406.42946871946;480141.0292818589;254862.86494376804;254862.86494376804;247906.8293745393;430412.23801567365;439989.1224034124;437883.18805776763;472720.47428543336;531072.693019601;473070.1014623026;437727.04723144654;444478.12225269125;468560.8620501192;456543.2252788729;271193.1755879679;469534.3209911921;455855.4553565791;439989.1224034124;245852.32104278926;204038.30555042345;459039.652569958;199120.8564457889;254862.86494376804;272.8346903381962;2244344.6570058805;1070694.2283598215;249624.3651867407;616485.9429722197;0;34;0;49;62;65;0;2;126;127;1312982351510.3757;501999709915.08905;1104773525770.453;58337.59635719348;16721.442550654876;-0.0;92.56312872982218;5135543.035709496;977019.7785191303;3.2112147975372114;611158.1022407126;4.17647917910914;0.3881635474360267
6053;2019-07-08 21:53:45.112;640;637;209;208;187;42;40;26;-24;36;775;242;-25;16;269;172;249;580;199;174;40;-102;665;360;365;137;365;303;667;323.0;-1.0;1516.0;396.0;0.0;40;100;67;1;0;0;1;0;0;0;1;1;0;1;0;21681.62109375;10731.0078125;4728.79296875;2988.98803710938;487.0;281775;585.0;0.0;Calculated values ==>;1562615625.112;337.16;336.86;294.06;293.96000000000004;291.86;277.36;274.38016830617;277.16;275.76000000000005;270.76000000000005;276.76000000000005;350.66;297.36;270.66;274.76000000000005;300.06;290.36;298.06;331.16;290.56;277.16;331.66;321.86;262.96000000000004;241.92719264551067;267.9596281332873;274.38016830617;293.06;6650000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;6670000.0;0.05383333333333333;0.0;0.25266666666666665;0.066;0.0;0.05383333333333333;0.0;10731.0078125;4728.79296875;2988.98803710938;21681.62109375;481937.3662183867;481262.96707278123;254406.72999868405;254044.9213991923;246850.13520909325;430148.3826014536;434047.17992658;437953.82195464283;472687.3056196521;531252.369025014;473083.3453044321;437798.07955487026;443955.1368504969;468002.0445757234;455741.6133297435;271618.86549420183;472486.2545737885;455186.9321635893;434047.17992658;245433.99809710225;204456.2876039246;458985.09233437356;200591.68537501944;200591.68537501944;273.43252013152295;2244706.697072547;1070873.5306399185;249674.3240311954;616560.376886828;0;34;0;49;62;65;0;2;126;127;1313200155140.1125;502081611279.9901;1104955628805.233;59973.49984245151;17053.964859317373;-0.0;12567.687456692342;5136528.977942065;977301.2449382355;3.2112147975372114;611263.6060871652;4.856424616303282;0.37734056816974976
6054;2019-07-08 21:54:45.132;649;645;207;207;185;45;38;27;-24;36;774;244;-26;22;269;169;250;593;200;173;38;-101;667;361;365;137;365;302;668;216.0;-1.0;1503.0;258.0;0.0;52;100;65;1;0;0;1;0;0;0;1;1;0;0;0;21631.201171875;10664.8291015625;5132.607421875;2974.17993164062;487.0;281776;585.0;0.0;Calculated values ==>;1562615685.132;338.06000000000006;337.66;293.86;293.86;291.66;277.66;274.4858918419099;276.96000000000004;275.86;270.76000000000005;276.76000000000005;350.56000000000006;297.56;270.56;275.36;300.06;290.06;298.16;332.46000000000004;290.46000000000004;276.96000000000004;331.66;321.86;263.06;241.92719264551067;267.8393353686513;274.4858918419099;293.16;6670000.0;3610000.0;3650000.0;1370000.0;3650000.0;3020000.0;6680000.0;0.036000000000000004;0.0;0.2505;0.043000000000000003;0.0;0.036000000000000004;0.0;10664.8291015625;5132.607421875;2974.17993164062;21631.201171875;483049.1234698293;482343.60545250785;253641.25176362222;253641.25176362222;246166.24966811787;430081.6785162784;433683.32636128634;438179.53515710204;472687.3056196521;531223.4586501896;473450.9307491817;437869.15320432716;445020.00224024826;468002.0445757234;455152.65811648633;271942.016451556;474411.8421427334;455045.25965793;433683.32636128634;245433.99809710225;204456.2876039246;459086.18359659234;201505.6052945849;201505.6052945849;273.7954334954712;2245067.757571374;1071051.8887136928;249724.03366194133;616642.5826161692;0;34;0;49;62;65;0;2;126;127;1313419228140.043;502163838679.964;1105137189305.1753;59286.81943056054;11075.96486698632;-0.0;8358.397958401252;5137523.145214356;977535.7391579072;3.2112147975372114;611438.0482602506;4.193628313487748;0.3211476933070149
6055;2019-07-08 21:55:45.113;656;652;208;208;184;46;39;29;-25;37;771;245;-26;16;269;165;251;603;200;174;39;-101;662;362;367;136;367;303;662;328.0;-1.0;1545.0;215.0;0.0;68;100;63;1;0;0;1;0;0;0;1;1;0;1;0;21647.642578125;10534.6884765625;5651.89208984375;2991.8330078125;489.0;281777;585.0;0.0;Calculated values ==>;1562615745.113;338.76;338.36;293.96000000000004;293.96000000000004;291.56;277.76000000000005;274.5913991737795;277.06;276.06;270.66;276.86;350.26;297.66;270.56;274.76000000000005;300.06;289.66;298.26000000000005;333.46000000000004;290.56;277.06;331.66;322.06;263.06;241.71165711629368;267.9596281332873;274.5913991737795;293.16;6620000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;6620000.0;0.05466666666666666;0.0;0.2575;0.035833333333333335;0.0;0.05466666666666666;0.0;10534.6884765625;5651.89208984375;2991.8330078125;21647.642578125;484632.2665264771;484046.13501750125;254270.3555748731;254270.3555748731;246039.7835631457;430014.67791919125;433366.6693374496;437798.07955487026;472915.8103579757;530835.221780368;473437.96359408915;437642.0229114993;443955.1368504969;467721.131552299;454417.6614094304;273042.10400289897;476691.74334295286;454850.0993334802;433366.6693374496;245433.99809710225;205292.2597576877;459241.4411475646;202133.34851643795;202133.34851643795;274.045063425578;2245428.300394243;1071228.4954168485;249773.73469274727;616732.4249862577;0;34;0;49;62;65;0;2;126;127;1313638758599.8474;502245712744.8911;1105318631830.0137;60683.66824239632;9213.039985948706;-0.0;12640.754871548635;5138522.58268862;977704.7606577683;3.2112147975372114;611612.9857859133;4.303664783350356;0.29895223956835904
6056;2019-07-08 21:56:45.143;659;655;210;209;185;44;40;30;-24;38;770;245;-26;22;270;163;251;607;199;175;40;-102;660;361;366;135;366;303;661;148.0;-1.0;1448.0;265.0;0.0;73;100;63;1;0;0;1;0;0;0;1;1;0;1;0;21645.671875;10306.7216796875;5825.09033203125;2994.91796875;500.0;281778;585.0;0.0;Calculated values ==>;1562615805.143;339.06000000000006;338.66;294.16;294.06;291.66;277.56;274.4858918419099;277.16;276.16;270.76000000000005;276.96000000000004;350.16;297.66;270.56;275.36;300.16;289.46000000000004;298.26000000000005;333.86;290.66;277.16;331.66;323.16;262.96000000000004;241.49495122638035;267.9596281332873;274.4858918419099;293.06;6600000.0;3610000.0;3660000.0;1350000.0;3660000.0;3030000.0;6609999.999999999;0.024666666666666667;0.0;0.24133333333333334;0.04416666666666667;0.0;0.024666666666666667;0.0;10306.7216796875;5825.09033203125;2994.91796875;21645.671875;485288.81025624176;484595.7734734217;255049.93501059889;254681.9105257751;246398.90381297388;430081.6785162784;433799.4536676275;437953.82195464283;473143.78782676667;530730.9130191435;473437.96359408915;437642.0229114993;444821.6150417089;467991.1985704127;454303.793856829;273276.55927815824;477424.1806825281;455160.6010900666;433799.4536676275;245433.99809710225;209890.3038832737;459295.6812261077;201308.63928197118;201308.63928197118;273.7183283811495;2245789.258403324;1071402.2606739434;249823.64922899057;616828.1143271545;0;34;0;49;62;65;0;2;126;127;1313858768549.7427;502327053394.85236;1105500522729.927;57110.37075167143;11394.42768586603;-0.0;5734.773421512856;5139504.690488265;977876.5754194002;3.2112147975372114;611766.1917529837;3.881456575946856;0.3109503699995609
6057;2019-07-08 21:57:45.104;659;657;214;213;187;42;47;30;-24;39;771;245;-26;19;270;162;252;612;199;176;46;-102;660;360;365;133;364;303;661;401.0;-1.0;1400.0;222.0;0.0;72;100;62;1;0;0;1;0;0;0;1;1;0;1;0;21845.013671875;10265.1884765625;5884.1376953125;3004.537109375;519.0;281779;584.0;0.0;Calculated values ==>;1562615865.104;339.06000000000006;338.86;294.56;294.46000000000004;291.86;277.36;274.38016830617;277.86;276.16;270.76000000000005;277.06;350.26;297.66;270.56;275.06;300.16;289.36;298.36;334.36;290.76000000000005;277.76000000000005;331.56;325.06;262.96000000000004;241.05796691057077;267.9596281332873;274.38016830617;293.06;6600000.0;3600000.0;3650000.0;1330000.0;3640000.0;3030000.0;6609999.999999999;0.06683333333333333;0.0;0.23333333333333334;0.037000000000000005;0.0;0.06683333333333333;0.0;10265.1884765625;5884.1376953125;3004.537109375;21845.013671875;485288.81025624176;484888.00097780756;256544.6577875932;256167.4690935618;247054.78785705174;430148.3826014536;435304.343683834;437953.82195464283;473501.00995365425;530835.221780368;473437.96359408915;437642.0229114993;444389.3534062185;468271.1358727367;454332.15923965833;273853.7621974019;478186.45032609324;455469.771500397;435126.2553679777;245015.67932991832;217833.21561994078;459604.87277860823;201494.5255980033;201494.5255980033;273.786642820607;2246151.4452095674;1071573.5818279819;249873.61219109668;616925.6278027291;0;34;0;49;62;65;0;2;126;127;1314077926005.4885;502407401135.12585;1105682204560.5454;55173.835816549225;9550.082845682384;-0.0;15614.387272959955;5140439.784006731;978050.9995583248;3.2112147975372114;611943.9857847557;4.194365635565328;0.27657150553632487
6058;2019-07-08 21:58:45.124;659;657;217;216;190;41;53;29;-24;39;774;245;-25;19;270;162;252;614;199;177;52;-102;656;359;364;134;364;303;657;517.0;-1.0;1385.0;442.0;0.0;74;100;62;1;0;0;1;0;0;0;1;1;0;1;0;21772.333984375;10234.3544921875;5753.43603515625;3005.16040039062;543.0;281780;583.0;0.0;Calculated values ==>;1562615925.124;339.06000000000006;338.86;294.86;294.76000000000005;292.16;277.26000000000005;274.27422755570615;278.46000000000004;276.06;270.76000000000005;277.06;350.56000000000006;297.66;270.66;275.06;300.16;289.36;298.36;334.56;290.86;278.36;331.46000000000004;327.46000000000004;262.96000000000004;241.2770596917726;267.9596281332873;274.27422755570615;293.06;6559999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;6570000.0;0.08616666666666667;0.0;0.23083333333333333;0.07366666666666667;0.0;0.08616666666666667;0.0;10234.3544921875;5753.43603515625;3005.16040039062;21772.333984375;485724.08897755836;485325.0374348716;257904.45390643016;257516.19877565902;248193.0287418246;430214.79039162316;436597.2893215753;437953.82195464283;473371.24222306634;531148.0953184956;473437.96359408915;437798.07955487026;444389.3534062185;468271.1358727367;454502.1527430527;274361.1317317281;478959.2742967135;455777.62880436965;436422.9032701672;244597.3647265701;227868.02628245065;459450.45049997064;200133.0854505773;200133.0854505773;273.2475911378552;2246515.0442658863;1071744.468295842;249923.70969726634;617022.6399103792;0;34;0;49;62;65;0;2;126;127;1314296698905.419;502487527835.1004;1105864065160.4875;54896.9533430218;19103.04589197198;-0.0;20360.305968787998;5141357.346334961;978289.855223087;3.2112147975372114;612243.8748247117;4.968175064675841;0.35669763066733035
6059;2019-07-08 21:59:45.115;658;656;219;218;192;40;58;29;-24;39;777;244;-25;20;270;163;252;614;199;179;58;-102;653;359;364;134;364;303;653;545.0;-1.0;1320.0;404.0;0.0;76;100;61;1;0;0;1;0;0;0;1;1;0;1;0;21685.146484375;10166.15234375;5937.5634765625;2988.43432617188;567.0;281781;582.0;0.0;Calculated values ==>;1562615985.115;338.96000000000004;338.76;295.06;294.96000000000004;292.36;277.16;274.27422755570615;278.96000000000004;276.06;270.76000000000005;277.06;350.86;297.56;270.66;275.16;300.16;289.46000000000004;298.36;334.56;291.06;278.96000000000004;331.36;329.86;262.96000000000004;241.2770596917726;267.9596281332873;274.27422755570615;293.06;6530000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;6530000.0;0.09083333333333334;0.0;0.22;0.06733333333333333;0.0;0.09083333333333334;0.0;10166.15234375;5937.5634765625;2988.43432617188;21685.146484375;485905.05714102375;485615.7927966516;258914.92102982773;258517.13538131648;249016.73678983407;430214.79039162316;437462.6136341284;437953.82195464283;473371.24222306634;531460.8904239582;473319.81905798696;437798.07955487026;444533.65563525405;468271.1358727367;454643.4832580543;274761.96328903787;479426.2774396648;456058.7596805061;437462.6136341284;244179.05427248686;237904.88540968279;459450.45049997064;200279.4562779514;200279.4562779514;273.3052828063467;2246877.135614229;1071914.447018663;249973.64882794188;617120.0502924586;0;34;0;49;62;65;0;2;126;127;1314515066145.19;502567915775.01605;1106045837890.2969;52288.36044887212;17450.846944282628;-0.0;21544.13679318608;5142250.423300648;978594.4253040368;3.2112147975372114;612593.026133475;4.781197690462838;0.3291820385870655
6060;2019-07-08 22:00:45.115;656;655;218;217;192;39;65;28;-24;39;779;244;-26;16;270;164;253;613;198;180;64;-101;654;358;363;134;362;303;654;529.0;-3.0;1260.0;313.0;0.0;72;100;60;1;0;0;1;0;0;0;1;1;0;1;0;21686.57421875;9974.890625;5755.01953125;3001.3193359375;588.0;281782;581.0;0.0;Calculated values ==>;1562616045.115;338.76;338.66;294.96000000000004;294.86;292.36;277.06;274.1680685717883;279.66;275.96000000000004;270.76000000000005;277.06;351.06000000000006;297.56;270.56;274.76000000000005;300.16;289.56;298.46000000000004;334.46000000000004;291.16;279.56;331.26000000000005;331.96000000000004;263.06;241.2770596917726;267.9596281332873;274.1680685717883;292.96000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3030000.0;6540000.000000001;0.08816666666666667;0.0;0.21;0.05216666666666667;0.0;0.08816666666666667;0.0;9974.890625;5755.01953125;3001.3193359375;21686.57421875;485506.9111854843;485361.9347534119;258461.26565305097;258067.4078971277;248979.01690466548;430280.9020939914;438880.1015656627;437953.82195464283;473371.24222306634;531669.3773530816;473319.81905798696;437642.0229114993;443955.1368504969;468550.0769906653;454953.4575107284;275248.7596294537;479159.2706862715;456364.2951047695;438711.5355410296;243760.74795305103;246688.97952812296;459550.90772862127;200438.49488481038;200438.49488481038;273.36357634992805;2247238.566620088;1072082.2890434025;250023.5634417928;617217.4884841904;0;34;0;49;62;65;0;2;126;127;1314733166145.19;502648315775.01605;1106227637890.2969;49878.21868466481;13517.030870018802;-0.0;21007.739751189994;5143101.8114600945;978852.4909524893;3.2112147975372114;612947.6251046781;4.506003695116584;0.29004644016444814
6061;2019-07-08 22:01:45.106;655;654;217;216;192;39;67;28;-25;39;780;244;-26;20;270;164;253;612;198;181;67;-100;653;358;363;134;362;302;654;419.0;-1.0;1102.0;221.0;0.0;75;100;58;1;0;0;1;0;0;0;1;1;0;1;0;21592.056640625;9899.015625;5896.150390625;2999.61010742188;603.0;281783;580.0;0.0;Calculated values ==>;1562616105.106;338.66;338.56000000000006;294.86;294.76000000000005;292.36;277.06;274.1680685717883;279.86;275.96000000000004;270.66;277.06;351.16;297.56;270.56;275.16;300.16;289.56;298.46000000000004;334.36;291.26000000000005;279.86;331.16;333.46000000000004;263.16;241.2770596917726;267.8393353686513;274.1680685717883;292.96000000000004;6530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3020000.0;6540000.000000001;0.06983333333333334;0.0;0.18366666666666667;0.036833333333333336;0.0;0.06983333333333334;0.0;9899.015625;5896.150390625;2999.61010742188;21592.056640625;485470.98562059284;485216.8403319324;258067.4078971277;257676.39123953454;248979.01690466548;430280.9020939914;439216.07561312395;438024.4983934438;473371.24222306634;531848.6080526202;473450.9307491817;437869.15320432716;444733.05781294516;468550.0769906653;454953.4575107284;275390.622702642;479008.6867331666;456504.1082933979;439216.07561312395;243342.44575359824;252964.46457616048;459651.33476077084;200755.8376291347;200755.8376291347;273.488315187704;2247599.167778583;1072247.8800862627;250073.56368593985;617314.5670028084;0;34;0;49;62;65;0;2;126;127;1314950933474.9614;502728703714.9317;1106409110665.1064;43578.344027044775;9535.984144348598;-0.0;16652.47328588192;5143880.499327838;979044.5705944721;3.2112147975372114;613261.4131377249;3.71203152410656;0.23428904148948926
6062;2019-07-08 22:02:45.126;654;653;217;217;191;39;71;27;-25;38;781;243;-27;16;270;164;253;612;198;183;71;-100;653;357;362;132;361;302;654;407.0;-1.0;956.0;225.0;0.0;72;100;54;1;0;0;1;0;0;0;1;1;0;0;0;21228.533203125;9696.7705078125;5826.84326171875;2991.87060546875;615.0;281784;579.0;0.0;Calculated values ==>;1562616165.126;338.56000000000006;338.46000000000004;294.86;294.86;292.26000000000005;277.06;274.0616903277293;280.26000000000005;275.86;270.66;276.96000000000004;351.26;297.46000000000004;270.46000000000004;274.76000000000005;300.16;289.56;298.46000000000004;334.36;291.46000000000004;280.26000000000005;331.06;334.66;263.16;240.83765695389522;267.8393353686513;274.0616903277293;292.96000000000004;6530000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3020000.0;6540000.000000001;0.06783333333333334;0.0;0.15933333333333335;0.0375;0.0;0.06783333333333334;0.0;9696.7705078125;5826.84326171875;2991.87060546875;21228.533203125;485326.06106939825;485071.6273834536;258067.4078971277;258067.4078971277;248639.97723845838;430346.717906069;440101.83946078573;438024.4983934438;473533.532933398;531952.7699279393;473332.91330946685;437713.4967235476;444156.6089809168;468689.177056728;455121.83405515505;275390.622702642;479008.6867331666;456947.03434989735;440101.83946078573;242924.1476594651;257985.5697089033;459959.0041461783;200311.13973763477;200311.13973763477;273.30912639692116;2247956.12497325;1072411.2327367235;250123.5093348667;617412.2911804182;0;34;0;49;62;65;0;2;126;127;1315168505974.8923;502808530314.9063;1106590371065.0488;37875.661812492246;9736.794915320383;-0.0;16265.802464553743;5144559.508970746;979205.2306220824;3.2112147975372114;613535.8235418794;3.4499912558926167;0.21772361019417164
