;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6063;2019-07-08 22:03:45.127;653;652;217;217;190;38;76;27;-26;38;783;244;-28;23;270;163;254;613;199;184;75;-100;645;358;363;131;363;301;645;296.0;-2.0;1126.0;420.0;2.0;74;100;51;1;0;0;1;0;0;0;1;1;0;0;0;20850.859375;9318.5576171875;5722.35693359375;2996.89208984375;625.0;281785;577.0;0.0;Calculated values ==>;1562616225.127;338.46000000000004;338.36;294.86;294.86;292.16;276.96000000000004;274.1680685717883;280.76000000000005;275.86;270.56;276.96000000000004;351.46000000000004;297.56;270.36;275.46000000000004;300.16;289.46000000000004;298.56;334.46000000000004;291.56;280.66;330.86;335.66;263.16;240.61611355647437;267.7187500070086;274.1680685717883;293.06;6450000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3010000.0;6450000.0;0.04933333333333333;0.0;0.18766666666666668;0.07;0.0003333333333333333;0.049666666666666665;0.0;9318.5576171875;5722.35693359375;2996.89208984375;20850.859375;486052.5450616345;485908.73576471256;258572.46565727692;258572.46565727692;248638.1316049429;430280.9020939914;440709.58247278957;438095.2167564963;473663.03176242136;532235.8501681656;473581.8329554858;437785.01000687695;445360.3359981657;468410.7303370065;454812.6628188586;396431.51161684684;480205.76580807345;456922.6038781957;440545.07506360364;242087.5637286956;262170.3306944222;460112.3281105789;199406.68591518258;199803.77168526375;272.9563147964583;2248306.792423398;1072569.696445888;250173.4165225716;617508.5361197009;0;34;0;49;62;65;0;2;126;127;1315386009600.494;502887431630.1245;1106771274080.549;44793.880954553206;18249.394953677744;-0.0;11956.81806779088;5145248.433310924;979438.4527586065;3.2112147975372114;613771.0159667744;4.1579386823620545;0.3363462614449431
6064;2019-07-08 22:04:45.127;652;651;217;216;191;38;80;26;-27;38;784;244;-28;16;270;164;254;606;198;185;79;-101;647;356;361;132;361;300;648;359.0;-1.0;1031.0;390.0;0.0;68;90;46;1;0;0;1;0;0;0;1;1;0;0;0;20460.44921875;8956.70703125;5547.3681640625;2918.669921875;631.0;281786;575.0;0.0;Calculated values ==>;1562616285.127;338.36;338.26;294.86;294.76000000000005;292.26000000000005;276.96000000000004;273.955091788801;281.16;275.76000000000005;270.46000000000004;276.96000000000004;351.56000000000006;297.56;270.36;274.76000000000005;300.16;289.56;298.56;333.76000000000005;291.66;281.06;330.66;336.26000000000005;263.06;240.83765695389522;267.5978703862781;273.955091788801;292.96000000000004;6470000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;6480000.0;0.05983333333333333;0.0;0.17183333333333334;0.065;0.0;0.05983333333333333;0.0;8956.70703125;5547.3681640625;2918.669921875;20460.44921875;485691.11689552217;485437.72931013885;258401.31572496484;258004.49823686495;248865.43512982782;430412.23801567365;441787.71154795174;438165.9764317512;473533.532933398;532414.6109979834;473712.52661415795;438011.42202021845;444557.31930295983;468689.177056728;455289.7775501878;394965.9607838883;478809.29147615016;457387.5844061984;441625.88944252714;241250.99604349316;264681.4149301396;459858.9917767795;198976.1514799052;198976.1514799052;272.77730695418785;2248651.0533283455;1072721.9903179582;250222.71287266928;617602.4504955147;0;34;0;49;62;65;0;2;126;127;1315603209600.494;502966331630.1245;1106951574080.549;41100.784920892205;16957.38461929683;-0.0;14518.542654763545;5145964.22219322;979731.8425883813;3.2112147975372114;613991.6439727957;4.165630140760988;0.31587180855579605
6065;2019-07-08 22:05:45.108;650;649;218;217;192;38;83;27;-27;38;784;243;-29;25;270;164;254;603;196;186;83;-103;641;356;361;133;360;300;642;342.0;-1.0;1072.0;376.0;0.0;65;83;42;1;0;0;1;0;0;0;1;1;0;0;0;19701.595703125;8658.6484375;5252.69970703125;2865.0498046875;636.0;281787;573.0;0.0;Calculated values ==>;1562616345.108;338.16;338.06000000000006;294.96000000000004;294.86;292.36;276.96000000000004;273.955091788801;281.46000000000004;275.86;270.46000000000004;276.96000000000004;351.56000000000006;297.46000000000004;270.26000000000005;275.66;300.16;289.56;298.56;333.46000000000004;291.76000000000005;281.46000000000004;330.46000000000004;336.76000000000005;262.86;241.05796691057077;267.5978703862781;273.955091788801;292.76000000000005;6409999.999999999;3560000.0;3610000.0;1330000.0;3600000.0;3000000.0;6420000.0;0.057;0.0;0.17866666666666667;0.06266666666666666;0.0;0.057;0.0;8658.6484375;5252.69970703125;2865.0498046875;19701.595703125;486056.156392673;485803.81208365114;259152.8246259152;258746.55330459494;249441.21236553902;430412.23801567365;442271.23961105477;438165.9764317512;473403.82665571757;532414.6109979834;473594.8836267879;437856.56215164;445840.54513808986;468828.0317483648;455289.7775501878;399104.82862787246;479063.93882861076;457525.94569334446;442271.23961105477;240414.4444865203;266774.11836628895;459504.5943874143;199052.6435422068;199052.6435422068;272.80764640958307;2248985.631052556;1072868.738461768;250270.89527442068;617692.422560848;0;34;0;49;62;65;0;2;126;127;1315819741010.301;503045806455.0538;1107131517080.389;42721.58214293194;16321.655586299668;-0.0;13863.459975924336;5146662.520720216;980009.0801034917;3.2112147975372114;614228.0857642229;4.345789717544885;0.32635592030147864
6066;2019-07-08 22:06:45.108;648;647;219;218;193;38;86;26;-27;37;783;243;-28;20;270;164;254;594;198;187;86;-104;635;357;361;135;361;301;636;576.0;-1.0;1288.0;294.0;0.0;62;83;40;1;0;0;1;0;0;0;1;1;0;1;0;19353.19140625;8485.7412109375;5129.03369140625;2850.65991210938;639.0;281788;571.0;0.0;Calculated values ==>;1562616405.108;337.96000000000004;337.86;295.06;294.96000000000004;292.46000000000004;276.96000000000004;274.0616903277293;281.76000000000005;275.76000000000005;270.46000000000004;276.86;351.46000000000004;297.46000000000004;270.36;275.16;300.16;289.56;298.56;332.56;291.86;281.76000000000005;330.26000000000005;337.06;262.76000000000005;241.49495122638035;267.7187500070086;274.0616903277293;292.96000000000004;6350000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3010000.0;6360000.0;0.096;0.0;0.21466666666666667;0.049;0.0;0.096;0.0;8485.7412109375;5129.03369140625;2850.65991210938;19353.19140625;486421.15944724344;486169.8554514841;259933.97230449517;259517.18521272906;250030.7271405742;430346.717906069;442751.9202415012;437940.2675631159;473046.2935902154;532235.8501681656;473464.00318642677;437785.01000687695;444931.73517570685;468689.177056728;455121.83405515505;402637.9483752732;478424.83066335256;457664.15716357983;442751.9202415012;239577.9089402584;268029.79939014546;459094.2539264283;200333.69531279034;200333.69531279034;273.3180046573183;2249311.087611801;1073011.608375505;250318.52618872732;617778.9370058349;0;34;0;49;62;65;0;2;126;127;1316036341010.301;503126206455.0538;1107311817080.389;51006.21084306989;12679.267372068261;-0.0;23272.149593156242;5147443.585661766;980250.7544614781;3.2112147975372114;614537.5491772986;5.2812226818306796;0.3236119896757947
6067;2019-07-08 22:07:45.109;644;643;220;219;194;38;90;26;-26;37;780;243;-28;26;270;165;254;583;197;189;89;-105;631;356;361;135;360;301;632;578.0;83.0;1395.0;281.0;0.0;56;81;39;1;0;0;1;0;0;0;1;1;0;1;0;19163.908203125;8315.69140625;4905.041015625;2856.70092773438;642.0;281789;569.0;0.0;Calculated values ==>;1562616465.109;337.56000000000006;337.46000000000004;295.16;295.06;292.56;276.96000000000004;273.955091788801;282.16;275.76000000000005;270.56;276.86;351.16;297.46000000000004;270.36;275.76000000000005;300.16;289.66;298.56;331.46000000000004;292.06;282.06;330.06;337.36;262.66;241.49495122638035;267.7187500070086;273.955091788801;292.86;6310000.0;3560000.0;3610000.0;1350000.0;3600000.0;3010000.0;6320000.0;0.09633333333333334;0.013833333333333333;0.23249999999999998;0.04683333333333333;0.0;0.09633333333333334;0.0;8315.69140625;4905.041015625;2856.70092773438;19163.908203125;486285.03547203675;486033.69010895037;260615.37824898105;260189.55632226367;250550.23354617902;430412.23801567365;443388.52665419737;438095.2167564963;473046.2935902154;531923.5698078771;473464.00318642677;437785.01000687695;445787.09707870026;468828.0317483648;455429.6849068524;404758.0213428848;477251.8043113106;457940.1342629907;443229.8278896371;238741.38928724395;269285.52512055053;458993.49352467206;200220.334757662;200220.334757662;273.26905694968025;2249632.0687910886;1073151.6226473448;250366.0883216909;617862.5556885806;0;34;0;49;62;65;0;2;126;127;1316252944620.0393;503207207804.95593;1107492420090.1707;55305.91006472897;12119.20960225497;0.0;23409.914505046934;5148329.534767167;980457.4118802474;3.2112147975372114;614926.572861267;5.649846725953793;0.3427947894817053
6068;2019-07-08 22:08:45.139;640;639;220;220;195;38;93;26;-25;37;778;243;-27;22;270;165;253;573;197;190;92;-106;627;356;361;135;361;302;628;512.0;-1.0;1427.0;318.0;0.0;54;76;38;1;0;0;1;0;0;0;1;1;0;1;0;18943.904296875;8170.35400390625;4875.7607421875;2821.43383789062;643.0;281790;566.0;0.0;Calculated values ==>;1562616525.139;337.16;337.06;295.16;295.16;292.66;276.96000000000004;273.955091788801;282.46000000000004;275.76000000000005;270.66;276.86;350.96000000000004;297.46000000000004;270.46000000000004;275.36;300.16;289.66;298.46000000000004;330.46000000000004;292.16;282.36;329.76000000000005;337.46000000000004;262.56;241.49495122638035;267.8393353686513;273.955091788801;292.86;6270000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6280000.0;0.08533333333333333;0.0;0.2378333333333333;0.053000000000000005;0.0;0.08533333333333333;0.0;8170.35400390625;4875.7607421875;2821.43383789062;18943.904296875;486150.84378454566;485899.46285511216;260883.32728257246;260883.32728257246;251079.40523379316;430412.23801567365;443862.8476542991;438024.4983934438;473046.2935902154;531640.2589796651;473332.91330946685;437713.4967235476;445020.00224024826;468689.177056728;455429.6849068524;406252.1526366083;476228.29928474483;458077.9016770889;443705.0340120716;237486.63934987856;269704.110367413;458892.70176281244;199978.088585516;199978.088585516;273.1736036805697;2249949.792677656;1073289.0750508865;250413.42977027674;617944.1031231976;0;34;0;49;62;65;0;2;126;127;1316469652919.936;503288248304.9173;1107673410540.0845;56615.37113265216;13722.474498396712;-0.0;20798.032676399413;5149262.678448705;980672.866921334;3.2112147975372114;615295.1566207167;5.743538633272859;0.3735252866439139
6069;2019-07-08 22:09:45.119;635;634;221;221;197;39;95;26;-24;37;776;243;-25;22;271;166;253;559;198;191;95;-106;626;355;360;136;360;304;627;364.0;-1.0;1398.0;291.0;0.0;51;77;39;1;0;0;1;0;0;0;1;1;0;0;0;19128.56640625;8283.0390625;4714.78369140625;2836.84497070312;644.0;281791;563.0;0.0;Calculated values ==>;1562616585.119;336.66;336.56;295.26000000000005;295.26000000000005;292.86;277.06;273.8482719121499;282.66;275.76000000000005;270.76000000000005;276.86;350.76;297.46000000000004;270.66;275.36;300.26000000000005;289.76000000000005;298.46000000000004;329.06;292.26000000000005;282.66;329.46000000000004;337.56000000000006;262.56;241.71165711629368;268.0796299477929;273.8482719121499;292.96000000000004;6260000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;6270000.0;0.06066666666666667;0.0;0.233;0.0485;0.0;0.06066666666666667;0.0;8283.0390625;4714.78369140625;2836.84497070312;19128.56640625;485548.1148681395;485295.61141927884;261388.73582155912;261388.73582155912;251848.3842385489;430477.46260093397;444379.0182747792;437727.04723144654;472915.8103579757;531281.3534008304;473070.1014623026;437570.5891863215;444622.5063410642;468956.02269969863;455736.23341735575;406734.2226136671;474223.3205036539;458375.86308939266;444379.0182747792;236231.924509345;270122.7006405761;458736.731767613;199699.9518280115;199699.9518280115;273.0595785632822;2250266.9575100862;1073426.140955947;250460.56637625553;618023.997686435;0;34;0;49;62;65;0;2;126;127;1316685880820.005;503369521204.9431;1107855149940.1423;55460.31322900037;12563.283827070672;-0.0;14843.863364437242;5150196.331164003;980891.8418914538;3.2112147975372114;615592.0734158846;5.233293294289986;0.3666974370058064
6070;2019-07-08 22:10:45.130;630;630;222;221;197;37;99;26;-23;37;774;243;-24;24;271;166;252;554;199;192;99;-106;624;354;359;136;359;305;626;249.0;-1.0;1335.0;380.0;0.0;40;74;42;1;0;0;1;0;0;0;1;1;0;0;0;19040.98046875;8344.3916015625;4313.75341796875;2835.94580078125;644.0;281792;559.0;0.0;Calculated values ==>;1562616645.13;336.16;336.16;295.36;295.26000000000005;292.86;276.86;273.7412296467126;283.06;275.76000000000005;270.86;276.86;350.56000000000006;297.46000000000004;270.76000000000005;275.56;300.26000000000005;289.76000000000005;298.36;328.56;292.36;283.06;329.06;337.56000000000006;262.56;241.71165711629368;268.19934244402924;273.7412296467126;293.06;6240000.0;3540000.0;3590000.0;1360000.0;3590000.0;3050000.0;6260000.0;0.0415;0.0;0.2225;0.06333333333333332;0.0;0.0415;0.0;8344.3916015625;4313.75341796875;2835.94580078125;19040.98046875;485054.50947109715;484833.75248803286;261902.33292678348;261458.89478645695;251893.59308945795;430542.39183029096;445201.32140664157;437656.05685647397;472915.8103579757;530997.2517075465;472938.3775828188;437499.1961693786;444711.81521382625;469094.4051697779;455902.61431192263;407212.21171063767;473581.95084754995;458672.66196876654;445201.32140664157;234559.02529450474;270122.7006405761;458736.731767613;198703.5422967098;198703.5422967098;272.66079592763595;2250585.0953827924;1073564.728281528;250507.8482995715;618099.2492894743;0;34;0;49;62;65;0;2;126;127;1316901620365.5671;503451136165.1558;1108037883435.6187;53166.93448954752;16468.76866649053;-0.0;10229.657833062169;5151101.72418898;981133.8200173888;3.2112147975372114;615801.057733177;5.154569049278971;0.41404735195387027
6071;2019-07-08 22:11:45.120;625;626;221;221;199;37;104;27;-21;36;774;243;-22;19;270;166;250;552;197;193;103;-105;629;352;357;139;357;307;630;142.0;-1.0;1853.0;344.0;2.0;26;84;50;1;0;0;1;0;0;0;1;1;0;0;0;19389.78125;8926.7529296875;3889.08276367188;2910.8369140625;643.0;281793;556.0;0.0;Calculated values ==>;1562616705.12;335.66;335.76000000000005;295.26000000000005;295.26000000000005;293.06;276.86;273.5264737036516;283.56;275.86;271.06;276.76000000000005;350.56000000000006;297.46000000000004;270.96000000000004;275.06;300.16;289.76000000000005;298.16;328.36;292.46000000000004;283.46000000000004;328.76000000000005;337.46000000000004;262.66;242.35481222062532;268.43790593516167;273.5264737036516;292.86;6290000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3070000.0;6300000.0;0.023666666666666666;0.0;0.30883333333333335;0.05733333333333333;0.0003333333333333333;0.024;0.0;8926.7529296875;3889.08276367188;2910.8369140625;19389.78125;483782.0044480228;483814.6467195869;261181.22825554915;261181.22825554915;252443.70912289416;430671.36484660726;446361.8035587626;437514.20447033056;472424.9728513876;530846.2518597748;472674.2890854185;437356.53477473935;443582.2324138357;469243.13556305086;456234.1238340642;403709.8405637746;472768.7228653778;459126.9073351851;446209.1723143544;233304.39079467155;269704.110367413;458368.3232398762;198853.14153009246;199718.80940127934;272.7118537442339;2250905.298353169;1073708.6304977052;250555.73017370317;618167.5948645659;0;34;0;49;62;65;0;2;126;127;1317116384564.7478;503533622414.8411;1108221452834.9182;73706.4916047102;14878.8704180276;-0.0;5915.768709913801;5152158.82652264;981395.006803709;3.2112147975372114;615935.5805296516;6.008971706326087;0.4873988464091902
6072;2019-07-08 22:12:48.101;623;625;221;221;198;36;110;26;-19;35;772;243;-20;27;270;167;250;564;198;194;109;-104;635;353;358;144;358;308;637;522.0;-1.0;1603.0;373.0;3.0;18;99;56;1;0;0;1;0;0;0;1;1;0;0;0;20010.06640625;9382.8173828125;3764.6162109375;3008.11791992188;642.0;281794;551.0;0.0;Calculated values ==>;1562616768.101;335.46000000000004;335.66;295.26000000000005;295.26000000000005;292.96000000000004;276.76000000000005;273.6339639331285;284.16;275.76000000000005;271.26000000000005;276.66;350.36;297.46000000000004;271.16;275.86;300.16;289.86;298.16;329.56;292.56;284.06;328.26000000000005;337.36;262.76000000000005;243.40439225979637;268.5567601203482;273.6339639331285;292.96000000000004;6350000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3080000.0;6370000.0;0.087;0.0;0.26716666666666666;0.06216666666666667;0.0005;0.0875;0.0;9382.8173828125;3764.6162109375;3008.11791992188;20010.06640625;482819.0713065386;482885.066317478;260713.39108277755;260713.39108277755;251766.2678378842;430607.02586249536;447081.0671039728;437601.09044165985;471666.44639072387;530561.5075158759;472541.922515166;437443.34373287327;444547.7262109147;469105.00981247745;456207.11207956326;400296.8005956619;473743.7017606989;459104.5488287171;446929.4069308699;231213.40812182956;269285.52512055053;457681.3974366384;199095.617622072;199447.7191847046;272.81212856189916;2251249.9430493535;1073868.7909214883;250607.50540918848;618234.5445335292;0;34;0;49;62;65;0;2;126;127;1317341541640.4092;503622740530.1029;1108415119410.487;63720.71215496655;16075.415978472214;-0.0;21654.647677789464;5153360.951903948;981665.7751255513;3.2112147975372114;616176.748918487;6.279623182493892;0.42396338560472935
6073;2019-07-08 22:13:45.141;624;625;220;220;199;38;111;25;-18;35;767;244;-19;18;271;168;250;577;198;195;110;-100;644;355;360;148;360;310;646;164.0;-1.0;1774.0;254.0;0.0;18;99;64;1;0;0;1;0;0;0;1;1;0;0;0;20746.76171875;10071.8310546875;3822.85498046875;2989.20654296875;639.0;281795;548.0;0.0;Calculated values ==>;1562616825.141;335.56;335.66;295.16;295.16;293.06;276.96000000000004;273.8482719121499;284.26000000000005;275.66;271.36;276.66;349.86;297.56;271.26000000000005;274.96000000000004;300.26000000000005;289.96000000000004;298.16;330.86;292.66;284.16;327.96000000000004;337.06;263.16;244.22491754036054;268.7936212382143;273.8482719121499;292.96000000000004;6440000.000000001;3550000.0;3600000.0;1480000.0;3600000.0;3100000.0;6459999.999999999;0.02733333333333333;0.0;0.29566666666666663;0.042333333333333334;0.0;0.02733333333333333;0.0;10071.8310546875;3822.85498046875;2989.20654296875;20746.76171875;481947.37644061865;481867.482869089;259730.6118296833;259730.6118296833;251734.84239898025;430477.46260093397;446848.90192859794;437301.7563972805;471134.1387072346;529886.28061756;472396.091441407;437142.86386454466;442820.52857386705;468956.02269969863;456014.5423870013;274765.15095640416;474633.4006205264;458923.6217875544;446696.4728273969;229958.8627652946;268029.79939014546;457458.02416607086;200125.01590944466;200125.01590944466;273.2272076119854;2251572.827698617;1074022.9149695623;250655.0175462905;618294.654166372;0;34;0;49;62;65;0;2;126;127;1317546315240.2722;503706018930.04724;1108591373010.3691;70125.25627090345;10893.764016197176;-0.0;6739.619822424027;5154421.309408656;981879.4309624772;3.2112147975372114;616401.6946153105;5.197772948592787;0.40037312344082493
6074;2019-07-08 22:14:45.092;627;628;218;218;198;40;82;26;-16;35;759;246;-18;30;271;171;250;588;197;196;84;-89;658;356;361;149;361;310;659;130.0;0.0;1687.0;231.0;3.0;24;99;72;1;0;0;1;0;0;0;1;1;0;0;0;21953.7734375;11074.21875;4202.61328125;2990.59838867188;638.0;281796;545.0;0.0;Calculated values ==>;1562616885.092;335.86;335.96000000000004;294.96000000000004;294.96000000000004;292.96000000000004;277.16;273.955091788801;281.36;275.76000000000005;271.56;276.66;349.06000000000006;297.76000000000005;271.36;276.16;300.26000000000005;290.26000000000005;298.16;331.96000000000004;292.76000000000005;281.56;327.66;336.96000000000004;264.26000000000005;244.42749628697553;268.7936212382143;273.955091788801;292.86;6580000.0;3560000.0;3610000.0;1490000.0;3610000.0;3100000.0;6590000.000000001;0.021666666666666667;0.0;0.2811666666666667;0.0385;0.0005;0.022166666666666668;0.0;11074.21875;4202.61328125;2990.59838867188;21953.7734375;480795.273240559;480830.08841229876;258186.39683842091;258186.39683842091;250845.27498260883;430412.23801567365;442110.38373763114;437618.5379703155;471000.4985150058;529047.7858901562;472634.9975112546;437301.7563972805;444584.47720753064;468817.39725562325;456265.7794717768;272943.0839196078;474737.3177481642;458901.46526618546;442431.7791291878;228704.35009887922;267611.2341011182;458436.93295095256;200555.17695391848;201855.12928214032;273.40076146808605;2251928.3748905743;1074198.9881405786;250704.8085581389;618361.4784507552;0;34;0;49;62;65;0;2;126;127;1317762438595.1829;503795046165.01044;1108777221110.2922;66654.31500577697;9928.447605885813;-0.0;5332.782404942886;5155560.208307853;982052.8076858716;3.2112147975372114;616502.2158077597;4.484240154941069;0.34741620649146915
6075;2019-07-08 22:15:45.112;635;635;216;215;194;42;50;27;-16;35;745;247;-18;24;271;172;251;598;198;196;51;-77;672;359;364;142;363;310;673;426.0;-1.0;1791.0;357.0;3.0;34;0;79;1;0;0;1;0;0;0;1;1;1;1;0;23771.5;11551.4541015625;4573.880859375;4013.16088867188;636.0;281797;542.0;0.0;Calculated values ==>;1562616945.112;336.66;336.66;294.76000000000005;294.66;292.56;277.36;274.27422755570615;278.16;275.86;271.56;276.66;347.66;297.86;271.36;275.56;300.26000000000005;290.36;298.26000000000005;332.96000000000004;292.76000000000005;278.26000000000005;327.36;336.76000000000005;265.46000000000004;242.98782864720522;268.7936212382143;274.27422755570615;292.96000000000004;6720000.0;3590000.0;3640000.0;1420000.0;3629999.9999999995;3100000.0;6730000.0;0.071;0.0;0.2985;0.0595;0.0005;0.0715;0.0;11551.4541015625;4573.880859375;4013.16088867188;23771.5;480391.5813866288;480276.87967180234;256701.49187765806;256328.91117645055;248952.6067507432;430214.79039162316;436072.7713138505;437618.5379703155;471931.263865096;527578.885503657;472754.35252067563;437301.7563972805;443706.70053249894;468539.4126624423;455907.9783805216;271951.4729101891;474582.17543395277;458423.03231300757;436248.0655949691;227449.86971758792;266774.11836628895;460746.61508693505;201206.83033824107;201594.90489446078;273.6695928561527;2252309.545850414;1074387.598263373;250763.19267365176;618434.6402810543;0;34;0;49;62;65;0;2;126;128;1317980011095.1138;503882375264.98267;1108963283110.2332;70568.89472817421;15442.617192547292;-0.0;16777.70099008634;5156704.116230855;982264.3037009713;3.2112147975372114;616686.5312540025;5.10411570349737;0.3645550595648332
6076;2019-07-08 22:16:45.113;646;644;211;211;191;47;40;29;-16;36;721;250;-18;38;270;170;252;604;200;125;40;-68;688;356;361;142;361;313;691;2197.0;0.0;1617.0;287.0;19.0;43;0;90;1;0;0;1;0;0;0;1;1;1;1;0;24683.90234375;12823.2763671875;4924.10498046875;4034.4189453125;634.0;281798;539.0;0.0;Calculated values ==>;1562617005.113;337.76;337.56000000000006;294.26000000000005;294.26000000000005;292.26000000000005;277.86;273.955091788801;277.16;276.06;271.56;276.76000000000005;345.26;298.16;271.36;276.96000000000004;300.16;290.16;298.36;333.56;285.66;277.16;327.06;336.56;266.36;242.98782864720522;269.14681796795327;273.955091788801;293.16;6880000.0;3560000.0;3610000.0;1420000.0;3610000.0;3130000.0;6909999.999999999;0.36616666666666664;0.0;0.2695;0.04783333333333333;0.0031666666666666666;0.3693333333333333;0.0;12823.2763671875;4924.10498046875;4034.4189453125;24683.90234375;480227.85817196267;479578.1249598355;254073.72198541628;254073.72198541628;247350.69799923955;430412.23801567365;435024.7519814282;436929.5940270328;472029.85167895287;524818.5879244189;472716.41110613587;436608.2920388048;445152.2762234786;468689.177056728;456126.82417621085;270916.7444012925;473317.39402881294;448771.8903637809;435024.7519814282;226195.42121513622;265937.0223246507;461657.6030519332;201246.37845207215;201699.32047695192;273.67176529648924;2252713.347599374;1074590.724402413;250830.25695657337;618513.7914821221;0;34;0;49;62;65;0;2;126;128;1318197514719.851;503967576684.87976;1109150186225.0073;63516.6265974519;12456.336910026688;-0.0;86174.85936898655;5157821.514196875;982496.7988597333;3.2112147975372114;617544.4835549251;7.444188299201655;0.23005754428731867
6077;2019-07-08 22:17:45.193;660;658;215;215;189;42;42;29;-18;35;720;252;-19;25;269;165;253;619;198;138;41;-66;707;359;364;139;364;307;707;776.0;-2.0;1821.0;426.0;0.0;42;0;88;1;0;0;1;0;0;0;1;1;1;1;0;25064.77734375;12954.96875;5195.9697265625;3984.07788085938;632.0;281799;536.0;0.0;Calculated values ==>;1562617065.193;339.16;338.96000000000004;294.66;294.66;292.06;277.36;274.27422755570615;277.36;276.06;271.36;276.66;345.16;298.36;271.26000000000005;275.66;300.06;289.66;298.46000000000004;335.06;286.96000000000004;277.26000000000005;326.76000000000005;336.36;266.56;242.35481222062532;268.43790593516167;274.27422755570615;292.96000000000004;7070000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;7070000.0;0.12933333333333333;0.0;0.3035;0.071;0.0;0.12933333333333333;0.0;12954.96875;5195.9697265625;3984.07788085938;25064.77734375;480206.26723484515;479897.99281769624;254806.00425281734;254806.00425281734;246209.3614976798;430214.79039162316;434653.35091899;437985.2681005028;472326.8440106818;525187.883676963;473742.7354026916;437828.56808052456;444457.2815188539;468142.12313909776;454925.63822079764;269783.5909008911;473755.9655134391;450153.3575985836;434473.7075064044;224941.0041839467;265099.94585879904;462307.95983267314;201346.22384558365;201346.22384558365;273.7241698719595;2253128.4726943313;1074805.8295372492;250897.16685804786;618598.2378835165;0;34;0;49;62;65;0;2;126;128;1318415304720.4387;504051989085.10754;1109336434225.51;71819.94993136796;18528.283255083352;-0.0;30151.154553466145;5158950.822744068;982755.3483020309;3.2112147975372114;618515.159518164;5.443835495495985;0.3464774160798127
6078;2019-07-08 22:18:45.114;680;673;211;210;190;49;38;31;-21;37;730;250;-23;31;268;166;254;625;199;49;37;-67;679;368;372;140;372;305;679;505.0;1.0;1907.0;326.0;0.0;99;0;84;1;0;0;1;0;0;0;1;1;1;1;0;25724.513671875;12172.462890625;6952.0341796875;3948.68237304688;630.0;281800;531.0;0.0;Calculated values ==>;1562617125.114;341.16;340.46000000000004;294.26000000000005;294.16;292.16;278.06;275.2199585193972;276.96000000000004;276.26000000000005;271.06;276.86;346.16;298.16;270.86;276.26000000000005;299.96000000000004;289.76000000000005;298.56;335.66;278.06;276.86;326.26000000000005;336.16;266.46000000000004;242.56692532238324;268.19934244402924;275.2199585193972;293.06;6790000.000000001;3679999.9999999995;3720000.0000000005;1400000.0;3720000.0000000005;3050000.0;6790000.000000001;0.08416666666666667;0.00016666666666666666;0.31783333333333336;0.05433333333333333;0.0;0.08416666666666667;0.0;12172.462890625;6952.0341796875;3948.68237304688;25724.513671875;486298.16549945954;485271.3611232481;254591.5655178834;254233.53303733267;247424.6762534934;429606.4342157736;431904.6589097521;437968.82056851813;472391.7460337592;526394.5527563548;473767.1716760393;437656.05685647397;445717.11843896436;466883.3452183064;453533.7828092065;272810.2794325452;478056.1454672057;433958.1877312574;431714.3608008603;222850.3779558165;264262.8888514036;462058.2159558823;203870.3565466075;203870.3565466075;274.74677967986673;2253551.1595147676;1075014.9490971705;250963.18615349295;618699.3379588099;0;34;0;49;62;65;0;2;126;128;1318635814000.4526;504135578880.11285;1109519792485.5217;74404.29514829727;14028.207027903929;0.0;19176.870358066273;5160167.753714898;983026.2951706935;3.2112147975372114;618925.6851544018;4.663829395442863;0.3195866082454978
6079;2019-07-08 22:19:45.134;686;679;210;209;186;52;41;34;-21;39;739;251;-23;25;266;164;254;606;200;52;41;-69;678;365;370;139;370;305;678;0.0;-3.0;1806.0;271.0;0.0;98;0;86;1;0;0;1;0;0;0;1;1;1;1;0;25406.783203125;12336.919921875;6914.9189453125;3942.41455078125;628.0;281801;527.0;0.0;Calculated values ==>;1562617185.134;341.76;341.06000000000006;294.16;294.06;291.76000000000005;278.36;274.9066339382667;277.26000000000005;276.56;271.06;277.06;347.06000000000006;298.26000000000005;270.86;275.66;299.76000000000005;289.56;298.56;333.76000000000005;278.36;277.26000000000005;325.86;335.96000000000004;266.26000000000005;242.35481222062532;268.19934244402924;274.9066339382667;293.16;6780000.0;3650000.0;3700000.0;1390000.0;3700000.0;3050000.0;6780000.0;0.0;0.0;0.301;0.04516666666666667;0.0;0.0;0.0;12336.919921875;6914.9189453125;3942.41455078125;25406.783203125;487279.8832656216;486259.27009130735;254277.24120321378;253920.49315492949;246163.59110239195;429811.8947417682;432980.8147056428;437968.82056851813;472719.2527797885;527337.5586878607;473885.32444000465;437656.05685647397;444856.06423827005;466905.902519901;453762.4230580847;272915.5323223706;475226.772713507;434992.9824527312;432980.8147056428;221177.93781777218;263425.85118522606;462006.5413606983;202924.48879062038;203870.3565466075;274.36653277898773;2253977.395686637;1075219.2620354954;251028.9672142176;618814.9344207958;0;34;0;49;62;65;0;2;126;128;1318858488200.3818;504219306780.08624;1109702853485.4636;70748.34386514722;11701.87270774852;-0.0;0.0;5161377.7622414;983240.7839741996;3.2112147975372114;619085.5456764193;3.5547691528204566;0.30784139979057973
6080;2019-07-08 22:20:45.135;685;681;217;216;191;49;43;35;-23;41;746;252;-24;20;266;163;254;614;200;58;42;-72;660;366;371;138;371;305;659;258.0;-2.0;1627.0;176.0;0.0;98;0;85;1;0;0;1;0;0;0;1;1;1;1;0;25018.94140625;11894.38671875;6667.33935546875;3949.5009765625;627.0;281802;523.0;0.0;Calculated values ==>;1562617245.135;341.66;341.26;294.86;294.76000000000005;292.26000000000005;278.06;275.0112864084945;277.46000000000004;276.66;270.86;277.26000000000005;347.76;298.36;270.76000000000005;275.16;299.76000000000005;289.46000000000004;298.56;334.56;278.96000000000004;277.36;325.46000000000004;335.86;265.96000000000004;242.14157278889297;268.19934244402924;275.0112864084945;293.16;6600000.0;3660000.0;3710000.0;1380000.0;3710000.0;3050000.0;6590000.000000001;0.043000000000000003;0.0;0.27116666666666667;0.029333333333333333;0.0;0.043000000000000003;0.0;11894.38671875;6667.33935546875;3949.5009765625;25018.94140625;489035.0233516737;488568.95279641217;257797.2372218362;257410.7750257608;248455.86109088655;429743.705733735;433099.9636564668;437656.05685647397;473045.8727645816;528070.4398255501;474003.4164122094;437499.1961693786;444132.64570135507;466763.56131284905;453446.6530995133;275046.9199395058;478725.03414822917;435827.0079096688;432913.8003328046;219505.55070137876;263007.33956846996;461854.83689712005;203626.33651758984;203626.33651758984;274.6430657859858;2254397.6170614474;1075421.1929560492;251094.7342729654;618928.1217929237;0;34;0;49;62;65;0;2;126;128;1319080791905.1133;504302408164.98584;1109885856535.2427;63461.059165227416;7574.7026777995525;-0.0;9859.360944054237;5162496.192572163;983401.4247795205;3.2112147975372114;619167.7083868762;3.593545682987269;0.25403052678088894
6081;2019-07-08 22:21:45.115;679;674;223;222;199;48;43;34;-22;42;752;253;-24;26;267;164;255;586;200;62;42;-81;653;363;368;135;368;305;653;447.0;-1.0;1536.0;309.0;0.0;98;0;86;1;0;0;1;0;0;0;1;1;1;0;0;25247.193359375;11802.7001953125;6586.546875;3952.1513671875;628.0;281803;518.0;0.0;Calculated values ==>;1562617305.115;341.06000000000006;340.56000000000006;295.46000000000004;295.36;293.06;277.96000000000004;274.69669130483857;277.46000000000004;276.56;270.96000000000004;277.36;348.36;298.46000000000004;270.76000000000005;275.76000000000005;299.86;289.56;298.66;331.76000000000005;279.36;277.36;324.96000000000004;335.96000000000004;265.06;241.49495122638035;268.19934244402924;274.69669130483857;293.16;6530000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3050000.0;6530000.0;0.0745;0.0;0.256;0.0515;0.0;0.0745;0.0;11802.7001953125;6586.546875;3952.1513671875;25247.193359375;488915.1395201424;488202.8389457315;260537.50827112468;260126.94499159447;251439.62031564742;429947.3805835815;433850.6589431533;437812.597326149;473533.6025564079;528698.2385210564;474121.4478574191;437499.1961693786;445000.09919413156;467320.0677087885;454104.9658933827;276701.9490146742;475162.91817291104;437232.5978198178;433667.60643972526;217415.1398638553;263425.85118522606;461403.41106331255;202166.591500339;202166.591500339;274.06255218860514;2254816.3618898084;1075618.6028551545;251160.55942681665;619038.5340285287;0;34;0;49;62;65;0;2;126;128;1319302418005.1838;504384280865.0119;1110068795535.3008;60325.37749140736;13350.696207493136;-0.0;17246.825612984274;5163527.402360084;983575.744977512;3.2112147975372114;619393.5179799607;4.069704927658908;0.28230378939223577
6082;2019-07-08 22:22:45.106;670;668;229;229;203;42;46;31;-23;41;758;253;-25;18;266;166;255;587;201;71;45;-92;645;360;365;134;365;304;645;398.0;-1.0;1257.0;309.0;0.0;98;0;85;1;0;0;1;0;0;0;1;1;1;1;0;25914.109375;11596.912109375;6550.57763671875;3955.64282226562;633.0;281804;514.0;0.0;Calculated values ==>;1562617365.106;340.16;339.96000000000004;296.06;296.06;293.46000000000004;277.36;274.38016830617;277.76000000000005;276.26000000000005;270.86;277.26000000000005;348.96000000000004;298.46000000000004;270.66;274.96000000000004;299.76000000000005;289.76000000000005;298.66;331.86;280.26000000000005;277.66;324.56;336.46000000000004;263.96000000000004;241.2770596917726;268.0796299477929;274.38016830617;293.26000000000005;6450000.0;3600000.0;3650000.0;1340000.0;3650000.0;3040000.0;6450000.0;0.06633333333333333;0.0;0.2095;0.0515;0.0;0.06633333333333333;0.0;11596.912109375;6550.57763671875;3955.64282226562;25914.109375;488480.3290593194;488196.3327586598;263648.596975133;263648.596975133;253222.04262397627;430148.3826014536;435126.2553679777;437883.18805776763;473565.85517348704;529402.1194473583;474251.29512525245;437570.5891863215;444043.6597017553;467613.70570579113;454897.94588362187;397152.7132857969;476290.11649985716;439443.96783728903;434947.67464153876;215742.86842915416;265518.4816520846;460453.6804675869;200956.49572754625;200956.49572754625;273.5758511475971;2255242.642127186;1075813.5703746404;251226.44782691688;619147.9936446059;0;34;0;49;62;65;0;2;126;128;1319522285019.9531;504464968759.92725;1110251468130.1091;49636.142043181375;13364.105014112092;-0.0;15521.414867961501;5164443.610903344;983798.3349272903;3.2112147975372114;619666.5456900481;3.5525128251575846;0.25288175164281546
6083;2019-07-08 22:23:45.066;662;660;225;224;202;40;48;29;-24;40;766;253;-25;27;266;168;255;572;199;79;48;-100;640;358;362;135;362;303;640;734.0;-1.0;1297.0;339.0;0.0;99;0;83;1;0;0;1;0;0;0;1;1;1;0;0;25556.384765625;11463.486328125;6483.7314453125;3938.60131835938;641.0;281805;510.0;0.0;Calculated values ==>;1562617425.066;339.36;339.16;295.66;295.56;293.36;277.16;274.1680685717883;277.96000000000004;276.06;270.76000000000005;277.16;349.76;298.46000000000004;270.66;275.86;299.76000000000005;289.96000000000004;298.66;330.36;281.06;277.96000000000004;324.16;337.26;263.16;241.49495122638035;267.9596281332873;274.1680685717883;293.06;6400000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6400000.0;0.12233333333333334;0.0;0.21616666666666667;0.0565;0.0;0.12233333333333334;0.0;11463.486328125;6483.7314453125;3938.60131835938;25556.384765625;487875.92369524564;487591.81404344545;262235.64496034913;261800.37334435206;253084.987001373;430280.9020939914;436194.857971995;437953.82195464283;473338.7274854557;530313.5891873743;474380.9389595477;437798.07955487026;445537.8252269786;468035.31262452714;455514.98661037174;400349.853404808;474603.9887339512;441413.8914409164;436194.857971995;214070.64678622372;268866.9448851554;459496.98480789416;200516.52806551286;200516.52806551286;273.39427184899154;2255671.2769647744;1076005.612248417;251292.18933788536;619256.5404741969;0;34;0;49;62;65;0;2;126;128;1319740239620.0918;504545614959.9786;1110433446730.2249;51326.02836236693;14632.395805944543;-0.0;28831.315691892985;5165284.401422978;984031.4835648235;3.2112147975372114;620035.9053742232;4.331103143209889;0.2556896057231125
6084;2019-07-08 22:24:45.117;657;656;223;222;198;37;52;28;-26;38;770;252;-27;14;266;168;255;578;198;87;51;-101;639;356;361;134;361;301;639;-2.0;-2.0;1464.0;300.0;0.0;100;0;77;1;0;0;1;0;0;0;1;1;1;1;0;25225.2421875;11002.4443359375;6489.76904296875;3914.0625;647.0;281806;506.0;0.0;Calculated values ==>;1562617485.117;338.86;338.76;295.46000000000004;295.36;292.96000000000004;276.86;273.955091788801;278.36;275.96000000000004;270.56;276.96000000000004;350.16;298.36;270.46000000000004;274.56;299.76000000000005;289.96000000000004;298.66;330.96000000000004;281.86;278.26000000000005;323.76000000000005;337.86;263.06;241.2770596917726;267.7187500070086;273.955091788801;292.96000000000004;6390000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6390000.0;0.0;0.0;0.24400000000000002;0.05;0.0;0.0;0.0;11002.4443359375;6489.76904296875;3914.0625;25225.2421875;487272.192904202;487129.81490793236;261436.29452847817;261007.98561238806;251679.00438924308;430412.23801567365;437121.9238134391;438095.2167564963;473273.9119493556;530882.0883741961;474522.3232231597;437940.2675631159;444068.8471814032;468175.34348450357;455848.44397559477;400942.5920829669;475646.3467453712;442911.52731137094;436949.6230331232;212398.47392691602;271378.50176498963;459550.90772862127;199638.41455674637;200516.52806551286;273.03952177782986;2256094.8168934085;1076192.9874713288;251357.6838262027;619364.7448741074;0;34;0;49;62;65;0;2;126;128;1319957323985.5193;504626383555.13763;1110614800750.582;58183.45973673899;12995.624658593746;-0.0;0.0;5166197.756184477;984261.9127676267;3.2112147975372114;620276.3705606153;3.325150287606665;0.2981905172614001
6085;2019-07-08 22:25:45.097;655;654;220;219;195;35;55;26;-27;37;774;252;-29;27;266;167;255;587;199;94;54;-98;639;354;359;132;359;300;639;-2.0;-1.0;1388.0;285.0;0.0;100;0;71;1;0;0;1;0;0;0;1;1;1;1;0;24502.033203125;10512.609375;6539.89501953125;3930.38305664062;650.0;281807;503.0;0.0;Calculated values ==>;1562617545.097;338.66;338.56000000000006;295.16;295.06;292.66;276.66;273.7412296467126;278.66;275.76000000000005;270.46000000000004;276.86;350.56000000000006;298.36;270.26000000000005;275.86;299.76000000000005;289.86;298.66;331.86;282.56;278.56;323.46000000000004;338.16;263.36;240.83765695389522;267.5978703862781;273.7412296467126;293.06;6390000.0;3540000.0;3590000.0;1320000.0;3590000.0;3000000.0;6390000.0;0.0;0.0;0.23133333333333334;0.0475;0.0;0.0;0.0;10512.609375;6539.89501953125;3930.38305664062;24502.033203125;486987.3282937168;486844.7325810947;260163.22190393446;259746.490123706;250611.16426576333;430542.39183029096;438091.89182571816;438165.9764317512;473436.4806182908;531374.0685954686;474651.5436496256;437856.56215164;446123.4859434057;468454.6555809868;456041.49723122193;400942.5920829669;477013.9213066329;444423.60101292573;437922.44539726764;211144.3756859795;272634.34865687083;460158.9423072019;199185.08457316368;200516.52806551286;272.85175597428224;2256509.0727221617;1076372.2198208931;251423.03241547584;619473.2892140533;0;34;0;49;62;65;0;2;126;128;1320173251984.7297;504706156954.8459;1110795040649.9229;55284.246316619916;12396.258242366815;-0.0;0.0;5167143.00521006;984473.4412580198;3.2112147975372114;620276.3705606153;3.2255095832964997;0.2906311851675229
6086;2019-07-08 22:26:45.088;654;654;219;219;193;35;57;25;-28;35;777;251;-29;14;266;165;255;591;199;99;56;-93;639;353;358;131;357;300;639;-3.0;-1.0;1558.0;371.0;0.0;98;0;67;1;0;0;1;0;0;0;1;1;1;1;0;24225.5625;10269.3037109375;6513.458984375;3912.85375976562;653.0;281808;499.0;0.0;Calculated values ==>;1562617605.088;338.56000000000006;338.56000000000006;295.06;295.06;292.46000000000004;276.66;273.6339639331285;278.86;275.66;270.36;276.66;350.86;298.26000000000005;270.26000000000005;274.56;299.76000000000005;289.66;298.66;332.26000000000005;283.06;278.76000000000005;323.06;338.46000000000004;263.86;240.61611355647437;267.5978703862781;273.6339639331285;293.06;6390000.0;3529999.9999999995;3579999.9999999995;1310000.0;3570000.0000000005;3000000.0;6390000.0;0.0;0.0;0.25966666666666666;0.06183333333333333;0.0;0.0;0.0;10269.3037109375;6513.458984375;3912.85375976562;24225.5625;486844.7325810947;486844.7325810947;259746.490123706;259746.490123706;249908.68217096824;430607.02586249536;438654.2798845102;438011.42202021845;473372.2673856561;531686.3184860918;474534.3709164671;437856.56215164;444269.86517575267;468732.9764279705;455929.88678620907;400942.5920829669;477617.77903627994;445399.0615824283;438486.3910099264;209472.28574929133;273890.2417152289;460810.19122678967;198767.82317115783;200516.52806551286;272.6821684571715;2256915.075111381;1076545.3764530579;251488.38291842435;619582.0508477115;0;34;0;49;62;65;0;2;126;128;1320388319720.359;504785045120.07666;1110975013650.4492;62123.58783447274;16202.953091439902;-0.0;0.0;5168121.257071055;984711.7322708176;3.2112147975372114;620276.3705606153;3.784692333080686;0.3494477074151067
6087;2019-07-08 22:27:45.108;653;654;219;219;194;34;60;25;-28;34;779;250;-30;30;266;165;255;591;197;104;59;-90;635;352;357;131;356;300;636;130.0;0.0;1399.0;347.0;0.0;83;0;62;1;0;0;1;0;0;0;1;1;1;1;0;23241.77734375;9896.419921875;5879.78955078125;3911.48486328125;654.0;281809;496.0;0.0;Calculated values ==>;1562617665.108;338.46000000000004;338.56000000000006;295.06;295.06;292.56;276.56;273.5264737036516;279.16;275.66;270.36;276.56;351.06000000000006;298.16;270.16;276.16;299.76000000000005;289.66;298.66;332.26000000000005;283.56;279.06;322.76000000000005;338.56000000000006;264.16;240.61611355647437;267.5978703862781;273.5264737036516;292.86;6350000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3000000.0;6360000.0;0.021666666666666667;0.0;0.23316666666666666;0.057833333333333334;0.0;0.021666666666666667;0.0;9896.419921875;5879.78955078125;3911.48486328125;23241.77734375;487133.0565775416;487167.6615692659;259933.97230449517;259933.97230449517;250382.7923102406;430671.36484660726;439377.1090466752;438011.42202021845;473275.31562819314;531894.4433080523;474417.14028957894;437701.3939996297;446546.43397511006;468871.7681886195;456095.78065482876;403188.48577885784;477975.33975552407;446361.8035587626;439211.0954833023;208218.24852204052;274308.8830629234;461108.8613101182;198670.06771028653;198670.06771028653;272.639218927659;2257310.7681303415;1076713.4801658436;251553.60747453631;619685.3623444954;0;34;0;49;62;65;0;2;126;128;1320602891220.2908;504863671320.0517;1111155073650.392;55806.425779932455;15177.710229856933;-0.0;5211.722268415342;5169104.334767567;984973.3249669212;3.2112147975372114;620319.8160565112;3.8702276141659935;0.32700426168849456
6088;2019-07-08 22:28:45.128;652;652;219;219;194;35;62;24;-28;33;781;250;-29;18;266;165;255;587;196;108;62;-88;630;352;357;131;357;300;631;86.0;80.0;1533.0;487.0;0.0;75;0;59;1;0;0;1;0;0;0;1;1;1;1;0;22530.3515625;9546.7724609375;5580.91357421875;3929.43823242188;653.0;281810;493.0;0.0;Calculated values ==>;1562617725.128;338.36;338.36;295.06;295.06;292.56;276.66;273.5264737036516;279.36;275.56;270.36;276.46000000000004;351.26;298.16;270.26000000000005;274.96000000000004;299.76000000000005;289.66;298.66;331.86;283.96000000000004;279.36;322.46000000000004;338.46000000000004;264.36;240.61611355647437;267.5978703862781;273.5264737036516;292.76000000000005;6300000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;3000000.0;6310000.0;0.014333333333333333;0.013333333333333334;0.2555;0.08116666666666666;0.0;0.014333333333333333;0.0;9546.7724609375;5580.91357421875;3929.43823242188;22530.3515625;487528.30572641053;487421.01735422434;260254.4928334095;260254.4928334095;250592.53201621326;430671.36484660726;439708.0387199541;438011.42202021845;473178.34860283375;532102.5350070186;474417.14028957894;437856.56215164;444843.92514786584;468732.9764279705;456095.78065482876;405761.75891283987;477971.3937457596;446969.8457360484;439708.0387199541;206964.23671620517;273890.2417152289;461307.83918985893;198175.48779486178;198175.48779486178;272.44259738877014;2257692.329682575;1076875.56077785;251618.970280655;619780.9000391265;0;34;0;49;62;65;0;2;126;128;1320817162620.2227;504942297520.02673;1111335133650.335;61278.08119457863;21357.575854893934;0.0;3461.9665632596566;5170080.364226786;985277.8871711032;3.2112147975372114;620392.1208903323;4.5178707135373015;0.4126439970873461
6089;2019-07-08 22:29:45.089;648;649;219;219;196;36;64;24;-27;33;783;250;-28;29;266;165;254;575;199;111;64;-88;626;353;357;133;357;301;627;0.0;-2.0;1321.0;435.0;0.0;66;0;58;1;0;0;1;0;0;0;1;1;1;0;0;22232.701171875;9446.427734375;5217.5068359375;3936.29614257812;652.0;281811;490.0;0.0;Calculated values ==>;1562617785.089;337.96000000000004;338.06000000000006;295.06;295.06;292.76000000000005;276.76000000000005;273.6339639331285;279.56;275.56;270.46000000000004;276.46000000000004;351.46000000000004;298.16;270.36;276.06;299.76000000000005;289.66;298.56;330.66;284.26000000000005;279.56;322.16;338.36;264.36;241.05796691057077;267.7187500070086;273.6339639331285;293.06;6260000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;3010000.0;6270000.0;0.0;0.0;0.22016666666666668;0.0725;0.0;0.0;0.0;9446.427734375;5217.5068359375;3936.29614257812;22232.701171875;487392.5864487848;487426.33761419915;260518.59018629882;260518.59018629882;251484.67409977032;430607.02586249536;440037.52846745803;437940.2675631159;472917.67418972735;532235.8501681656;474287.555014974;437785.01000687695;446212.05846747686;468732.9764279705;455929.88678620907;407205.87973746116;476651.24539949506;447423.3238093122;440037.52846745803;205710.24989127388;273471.60554148915;461005.7078865639;198233.00026174457;198175.48779486178;272.4695820289453;2258065.112655279;1077033.7345662194;251684.4754610146;619870.8283843824;0;34;0;49;62;65;0;2;126;128;1321031223390.1;505021446039.98145;1111515316455.2317;52775.550017518595;19051.021302799403;-0.0;0.0;5171030.193362508;985614.4066006567;3.2112147975372114;620420.9518593574;3.8615957204519855;0.37773283536308294
6090;2019-07-08 22:30:45.119;643;645;220;220;195;36;66;23;-26;33;785;253;-27;24;267;166;253;570;197;115;66;-89;623;353;358;134;358;302;624;364.0;0.0;1376.0;412.0;0.0;59;0;57;1;0;0;1;0;0;0;1;1;1;0;0;21865.240234375;9303.130859375;4970.2099609375;3934.69262695312;651.0;281812;488.0;0.0;Calculated values ==>;1562617845.119;337.46000000000004;337.66;295.16;295.16;292.66;276.76000000000005;273.6339639331285;279.76000000000005;275.46000000000004;270.56;276.46000000000004;351.66;298.46000000000004;270.46000000000004;275.56;299.86;289.76000000000005;298.46000000000004;330.16;284.66;279.76000000000005;321.96000000000004;338.26;264.26000000000005;241.2770596917726;267.8393353686513;273.6339639331285;292.86;6230000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3020000.0;6240000.0;0.06066666666666667;0.0;0.22933333333333333;0.06866666666666667;0.0;0.06066666666666667;0.0;9303.130859375;4970.2099609375;3934.69262695312;21865.240234375;487009.8025549952;487184.3150884667;261158.79276232052;261158.79276232052;251255.21902876787;430607.02586249536;440148.41797483526;437869.15320432716;472787.01963726926;532369.3337608792;474510.3802511971;437713.4967235476;445306.1102701376;468721.8467893537;456068.57679068804;408136.1418265273;476262.69802300725;447835.7722650812;440148.41797483526;204874.27233412856;273052.9745269728;460754.0783865975;198880.15315210333;198880.15315210333;272.72673249942153;2258432.7792415787;1077190.0590109203;251750.0998298493;619955.7684731359;0;34;0;49;62;65;0;2;126;128;1321245830639.9978;505101586089.94324;1111696306905.1455;54808.14401197666;17982.0095327686;-0.0;14636.941399245738;5171927.172411052;985923.1694951011;3.2112147975372114;620542.9873582155;4.801567132287991;0.3643158840916208
