;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6091;2019-07-08 22:31:45.140;639;640;219;218;198;40;39;25;-25;33;785;253;-26;19;267;168;252;552;197;113;39;-91;611;359;364;135;364;304;611;-2.0;-1.0;1200.0;368.0;14.0;84;0;57;1;0;0;1;0;0;0;1;1;1;0;0;22405.689453125;9134.8857421875;5506.3984375;3956.71435546875;650.0;281813;486.0;0.0;Calculated values ==>;1562617905.14;337.06;337.16;295.06;294.96000000000004;292.96000000000004;277.16;274.27422755570615;277.06;275.66;270.66;276.46000000000004;351.66;298.46000000000004;270.56;275.06;299.86;289.96000000000004;298.36;328.36;284.46000000000004;277.06;321.76000000000005;338.16;264.06;241.49495122638035;268.0796299477929;274.27422755570615;292.86;6110000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6110000.0;0.0;0.0;0.2;0.06133333333333334;0.0023333333333333335;0.0023333333333333335;0.0;9134.8857421875;5506.3984375;3956.71435546875;22405.689453125;487740.7586692093;487880.4209442896;261652.93442638803;261198.83615581415;252975.34417818164;430214.79039162316;434112.87870749587;437570.5891863215;472656.1521691498;532219.8961362846;474251.29512525245;437413.810930519;444188.7006036905;467883.80319715134;455347.6215741906;412817.1161673186;475148.420256283;446382.18353905436;434112.87870749587;204038.30555042345;272634.34865687083;460401.350097036;199881.95414252987;261652.93442638803;273.14848793281055;2258801.832780089;1077343.7629271913;251815.88457146747;620043.104100111;0;34;0;49;62;65;0;2;126;128;1321462506450.528;505182314335.14075;1111878170535.5906;47537.727008758324;15978.522951876377;-0.0;402.40653665591833;5172780.3531804355;986206.2729847189;3.2112147975372114;620668.3591227529;3.4368567336137605;0.3266708263399399
6092;2019-07-08 22:32:45.130;631;631;220;219;196;42;35;25;-23;34;785;253;-25;28;266;168;250;508;196;113;35;-92;609;357;362;135;362;304;609;161.0;-1.0;1116.0;263.0;8.0;77;0;60;1;0;0;1;0;0;0;1;1;1;1;0;22303.306640625;9287.078125;5144.7880859375;3941.85083007812;647.0;281814;484.0;0.0;Calculated values ==>;1562617965.13;336.26000000000005;336.26000000000005;295.16;295.06;292.76000000000005;277.36;274.0616903277293;276.66;275.66;270.86;276.56;351.66;298.46000000000004;270.66;275.96000000000004;299.76000000000005;289.96000000000004;298.16;323.96000000000004;284.46000000000004;276.66;321.56;337.86;263.96000000000004;241.49495122638035;268.0796299477929;274.0616903277293;292.76000000000005;6090000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6090000.0;0.026833333333333334;0.0;0.186;0.04383333333333333;0.0013333333333333333;0.028166666666666666;0.0;9287.078125;5144.7880859375;3941.85083007812;22303.306640625;486837.09538855375;486837.09538855375;262268.00729985844;261804.6486949954;252318.0277831275;430346.717906069;433883.48505660606;437883.18805776763;472753.7123474745;532219.8961362846;474251.29512525245;437570.5891863215;445484.3388220789;468035.31262452714;455681.92639110074;412838.19762599654;468634.82090195204;446768.8978075913;433883.48505660606;203202.34940748036;271378.50176498963;460300.9844949015;200107.81576298384;203050.31003691873;273.22903887596715;2259174.3456517686;1077497.2537067146;251881.69497779472;620131.8491945058;0;34;0;49;62;65;0;2;126;128;1321680270150.5627;505263300835.1536;1112060540135.6196;44226.21924682979;11405.133896082389;-0.0;6501.80109638786;5173544.925282761;986434.432092298;3.2112147975372114;620725.8845971934;3.381632257675477;0.2680888001692843
6093;2019-07-08 22:33:45.101;623;623;222;222;199;39;38;24;-23;34;784;253;-24;15;266;167;247;469;196;118;37;-93;611;354;359;133;359;304;612;-2.0;-1.0;1056.0;386.0;0.0;60;0;61;1;0;0;1;0;0;0;1;1;1;0;0;22271.703125;9390.3037109375;4811.07568359375;3963.1064453125;647.0;281815;482.0;0.0;Calculated values ==>;1562618025.101;335.46000000000004;335.46000000000004;295.36;295.36;293.06;277.06;273.7412296467126;276.96000000000004;275.56;270.86;276.56;351.56000000000006;298.46000000000004;270.76000000000005;274.66;299.76000000000005;289.86;297.86;320.06;284.96000000000004;276.86;321.36;337.86;263.86;241.05796691057077;268.0796299477929;273.7412296467126;292.76000000000005;6110000.0;3540000.0;3590000.0;1330000.0;3590000.0;3040000.0;6120000.0;0.0;0.0;0.17600000000000002;0.06433333333333333;0.0;0.0;0.0;9390.3037109375;4811.07568359375;3963.1064453125;22271.703125;485492.1391699834;485382.0052806004;262967.7924584401;262967.7924584401;253305.729886158;430542.39183029096;435153.4052875198;437883.18805776763;473014.93639070686;532115.6478452821;474251.29512525245;437727.04723144654;443607.19622175704;468454.6555809868;456041.49723122193;410821.6277416291;461893.8679730529;448097.7416361935;434976.4790924014;202366.40377179522;271378.50176498963;460506.05583185697;198098.52420305906;203050.31003691873;272.4200937062249;2259545.624527977;1077652.8233268901;251947.5377822969;620214.7746258511;0;34;0;49;62;65;0;2;126;128;1321896465605.4045;505343661975.09485;1112242851975.4863;42202.10083842871;16881.55120145266;-0.0;0.0;5174264.813168879;986670.0405354569;3.2112147975372114;620780.0400851471;3.2527015936934225;0.32077292287814535
6094;2019-07-08 22:34:45.111;618;619;223;223;199;36;42;21;-23;34;784;252;-25;30;266;167;245;456;197;123;41;-95;613;353;358;134;357;304;614;361.0;-1.0;1074.0;449.0;0.0;41;0;61;1;0;0;1;0;0;0;1;1;1;1;0;22348.466796875;9412.529296875;4235.44287109375;3953.12548828125;644.0;281816;480.0;0.0;Calculated values ==>;1562618085.111;334.96000000000004;335.06;295.46000000000004;295.46000000000004;293.06;276.76000000000005;273.6339639331285;277.36;275.26000000000005;270.86;276.56;351.56000000000006;298.36;270.66;276.16;299.76000000000005;289.86;297.66;318.76000000000005;285.46000000000004;277.26000000000005;321.16;337.56000000000006;263.66;241.2770596917726;268.0796299477929;273.6339639331285;292.86;6130000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3040000.0;6140000.0;0.06016666666666667;0.0;0.179;0.07483333333333334;0.0;0.06016666666666667;0.0;9412.529296875;4235.44287109375;3953.12548828125;22348.466796875;484561.7776990795;484592.96730854845;263278.941445674;263278.941445674;253206.2000226916;430607.02586249536;436093.27495369175;437883.18805776763;472884.4304738556;532115.6478452821;474133.4486625858;437570.5891863215;445769.9504256632;468732.9764279705;456207.11207956326;409102.2121184412;459398.4594339887;449031.26675432496;435919.11457929364;201530.46850934727;270122.7006405761;460153.0218106556;198149.6736061671;198149.6736061671;272.43639996006095;2259917.521249725;1077809.5397169762;252013.5173764996;620290.1748450706;0;34;0;49;62;65;0;2;126;128;1322111601455.3704;505423775325.0821;1112425282375.4573;42912.299086836494;19606.583890635888;-0.0;14305.79469854978;5174974.218049254;986974.159005808;3.2112147975372114;620899.2749101088;4.364766287671973;0.34383419510000546
6095;2019-07-08 22:35:45.132;617;619;223;223;200;34;46;21;-23;32;785;252;-24;13;266;168;244;474;196;128;45;-98;621;350;355;135;355;305;622;-3.0;0.0;1273.0;457.0;2.0;18;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22106.974609375;9524.703125;3624.15209960938;3958.12109375;642.0;281817;479.0;0.0;Calculated values ==>;1562618145.132;334.86;335.06;295.46000000000004;295.46000000000004;293.16;276.56;273.3108153835814;277.76000000000005;275.26000000000005;270.86;276.36;351.66;298.36;270.76000000000005;274.46000000000004;299.76000000000005;289.96000000000004;297.56;320.56;285.96000000000004;277.66;321.06;337.36;263.36;241.49495122638035;268.19934244402924;273.3108153835814;292.76000000000005;6210000.0;3500000.0;3550000.0;1350000.0;3550000.0;3050000.0;6220000.0;0.0;0.0;0.21216666666666667;0.07616666666666667;0.0003333333333333333;0.0003333333333333333;0.0;9524.703125;3624.15209960938;3958.12109375;22106.974609375;483525.3553617349;483700.78763722174;262650.12133060733;262650.12133060733;253191.8574308684;430799.1582183253;437479.1307715476;437656.05685647397;472558.57531478856;532145.1204599382;474003.4164122094;437499.1961693786;443110.4695693885;469010.3157840944;456838.85020633845;404780.0857976445;461264.34439725225;450318.13848889776;437309.20404756913;201112.50472608567;269285.52512055053;459698.1658068488;196995.58189434424;262650.12133060733;271.9633106775921;2260288.112922583;1077967.4052205123;252079.46750571846;620355.6943935452;0;34;0;49;62;65;0;2;126;128;1322325576320.044;505504503569.959;1112608046320.1785;51060.13077113186;20009.180141335764;-0.0;58.219694238987266;5175757.5957164625;987304.4059182158;3.2112147975372114;621019.016924908;4.157808445106212;0.40799417722924897
6096;2019-07-08 22:36:45.122;619;622;221;222;200;35;49;22;-22;32;785;252;-24;32;266;169;244;515;196;130;48;-100;627;352;357;135;357;305;628;389.0;-1.0;1164.0;448.0;3.0;14;0;63;1;0;0;1;0;0;0;1;1;1;0;0;22352.73828125;9787.2431640625;3532.037109375;3961.75341796875;638.0;281818;479.0;0.0;Calculated values ==>;1562618205.122;335.06;335.36;295.26000000000005;295.36;293.16;276.66;273.5264737036516;278.06;275.36;270.96000000000004;276.36;351.66;298.36;270.76000000000005;276.36;299.76000000000005;290.06;297.56;324.66;286.16;277.96000000000004;321.06;336.96000000000004;263.16;241.49495122638035;268.19934244402924;273.5264737036516;292.76000000000005;6270000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;6280000.0;0.06483333333333334;0.0;0.194;0.07466666666666667;0.0005;0.06533333333333334;0.0;9787.2431640625;3532.037109375;3961.75341796875;22352.73828125;483139.5787901596;483460.851398508;261319.07710919387;261759.3241172503;252905.5312316614;430671.36484660726;437529.9546409269;437812.597326149;472558.57531478856;532145.1204599382;474003.4164122094;437499.1961693786;445859.90203062753;468732.9764279705;456648.2394255332;401468.2983409913;467184.45680340554;450247.72005458304;437359.6536354156;201112.50472608567;267611.2341011182;459496.98480789416;197996.13853363125;198480.75285946464;272.37115450619063;2260658.5487804622;1078128.3112841325;252145.45546016758;620415.3193644779;0;34;0;49;62;65;0;2;126;128;1322539140720.078;505585490069.97186;1112791015820.2075;46524.39300574845;19525.396521811632;-0.0;15606.754850695464;5176570.664547338;987633.80581466;3.2112147975372114;621149.5366225608;4.725211803670218;0.36118439653766726
6097;2019-07-08 22:37:45.133;622;626;218;219;199;36;51;21;-22;32;786;252;-24;17;266;170;244;550;196;132;50;-100;637;353;358;134;358;304;639;390.0;-1.0;1030.0;319.0;0.0;7;0;64;1;0;0;1;0;0;0;1;1;1;0;0;22483.80078125;9870.490234375;3367.73828125;3956.07958984375;634.0;281819;480.0;0.0;Calculated values ==>;1562618265.133;335.36;335.76000000000005;294.96000000000004;295.06;293.06;276.76000000000005;273.6339639331285;278.26000000000005;275.26000000000005;270.96000000000004;276.36;351.76;298.36;270.76000000000005;274.86;299.76000000000005;290.16;297.56;328.16;286.36;278.16;321.16;336.56;263.16;241.2770596917726;268.0796299477929;273.6339639331285;292.76000000000005;6370000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3040000.0;6390000.0;0.065;0.0;0.1716666666666667;0.05316666666666667;0.0;0.065;0.0;9870.490234375;3367.73828125;3956.07958984375;22483.80078125;482447.45599056926;482805.7061219202;259333.3536369951;259746.490123706;252038.88968688415;430607.02586249536;437641.0399101803;438039.0146135774;472689.592463476;532324.1359750484;474133.4486625858;437727.04723144654;443898.39648781426;468593.9392970479;456621.79914449;272006.6373888637;471306.96503327193;450359.4291554148;437470.7598859434;201530.46850934727;265937.0223246507;459651.33476077084;198792.13571968468;198792.13571968468;272.69181637651695;2261032.2551057404;1078292.155761544;252211.44949849846;620472.828033978;0;34;0;49;62;65;0;2;126;128;1322753680044.7847;505666204864.8616;1112973749314.9578;41070.714210118254;13869.014082351081;-0.0;15514.110570806815;5177300.757598997;987912.1435885527;3.2112147975372114;621408.9247131521;4.097509386892276;0.28584752308026407
6098;2019-07-08 22:38:45.123;628;630;214;214;195;39;37;22;-23;32;786;252;-25;34;267;172;246;573;196;129;37;-100;643;356;361;135;361;304;645;-2.0;-1.0;1221.0;268.0;2.0;16;0;64;1;0;0;1;0;0;0;1;1;1;0;0;22588.150390625;10226.29296875;3743.18286132812;3944.04345703125;630.0;281820;486.0;0.0;Calculated values ==>;1562618325.123;335.96000000000004;336.16;294.56;294.56;292.66;277.06;273.955091788801;276.86;275.36;270.86;276.36;351.76;298.36;270.66;276.56;299.86;290.36;297.76000000000005;330.46000000000004;286.06;276.86;321.76000000000005;336.16;263.16;241.49495122638035;268.0796299477929;273.955091788801;292.76000000000005;6430000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6450000.0;0.0;0.0;0.20350000000000001;0.04466666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10226.29296875;3743.18286132812;3944.04345703125;22588.150390625;482647.44836225867;482715.12291095936;257381.89455622327;257381.89455622327;250364.61904367222;430412.23801567365;434489.842356074;437883.18805776763;472558.57531478856;532324.1359750484;474133.4486625858;437570.5891863215;446338.7475733018;468303.9457373096;456404.5795205577;272440.44050376257;474138.80642548157;449368.0733221987;434489.842356074;204038.30555042345;264262.8888514036;459496.98480789416;199621.3479618405;257381.89455622327;273.03277763632934;2261407.792098967;1078459.601042731;252277.27288483977;620532.0758338962;0;34;0;49;62;65;0;2;126;128;1322969344094.8188;505746891414.8744;1113156118914.9868;48486.28445952117;11607.778445790396;-0.0;59.035982599950245;5178046.941536643;988124.4148085535;3.2112147975372114;621538.6793050809;3.357972150743037;0.30160579005844457
6099;2019-07-08 22:39:45.114;635;636;211;211;192;42;34;23;-24;33;785;252;-25;21;267;173;247;588;196;128;34;-100;652;358;363;135;362;303;653;185.0;-1.0;1185.0;312.0;0.0;22;0;63;1;0;0;1;0;0;0;1;1;1;1;0;22148.48046875;10092.228515625;3958.72534179688;3943.275390625;615.0;281821;503.0;0.0;Calculated values ==>;1562618385.114;336.66;336.76000000000005;294.26000000000005;294.26000000000005;292.36;277.36;274.1680685717883;276.56;275.46000000000004;270.76000000000005;276.46000000000004;351.66;298.36;270.66;275.26000000000005;299.86;290.46000000000004;297.86;331.96000000000004;285.96000000000004;276.56;323.46000000000004;334.66;263.16;241.49495122638035;267.9596281332873;274.1680685717883;292.76000000000005;6520000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;6530000.0;0.030833333333333334;0.0;0.19749999999999998;0.052000000000000005;0.0;0.030833333333333334;0.0;10092.228515625;3958.72534179688;3943.275390625;22148.48046875;482661.92193462467;482696.7217881349;255810.90640303557;255810.90640303557;249016.73678983407;430280.9020939914;433452.5470882844;437953.82195464283;472656.1521691498;532294.6338887725;474263.2766173723;437798.07955487026;444677.7423059734;468164.148934044;456213.26347489114;271945.57938954345;475471.5074066477;448848.5733682798;433452.5470882844;211144.3756859795;257985.5697089033;459496.98480789416;200055.48341745307;200055.48341745307;273.21269880824843;2261780.54143643;1078628.896657444;252342.99068294725;620596.248775058;0;34;0;49;62;65;0;2;126;128;1323186511515.454;505827879265.11127;1113338191600.5193;46984.921861094976;13490.958072302938;-0.0;7196.409463183966;5178842.415585967;988333.5395733954;3.2112147975372114;621599.1322813325;3.7607773283163612;0.30312931700779105
6100;2019-07-08 22:40:45.134;644;643;209;208;188;43;35;23;-24;34;784;252;-25;31;267;173;248;599;197;127;35;-100;657;358;363;135;363;303;658;152.0;-2.0;1010.0;428.0;3.0;25;0;62;1;0;0;1;0;0;0;1;1;1;1;0;21718.591796875;10164.3212890625;4150.48193359375;3944.25659179688;602.0;281822;538.0;0.0;Calculated values ==>;1562618445.134;337.56000000000006;337.46000000000004;294.06;293.96000000000004;291.96000000000004;277.46000000000004;274.1680685717883;276.66;275.46000000000004;270.76000000000005;276.56;351.56000000000006;298.36;270.66;276.26000000000005;299.86;290.46000000000004;297.96000000000004;333.06;285.86;276.66;326.96000000000004;333.36;263.16;241.49495122638035;267.9596281332873;274.1680685717883;292.86;6570000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6580000.0;0.025333333333333333;0.0;0.16833333333333333;0.07133333333333333;0.0005;0.025833333333333333;0.0;10164.3212890625;4150.48193359375;3944.25659179688;21718.591796875;483425.79204712657;483167.2743608125;254822.30510952658;254454.32183827905;247489.97424891958;430280.9020939914;433634.880018922;437953.82195464283;472753.7123474745;532190.4455563852;474263.2766173723;437798.07955487026;446107.1014639255;468024.1018388634;456213.26347489114;271938.67090093286;476557.7797428599;448698.70791018114;433634.880018922;225777.27872811773;252546.06836287308;459496.98480789416;198927.94530235275;200009.77162120127;272.76648740436923;2262146.222224839;1078797.75750729;252408.74202592426;620663.8480279072;0;34;0;49;62;65;0;2;126;128;1323404384115.3848;505908906265.0855;1113520052200.4614;40236.02256980217;18587.258151395286;-0.0;6035.315300274451;5179569.499069728;988600.9471479974;3.2112147975372114;621709.4334091173;3.5521322938069617;0.3211203441070234
6101;2019-07-08 22:41:45.115;652;650;208;208;187;44;36;25;-23;34;783;253;-25;24;267;171;250;608;199;129;35;-100;666;358;362;136;362;304;668;-2.0;-2.0;1190.0;454.0;3.0;30;0;62;1;0;0;1;0;0;0;1;1;1;1;0;21782.162109375;10469.4091796875;4435.71826171875;3939.80590820312;593.0;281823;578.0;0.0;Calculated values ==>;1562618505.115;338.36;338.16;293.96000000000004;293.96000000000004;291.86;277.56;274.1680685717883;276.76000000000005;275.66;270.86;276.56;351.46000000000004;298.46000000000004;270.66;275.56;299.86;290.26000000000005;298.16;333.96000000000004;286.06;276.66;330.96000000000004;332.46000000000004;263.16;241.71165711629368;268.0796299477929;274.1680685717883;293.06;6659999.999999999;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6680000.0;0.0;0.0;0.19833333333333333;0.07566666666666667;0.0005;0.0005;0.0;10469.4091796875;4435.71826171875;3939.80590820312;21782.162109375;483603.5925600494;483085.7543656885;254000.4193226096;254000.4193226096;246816.4273952627;430280.9020939914;434064.28222162405;437883.18805776763;472622.7809936826;532011.391070236;474251.29512525245;437570.5891863215;444910.62925437774;468164.148934044;455934.4302543628;272048.06510983745;476742.68916436314;449183.42964702763;433883.48505660606;242505.85365607988;248780.69988749037;459342.28828622616;198828.93890834728;254000.4193226096;272.72716221634727;2262508.613713412;1078969.650810921;252474.4217415342;620735.3770381095;0;34;0;49;62;65;0;2;126;128;1323621815240.1912;505990180520.0131;1113702094535.2993;47412.4260813017;19712.176769592836;-0.0;89.94153286699823;5180299.67151332;988920.008037435;3.2112147975372114;621760.4610521425;3.5667170128333083;0.3578413015338741
6102;2019-07-08 22:42:45.105;660;656;209;209;186;43;36;25;-23;35;782;254;-24;17;267;170;251;617;199;130;36;-101;668;359;364;137;364;304;669;158.0;-1.0;1134.0;405.0;0.0;38;0;63;1;0;0;1;0;0;0;1;1;1;0;0;22059.232421875;10385.5830078125;4688.29736328125;3938.76245117188;583.0;281824;606.0;0.0;Calculated values ==>;1562618565.105;339.16;338.76;294.06;294.06;291.76000000000005;277.46000000000004;274.27422755570615;276.76000000000005;275.66;270.86;276.66;351.36;298.56;270.76000000000005;274.86;299.86;290.16;298.26000000000005;334.86;286.16;276.76000000000005;333.76000000000005;331.46000000000004;263.06;241.92719264551067;268.0796299477929;274.27422755570615;293.06;6680000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6690000.000000001;0.026333333333333334;0.0;0.189;0.06749999999999999;0.0;0.026333333333333334;0.0;10385.5830078125;4688.29736328125;3938.76245117188;22059.232421875;484560.38122800825;483861.6594282645;254316.6084665027;254316.6084665027;246457.5023462484;430214.79039162316;433567.68989926;437883.18805776763;472589.4791058512;531907.1257792506;474369.08190762304;437727.04723144654;443898.39648781426;467883.80319715134;455628.1233537539;272372.60719529534;478005.9192961884;448962.2984954635;433567.68989926;254219.67992080047;244597.3647265701;459086.18359659234;199535.43255530024;199535.43255530024;273.0114923833633;2262873.8977770717;1079143.4134472443;252540.0655354167;620811.3978294194;0;34;0;49;62;65;0;2;126;128;1323839578940.2258;506072066870.0261;1113884464135.3284;45047.72578996634;17519.675695287213;-0.0;6162.849443390941;5181070.0443621585;989230.2217637855;3.2112147975372114;621812.5589591877;3.6149761803842844;0.31987312285054
6103;2019-07-08 22:43:45.086;665;658;205;204;187;51;38;27;-23;36;782;254;-25;27;266;166;252;608;200;52;37;-102;630;370;374;137;374;305;631;-1.0;79.0;1278.0;230.0;3.0;98;0;65;1;0;0;1;0;0;0;1;1;1;0;0;22536.19140625;9960.91796875;6261.98876953125;3967.11669921875;571.0;281825;620.0;13.0;Calculated values ==>;1562618625.086;339.66;338.96000000000004;293.66;293.56;291.86;278.26000000000005;275.4277932560699;276.96000000000004;275.86;270.86;276.76000000000005;351.36;298.56;270.66;275.86;299.76000000000005;289.76000000000005;298.36;333.96000000000004;278.36;276.86;335.16;330.26000000000005;262.96000000000004;241.92719264551067;268.19934244402924;275.4277932560699;293.16;6300000.0;3700000.0;3740000.0;1370000.0;3740000.0;3050000.0;6310000.0;0.0;0.013166666666666667;0.213;0.03833333333333333;0.0005;0.0005;0.03282192396856607;9960.91796875;6261.98876953125;3967.11669921875;22536.19140625;489357.86427957367;488268.5379076247;254637.47574818085;254258.1965209878;248145.64725515628;429467.9694778635;431382.7989323331;437656.05685647397;472687.3056196521;531832.1696625018;474239.41903882736;437342.01223029394;445143.9216850511;466334.9523078572;453188.1698961856;404239.2156959004;481082.29014687083;434014.5110623744;431190.16117913154;260077.89159075968;239577.9089402584;458985.09233437356;203528.54350156552;254637.47574818085;274.62398563682706;2263245.4086262737;1079312.9139297428;252605.92699887467;620902.6213171898;0;34;0;49;62;65;0;2;126;128;1324060908830.0288;506154240839.95294;1114067106280.1658;49869.1603445955;9792.501038590974;0.0;88.27634271547535;5181860.76793746;989457.7511625654;3.2112147975372114;621864.6351779992;2.9593793147820335;0.26198420659274735
6104;2019-07-08 22:44:45.116;659;654;212;210;183;46;43;29;-21;38;781;255;-23;15;265;160;252;592;200;58;42;-102;655;358;363;132;363;305;655;338.0;-2.0;1197.0;157.0;3.0;66;0;68;1;0;0;1;0;0;0;1;1;1;0;0;22401.560546875;10468.0205078125;5486.08837890625;3980.8330078125;558.0;281826;627.0;14.0;Calculated values ==>;1562618685.116;339.06000000000006;338.56000000000006;294.36;294.16;291.46000000000004;277.76000000000005;274.1680685717883;277.46000000000004;276.06;271.06;276.96000000000004;351.26;298.66;270.86;274.66;299.66;289.16;298.36;332.36;278.96000000000004;277.36;335.86;328.96000000000004;262.96000000000004;240.83765695389522;268.19934244402924;274.1680685717883;293.16;6550000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6550000.0;0.05633333333333333;0.0;0.1995;0.026166666666666668;0.0005;0.05683333333333333;0.035369702634713694;10468.0205078125;5486.08837890625;3980.8330078125;22401.560546875;485832.6624705681;485107.519322296;256088.96169964923;255337.06694881758;245947.19756506162;430280.9020939914;435074.67720794375;437968.82056851813;473533.532933398;531727.8354950516;474357.3302180685;437656.05685647397;443403.66687243717;467765.86006012256;454389.27195503766;274492.6891755436;475844.3313752834;437691.7838488006;434896.4795471851;263007.33956846996;234140.81001818314;459758.9503701718;201218.28492404454;201701.0181508094;273.66964902087375;2263620.0771330046;1079483.24020421;252672.19302952546;621000.5709103682;0;34;0;49;62;65;0;2;126;128;1324282119379.9233;506234981189.9145;1114250197780.0786;47231.73186107248;6765.147412506997;-0.0;13253.275389360688;5182670.346625839;989595.8005564606;3.2112147975372114;621975.8703655123;3.373481348415111;0.21701911549059646
6105;2019-07-08 22:45:45.096;657;653;223;222;191;40;45;28;-24;38;786;253;-25;23;265;159;252;603;199;65;45;-101;651;356;361;137;360;303;652;-1.0;-1.0;1143.0;187.0;0.0;52;99;64;1;0;0;1;0;0;0;1;0;1;0;0;21475.84375;10186.2783203125;5002.71728515625;2952.44897460938;542.0;281827;629.0;13.0;Calculated values ==>;1562618745.096;338.86;338.46000000000004;295.46000000000004;295.36;292.26000000000005;277.16;273.955091788801;277.66;275.96000000000004;270.76000000000005;276.96000000000004;351.76;298.46000000000004;270.66;275.46000000000004;299.66;289.06;298.36;333.46000000000004;279.66;277.66;336.06;327.36;263.06;241.92719264551067;267.9596281332873;273.955091788801;293.06;6509999.999999999;3560000.0;3610000.0;1370000.0;3600000.0;3030000.0;6520000.0;0.0;0.0;0.1905;0.03116666666666667;0.0;0.0;0.0328691219059323;10186.2783203125;5002.71728515625;2952.44897460938;21475.84375;485977.6132973533;485290.30927955825;260599.11765613765;260187.39139758612;248714.57247660693;430412.23801567365;435906.5852007355;437953.82195464283;472882.9073446267;532398.8138589857;474380.9389595477;437798.07955487026;444965.2754471953;468186.6588226815;454587.787147844;275039.9985836073;477884.29499560734;439324.5203113631;435906.5852007355;263844.3676079864;227449.86971758792;459086.18359659234;200032.41870604665;201701.0181508094;273.1950239660301;2263985.6002872493;1079655.3019881134;252729.95112028072;621087.9484886919;0;34;0;49;62;65;0;2;126;128;1324499246979.9924;506315654289.9401;1114432536980.1367;45324.027318857574;8073.842339088675;-0.0;0.0;5183441.387519919;989719.4175850139;3.2112147975372114;622086.2775124715;2.9434188342743477;0.2563735035883551
6106;2019-07-08 22:46:45.137;657;652;223;222;198;38;46;28;-24;37;794;249;-25;18;265;161;253;606;198;70;46;-100;647;356;361;140;361;303;648;214.0;-1.0;1317.0;311.0;0.0;47;99;63;1;0;0;1;0;0;0;1;0;1;1;0;21527.572265625;10237.1357421875;4807.79541015625;2947.3388671875;529.0;281828;627.0;0.0;Calculated values ==>;1562618805.137;338.86;338.36;295.46000000000004;295.36;292.96000000000004;276.96000000000004;273.955091788801;277.76000000000005;275.96000000000004;270.76000000000005;276.86;352.56000000000006;298.06;270.66;274.96000000000004;299.66;289.26000000000005;298.46000000000004;333.76000000000005;280.16;277.76000000000005;335.86;326.06;263.16;242.56692532238324;267.9596281332873;273.955091788801;292.96000000000004;6470000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6480000.0;0.035666666666666666;0.0;0.2195;0.05183333333333333;0.0;0.035666666666666666;0.0;10237.1357421875;4807.79541015625;2947.3388671875;21527.572265625;486410.69594113255;485582.1577960898;260849.37121807804;260432.8428998309;251295.35099029914;430412.23801567365;436081.5480936552;437953.82195464283;472391.7460337592;533231.956343349;473909.932402652;437798.07955487026;444244.8339766329;468046.64453070954;454869.0781991784;394157.0022672768;478809.29147615016;440154.36420568853;436081.5480936552;263007.33956846996;222014.15119762826;458719.98957552284;199663.94379649474;199663.94379649474;273.04960876480817;2264344.206968706;1079825.6134056603;252779.14961508117;621169.7586267465;0;34;0;49;62;65;0;2;126;128;1324715994990.4539;506398811075.1171;1114614461210.524;52304.628255713505;13427.738372879621;-0.0;8432.227886598723;5184255.515592395;989898.7198642187;3.2112147975372114;622156.5940951961;4.122025427290916;0.32537567904133985
6107;2019-07-08 22:47:45.097;655;651;218;217;196;38;48;27;-23;37;794;246;-25;23;265;164;253;606;198;74;47;-100;651;355;360;139;360;304;652;-2.0;-1.0;1368.0;328.0;0.0;43;99;64;1;0;0;1;0;0;0;1;0;1;1;0;21252.19921875;10251.1220703125;4674.92138671875;2953.90185546875;520.0;281829;624.0;0.0;Calculated values ==>;1562618865.097;338.66;338.26;294.96000000000004;294.86;292.76000000000005;276.96000000000004;273.8482719121499;277.96000000000004;275.86;270.86;276.86;352.56000000000006;297.76000000000005;270.66;275.46000000000004;299.66;289.56;298.46000000000004;333.76000000000005;280.56;277.86;335.56;325.16;263.16;242.35481222062532;268.0796299477929;273.8482719121499;292.96000000000004;6509999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6520000.0;0.0;0.0;0.228;0.05466666666666666;0.0;0.0;0.0;10251.1220703125;4674.92138671875;2953.90185546875;21252.19921875;485688.7887590616;485000.2103544609;258573.31212944622;258177.5019816293;250430.95992329658;430477.46260093397;436664.20111153496;437883.18805776763;472523.0838727012;533157.754191297;473425.1019291148;437570.5891863215;444766.67480068695;468186.6588226815;455457.29115110595;275681.75082594133;478338.34910077247;441026.24236554437;436490.9985850829;261751.83340796042;218251.29456621417;458876.0959046701;199070.47218515928;199663.94379649474;272.8105379062164;2264700.467397822;1079996.2350632066;252828.29383626848;621248.7285846967;0;34;0;49;62;65;0;2;126;128;1324932150789.732;506482455274.83777;1114796439809.916;54449.29921895471;14202.707429999922;-0.0;0.0;5185144.53857434;990128.8200759975;3.2112147975372114;622226.8158149727;3.839609431073568;0.35309277079084267
6108;2019-07-08 22:48:45.118;654;650;214;214;192;39;50;27;-23;37;792;245;-24;20;265;166;254;610;199;77;49;-100;653;356;362;140;361;304;654;268.0;-1.0;1324.0;220.0;0.0;45;99;65;1;0;0;1;0;0;0;1;0;1;0;0;21290.427734375;10405.7353515625;4782.43310546875;2952.67211914062;514.0;281830;620.0;0.0;Calculated values ==>;1562618925.118;338.56000000000006;338.16;294.56;294.56;292.36;277.06;273.955091788801;278.16;275.86;270.86;276.86;352.36;297.66;270.76000000000005;275.16;299.66;289.76000000000005;298.56;334.16;280.86;278.06;335.16;324.56;263.16;242.56692532238324;268.0796299477929;273.955091788801;293.06;6530000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3040000.0;6540000.000000001;0.04466666666666667;0.0;0.22066666666666668;0.03666666666666667;0.0;0.04466666666666667;0.0;10405.7353515625;4782.43310546875;2952.67211914062;21290.427734375;485326.06106939825;484635.2719462447;256902.56429608972;256902.56429608972;248979.01690466548;430412.23801567365;436543.3446468343;437883.18805776763;472391.7460337592;532949.3992802779;473306.8303357368;437727.04723144654;444333.52089386596;468046.64453070954;455569.43109120143;276036.6815805802;478707.08374164917;441087.94060429255;436369.3260602679;260077.89159075968;215742.86842915416;458719.98957552284;200312.33253117197;200312.33253117197;273.3052699178726;2265055.1133726276;1080168.435791311;252877.5325136848;621327.5674562751;0;34;0;49;62;65;0;2;126;128;1325148826600.2622;506566184570.04266;1114978903650.3625;52423.96878620212;9474.947424959531;-0.0;10543.87904429962;5186035.460856928;990326.2029267651;3.2112147975372114;622314.7122268708;3.993353833372827;0.28596578867688943
6109;2019-07-08 22:49:45.129;654;651;213;212;190;41;51;27;-23;37;789;246;-24;25;266;167;254;614;199;80;51;-100;657;357;362;140;361;304;658;-2.0;0.0;1219.0;183.0;2.0;49;99;65;1;0;0;1;0;0;0;1;0;1;0;0;21326.427734375;10495.74609375;4986.93798828125;2944.04760742188;512.0;281831;617.0;0.0;Calculated values ==>;1562618985.129;338.56000000000006;338.26;294.46000000000004;294.36;292.16;277.26000000000005;274.0616903277293;278.26000000000005;275.86;270.86;276.86;352.06000000000006;297.76000000000005;270.76000000000005;275.66;299.76000000000005;289.86;298.56;334.56;281.16;278.26000000000005;334.86;324.36;263.16;242.56692532238324;268.0796299477929;274.0616903277293;293.06;6570000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3040000.0;6580000.0;0.0;0.0;0.20316666666666666;0.030500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;10495.74609375;4986.93798828125;2944.04760742188;21326.427734375;484888.5756943334;484340.88811299996;256316.91097654533;255939.7436708437;248156.80750798524;430346.717906069;436716.91860004765;437883.18805776763;472391.7460337592;532636.8050945956;473425.1019291148;437727.04723144654;445054.37130637356;468175.34348450357;455542.1458410124;275457.11816488206;478842.2160128614;441576.36550645786;436716.91860004765;258822.4845140824;214906.75144652807;458719.98957552284;200449.9383916533;256316.91097654533;273.3637403032098;2265410.3189434665;1080342.6467359362;252926.68085354968;621408.9938073731;0;34;0;49;62;65;0;2;126;128;1325366066419.9653;506650199969.92786;1115161337090.1133;48238.521890498894;7877.236561108021;-0.0;60.13333587450077;5186874.4687346695;990470.8309700658;3.2112147975372114;622403.0951971593;3.0486085505675815;0.2620861950359276
6110;2019-07-08 22:50:45.109;656;653;213;212;188;41;53;26;-24;37;785;246;-25;20;266;167;254;618;197;83;53;-100;660;357;362;140;362;303;661;339.0;-1.0;1155.0;130.0;2.0;50;100;65;1;0;0;1;0;0;0;1;0;1;1;0;21261.845703125;10463.681640625;5021.09619140625;2953.59619140625;510.0;281832;613.0;0.0;Calculated values ==>;1562619045.109;338.76;338.46000000000004;294.46000000000004;294.36;291.96000000000004;277.26000000000005;274.0616903277293;278.46000000000004;275.76000000000005;270.76000000000005;276.86;351.66;297.76000000000005;270.66;275.16;299.76000000000005;289.86;298.56;334.96000000000004;281.46000000000004;278.46000000000004;334.46000000000004;324.16;263.16;242.56692532238324;267.9596281332873;274.0616903277293;292.86;6600000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6609999.999999999;0.0565;0.0;0.1925;0.021666666666666667;0.0003333333333333333;0.05683333333333333;0.0;10463.681640625;5021.09619140625;2953.59619140625;21261.845703125;484851.52905689436;484303.0564484078;256167.4690935618;255792.65834041257;247384.76522023347;430346.717906069;437062.7516608749;437953.82195464283;472391.7460337592;532294.6338887725;473556.0469295574;437798.07955487026;444533.65563525405;468035.31262452714;455542.1458410124;275046.9199395058;479096.2116996483;442061.818510252;437062.7516608749;257148.6733736563;214070.64678622372;458719.98957552284;201140.06892002322;201462.81027001466;273.6345907031906;2265765.1029214654;1080517.2504131456;252975.81150287832;621492.3662921354;0;34;0;49;62;65;0;2;126;128;1325583194020.0344;506734171969.9546;1115343376390.1711;45586.64745916428;5580.898280869159;-0.0;13389.930002380559;5187656.084520695;990582.9447100767;3.2112147975372114;622515.1416970601;3.5012564372733355;0.21340070493017493
6111;2019-07-08 22:51:45.129;658;655;213;212;189;42;53;27;-24;37;781;246;-25;24;266;166;255;620;198;86;52;-99;659;358;363;141;363;303;660;292.0;-1.0;1269.0;160.0;2.0;57;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21524.6015625;10335.412109375;5221.81982421875;2949.50048828125;508.0;281833;610.0;0.0;Calculated values ==>;1562619105.129;338.96000000000004;338.66;294.46000000000004;294.36;292.06;277.36;274.1680685717883;278.46000000000004;275.86;270.76000000000005;276.86;351.26;297.76000000000005;270.66;275.56;299.76000000000005;289.76000000000005;298.66;335.16;281.76000000000005;278.36;334.16;323.96000000000004;263.26000000000005;242.77792619122317;267.9596281332873;274.1680685717883;292.96000000000004;6590000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6600000.0;0.048666666666666664;0.0;0.2115;0.02666666666666667;0.0003333333333333333;0.048999999999999995;0.0;10335.412109375;5221.81982421875;2949.50048828125;21524.6015625;485252.3081583255;484705.52702365856;256217.04261566597;255841.4538515118;247751.52001811322;430280.9020939914;436830.5876020472;437953.82195464283;472260.1919623333;531877.8300698457;473556.0469295574;437798.07955487026;445108.7251088686;467895.03022007534;455234.54990057624;275805.6246597593;479514.5161442599;442336.0261245639;436657.0512451711;255893.36323571714;213234.55432191002;458665.41248498677;201232.52707830115;201606.5714016846;273.6752252659836;2266121.775499808;1080690.633969601;253025.0203726842;621577.7523781164;0;34;0;49;62;65;0;2;126;128;1325800766519.9653;506818500069.9278;1115525236990.1133;50066.553866346265;6864.876944178283;-0.0;11517.473512330838;5188453.460234825;990686.6940751836;3.2112147975372114;622722.7725801821;3.6985948012058913;0.24507542915647407
6112;2019-07-08 22:52:45.140;660;657;214;214;188;41;52;26;-25;37;777;246;-26;21;266;166;255;623;198;90;52;-98;658;358;363;140;363;303;659;290.0;-1.0;1319.0;325.0;0.0;54;100;62;1;0;0;1;0;0;0;1;0;1;1;0;21085.1328125;10217.697265625;5124.85986328125;2953.50610351562;506.0;281834;608.0;0.0;Calculated values ==>;1562619165.14;339.16;338.86;294.56;294.56;291.96000000000004;277.26000000000005;274.1680685717883;278.36;275.76000000000005;270.66;276.86;350.86;297.76000000000005;270.56;275.26000000000005;299.76000000000005;289.76000000000005;298.66;335.46000000000004;282.16;278.36;333.96000000000004;323.76000000000005;263.36;242.56692532238324;267.9596281332873;274.1680685717883;292.96000000000004;6580000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6590000.000000001;0.04833333333333333;0.0;0.21983333333333333;0.05416666666666667;0.0;0.04833333333333333;0.0;10217.697265625;5124.85986328125;2953.50610351562;21085.1328125;485651.82872793294;485106.7188272008;256645.6528317667;256645.6528317667;247454.78237573468;430280.9020939914;436657.0512451711;437798.07955487026;472391.7460337592;531460.8904239582;473556.0469295574;437642.0229114993;444677.7423059734;467895.03022007534;455234.54990057624;275948.52142058365;480081.47668362426;442977.54009388597;436657.0512451711;255056.51255035817;212398.47392691602;458923.2969905021;200233.11062961127;200233.11062961127;273.2827146952146;2266476.9217187306;1080861.9412820896;253074.22111289302;621663.9905164976;0;34;0;49;62;65;0;2;126;128;1326018606450.533;506902815525.1475;1115707070320.5872;52224.699002069436;14012.385094548254;-0.0;11427.157129752059;5189306.043622586;990860.7031551101;3.2112147975372114;622914.012890328;4.244860779052371;0.3215887395685219
6113;2019-07-08 22:53:45.100;662;659;215;214;190;41;54;26;-25;37;773;246;-26;21;266;165;255;624;197;93;53;-97;660;357;362;140;362;302;661;256.0;-2.0;1310.0;329.0;0.0;52;100;60;1;0;0;1;0;0;0;1;0;1;0;0;20953.740234375;10142.3896484375;5092.2705078125;2945.53393554688;504.0;281835;605.0;0.0;Calculated values ==>;1562619225.1;339.36;339.06000000000006;294.66;294.56;292.16;277.26000000000005;274.0616903277293;278.56;275.76000000000005;270.66;276.86;350.46000000000004;297.76000000000005;270.56;275.26000000000005;299.76000000000005;289.66;298.66;335.56;282.46000000000004;278.46000000000004;333.66;323.56;263.46000000000004;242.56692532238324;267.8393353686513;274.0616903277293;292.86;6600000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6609999.999999999;0.042666666666666665;0.0;0.21833333333333332;0.05483333333333333;0.0;0.042666666666666665;0.0;10142.3896484375;5092.2705078125;2945.53393554688;20953.740234375;485725.01561332756;485179.7434360786;256924.28651094588;256544.6577875932;248048.9162699112;430346.717906069;437235.0200923345;438024.4983934438;472391.7460337592;531119.2370921916;473686.78329024225;437869.15320432716;444876.6353584544;468035.31262452714;455262.1006954997;275665.0756310297;480000.71189108776;443659.5280211563;437062.7516608749;253801.27034056993;211562.405474017;459024.90053713735;199913.80103916727;199913.80103916727;273.1525249008526;2266827.0121103236;1081031.4955608798;253123.34700727646;621749.0765074705;0;34;0;49;62;65;0;2;126;128;1326235961449.807;506986759524.8671;1115888449319.9814;51987.502255683714;14207.925289138691;-0.0;10118.355226526193;5190173.8996734945;991095.7156280205;3.2112147975372114;623093.4391287401;4.197633005787452;0.32442818521111383
6114;2019-07-08 22:54:45.121;663;661;215;214;190;41;56;27;-24;37;770;245;-26;22;266;165;256;625;196;96;55;-96;679;351;355;139;355;305;682;656.0;-2.0;230.0;0.0;14.0;22;100;63;1;0;0;1;0;0;0;1;0;1;0;0;20762.861328125;10579.7412109375;4267.5498046875;2971.23706054688;502.0;281836;603.0;0.0;Calculated values ==>;1562619285.121;339.46000000000004;339.26;294.66;294.56;292.16;277.26000000000005;273.4187578820637;278.76000000000005;275.86;270.76000000000005;276.86;350.16;297.66;270.56;275.36;299.76000000000005;289.66;298.76000000000005;335.66;282.76000000000005;278.66;333.46000000000004;323.36;263.56;242.35481222062532;268.19934244402924;273.4187578820637;292.76000000000005;6790000.000000001;3510000.0;3550000.0;1390000.0;3550000.0;3050000.0;6820000.0;0.10933333333333332;0.0;0.03833333333333333;0.0;0.0023333333333333335;0.11166666666666666;0.0;10579.7412109375;4267.5498046875;2971.23706054688;20762.861328125;483793.9421731584;483164.73612917145;255903.75144838865;255539.73760515839;247324.27986786084;430735.4089219946;439156.6412110168;437499.1961693786;472523.0838727012;530579.5801781024;473175.48660142027;437184.50195927493;444422.66845152143;469010.3157840944;456261.25946858723;273888.8885273714;477703.1967023292;445528.81973249436;438990.6112634131;252964.46457616048;210726.34883551928;459281.71779846883;200656.79144527;201811.20553488738;273.4187578820637;2267174.77213095;1081204.240424679;253172.67068961333;621827.1023097414;0;34;0;49;62;65;0;2;126;128;1326451136735.3335;507070488820.072;1116070613055.4272;9078.958847757494;0.0;-0.0;26485.03363968537;5190682.964961113;991214.1564455018;3.2112147975372114;623398.5741299227;1.9958995678774054;0.0048299718447297356
6115;2019-07-08 22:55:45.111;668;665;218;217;188;37;42;24;-24;35;770;244;-25;20;266;164;256;632;196;103;43;-94;691;353;358;138;358;302;693;0.0;-1.0;1487.0;260.0;0.0;14;100;60;1;0;0;1;0;0;0;1;0;1;0;0;20535.73828125;10694.984375;4102.3505859375;2950.35229492188;501.0;281837;602.0;0.0;Calculated values ==>;1562619345.111;339.96000000000004;339.66;294.96000000000004;294.86;291.96000000000004;276.86;273.6339639331285;277.36;275.56;270.76000000000005;276.66;350.16;297.56;270.66;275.16;299.76000000000005;289.56;298.76000000000005;336.36;283.46000000000004;277.46000000000004;333.36;323.26000000000005;263.76000000000005;242.14157278889297;267.8393353686513;273.6339639331285;292.76000000000005;6909999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;6930000.0;0.0;0.0;0.24783333333333332;0.043333333333333335;0.0;0.0;0.0;10694.984375;4102.3505859375;2950.35229492188;20535.73828125;483214.9590405755;482542.41478277976;256488.84601087714;256126.11670879982;246325.96394273927;430607.02586249536;436093.27495369175;438179.53515710204;472458.26935960614;530806.5203589969;473450.9307491817;438024.4983934438;444733.05781294516;468593.9392970479;455791.0411039191;272635.53090962145;477492.4761751363;446014.2536585251;436266.9853589771;252546.06836287308;210308.32490665457;459638.8067309681;199275.98099621764;201811.20553488738;272.88352771041997;2267518.869768583;1081381.5002563598;253222.00904315375;621896.8398548127;0;34;0;49;62;65;0;2;126;128;1326665001085.3674;507153574970.0852;1116252682705.4563;59208.264172872514;11282.389115172522;-0.0;0.0;5191251.9303096775;991308.160684825;3.2112147975372114;623619.2459588528;3.971821920896912;0.3448294551087787
6116;2019-07-08 22:56:45.112;678;672;214;214;193;42;33;26;-25;35;770;244;-27;25;265;166;256;634;195;45;33;-93;676;361;366;141;366;302;676;685.0;-1.0;1425.0;258.0;0.0;52;100;56;1;0;0;1;0;0;0;1;0;1;1;0;20940.580078125;10100.2177734375;5174.478515625;2917.67822265625;500.0;281838;602.0;0.0;Calculated values ==>;1562619405.112;340.96000000000004;340.36;294.56;294.56;292.46000000000004;277.36;274.4858918419099;276.46000000000004;275.76000000000005;270.66;276.66;350.16;297.56;270.46000000000004;275.66;299.66;289.76000000000005;298.76000000000005;336.56;277.66;276.46000000000004;333.36;323.16;263.86;242.77792619122317;267.8393353686513;274.4858918419099;292.66;6759999.999999999;3610000.0;3660000.0;1410000.0;3660000.0;3020000.0;6759999.999999999;0.11416666666666667;0.0;0.2375;0.043000000000000003;0.0;0.11416666666666667;0.0;10100.2177734375;5174.478515625;2917.67822265625;20940.580078125;486327.9019338015;485449.7199741862;255817.08091433838;255817.08091433838;248513.22159778798;430081.6785162784;432509.1113278755;438024.4983934438;472063.34231996303;530806.5203589969;473450.9307491817;437713.4967235476;445448.85450290097;467342.77449316776;454728.989882783;274229.64549655037;479780.34471769526;434704.8021103697;432509.1113278755;252546.06836287308;209890.3038832737;459276.02651580586;201887.34942093425;201887.34942093425;273.94459903689665;2267864.5115150935;1081554.79649561;253270.91011241206;621974.1480523475;0;34;0;49;62;65;0;2;126;128;1326882204705.105;507237276364.9841;1116433885725.2373;56082.57288097102;11067.713115079481;-0.0;26329.31781770913;5192212.703296582;991494.4146406996;3.2112147975372114;623838.6605972517;5.138394867230996;0.2893415875666879
6117;2019-07-08 22:57:45.112;682;676;208;207;186;48;35;27;-26;36;766;243;-27;14;264;168;257;628;195;41;35;-92;671;363;367;144;367;301;671;-1.0;-1.0;1261.0;284.0;0.0;70;100;53;1;0;0;1;0;0;0;1;0;1;0;0;20898.5078125;9842.767578125;5775.60107421875;2904.84033203125;499.0;281839;602.0;0.0;Calculated values ==>;1562619465.112;341.36;340.76;293.96000000000004;293.86;291.76000000000005;277.96000000000004;274.69669130483857;276.66;275.86;270.56;276.76000000000005;349.76;297.46000000000004;270.46000000000004;274.56;299.56;289.96000000000004;298.86;335.96000000000004;277.26000000000005;276.66;333.36;323.06;263.96000000000004;243.40439225979637;267.7187500070086;274.69669130483857;292.66;6709999.999999999;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3010000.0;6709999.999999999;0.0;0.0;0.21016666666666667;0.04733333333333333;0.0;0.0;0.0;9842.767578125;5775.60107421875;2904.84033203125;20898.5078125;487443.3377963609;486572.95411436545;253868.05107429804;253510.77364170662;246391.44178115975;429947.3805835815;432626.2974239531;438095.2167564963;471765.34391292307;530465.2551293176;473464.00318642677;437940.2675631159;444068.8471814032;467071.00097845966;454673.8463940547;275414.6672187783;479447.7664286527;433733.48194404994;432626.2974239531;252546.06836287308;209472.28574929133;458911.338708814;201439.13711284258;201887.34942093425;273.778307369391;2268213.1705808486;1081720.9880402063;253319.4311003678;622065.3987155962;0;34;0;49;62;65;0;2;126;128;1327102104705.105;507322776364.9841;1116614785725.2373;49737.219405107884;12187.017542209313;-0.0;0.0;5193094.534898967;991688.2040628437;3.2112147975372114;624058.071579066;3.3430620471621597;0.30053082253024893
6118;2019-07-08 22:58:45.113;681;677;209;208;184;49;37;29;-26;38;758;244;-27;28;264;165;257;624;195;41;37;-95;659;363;368;146;368;302;660;-2.0;0.0;1337.0;403.0;0.0;88;100;52;1;0;0;1;0;0;0;1;0;1;0;0;20821.20703125;9524.4990234375;6277.97314453125;2893.29223632812;499.0;281840;602.0;0.0;Calculated values ==>;1562619525.113;341.26;340.86;294.06;293.96000000000004;291.56;278.06;274.69669130483857;276.86;276.06;270.56;276.96000000000004;348.96000000000004;297.56;270.46000000000004;275.96000000000004;299.56;289.66;298.86;335.56;277.26000000000005;276.86;333.36;323.06;263.66;243.81672145450628;267.8393353686513;274.69669130483857;292.66;6590000.000000001;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3020000.0;6600000.0;0.0;0.0;0.22283333333333333;0.06716666666666667;0.0;0.0;0.0;9524.4990234375;6277.97314453125;2893.29223632812;20821.20703125;488568.95279641217;487890.404306025;254728.49634005228;254361.92775630075;246106.22464778638;429947.3805835815;432743.97865350964;437869.15320432716;471698.3107888524;529554.8567808631;473450.9307491817;437713.4967235476;445875.8662196725;466928.955266755;454247.4472455145;277105.72180026036;480116.15399776207;433484.00545957795;432743.97865350964;252546.06836287308;209472.28574929133;458290.34464597283;200696.53629161383;201887.34942093425;273.4867992277729;2268560.840665198;1081882.3846182558;253367.74967700863;622165.8468414053;0;34;0;49;62;65;0;2;126;128;1327322608379.8386;507409777814.87897;1116795688740.0188;52849.96480204962;17301.717461134445;-0.0;0.0;5193949.44234788;991933.9476165657;3.2112147975372114;624058.071579066;3.75227675885031;0.35486552151208645
