;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6119;2019-07-08 22:59:45.123;677;674;216;215;187;46;39;28;-24;38;749;244;-25;17;264;164;257;612;195;42;38;-134;654;361;366;140;366;304;654;-2.0;-2.0;1412.0;426.0;0.0;88;0;54;1;0;0;1;0;0;0;1;1;1;1;0;22046.171875;9644.3193359375;6235.05859375;3931.63598632812;509.0;281841;602.0;0.0;Calculated values ==>;1562619585.123;340.86;340.56000000000006;294.76000000000005;294.66;291.86;277.76000000000005;274.4858918419099;277.06;275.96000000000004;270.76000000000005;276.96000000000004;348.06000000000006;297.56;270.66;274.86;299.56;289.56;298.86;334.36;277.36;276.96000000000004;333.36;324.06;259.76000000000005;242.56692532238324;268.0796299477929;274.4858918419099;292.66;6540000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3040000.0;6540000.000000001;0.0;0.0;0.2353333333333333;0.071;0.0;0.0;0.0;9644.3193359375;6235.05859375;3931.63598632812;22046.171875;488525.0764139077;488096.9030388434;257676.39123953454;257288.13552452417;247298.9324509276;430081.6785162784;433616.79160117084;437727.04723144654;472489.9908694221;528461.3794440429;473188.49693772214;437570.5891863215;443898.39648781426;467212.78606881946;454445.6974495171;391842.88816714584;479008.6867331666;434163.16617520025;433433.583526483;252546.06836287308;213652.59903751023;455242.08185384754;199282.95091698135;201887.34942093425;272.91986077556993;2268918.1283607194;1082042.151394584;253424.63355792203;622270.1394850852;0;34;0;49;62;65;0;2;127;128;1327542845079.8037;507495592114.86536;1116977519039.99;56113.84399933747;18173.0982965175;-0.0;0.0;5194857.625426371;992229.6203517433;3.2112147975372114;624058.071579066;3.7497799259935864;0.35392582545939627
6120;2019-07-08 23:00:45.114;670;669;223;222;194;43;38;23;-22;37;732;247;-24;36;264;164;257;601;197;46;38;-188;646;360;365;134;364;305;646;151.0;0.0;1215.0;343.0;0.0;87;0;56;1;0;0;1;0;0;0;1;1;1;1;0;22358.548828125;9616.3984375;6094.2099609375;3952.01953125;525.0;281842;602.0;0.0;Calculated values ==>;1562619645.114;340.16;340.06000000000006;295.46000000000004;295.36;292.56;277.46000000000004;274.38016830617;276.96000000000004;275.46000000000004;270.96000000000004;276.86;346.36;297.86;270.76000000000005;276.76000000000005;299.56;289.56;298.86;333.26000000000005;277.76000000000005;276.96000000000004;333.36;325.66;254.36;241.2770596917726;268.19934244402924;274.38016830617;292.86;6459999.999999999;3600000.0;3650000.0;1340000.0;3640000.0;3050000.0;6459999.999999999;0.025166666666666667;0.0;0.2025;0.05716666666666667;0.0;0.025166666666666667;0.0;9616.3984375;6094.2099609375;3952.01953125;22358.548828125;488374.4921987052;488232.38935388875;260976.86264101407;260557.83846862864;249975.9450633139;430148.3826014536;433683.32636128634;437812.597326149;473176.5657117748;526604.181823349;473412.34596209106;437499.1961693786;446429.01896656933;467495.5796977367;454615.39246030693;397871.36824752646;478292.6229861941;435126.2553679777;433683.32636128634;252546.06836287308;220341.7376933702;450681.15416112397;198504.58227693537;198504.58227693537;272.606354903411;2269288.1121950937;1082202.6333006015;253490.32083285792;622372.8679784223;0;34;0;49;62;65;0;2;127;128;1327762112185.445;507577779785.1058;1117160191635.5244;48459.873047465764;14416.094026046116;-0.0;5918.665059456166;5195728.94235383;992501.1562187352;3.2112147975372114;624107.3863897077;3.4987506440631413;0.293271871956971
6121;2019-07-08 23:01:45.154;664;663;225;224;199;41;39;20;-22;37;736;249;-23;23;264;165;257;581;196;50;38;-197;638;358;363;128;363;305;638;0.0;-1.0;1226.0;293.0;0.0;86;0;58;1;0;0;1;0;0;0;1;1;1;1;0;22759.55078125;9605.28125;5914.25146484375;3979.05688476562;546.0;281843;601.0;0.0;Calculated values ==>;1562619705.154;339.56000000000006;339.46000000000004;295.66;295.56;293.06;277.26000000000005;274.1680685717883;277.06;275.16;270.96000000000004;276.86;346.76;298.06;270.86;275.46000000000004;299.56;289.66;298.86;331.26000000000005;278.16;276.96000000000004;333.26000000000005;327.76000000000005;253.46000000000004;239.943914813709;268.19934244402924;274.1680685717883;292.76000000000005;6380000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3050000.0;6380000.0;0.0;0.0;0.20433333333333334;0.04883333333333333;0.0;0.0;0.0;9605.28125;5914.25146484375;3979.05688476562;22759.55078125;488371.9736878132;488230.5007081749;262375.9049893263;261937.6099711294;252083.07825558176;430280.9020939914;434358.88782729313;437812.597326149;473953.8206284208;527023.3157520024;473648.9578539646;437656.05685647397;444567.3504985989;467636.5908648188;455094.08618658455;402659.51871896314;476225.03484978364;436308.6438538564;434178.6716885159;252127.67657613798;229122.51738040973;450802.6564815034;198030.7934802081;198504.58227693537;272.40929915697546;2269664.347014375;1082362.9207516715;253556.45719781835;622473.0052039148;0;34;0;49;62;65;0;2;127;128;1327980657785.3062;507656432185.0558;1117343313635.408;48995.41525252059;12343.692643229919;-0.0;0.0;5196541.611174081;992724.3031063188;3.2112147975372114;624156.7414799777;3.1458228084855615;0.2852800403779602
6122;2019-07-08 23:02:45.125;656;656;223;223;200;39;40;21;-24;37;754;248;-25;29;264;166;257;566;196;55;40;-184;631;356;362;134;361;303;631;205.0;-2.0;1272.0;229.0;0.0;78;100;56;1;0;0;1;0;0;0;1;0;1;1;0;21618.7734375;9416.609375;5641.91552734375;2981.0791015625;561.0;281844;600.0;0.0;Calculated values ==>;1562619765.125;338.76;338.76;295.46000000000004;295.46000000000004;293.16;277.06;273.955091788801;277.16;275.26000000000005;270.76000000000005;276.86;348.56000000000006;297.96000000000004;270.66;276.06;299.56;289.76000000000005;298.86;329.76000000000005;278.66;277.16;333.16;329.26000000000005;254.76000000000002;241.2770596917726;267.9596281332873;273.955091788801;292.76000000000005;6310000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;3030000.0;6310000.0;0.034166666666666665;0.0;0.21200000000000002;0.03816666666666667;0.0;0.034166666666666665;0.0;9416.609375;5641.91552734375;2981.0791015625;21618.7734375;487986.44896884426;487986.44896884426;261988.7831117016;261988.7831117016;252765.3646740738;430412.23801567365;434782.31747122854;437953.82195464283;473176.5657117748;529060.7471719419;473792.03106838174;437798.07955487026;445822.8665406856;467917.8483940991;455569.43109120143;406250.98887886154;474796.9937588458;437406.86254204705;434782.31747122854;251709.28920128586;235395.46725036926;451095.504565671;199008.27112002854;199008.27112002854;272.7900484296823;2270033.987636566;1082521.3598908156;253614.43029711428;622569.2600497734;0;34;0;49;62;65;0;2;127;128;1328198052660.1472;507734994194.9983;1117525625475.2747;50656.456776938234;9621.329409842023;-0.0;8055.613250332666;5197371.642064791;992907.2564863996;3.2112147975372114;624223.839144128;3.7879656018123335;0.28042192827812773
6123;2019-07-08 23:03:45.105;648;649;221;220;198;38;42;24;-24;37;771;245;-25;23;264;167;256;549;194;61;41;-167;620;358;363;136;362;304;621;197.0;-1.0;1371.0;353.0;0.0;82;100;56;1;0;0;1;0;0;0;1;0;1;0;0;21285.76953125;9201.9140625;5591.1650390625;2978.5576171875;572.0;281845;598.0;0.0;Calculated values ==>;1562619825.105;337.96000000000004;338.06000000000006;295.26000000000005;295.16;292.96000000000004;276.96000000000004;274.1680685717883;277.36;275.56;270.76000000000005;276.86;350.26;297.66;270.66;275.46000000000004;299.56;289.86;298.76000000000005;328.06;279.26000000000005;277.26000000000005;332.96000000000004;330.36;256.46000000000004;241.71165711629368;268.0796299477929;274.1680685717883;292.56;6200000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3040000.0;6210000.0;0.03283333333333333;0.0;0.2285;0.05883333333333333;0.0;0.03283333333333333;0.0;9201.9140625;5591.1650390625;2978.5576171875;21285.76953125;488035.8053232367;488069.18046624714;261817.49311706744;261370.62376397967;252492.9300593677;430280.9020939914;434896.4795471851;437727.04723144654;472915.8103579757;530759.6363116737;473306.8303357368;437570.5891863215;444766.67480068695;467777.34666785965;455374.8496969889;410745.76998462516;473443.93956702197;438203.4745120459;434717.7860891638;250872.52762923925;239996.17471937067;452508.6189967966;198746.428864381;198746.428864381;272.6943716855869;2270391.406315467;1082676.4625347233;253664.07738190654;622662.8378515216;0;34;0;49;62;65;0;2;127;128;1328415480160.2163;507815967195.02405;1117707664775.3325;54607.07129687448;14929.675519457116;-0.0;7747.726228880368;5198248.545733662;993111.7799969729;3.2112147975372114;624355.4897416647;4.3487538186999295;0.3472568932278191
6124;2019-07-08 23:04:45.115;639;642;221;220;195;37;44;24;-23;36;777;243;-25;20;264;167;255;540;195;68;43;-150;624;355;360;137;359;304;625;285.0;0.0;1342.0;373.0;0.0;61;100;56;1;0;0;1;0;0;0;1;0;1;1;0;20784.396484375;9280.1162109375;5036.6650390625;2976.91235351562;579.0;281846;597.0;0.0;Calculated values ==>;1562619885.115;337.06;337.36;295.26000000000005;295.16;292.66;276.86;273.8482719121499;277.56;275.56;270.86;276.76000000000005;350.86;297.46000000000004;270.66;275.16;299.56;289.86;298.66;327.16;279.96000000000004;277.46000000000004;332.86;331.06;258.16;241.92719264551067;268.0796299477929;273.8482719121499;292.66;6240000.0;3550000.0;3600000.0;1370000.0;3590000.0;3040000.0;6250000.0;0.0475;0.0;0.22366666666666665;0.06216666666666667;0.0;0.0475;0.0;9280.1162109375;5036.6650390625;2976.91235351562;20784.396484375;486335.3266539943;486651.98115661606;261529.56232852506;261089.19525715685;251210.97641551596;430477.46260093397;435968.7166933796;437883.18805776763;472687.3056196521;531385.6704624288;473070.1014623026;437570.5891863215;444333.52089386596;468198.0947123171;455875.4665706301;408580.9230047123;471543.8400805322;440042.10740737274;435793.71486953663;250454.15340279948;242924.1476594651;454092.02071006625;198241.72752447095;198241.72752447095;272.48122675513207;2270742.049462994;1082830.5051231307;253713.71456980726;622751.4178630336;0;34;0;49;62;65;0;2;127;128;1328632416310.182;507897880845.01105;1117890095175.3035;53599.806672614024;15905.359893037841;-0.0;11283.71939889062;5199150.420003928;993368.7814518076;3.2112147975372114;624514.1115544343;4.671580740167559;0.3592322649267231
6125;2019-07-08 23:05:45.086;633;636;219;218;200;40;38;26;-23;36;778;243;-24;22;264;169;253;535;197;57;37;-135;612;360;365;141;365;305;611;-2.0;-2.0;1497.0;444.0;0.0;93;100;59;1;0;0;1;0;0;0;1;0;1;0;0;21708.06640625;9201.1318359375;5820.810546875;2967.72314453125;583.0;281847;596.0;0.0;Calculated values ==>;1562619945.086;336.46000000000004;336.76000000000005;295.06;294.96000000000004;293.16;277.16;274.38016830617;276.96000000000004;275.76000000000005;270.86;276.76000000000005;350.96000000000004;297.46000000000004;270.76000000000005;275.36;299.56;290.06;298.46000000000004;326.66;278.86;276.86;332.76000000000005;331.46000000000004;259.66;242.77792619122317;268.19934244402924;274.38016830617;292.86;6120000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6110000.0;0.0;0.0;0.2495;0.07400000000000001;0.0;0.0;0.0;9201.1318359375;5820.810546875;2967.72314453125;21708.06640625;486792.17269374465;487321.16486814304;261652.93442638803;261198.83615581415;253739.03739851213;430148.3826014536;433683.32636128634;437656.05685647397;472161.77640367835;531414.780835583;472938.3775828188;437499.1961693786;444422.66845152143;467354.3118686644;455320.5203350088;412807.4158738017;472567.06715461507;437059.3315351043;433500.59072566376;250035.78352995744;244597.3647265701;454974.6443026447;199087.93681523597;198241.72752447095;272.8383151289367;2271095.982169959;1082984.4410850485;253763.22925525068;622841.8530946847;0;34;0;49;62;65;0;2;127;128;1328849811185.023;507981240534.9501;1118072706870.17;59522.74595028888;18935.61635406825;-0.0;0.0;5200092.652309259;993658.9825886113;3.2112147975372114;624608.097101042;4.36130189219487;0.41355987860177423
6126;2019-07-08 23:06:45.107;623;627;221;221;199;42;36;27;-21;37;775;243;-23;19;264;168;250;507;197;61;36;-123;609;358;363;141;363;306;608;-2.0;-1.0;1363.0;383.0;0.0;87;100;62;1;0;0;1;0;0;0;1;0;1;1;0;21846.265625;9360.998046875;5554.9365234375;2972.09008789062;585.0;281848;594.0;0.0;Calculated values ==>;1562620005.107;335.46000000000004;335.86;295.26000000000005;295.26000000000005;293.06;277.36;274.1680685717883;276.76000000000005;275.86;271.06;276.86;350.66;297.46000000000004;270.86;275.06;299.56;289.96000000000004;298.16;323.86;279.26000000000005;276.76000000000005;332.56;331.66;260.86;242.77792619122317;268.3187672390254;274.1680685717883;292.86;6090000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;6080000.0;0.0;0.0;0.22716666666666668;0.06383333333333334;0.0;0.0;0.0;9360.998046875;5554.9365234375;2972.09008789062;21846.265625;485712.0886136499;486384.58611908235;262818.08607583237;262818.08607583237;253507.82799656468;430280.9020939914;433816.67410848953;437742.05038880615;472260.1919623333;531026.2279586041;472806.4404480321;437427.84448784514;443785.1483169292;467636.5908648188;455514.98661037174;412838.19762599654;468611.5308677586;438203.4745120459;433816.67410848953;249199.05678690012;245433.99809710225;456210.3019707529;198975.74256813372;198241.72752447095;272.7854641156828;2271459.061971243;1083139.1796406626;253812.74502343062;622936.6841664315;0;34;0;49;62;65;0;2;127;128;1329068287625.5576;508065870145.15717;1118256071025.6187;54239.74625992942;16420.139375200524;-0.0;0.0;5201041.004887267;993953.7170080306;3.2112147975372114;624608.097101042;3.9501223296182464;0.37124456320588567
6127;2019-07-08 23:07:45.127;614;618;223;223;201;39;37;26;-21;37;771;245;-22;24;264;168;247;491;198;71;36;-116;608;355;360;141;359;306;609;559.0;-1.0;1267.0;205.0;0.0;70;100;65;1;0;0;1;0;0;0;1;0;1;0;0;21986.943359375;9549.083984375;4983.26025390625;2980.2490234375;584.0;281849;593.0;0.0;Calculated values ==>;1562620065.127;334.56;334.96000000000004;295.46000000000004;295.46000000000004;293.26000000000005;277.06;273.8482719121499;276.86;275.76000000000005;271.06;276.86;350.26;297.66;270.96000000000004;275.56;299.56;289.96000000000004;297.86;322.26000000000005;280.26000000000005;276.76000000000005;332.46000000000004;331.56;261.56;242.77792619122317;268.3187672390254;273.8482719121499;292.96000000000004;6080000.0;3550000.0;3600000.0;1410000.0;3590000.0;3060000.0;6090000.0;0.09316666666666666;0.0;0.21116666666666667;0.034166666666666665;0.0;0.09316666666666666;0.0;9549.083984375;4983.26025390625;2980.2490234375;21986.943359375;484549.59669313533;485005.4956086782;263694.49271053437;263694.49271053437;254229.52773441092;430477.46260093397;434733.80906377075;437742.05038880615;472260.1919623333;530608.3473777291;473043.9314399156;437585.1090581189;444512.27536222443;468198.0947123171;456014.5423870013;412068.05429776903;465927.83771967306;440535.73838924203;434555.4581654633;248780.69988749037;245015.67932991832;456928.54244966514;200162.2404544972;200162.2404544972;273.2418667226549;2271824.460471577;1083296.8161855452;253862.36438361788;623024.5317456503;0;34;0;49;62;65;0;2;127;128;1329285259925.4888;508150498345.13025;1118439732225.5603;50168.936531128245;8772.84865150157;-0.0;21837.634783405007;5201911.367267702;994163.7285553754;3.2112147975372114;624790.1380509426;4.612647525059166;0.26535500920141486
6128;2019-07-08 23:08:45.117;608;612;223;223;200;36;40;24;-22;36;769;245;-23;16;264;168;245;487;197;82;40;-111;608;353;358;140;358;305;609;-2.0;-1.0;1081.0;222.0;0.0;51;100;65;1;0;0;1;0;0;0;1;0;1;1;0;21928.9453125;9576.3603515625;4563.7431640625;2959.82763671875;581.0;281850;593.0;0.0;Calculated values ==>;1562620125.117;333.96000000000004;334.36;295.46000000000004;295.46000000000004;293.16;276.76000000000005;273.6339639331285;277.16;275.56;270.96000000000004;276.76000000000005;350.06000000000006;297.66;270.86;274.76000000000005;299.56;289.96000000000004;297.66;321.86;281.36;277.16;332.46000000000004;331.26000000000005;262.06;242.56692532238324;268.19934244402924;273.6339639331285;292.86;6080000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;6090000.0;0.0;0.0;0.18016666666666667;0.037000000000000005;0.0;0.0;0.0;9576.3603515625;4563.7431640625;2959.82763671875;21928.9453125;483696.4254838601;484153.9660085211;263694.49271053437;263694.49271053437;253841.8352828742;430607.02586249536;435744.4992520704;437812.597326149;472293.48310962116;530475.1397970697;473175.48660142027;437656.05685647397;443549.91784386104;468337.84182631987;456345.4936063226;411266.5558358689;465282.20414852136;442735.60268490494;435744.4992520704;248780.69988749037;243760.74795305103;457599.3555616417;198680.33003086885;200162.2404544972;272.64743706985473;2272190.3652162775;1083456.1683252528;253911.8567723539;623104.0768477524;0;34;0;49;62;65;0;2;127;128;1329500624025.523;508234784295.1437;1118623001675.5894;43083.663491032974;9580.003944638596;-0.0;0.0;5202688.34275051;994316.6435036277;3.2112147975372114;624972.0880107849;3.0797590333253115;0.27484595323693123
6129;2019-07-08 23:09:45.108;605;610;223;223;200;34;43;23;-22;35;766;245;-24;23;264;168;243;493;197;89;43;-107;615;350;355;139;355;305;616;283.0;-1.0;1046.0;280.0;2.0;24;100;65;1;0;0;1;0;0;0;1;0;1;1;0;21682.560546875;9675.5859375;3748.70849609375;2963.05029296875;578.0;281851;592.0;0.0;Calculated values ==>;1562620185.108;333.66;334.16;295.46000000000004;295.46000000000004;293.16;276.56;273.3108153835814;277.46000000000004;275.46000000000004;270.96000000000004;276.66;349.76;297.66;270.76000000000005;275.46000000000004;299.56;289.96000000000004;297.46000000000004;322.46000000000004;282.06;277.46000000000004;332.36;330.96000000000004;262.46000000000004;242.35481222062532;268.19934244402924;273.3108153835814;292.86;6150000.0;3500000.0;3550000.0;1390000.0;3550000.0;3050000.0;6160000.0;0.04716666666666667;0.0;0.17433333333333334;0.04666666666666666;0.0003333333333333333;0.0475;0.0;9675.5859375;3748.70849609375;2963.05029296875;21682.560546875;482475.4394455523;483081.8025889578;263117.77096845134;263117.77096845134;253486.59656627226;430799.1582183253;436968.1101686938;437812.597326149;472326.8440106818;530161.7641224974;473175.48660142027;437499.1961693786;444567.3504985989;468755.5939051956;456838.85020633845;407275.07225942763;465275.4954667947;444447.92467201495;436968.1101686938;248362.34728340767;242505.85365607988;458164.97835251613;197928.3475771531;198385.81721498678;272.3360082348415;2272553.7399170087;1083616.5771458938;253961.20668478543;623173.3368876165;0;34;0;49;62;65;0;2;127;128;1329714491940.2986;508318471740.05585;1118805974225.3975;41819.82087290829;12144.376102850274;-0.0;11332.658915301085;5203395.765656779;994497.6528483585;3.2112147975372114;625066.5126691564;3.984590364125249;0.2926799910550671
6130;2019-07-08 23:10:45.108;605;611;222;222;200;33;46;20;-23;33;764;244;-24;16;264;169;243;522;197;95;45;-105;625;349;354;140;354;304;627;-3.0;-2.0;1012.0;418.0;3.0;1;100;65;1;0;0;1;0;0;0;1;0;1;1;0;21463.841796875;9854.45703125;3187.38916015625;2955.38891601562;574.0;281852;591.0;0.0;Calculated values ==>;1562620245.108;333.66;334.26000000000005;295.36;295.36;293.16;276.46000000000004;273.20264511476705;277.76000000000005;275.16;270.86;276.46000000000004;349.56000000000006;297.56;270.76000000000005;274.76000000000005;299.56;290.06;297.46000000000004;325.36;282.66;277.66;332.26000000000005;330.56;262.66;242.56692532238324;268.0796299477929;273.20264511476705;292.86;6250000.0;3490000.0;3540000.0;1400000.0;3540000.0;3040000.0;6270000.0;0.0;0.0;0.16866666666666666;0.06966666666666667;0.0005;0.0005;0.0;9854.45703125;3187.38916015625;2955.38891601562;21463.841796875;481332.81592403934;481978.73326351016;261830.5659032403;261830.5659032403;252952.68988936802;430862.6128555636;437708.14831564703;437883.18805776763;471998.58498376724;530028.8573987164;473188.49693772214;437727.04723144654;443752.90924145415;468894.3522621927;457139.37240711367;402051.667062787;468443.00848177634;445572.31419174257;437539.0193056962;247943.99896000302;240832.718256323;458211.12857715157;196098.35062491533;261830.5659032403;271.59906703837987;2272913.293269873;1083779.3275039666;254010.52701152695;623231.1377014186;0;34;0;49;62;65;0;2;127;128;1329927191940.2986;508402171740.05585;1118988674225.3975;40781.04258034108;18260.523530672457;-0.0;87.85422670122794;5204084.106185555;994751.0270119712;3.2112147975372114;625161.6836120065;3.6962275006061422;0.37340659955313726
6131;2019-07-08 23:11:45.119;608;613;218;219;200;35;48;23;-24;32;761;243;-25;24;264;170;243;548;196;98;47;-102;635;351;356;142;356;303;637;146.0;-1.0;985.0;393.0;7.0;1;100;63;1;0;0;1;0;0;0;1;0;1;0;0;21564.123046875;9951.7724609375;3247.03784179688;2939.01684570312;569.0;281853;590.0;0.0;Calculated values ==>;1562620305.119;333.96000000000004;334.46000000000004;294.96000000000004;295.06;293.16;276.66;273.4187578820637;277.96000000000004;275.46000000000004;270.76000000000005;276.36;349.26;297.46000000000004;270.66;275.56;299.56;290.16;297.46000000000004;327.96000000000004;282.96000000000004;277.86;332.16;330.06;262.96000000000004;242.98782864720522;267.9596281332873;273.4187578820637;292.76000000000005;6350000.0;3510000.0;3560000.0;1420000.0;3560000.0;3030000.0;6370000.0;0.024333333333333332;0.0;0.16416666666666666;0.0655;0.0011666666666666668;0.0255;0.0;9951.7724609375;3247.03784179688;2939.01684570312;21564.123046875;480621.29796976066;481127.784665951;259455.5327300138;259871.087124657;252490.73442923068;430735.4089219946;437589.2515478474;437953.82195464283;471635.3862721799;529791.7321354732;473201.6130517945;437798.07955487026;445108.7251088686;468616.59019226726;456949.75120797363;271665.10967188235;471249.82479730475;445639.08191919106;437419.3419225836;247525.65490268572;238741.38928724395;458202.38119344227;197192.76848205223;200041.39168293934;272.04624383216833;2273271.9253802495;1083944.4096756931;254059.65606481626;623284.7677567361;0;34;0;49;62;65;0;2;127;128;1330140230990.0073;508486787249.9402;1119170807610.1484;39524.93961175029;17096.12963259605;-0.0;6053.137731110928;5204753.445392603;995045.7198050381;3.2112147975372114;625212.8679269893;3.883683125303863;0.34333798336834515
6132;2019-07-08 23:12:45.109;616;619;214;216;197;37;50;21;-24;32;757;243;-26;18;264;171;245;569;196;101;49;-98;652;352;357;142;357;303;653;266.0;-2.0;1196.0;403.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;1;0;0;21579.73046875;10196.9775390625;3375.60107421875;2935.01879882812;563.0;281854;588.0;0.0;Calculated values ==>;1562620365.109;334.76000000000005;335.06;294.56;294.76000000000005;292.86;276.86;273.5264737036516;278.16;275.26000000000005;270.76000000000005;276.36;348.86;297.46000000000004;270.56;274.96000000000004;299.56;290.26000000000005;297.66;330.06;283.26000000000005;278.06;331.96000000000004;329.46000000000004;263.36;242.98782864720522;267.9596281332873;273.5264737036516;292.76000000000005;6520000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3030000.0;6530000.0;0.044333333333333336;0.0;0.19933333333333333;0.06716666666666667;0.0;0.044333333333333336;0.0;10196.9775390625;3375.60107421875;2935.01879882812;21579.73046875;479842.38366484025;480175.358909636;256954.72707666052;257730.34974228666;250738.77875485664;430671.36484660726;437699.845760556;437953.82195464283;471635.3862721799;529374.0820662462;473201.6130517945;437642.0229114993;444244.8339766329;468477.33990780584;456923.5641418908;270847.33783594985;472512.5996005143;445903.1512365938;437529.9546409269;246688.97952812296;236231.924509345;458610.87703441497;198106.06126059458;198106.06126059458;272.41495061667666;2273631.3975709183;1084112.2879413448;254108.59820347896;623339.9472162687;0;34;0;49;62;65;0;2;127;128;1330354095340.0413;508571973049.95374;1119352577310.1772;47809.65363168029;17497.2401261416;-0.0;10614.459273194734;5205481.112371701;995333.9498400599;3.2112147975372114;625351.7414192737;4.599176435895116;0.36980115620597354
6133;2019-07-08 23:13:45.120;628;628;210;211;192;38;40;22;-25;32;752;243;-26;24;265;172;247;585;194;101;40;-95;664;355;360;142;360;302;666;-3.0;-2.0;1333.0;373.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;1;0;0;21025.244140625;10126.4033203125;3439.14038085938;2926.4501953125;557.0;281855;586.0;0.0;Calculated values ==>;1562620425.12;335.96000000000004;335.96000000000004;294.16;294.26000000000005;292.36;276.96000000000004;273.8482719121499;277.16;275.36;270.66;276.36;348.36;297.46000000000004;270.56;275.56;299.66;290.36;297.86;331.66;283.26000000000005;277.16;331.76000000000005;328.86;263.66;242.98782864720522;267.8393353686513;273.8482719121499;292.56;6640000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;6659999.999999999;0.0;0.0;0.22216666666666668;0.06216666666666667;0.0;0.0;0.0;10126.4033203125;3439.14038085938;2926.4501953125;21025.244140625;480256.16288067115;480025.7789150465;254816.62223544656;255183.27034961578;248537.0022553069;430477.46260093397;435265.9143433108;438024.4983934438;471635.3862721799;528928.5343954032;473332.91330946685;437869.15320432716;445306.1102701376;468186.6588226815;456569.29167028697;270671.0607178085;473402.26938907267;445313.1669787469;435265.9143433108;245852.32104278926;233722.59852315116;458916.8844850441;198928.97373654382;198106.06126059458;272.7544268214474;2273986.5041164444;1084281.6804978843;254157.45273338543;623396.7471397273;0;34;0;49;62;65;0;2;127;128;1330569234774.7473;508657188669.8373;1119534110584.9292;53119.05572794129;16162.581784865102;-0.0;0.0;5206322.339145187;995614.4997803294;3.2112147975372114;625440.2114629644;4.20092548831074;0.39046485284516286
6134;2019-07-08 23:14:45.130;642;639;206;206;188;44;34;24;-26;33;748;242;-27;20;264;174;249;596;195;44;34;-93;665;360;365;143;365;302;666;132.0;0.0;1381.0;251.0;0.0;18;100;56;1;0;0;1;0;0;0;1;0;1;1;0;20425.63671875;9963.3876953125;3998.6142578125;2920.16625976562;551.0;281856;584.0;0.0;Calculated values ==>;1562620485.13;337.36;337.06;293.76000000000005;293.76000000000005;291.96000000000004;277.56;274.38016830617;276.56;275.56;270.56;276.46000000000004;347.96000000000004;297.36;270.46000000000004;275.16;299.56;290.56;298.06;332.76000000000005;277.56;276.56;331.56;328.26000000000005;263.86;243.1966462407574;267.8393353686513;274.38016830617;292.66;6650000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;6659999.999999999;0.022000000000000002;0.0;0.23016666666666669;0.04183333333333333;0.0;0.022000000000000002;0.0;9963.3876953125;3998.6142578125;2920.16625976562;20425.63671875;482234.8474848103;481675.2700443621;253370.6795167571;253370.6795167571;247211.8212481958;430148.3826014536;432949.0678229144;437869.15320432716;471601.4229191921;528510.7994535349;473214.8347337811;437713.4967235476;444733.05781294516;467354.3118686644;456021.5327257621;271618.86549420183;475125.2712611534;434768.59577993193;432949.0678229144;245015.67932991832;231213.40812182956;458965.0568709534;201221.42840098252;201221.42840098252;273.67973673179057;2274331.985695591;1084449.1233261407;254206.18265766423;623458.7387588342;0;34;0;49;62;65;0;2;127;128;1330786771025.577;508742702920.16345;1119715340785.6204;54468.41799223649;10782.275124327114;-0.0;5098.0080672825015;5207219.050856655;995839.0776788417;3.2112147975372114;625482.7019442539;4.167041833532398;0.329457084338036
6135;2019-07-08 23:15:45.121;652;648;202;202;183;49;36;25;-26;35;743;243;-27;17;264;174;250;603;196;41;35;-93;665;362;367;143;367;302;666;-2.0;-1.0;1007.0;280.0;0.0;36;100;54;1;0;0;1;0;0;0;1;0;1;0;0;20048.21875;9830.0908203125;4582.31103515625;2922.73413085938;545.0;281857;582.0;0.0;Calculated values ==>;1562620545.121;338.36;337.96000000000004;293.36;293.36;291.46000000000004;278.06;274.5913991737795;276.76000000000005;275.66;270.56;276.66;347.46000000000004;297.46000000000004;270.46000000000004;274.86;299.56;290.56;298.16;333.46000000000004;277.26000000000005;276.66;331.36;327.66;263.86;243.1966462407574;267.8393353686513;274.5913991737795;292.76000000000005;6650000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3020000.0;6659999.999999999;0.0;0.0;0.16783333333333333;0.04666666666666666;0.0;0.0;0.0;9830.0908203125;4582.31103515625;2922.73413085938;20048.21875;483714.38319470896;483012.61764795537;251955.61523468187;251955.61523468187;245585.5018727308;430014.67791919125;432812.2514932043;437869.15320432716;471798.96558121993;527988.4168575022;473332.91330946685;437713.4967235476;444301.04523409;467071.00097845966;455688.9596420027;272155.3253664952;476211.03621133504;433733.48194404994;432626.2974239531;244179.05427248686;228704.35009887922;458965.0568709534;200749.24143620316;201221.42840098252;273.5031809577811;2274669.217231824;1084614.0442384165;254254.8661905762;623530.2357433774;0;34;0;49;62;65;0;2;127;128;1331006338085.3464;508828490050.0734;1119896513605.4302;39796.62519175014;12050.07138695501;-0.0;0.0;5208004.47505106;996029.3186924696;3.2112147975372114;625525.1789722599;2.9908445263766947;0.2799811802119363
6136;2019-07-08 23:16:45.121;656;650;201;200;183;55;38;28;-21;36;738;244;-26;23;263;167;251;586;197;42;37;-96;636;366;371;144;370;304;637;-2.0;-1.0;1096.0;225.0;3.0;88;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20448.1328125;9426.4140625;5965.45947265625;2936.68505859375;538.0;281858;580.0;0.0;Calculated values ==>;1562620605.121;338.76;338.16;293.26000000000005;293.16;291.46000000000004;278.66;275.0112864084945;276.96000000000004;275.96000000000004;271.06;276.76000000000005;346.96000000000004;297.56;270.56;275.46000000000004;299.46000000000004;289.86;298.26000000000005;331.76000000000005;277.36;276.86;331.16;326.96000000000004;263.56;243.40439225979637;268.0796299477929;275.0112864084945;292.86;6360000.0;3660000.0;3710000.0;1440000.0;3700000.0;3040000.0;6370000.0;0.0;0.0;0.18266666666666667;0.0375;0.0005;0.0005;0.0;9426.4140625;5965.45947265625;2936.68505859375;20448.1328125;487451.7709536724;486489.94486604515;252856.14018673057;252490.73442923068;246568.85832703998;429743.705733735;432163.2314376127;438194.52980446257;471765.34391292307;527310.5211232998;473188.49693772214;437413.810930519;444766.67480068695;466513.0043701857;454020.80614274304;400305.6600488917;477103.1807367346;432913.8003328046;431974.0715495897;243342.44575359824;225777.27872811773;458501.9317677722;202322.9024886413;252856.14018673057;274.13708509986986;2275006.6868281784;1084774.5151124399;254303.69468382164;623618.1338309424;0;34;0;49;62;65;0;2;127;128;1331227738085.3464;508914590050.0734;1120078313605.4302;43085.88392302336;9606.713597967408;-0.0;89.55896568142956;5208695.162627017;996209.7919006773;3.2112147975372114;625525.9252969739;2.8797767274874957;0.25657008549812815
6137;2019-07-08 23:17:45.112;649;647;211;209;181;47;41;28;-13;38;735;245;-19;13;262;159;251;581;196;49;41;-100;645;358;363;143;363;302;646;-1.0;-1.0;986.0;448.0;0.0;56;100;52;1;0;0;1;0;0;0;1;0;1;0;0;19827.4609375;9369.5361328125;5066.619140625;2924.65454101562;532.0;281859;579.0;0.0;Calculated values ==>;1562620665.112;338.06000000000006;337.86;294.26000000000005;294.06;291.26000000000005;277.86;274.1680685717883;277.26000000000005;275.96000000000004;271.86;276.96000000000004;346.66;297.66;271.26000000000005;274.46000000000004;299.36;289.06;298.26000000000005;331.26000000000005;278.06;277.26000000000005;331.06;326.36;263.16;243.1966462407574;267.8393353686513;274.1680685717883;292.76000000000005;6450000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6459999.999999999;0.0;0.0;0.16433333333333333;0.07466666666666667;0.0;0.0;0.0;9369.5361328125;5066.619140625;2924.65454101562;19827.4609375;485476.6212355115;485078.3623619933;256165.4591330219;255403.90864777943;245595.55231095603;430280.9020939914;434717.7860891638;439865.3636856337;472095.1348084983;527152.0999284992;473568.887320711;438950.1900821458;443721.9807720978;467377.75337343523;454247.80245584727;394086.7918323036;475249.57936097425;436133.76305498433;434717.7860891638;242924.1476594651;223268.49639005636;458249.5099368314;198170.87203773987;252856.14018673057;272.4651934718939;2275342.2664312506;1084931.124535632;254352.5318537593;623710.0540291917;0;34;0;49;62;65;0;2;127;128;1331447905055.1155;509000677134.9831;1120260086335.2395;39718.46146080388;19419.20496313217;-0.0;0.0;5209385.095332393;996451.6382727012;3.2112147975372114;625526.6715097384;3.4063887028301587;0.34956910442057687
6138;2019-07-08 23:18:45.132;645;645;221;220;191;41;43;26;-6;38;735;244;-10;28;262;158;252;589;194;54;43;-106;635;356;361;143;361;302;637;246.0;0.0;1154.0;433.0;0.0;46;100;50;1;0;0;1;0;0;0;1;0;1;0;0;20056.251953125;9079.5322265625;4651.59912109375;2928.90380859375;526.0;281860;579.0;0.0;Calculated values ==>;1562620725.132;337.66;337.66;295.26000000000005;295.16;292.26000000000005;277.26000000000005;273.955091788801;277.46000000000004;275.76000000000005;272.56;276.96000000000004;346.66;297.56;272.16;275.96000000000004;299.36;288.96000000000004;298.36;332.06;278.56;277.46000000000004;331.06;325.76000000000005;262.56;243.1966462407574;267.8393353686513;273.955091788801;292.56;6350000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6370000.0;0.041;0.0;0.19233333333333333;0.07216666666666667;0.0;0.041;0.0;9079.5322265625;4651.59912109375;2928.90380859375;20056.251953125;485992.7026914718;485774.74411896634;260713.39108277755;260290.32910337552;249292.32386896844;430412.23801567365;435555.27144483227;440920.49340534693;472095.1348084983;527152.0999284992;473450.9307491817;440319.17732939526;445875.8662196725;467659.9626277319;454446.891000169;401497.18466229405;477555.48663887865;437465.24820655317;435555.27144483227;242924.1476594651;220759.83610629753;457634.7966297773;198556.36877848383;198556.36877848383;272.6105598248571;2275674.7414933247;1085084.9180193234;254401.3277665415;623791.0661763977;0;34;0;49;62;65;0;2;127;128;1331665177455.0464;509086505734.9558;1120441346735.182;46614.6999699;18696.826543268347;-0.0;9716.955009320287;5210104.778158424;996769.3777463522;3.2112147975372114;625607.673126332;4.503500792094173;0.3710160218021686
6139;2019-07-08 23:19:45.133;643;643;221;221;197;38;44;26;1;37;734;243;-2;18;262;161;252;584;196;57;44;-109;635;355;360;143;360;304;636;160.0;-1.0;1358.0;298.0;0.0;36;100;52;1;0;0;1;0;0;0;1;0;1;0;0;20244.92578125;9205.5302734375;4311.11572265625;2943.73681640625;522.0;281861;584.0;0.0;Calculated values ==>;1562620785.133;337.46000000000004;337.46000000000004;295.26000000000005;295.26000000000005;292.86;276.96000000000004;273.8482719121499;277.56;275.76000000000005;273.26000000000005;276.86;346.56000000000006;297.46000000000004;272.96000000000004;274.96000000000004;299.36;289.26000000000005;298.36;331.56;278.86;277.56;331.56;325.36;262.26000000000005;243.1966462407574;268.0796299477929;273.8482719121499;292.76000000000005;6350000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6360000.0;0.02666666666666667;0.0;0.22633333333333333;0.049666666666666665;0.0;0.02666666666666667;0.0;9205.5302734375;4311.11572265625;2943.73681640625;20244.92578125;485706.5072802422;485597.24321007915;260778.88776893643;260778.88776893643;251450.37778848666;430477.46260093397;435968.7166933796;441542.48092842754;471996.43091952;526891.7281662308;473070.1014623026;441093.7378204844;444043.6597017553;467800.68358461093;455037.6728021549;401497.18466229405;476921.41380754835;438203.8711651656;435968.7166933796;245015.67932991832;219087.46209138638;457326.94776859286;199302.5312113332;199302.5312113332;272.90245755804415;2276010.5902380915;1085237.2960795646;254450.26725400193;623865.7567114936;0;34;0;49;62;65;0;2;127;128;1331881481059.7852;509172307164.8522;1120623149764.9622;54826.97528596902;12815.212689010563;-0.0;6311.0982795212385;5210950.139540324;997031.9824496427;3.2112147975372114;625741.2424630295;4.492804760187032;0.3599266353793233
6140;2019-07-08 23:20:45.103;641;641;218;218;196;38;46;25;7;36;736;243;4;39;262;163;252;588;197;61;45;-108;638;355;360;141;360;305;639;-1.0;0.0;1233.0;270.0;0.0;32;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20349.43359375;9394.7431640625;4224.76611328125;2968.58911132812;517.0;281862;591.0;0.0;Calculated values ==>;1562620845.103;337.26;337.26;294.96000000000004;294.96000000000004;292.76000000000005;276.96000000000004;273.8482719121499;277.76000000000005;275.66;273.86;276.76000000000005;346.76;297.46000000000004;273.56;277.06;299.36;289.46000000000004;298.36;331.96000000000004;279.26000000000005;277.66;332.26000000000005;324.86;262.36;242.77792619122317;268.19934244402924;273.8482719121499;292.86;6380000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6390000.0;0.0;0.0;0.2055;0.045000000000000005;0.0;0.0;0.0;9394.7431640625;4224.76611328125;2968.58911132812;20349.43359375;485090.74704591214;484980.83601745055;259333.3536369951;259333.3536369951;250965.1863927358;430477.46260093397;436317.3535810935;442225.1804755989;472161.77640367835;527023.3157520024;472938.3775828188;441779.2354426769;446853.7789523966;467800.68358461093;455317.5800407417;399703.10010548925;477165.1099111181;438877.6270218307;436143.2612592245;247943.99896000302;216997.06728235667;457747.1737472935;199120.2985811174;199302.5312113332;272.8302851891808;2276348.707423214;1085392.220857145;254499.51200206517;623936.853493986;0;34;0;49;62;65;0;2;127;128;1332097373059.8882;509257464564.8928;1120805758415.0493;49958.05322931595;11638.209382477926;-0.0;0.0;5211822.911507416;997235.6590777437;3.2112147975372114;625793.8086524744;3.713280520078082;0.3338362636243776
6141;2019-07-08 23:21:45.114;641;640;214;214;194;40;48;26;11;36;738;243;8;32;263;166;252;594;198;64;47;-104;643;356;361;142;361;306;644;328.0;-2.0;1309.0;266.0;3.0;36;100;58;1;0;0;1;0;0;0;1;0;1;0;0;20572.80859375;9732.736328125;4403.0244140625;2963.25805664062;510.0;281863;597.0;0.0;Calculated values ==>;1562620905.114;337.26;337.16;294.56;294.56;292.56;277.16;273.955091788801;277.96000000000004;275.76000000000005;274.26000000000005;276.76000000000005;346.96000000000004;297.46000000000004;273.96000000000004;276.36;299.46000000000004;289.76000000000005;298.36;332.56;279.56;277.86;332.86;324.16;262.76000000000005;242.98782864720522;268.3187672390254;273.955091788801;292.96000000000004;6430000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;6440000.000000001;0.05466666666666666;0.0;0.21816666666666668;0.044333333333333336;0.0005;0.05516666666666666;0.0;9732.736328125;4403.0244140625;2963.25805664062;20572.80859375;484540.1545025773;484284.68476775696;257436.5713130512;257436.5713130512;250056.01594525247;430412.23801567365;436430.11128019885;442609.8111887139;472029.85167895287;527155.0783913296;472806.4404480321;442165.11039823265;445664.3711478791;467788.9545893743;455569.43109120143;396381.6638764136;477473.6416106321;439157.44328511844;436256.0551253566;250454.15340279948;214070.64678622372;457997.92212503153;200010.88557952817;200531.36007258124;273.1865351329951;2276689.788629091;1085551.6457425335;254548.9531244714;624008.7649299145;0;34;0;49;62;65;0;2;127;128;1332313712715.452;509342380130.11414;1120989092020.527;52926.99893707068;11437.42528685065;-0.0;13004.145677078106;5212680.444129867;997427.9912882645;3.2112147975372114;625902.196400844;4.524737402259706;0.320102945705961
6142;2019-07-08 23:22:45.114;643;641;212;212;190;41;50;26;11;36;739;243;9;48;263;167;252;601;197;67;49;-99;650;357;362;141;362;306;651;407.0;-2.0;1268.0;387.0;2.0;36;100;60;1;0;0;1;0;0;0;1;0;1;0;0;20632.41015625;9975.6552734375;4435.14013671875;2971.2509765625;504.0;281864;599.0;0.0;Calculated values ==>;1562620965.114;337.46000000000004;337.26;294.36;294.36;292.16;277.26000000000005;274.0616903277293;278.16;275.76000000000005;274.26000000000005;276.76000000000005;347.06000000000006;297.46000000000004;274.06;277.96000000000004;299.46000000000004;289.86;298.36;333.26000000000005;279.86;278.06;333.06;323.56;263.26000000000005;242.77792619122317;268.3187672390254;274.0616903277293;292.86;6500000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6509999.999999999;0.06783333333333334;0.0;0.21133333333333332;0.0645;0.0003333333333333333;0.06816666666666668;0.0;9975.6552734375;4435.14013671875;2971.2509765625;20632.41015625;484056.7494901956;483653.7668665915;256291.3539748387;256291.3539748387;248413.12684479993;430346.717906069;436543.3446468343;442609.8111887139;472161.77640367835;527259.8804449925;472806.4404480321;442313.58979942015;447929.68506599474;467648.2160412544;455542.1458410124;275182.5289120646;477699.7985232517;439437.3001688844;436369.3260602679;251290.9062238717;211562.405474017;458665.41248498677;199701.4602080931;199978.1834049965;273.0686796122962;2277033.1654520077;1085715.8823392133;254598.40736641476;624082.4163011711;0;34;0;49;62;65;0;2;127;128;1332530612715.452;509427280130.11414;1121172692020.527;51334.63150723785;16703.17492185964;-0.0;16113.99622433434;5213549.291050236;997662.4962900038;3.2112147975372114;626144.8475833558;4.841305838289007;0.35320310976908065
6143;2019-07-08 23:23:45.205;648;645;211;211;188;42;52;26;-12;36;740;244;-11;38;263;167;253;608;197;70;51;-95;653;358;363;142;363;305;655;233.0;-1.0;1369.0;410.0;0.0;43;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20827.478515625;10099.1455078125;4709.39990234375;2969.13671875;499.0;281865;599.0;0.0;Calculated values ==>;1562621025.205;337.96000000000004;337.66;294.26000000000005;294.26000000000005;291.96000000000004;277.36;274.1680685717883;278.36;275.76000000000005;271.96000000000004;276.76000000000005;347.16;297.56;272.06;276.96000000000004;299.46000000000004;289.86;298.46000000000004;333.96000000000004;280.16;278.26000000000005;333.06;323.06;263.66;242.98782864720522;268.19934244402924;274.1680685717883;292.86;6530000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6550000.0;0.03883333333333334;0.0;0.22816666666666666;0.06833333333333333;0.0;0.03883333333333334;0.0;10099.1455078125;4709.39990234375;2969.13671875;20827.478515625;484454.0187418044;483794.70853261807;255711.81995860438;255711.81995860438;247596.29353843024;430280.9020939914;436657.0512451711;439361.0270025769;472029.85167895287;527442.2860513828;473056.9634372156;439514.2332620205;446712.3873244594;467507.2221363894;455374.8496969889;275390.622702642;478286.99786789936;439717.1983153084;436483.0716089266;251290.9062238717;209472.28574929133;458916.8844850441;199824.29738258047;199824.29738258047;273.12145739925984;2277379.188530288;1085883.426068459;254647.98567697845;624158.736378121;0;34;0;49;62;65;0;2;127;128;1332748442589.878;509512308894.89014;1121356270025.0435;54654.297141629184;17704.660118668347;-0.0;9190.249065789774;5214433.8717022715;997949.6631247223;3.2112147975372114;626356.0361110951;4.587167535946066;0.37636159869625546
6144;2019-07-08 23:24:45.105;653;650;211;210;187;43;54;27;-21;37;741;243;-22;39;263;166;254;613;197;72;53;-93;661;358;363;141;363;305;662;245.0;-1.0;1361.0;401.0;2.0;46;100;62;1;0;0;1;0;0;0;1;0;1;0;0;21082.580078125;10178.4150390625;4866.466796875;2965.59497070312;494.0;281866;598.0;0.0;Calculated values ==>;1562621085.105;338.46000000000004;338.16;294.26000000000005;294.16;291.86;277.46000000000004;274.1680685717883;278.56;275.86;271.06;276.86;347.26;297.46000000000004;270.96000000000004;277.06;299.46000000000004;289.76000000000005;298.56;334.46000000000004;280.36;278.46000000000004;332.96000000000004;322.56;263.86;242.77792619122317;268.19934244402924;274.1680685717883;292.86;6609999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6620000.0;0.04083333333333334;0.0;0.22683333333333333;0.06683333333333333;0.0003333333333333333;0.04116666666666667;0.0;10178.4150390625;4866.466796875;2965.59497070312;21082.580078125;484303.0564484078;483752.3231284804;255372.3499794756;255002.84855795937;247020.38875221836;430280.9020939914;437003.68543558475;437968.82056851813;472260.1919623333;527547.0033350008;472938.3775828188;437812.597326149;446853.7789523966;467507.2221363894;455234.54990057624;274914.37766139145;478220.69104028906;440049.43056880176;436830.5876020472;250872.52762923925;207382.2378540181;459276.02651580586;199902.1775907703;200351.3287842011;273.15220849694833;2277727.856934977;1086052.1241071662;254697.35934764016;624238.4022692593;0;34;0;49;62;65;0;2;127;128;1332965879590.224;509597067395.0251;1121538965025.3342;54001.45018211913;17334.81890315654;-0.0;9735.062821334666;5215337.82715714;998241.1721242708;3.2112147975372114;626513.4841921845;4.501342900412199;0.3648349542376953
6145;2019-07-08 23:25:45.106;661;657;213;214;187;39;57;24;-20;36;742;244;-21;27;263;164;255;622;197;75;56;-93;698;352;357;139;357;305;700;257.0;-1.0;1499.0;297.0;3.0;5;100;68;1;0;0;1;0;0;0;1;0;1;0;0;21028.400390625;11256.6845703125;3870.69482421875;2974.60375976562;490.0;281867;596.0;0.0;Calculated values ==>;1562621145.106;339.26;338.86;294.46000000000004;294.56;291.86;277.06;273.5264737036516;278.86;275.56;271.16;276.76000000000005;347.36;297.56;271.06;275.86;299.46000000000004;289.56;298.66;335.36;280.66;278.76000000000005;332.76000000000005;322.16;263.86;242.35481222062532;268.19934244402924;273.5264737036516;292.86;6980000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3050000.0;7000000.0;0.04283333333333333;0.0;0.24983333333333332;0.0495;0.0005;0.04333333333333333;0.0;11256.6845703125;3870.69482421875;2974.60375976562;21028.400390625;481377.3822722854;480540.9251520259;254398.31039009502;254749.27458734883;245793.38060942045;430671.36484660726;438877.95291599666;438124.7295301388;472424.9728513876;527651.7105751382;473056.9634372156;437968.82056851813;445143.9216850511;468349.3808088158;455957.283580434;271482.60997825;475086.41747714;441825.1629536205;438710.81654749776;250035.78352995744;205710.24989127388;459585.59276896407;199063.0464908385;199701.53030506067;272.7950357936757;2278078.7876205402;1086230.7529141258;254746.8618286952;624311.2131628419;0;34;0;49;62;65;0;2;127;128;1333181883189.9631;509681068794.9236;1121721968075.1133;59725.57714598519;12895.866040767216;-0.0;10357.069070505606;5216285.568179149;998493.0986972054;3.2112147975372114;626680.9214149881;4.5839459439316395;0.3443607065994453
6146;2019-07-08 23:26:45.126;674;666;212;212;189;42;36;27;-23;36;744;243;-25;21;262;164;255;629;197;45;35;-94;681;362;366;142;366;303;681;-4.0;-1.0;1441.0;294.0;0.0;54;100;62;1;0;0;1;0;0;0;1;0;1;1;0;21732.302734375;10555.12109375;5299.18408203125;2933.96899414062;487.0;281868;594.0;0.0;Calculated values ==>;1562621205.126;340.56000000000006;339.76;294.36;294.36;292.06;277.36;274.5913991737795;276.76000000000005;275.86;270.86;276.76000000000005;347.56000000000006;297.46000000000004;270.66;275.26000000000005;299.36;289.56;298.66;336.06;277.66;276.66;332.56;321.86;263.76000000000005;242.98782864720522;267.9596281332873;274.5913991737795;292.86;6809999.999999999;3620000.0000000005;3660000.0;1420000.0;3660000.0;3030000.0;6809999.999999999;0.0;0.0;0.24016666666666667;0.049;0.0;0.0;0.0;10555.12109375;5299.18408203125;2933.96899414062;21732.302734375;485201.5921560568;484018.91375068354;254862.1512679873;254862.1512679873;247033.2441230121;430014.67791919125;433065.50215134333;438109.25301780854;472029.85167895287;528015.6822171278;473201.6130517945;437798.07955487026;444677.7423059734;466952.50149625464;454275.5563783949;273131.371124479;478436.4756508454;434704.8021103697;432880.6149027872;249199.05678690012;204456.2876039246;459018.81840263616;201336.6379472777;199701.53030506067;273.73372562417444;2278435.245592866;1086412.5785496177;254796.11634766418;624387.6542922555;0;34;0;49;62;65;0;2;127;128;1333398855489.8943;509765396894.8968;1121904428875.0552;56864.88971943916;12626.426842312565;-0.0;0.0;5217257.479265126;998705.8553664215;3.2112147975372114;626767.2590935179;3.6986535289654383;0.3300043718820152
