;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6147;2019-07-08 23:27:45.126;683;674;206;205;184;48;37;28;-25;37;742;243;-26;25;261;165;256;622;197;40;36;-95;673;363;368;141;368;303;674;-1.0;-1.0;1306.0;255.0;0.0;75;0;59;1;0;0;1;0;0;0;1;1;1;1;0;23061.853515625;10296.544921875;5928.7998046875;4428.5439453125;484.0;281869;592.0;0.0;Calculated values ==>;1562621265.126;341.46000000000004;340.56000000000006;293.76000000000005;293.66;291.56;277.96000000000004;274.69669130483857;276.86;275.96000000000004;270.66;276.86;347.36;297.46000000000004;270.56;275.66;299.26000000000005;289.66;298.76000000000005;335.36;277.16;276.76000000000005;332.36;321.56;263.66;242.77792619122317;267.9596281332873;274.69669130483857;292.86;6730000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3030000.0;6740000.000000001;0.0;0.0;0.21766666666666667;0.042499999999999996;0.0;0.0;0.0;10296.544921875;5928.7998046875;4428.5439453125;23061.853515625;487375.6484832845;485958.7999982834;253028.33868196403;252676.56709342616;245650.13872137992;429947.3805835815;432743.97865350964;437798.07955487026;472260.1919623333;527806.5535311698;473201.6130517945;437642.0229114993;445251.96559515793;466536.9035507352;454247.4472455145;274583.2989106093;478182.99209461716;433299.8492016903;432557.5304485172;248362.34728340767;203202.34940748036;459072.62312176067;201647.66519899675;199701.53030506067;273.8599215690688;2278808.530228283;1086586.3424330812;254857.47062215963;624481.2208246449;0;34;0;49;62;65;0;2;128;128;1333619055489.8943;509850296894.8968;1122086228875.0552;51402.07352479514;10940.560711717466;-0.0;0.0;5218159.703958828;998902.2469293717;3.2112147975372114;626767.2590935179;3.018445350749197;0.26755464692172803
6148;2019-07-08 23:28:45.107;683;677;207;206;183;50;38;28;-24;37;724;245;-25;17;261;162;256;615;197;41;38;-101;661;364;368;136;368;303;662;-4.0;-1.0;1276.0;294.0;0.0;92;0;59;1;0;0;1;0;0;0;1;1;1;0;0;22624.732421875;10102.486328125;6524.12646484375;3945.4267578125;482.0;281870;589.0;0.0;Calculated values ==>;1562621325.107;341.46000000000004;340.86;293.86;293.76000000000005;291.46000000000004;278.16;274.8017692304317;276.96000000000004;275.96000000000004;270.76000000000005;276.86;345.56000000000006;297.66;270.66;274.86;299.26000000000005;289.36;298.76000000000005;334.66;277.26000000000005;276.96000000000004;332.06;321.36;263.06;241.71165711629368;267.9596281332873;274.8017692304317;292.86;6609999.999999999;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3030000.0;6620000.0;0.0;0.0;0.21266666666666667;0.049;0.0;0.0;0.0;10102.486328125;6524.12646484375;3945.4267578125;22624.732421875;488644.3700046593;487678.1209168566;253907.2622540768;253546.20641710615;245715.51792123355;429879.7862731237;432929.84295338165;437953.82195464283;472915.8103579757;525922.5953714665;473437.96359408915;437798.07955487026;444100.09568505123;466536.9035507352;453647.6657075979;276154.7443843388;478524.64731017186;433484.00545957795;432929.84295338165;247107.31509690773;202366.40377179522;459241.4411475646;201501.55173139533;199701.53030506067;273.8071887699274;2279189.131217112;1086756.2805299119;254927.23161358928;624584.9623486556;0;34;0;49;62;65;0;2;128;128;1333839785570.5752;509933370580.153;1122267971305.6157;50285.51613414397;12629.254581392295;-0.0;0.0;5219006.832199682;999098.5998592962;3.2112147975372114;626767.2590935179;3.05826607810245;0.2783353961451367
6149;2019-07-08 23:29:45.107;678;674;214;213;186;47;40;27;-25;38;722;248;-26;35;261;161;256;610;197;42;39;-120;659;361;366;133;366;302;659;-2.0;0.0;1220.0;398.0;0.0;92;0;56;1;0;0;1;0;0;0;1;1;1;0;0;22486.802734375;9866.66015625;6428.265625;3940.14282226562;480.0;281871;587.0;0.0;Calculated values ==>;1562621385.107;340.96000000000004;340.56000000000006;294.56;294.46000000000004;291.76000000000005;277.86;274.4858918419099;277.16;275.86;270.66;276.96000000000004;345.36;297.96000000000004;270.56;276.66;299.26000000000005;289.26000000000005;298.76000000000005;334.16;277.36;277.06;331.86;321.16;261.16;241.05796691057077;267.8393353686513;274.4858918419099;292.86;6590000.000000001;3610000.0;3660000.0;1330000.0;3660000.0;3020000.0;6590000.000000001;0.0;0.0;0.2033333333333333;0.06633333333333333;0.0;0.0;0.0;9866.66015625;6428.265625;3940.14282226562;22486.802734375;488139.7087119787;487565.8513712171;256645.6528317667;256266.85574251812;246794.48174492057;430081.6785162784;433799.4536676275;438024.4983934438;473403.82665571757;525791.717245525;473922.394480154;437869.15320432716;446865.2917148446;466822.20430220634;454019.4663252484;276446.47388955904;478118.3690473679;434163.16617520025;433616.79160117084;246270.64818160105;201530.46850934727;457795.1741226257;199441.10362762157;199701.53030506067;272.982555000189;2279565.0606767475;1086922.6900839484;254992.94469342325;624692.8989494042;0;34;0;49;62;65;0;2;128;128;1334059985570.5752;510014070580.153;1122449471305.6157;48511.956935717186;17137.486676168606;-0.0;0.0;5219830.144475264;999346.6560364426;3.2112147975372114;626767.2590935179;3.2443400562763562;0.31364654711527024
6150;2019-07-08 23:30:45.138;674;670;221;220;193;43;39;24;-25;38;735;249;-27;21;261;161;257;603;197;45;38;-149;647;359;364;127;364;302;647;-2.0;-1.0;899.0;340.0;0.0;90;0;54;1;0;0;1;0;0;0;1;1;1;0;0;22468.490234375;9499.9814453125;6161.83935546875;3957.2724609375;490.0;281872;584.0;0.0;Calculated values ==>;1562621445.138;340.56000000000006;340.16;295.26000000000005;295.16;292.46000000000004;277.46000000000004;274.27422755570615;277.06;275.56;270.66;276.96000000000004;346.66;298.06;270.46000000000004;275.26000000000005;299.26000000000005;289.26000000000005;298.86;333.46000000000004;277.66;276.96000000000004;331.56;322.16;258.26000000000005;239.71726792356844;267.8393353686513;274.27422755570615;292.86;6470000.0;3590000.0;3640000.0;1270000.0;3640000.0;3020000.0;6470000.0;0.0;0.0;0.14983333333333335;0.056666666666666664;0.0;0.0;0.0;9499.9814453125;6161.83935546875;3957.2724609375;22468.490234375;488836.5472225576;488268.5637274646;260080.981186958;259670.29795893808;249590.25901188163;430214.79039162316;434112.87870749587;438024.4983934438;474178.9719336675;527152.0999284992;474040.11022503756;437713.4967235476;444876.6353584544;467106.4518600339;454360.65208595496;397202.22690279695;478475.7105338478;435189.27008113236;433931.68165179034;245015.67932991832;205710.24989127388;455838.07626434957;197725.06701291047;199701.53030506067;272.2911539602682;2279939.881675034;1087084.162147841;255058.79049009932;624797.8706981278;0;34;0;49;62;65;0;2;128;128;1334279098720.2063;510092110880.0216;1122630764925.3105;36004.864801849915;14626.403857581548;-0.0;0.0;5220534.815213761;999611.4918849732;3.2112147975372114;626767.2590935179;2.58071400059168;0.25623712186231135
6151;2019-07-08 23:31:45.118;668;664;223;222;196;40;41;20;-27;39;754;248;-29;29;261;163;257;584;197;48;40;-165;637;357;362;134;362;300;637;153.0;0.0;717.0;272.0;0.0;85;99;47;1;0;0;1;0;0;0;1;1;0;0;0;21132.49609375;8923.119140625;5903.6533203125;2960.76196289062;526.0;281873;581.0;0.0;Calculated values ==>;1562621505.118;339.96000000000004;339.56000000000006;295.46000000000004;295.36;292.76000000000005;277.16;274.0616903277293;277.26000000000005;275.16;270.46000000000004;277.06;348.56000000000006;297.96000000000004;270.26000000000005;276.06;299.26000000000005;289.46000000000004;298.86;331.56;277.96000000000004;277.16;331.26000000000005;325.76000000000005;256.66;241.2770596917726;267.5978703862781;274.0616903277293;292.86;6370000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3000000.0;6370000.0;0.025500000000000002;0.0;0.1195;0.04533333333333334;0.0;0.025500000000000002;0.0;8923.119140625;5903.6533203125;2960.76196289062;21132.49609375;489042.2457648307;488478.0172976554;261571.5463689809;261140.41366520565;251049.9331231234;430346.717906069;434960.5676705249;438165.9764317512;473371.24222306634;529290.4194999392;474182.5043501532;437856.56215164;446405.6445215277;467389.657016189;454981.4033238106;403201.1758995681;476800.89609559684;436194.857971995;434782.31747122854;243760.74795305103;220759.83610629753;453054.1924212535;197395.39575401432;197395.39575401432;272.151221008043;2280303.102114033;1087237.6368108266;255116.4215602206;624898.3829552005;0;34;0;49;62;65;0;2;128;128;1334496826120.2756;510170384780.0465;1122811304725.368;28772.08439098956;11589.865448914843;-0.0;6053.366503788963;5221074.443187904;999829.8879729599;3.2112147975372114;626817.6869994919;2.6094294598533883;0.21777386126209286
6152;2019-07-08 23:32:45.119;660;656;222;221;196;38;42;17;-28;38;771;245;-30;18;262;164;257;566;197;51;42;-168;629;355;361;137;360;299;630;245.0;-1.0;653.0;150.0;0.0;73;99;40;1;0;0;1;0;0;0;1;1;0;0;0;20309.529296875;8316.2568359375;5442.67919921875;2936.59106445312;574.0;281874;578.0;0.0;Calculated values ==>;1562621565.119;339.16;338.76;295.36;295.26000000000005;292.76000000000005;276.96000000000004;273.8482719121499;277.36;274.86;270.36;276.96000000000004;350.26;297.66;270.16;274.96000000000004;299.36;289.56;298.86;329.76000000000005;278.26000000000005;277.36;330.96000000000004;330.56;256.36;241.92719264551067;267.47669482898436;273.8482719121499;292.86;6290000.0;3550000.0;3610000.0;1370000.0;3600000.0;2990000.0;6300000.0;0.04083333333333334;0.0;0.10883333333333334;0.025;0.0;0.04083333333333334;0.0;8316.2568359375;5442.67919921875;2936.59106445312;20309.529296875;488762.1611623814;488093.09893135517;261618.38146121052;261181.22825554915;251352.2727668265;430477.46260093397;435378.9101572175;438236.7768127522;472882.9073446267;531137.1714212089;473960.4106491496;437928.15255369636;445042.1710269553;467800.68358461093;455457.29115110595;407201.54546639236;474920.57994620316;436949.6230331232;435378.9101572175;242505.85365607988;240832.718256323;452234.3069661129;198754.3187166191;198754.3187166191;272.6851020510977;2280648.458081041;1087381.3006714822;255165.56698779925;624992.9373019619;0;34;0;49;62;65;0;2;128;128;1334713729735.0137;510251686134.9483;1122991007720.151;26063.674189462483;6336.999706237346;-0.0;9662.17081715777;5221531.415458267;999979.2810055814;3.2112147975372114;626948.6519930551;2.519408010415062;0.16351513617326166
6153;2019-07-08 23:33:45.119;651;648;220;219;195;37;44;17;-25;37;777;243;-29;31;262;165;256;548;197;54;43;-160;620;355;360;138;360;299;622;275.0;-1.0;750.0;187.0;0.0;65;99;34;1;0;0;1;0;0;0;1;1;0;0;0;19393.10546875;7870.099609375;5095.3046875;2930.0615234375;612.0;281875;574.0;0.0;Calculated values ==>;1562621625.119;338.26;337.96000000000004;295.16;295.06;292.66;276.86;273.8482719121499;277.56;274.86;270.66;276.86;350.86;297.46000000000004;270.26000000000005;276.26000000000005;299.36;289.66;298.76000000000005;327.96000000000004;278.56;277.46000000000004;330.56;334.36;257.16;242.14157278889297;267.47669482898436;273.8482719121499;292.86;6200000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;6220000.0;0.04583333333333333;0.0;0.125;0.03116666666666667;0.0;0.04583333333333333;0.0;7870.099609375;5095.3046875;2930.0615234375;19393.10546875;488456.0356280033;487821.78668474255;261299.49853755132;260859.0190736298;251344.29348850276;430477.46260093397;435968.7166933796;438697.47117191745;472654.2065195329;531761.3840497683;473725.55556774227;438082.61597026663;446879.0238427447;467800.68358461093;455596.8419422081;410745.76998462516;473164.2698383819;437694.3850122894;435793.71486953663;240832.718256323;256730.23209357203;452892.2337924837;198660.6649093181;198660.6649093181;272.6478988870767;2280979.3133707545;1087516.1869751932;255214.455759365;625080.7538343513;0;34;0;49;62;65;0;2;128;128;1334930029735.0137;510334186134.9483;1123170407720.151;30004.60078282492;7923.5505635253285;-0.0;10868.598123176682;5221998.651083035;1000098.1189244961;3.2112147975372114;627119.7417342246;3.069853379645567;0.2046157617414675
6154;2019-07-08 23:34:45.120;644;641;219;219;194;36;46;19;-20;36;778;243;-24;22;262;165;254;534;196;57;45;-148;620;353;358;139;358;299;621;193.0;-1.0;882.0;262.0;0.0;48;99;31;1;0;0;1;0;0;0;1;1;0;0;0;18586.533203125;7627.037109375;4581.763671875;2933.10498046875;631.0;281876;571.0;0.0;Calculated values ==>;1562621685.12;337.56000000000006;337.26;295.06;295.06;292.56;276.76000000000005;273.6339639331285;277.76000000000005;275.06;271.16;276.76000000000005;350.96000000000004;297.46000000000004;270.76000000000005;275.36;299.36;289.66;298.56;326.56;278.86;277.66;330.26000000000005;336.26000000000005;258.36;242.35481222062532;267.47669482898436;273.6339639331285;292.76000000000005;6200000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2990000.0;6210000.0;0.03216666666666666;0.0;0.147;0.043666666666666666;0.0;0.03216666666666666;0.0;7627.037109375;4581.763671875;2933.10498046875;18586.533203125;487474.0711351881;486943.6008337728;260928.55312709216;260928.55312709216;251025.59886576503;430607.02586249536;436785.46530047123;439459.49257617816;472424.9728513876;531865.3904178909;473725.55556774227;438850.44880392915;445610.90970504243;468081.364597962;455929.88678620907;409906.39211483364;471125.97198669356;438654.2798845102;436613.07576265995;239577.9089402584;264681.4149301396;453964.3956599594;197566.30237646168;197566.30237646168;272.2036375785244;2281295.8156342544;1087645.3319334069;255263.31629450055;625161.3974146193;0;34;0;49;62;65;0;2;128;128;1335145433324.7534;510417287519.8479;1123349810709.934;35558.29895935832;11196.050073379402;-0.0;7689.337877256044;5222545.017686185;1000257.4515851113;3.2112147975372114;627274.3937781992;3.5955637134947995;0.28024827505636773
6155;2019-07-08 23:35:45.110;637;633;218;217;197;40;35;23;-15;36;775;243;-18;34;262;166;251;507;196;60;34;-135;604;357;362;132;362;302;605;-1.0;0.0;932.0;107.0;3.0;69;94;31;1;0;0;1;0;0;0;1;1;0;0;0;18873.0234375;7445.50732421875;5047.42724609375;2952.29614257812;641.0;281877;568.0;0.0;Calculated values ==>;1562621745.11;336.86;336.46000000000004;294.96000000000004;294.86;292.86;277.16;274.0616903277293;276.66;275.46000000000004;271.66;276.76000000000005;350.66;297.46000000000004;271.36;276.56;299.36;289.76000000000005;298.26000000000005;323.86;279.16;276.56;329.96000000000004;337.26;259.66;240.83765695389522;267.8393353686513;274.0616903277293;292.76000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;6050000.0;0.0;0.0;0.15533333333333335;0.017833333333333333;0.0005;0.0005;0.0;7445.50732421875;5047.42724609375;2952.29614257812;18873.0234375;488213.1831182112;487549.40172313934;261650.09979974985;261190.2968228497;252893.4212156946;430346.717906069;433883.48505660606;439561.4401127939;473339.41292369686;531327.671585697;473332.91330946685;439103.4342402594;446724.52688641194;467518.9863235821;455402.2042817116;415132.47789683315;469013.42659643147;438259.8388448866;433702.1600636701;238323.1353838712;268866.9448851554;456440.38079729525;200494.159113247;261650.09979974985;273.38113023393055;2281607.926579147;1087770.915536284;255312.35312969884;625241.6272984055;0;34;0;49;62;65;0;2;128;128;1335361397324.7878;510498573969.86084;1123530080659.9626;37135.117648596286;4564.3742866988605;-0.0;86.02603013196011;5223150.695194936;1000388.7665653212;3.2112147975372114;627339.1776783213;2.705399404008438;0.22145248580048318
6156;2019-07-08 23:36:45.111;626;624;219;219;197;40;35;23;-9;36;778;244;-12;24;262;166;247;474;196;62;34;-125;602;354;359;123;359;302;603;388.0;-1.0;874.0;54.0;0.0;53;2;31;1;0;0;1;0;0;0;1;1;0;0;0;17842.373046875;7353.40673828125;4531.8095703125;2438.88061523438;644.0;281878;565.0;0.0;Calculated values ==>;1562621805.111;335.76000000000005;335.56;295.06;295.06;292.86;277.16;273.7412296467126;276.66;275.46000000000004;272.26000000000005;276.76000000000005;350.96000000000004;297.56;271.96000000000004;275.56;299.36;289.76000000000005;297.86;320.56;279.36;276.56;329.66;337.56000000000006;260.66;238.79729159403252;267.8393353686513;273.7412296467126;292.76000000000005;6020000.0;3540000.0;3590000.0;1230000.0;3590000.0;3020000.0;6030000.0;0.06466666666666666;0.0;0.14566666666666667;0.009000000000000001;0.0;0.06466666666666666;0.0;7353.40673828125;4531.8095703125;2438.88061523438;17842.373046875;486897.8034368617;486509.409766866;262275.0743212622;262275.0743212622;252994.09741114077;430542.39183029096;434621.1652425816;440469.9055531801;474500.13119332155;531640.2589796651;473450.9307491817;440016.90873842884;445306.1102701376;467941.15048222104;455902.61431192263;414431.5733642626;464020.138566556;439267.05509245384;434442.7656083012;237068.3971897606;270122.7006405761;458864.1721905569;200805.35143934385;200805.35143934385;273.49019444994025;2281913.893316724;1087894.241875884;255357.28035157942;625321.4556025459;0;34;0;49;62;65;0;2;128;128;1335577700930.386;510575075245.0724;1123711283680.4639;34911.136715915476;2322.5293867609175;-0.0;15108.552782925908;5223751.090656059;1000446.1583859399;3.2112147975372114;627465.8012791384;3.6541374415395804;0.17930676302616053
6157;2019-07-08 23:37:45.111;616;615;220;220;196;36;38;22;-4;36;789;242;-7;23;262;166;244;451;194;65;37;-116;602;351;356;121;356;301;604;62.0;0.0;934.0;65.0;0.0;25;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15807.7919921875;7249.41796875;3666.13891601562;1025.27099609375;644.0;281879;562.0;0.0;Calculated values ==>;1562621865.111;334.76000000000005;334.66;295.16;295.16;292.76000000000005;276.76000000000005;273.4187578820637;276.96000000000004;275.36;272.76000000000005;276.76000000000005;352.06000000000006;297.36;272.46000000000004;275.46000000000004;299.36;289.76000000000005;297.56;318.26000000000005;279.66;276.86;329.36;337.56000000000006;261.56;238.32900078539177;267.7187500070086;273.4187578820637;292.56;6020000.0;3510000.0;3560000.0;1210000.0;3560000.0;3010000.0;6040000.0;0.010333333333333333;0.0;0.15566666666666668;0.010833333333333334;0.0;0.010333333333333333;0.0;7249.41796875;3666.13891601562;1025.27099609375;15807.7919921875;485496.8107035114;485134.9917244859;262668.66334509023;262668.66334509023;252562.4344330336;430735.4089219946;435871.12834967964;441431.40639256994;474755.84198137006;532860.189104595;473346.11288120394;440984.1951948389;445360.3359981657;468361.03954115114;456399.2583876655;413311.64234490483;460060.19236617046;440418.69749890646;435696.9057630792;235813.6939595721;270122.7006405761;460059.34036017803;199756.44026206786;199756.44026206786;273.06478660877076;2282194.311358716;1088015.9320817757;255386.1482816738;625389.771839932;0;34;0;49;62;65;0;2;128;128;1335792200930.386;510648275245.0724;1123892183680.4639;37620.73639431483;2819.9480843961937;-0.0;2438.051476843784;5224355.522931977;1000489.0123648662;3.2112147975372114;627612.0229813032;3.5909349320986;0.25832157931699207
6158;2019-07-08 23:38:45.112;609;608;220;220;196;34;42;23;-1;37;798;240;-3;14;262;166;241;434;193;68;41;-107;604;348;353;129;353;302;606;607.0;0.0;270.0;0.0;0.0;1;79;27;1;0;0;1;0;0;0;1;0;0;0;0;15378.7451171875;7170.78369140625;2972.61303710938;1257.47961425781;642.0;281880;559.0;0.0;Calculated values ==>;1562621925.112;334.06;333.96000000000004;295.16;295.16;292.76000000000005;276.56;273.0942459734351;277.36;275.46000000000004;273.06;276.86;352.96000000000004;297.16;272.86;274.56;299.36;289.76000000000005;297.26000000000005;316.56;279.96000000000004;277.26000000000005;329.06;337.36;262.46000000000004;240.16925963744896;267.8393353686513;273.0942459734351;292.46000000000004;6040000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;3020000.0;6060000.0;0.10116666666666667;0.0;0.045000000000000005;0.0;0.0;0.10116666666666667;0.0;7170.78369140625;2972.61303710938;1257.47961425781;15378.7451171875;484286.62944252085;483920.8634808626;262506.3237535298;262506.3237535298;252463.94790865373;430925.7729439634;437260.31864347594;441666.2829081751;473824.7944200122;533722.2623946747;472978.49309529504;441368.7326958178;443867.07844128745;468778.68743058434;456892.2160557466;411322.16218295356;456834.864665472;441546.63036419125;437090.36201224325;234559.02529450474;269285.52512055053;459721.5846413992;199863.94513942164;199863.94513942164;273.0942459734351;2282454.2034991104;1088136.1024316044;255405.17152045245;625445.0956948567;0;34;0;49;62;65;0;2;128;128;1336004904475.1292;510723276494.9818;1124073086695.2454;10881.105199593905;0.0;-0.0;23999.405840300453;5224759.711681139;1000512.5123238673;3.2112147975372114;627832.3387972156;3.0594587636242294;0.020394817870823374
6159;2019-07-08 23:39:45.102;606;606;220;221;198;32;46;22;1;37;803;238;0;13;262;165;240;454;193;71;45;-99;618;344;348;133;348;303;620;344.0;-1.0;89.0;101.0;8.0;1;77;27;1;0;0;1;0;0;0;1;0;0;0;0;16091.3232421875;7364.0625;3161.68432617188;1259.11083984375;638.0;281881;556.0;0.0;Calculated values ==>;1562621985.102;333.76000000000005;333.76000000000005;295.16;295.26000000000005;292.96000000000004;276.36;272.6583383277491;277.76000000000005;275.36;273.26000000000005;276.86;353.46000000000004;296.96000000000004;273.16;274.46000000000004;299.36;289.66;297.16;318.56;280.26000000000005;277.66;328.76000000000005;336.96000000000004;263.26000000000005;241.05796691057077;267.9596281332873;272.6583383277491;292.46000000000004;6180000.0;3440000.0;3479999.9999999995;1330000.0;3479999.9999999995;3030000.0;6200000.0;0.05733333333333333;0.0;0.014833333333333334;0.016833333333333332;0.0013333333333333333;0.058666666666666666;0.0;7364.0625;3161.68432617188;1259.11083984375;16091.3232421875;482278.51531163097;482050.59652386274;261442.27558842886;261890.83690885472;252540.13760743837;431175.4696738307;439060.1369577667;441753.0823843035;473306.6277234293;534168.624116617;472609.65142417647;441604.3489713403;443518.9199794291;469469.87643704296;457408.232515713;404282.88705314166;458136.2314271354;443065.6266711359;438895.56845524954;233304.39079467155;267611.2341011182;459905.52999830607;196267.8520551447;197749.08895362844;271.64783642946173;2282716.410360385;1088257.205962599;255426.1396123088;625496.2063197014;0;34;0;49;62;65;0;2;128;128;1336215169425.1626;510801863394.9943;1124254556445.2742;3641.3642498825225;4437.900912043216;-0.0;14147.260130761772;5224880.712089807;1000549.4886677223;3.2112147975372114;628150.1746988778;1.8860240761993121;0.056937670081638816
6160;2019-07-08 23:40:45.123;607;608;221;222;197;29;49;19;5;37;801;235;2;13;261;164;240;510;193;74;48;-90;637;341;346;135;345;302;640;892.0;-1.0;0.0;81.0;9.0;1;80;26;1;0;0;1;0;0;0;1;0;0;0;0;16891.185546875;7579.21630859375;3350.09057617188;1265.86596679688;635.0;281882;553.0;0.0;Calculated values ==>;1562622045.123;333.86;333.96000000000004;295.26000000000005;295.36;292.86;276.06;272.3289490889957;278.06;275.06;273.66;276.86;353.26;296.66;273.36;274.46000000000004;299.26000000000005;289.56;297.16;324.16;280.56;277.96000000000004;328.46000000000004;336.66;264.16;241.49495122638035;267.8393353686513;272.3289490889957;292.46000000000004;6370000.0;3410000.0;3460000.0;1350000.0;3450000.0;3020000.0;6400000.0;0.14866666666666667;0.0;0.0;0.013500000000000002;0.0015;0.15016666666666667;0.0;7579.21630859375;3350.09057617188;1265.86596679688;16891.185546875;480242.1378491984;480042.34011837695;260519.44447686017;260942.42609655822;251278.39623062965;431359.6534126046;439990.0164053139;442552.9904358224;473046.2935902154;534034.2853135298;472386.5500615349;442110.7359169888;443721.9807720978;469756.26828154665;457759.0236558859;269742.06743861485;464710.9414281636;443940.05684864154;439827.9213194076;232049.79005350024;266355.56789118156;460501.6862973241;196958.82131911308;197593.7221053725;271.91284002143595;2282991.3607988586;1088381.7768703771;255447.18845018104;625550.4901031483;0;34;0;49;62;65;0;2;128;128;1336423442294.845;510882291534.87164;1124436119969.9973;0.0;3557.828677205849;-0.0;36375.502248640936;5224911.067412488;1000616.1430684091;3.2112147975372114;628571.3450761207;3.2745194686379793;-0.018718462223508783
6161;2019-07-08 23:41:45.103;615;613;220;222;196;28;52;18;8;35;796;232;6;16;261;162;243;547;193;76;51;-82;661;339;344;136;344;302;664;-1.0;-1.0;472.0;0.0;13.0;1;81;23;1;0;0;1;0;0;0;1;0;0;0;0;17394.8046875;7718.14794921875;3535.31298828125;1262.4775390625;631.0;281883;551.0;0.0;Calculated values ==>;1562622105.103;334.66;334.46000000000004;295.16;295.36;292.76000000000005;275.96000000000004;272.10816812424576;278.36;274.96000000000004;273.96000000000004;276.66;352.76;296.36;273.76000000000005;274.76000000000005;299.26000000000005;289.36;297.46000000000004;327.86;280.76000000000005;278.26000000000005;328.26000000000005;336.26000000000005;264.96000000000004;241.71165711629368;267.8393353686513;272.10816812424576;292.46000000000004;6609999.999999999;3390000.0;3440000.0;1360000.0;3440000.0;3020000.0;6640000.000000001;0.0;0.0;0.07866666666666666;0.0;0.0021666666666666666;0.0021666666666666666;0.0;7718.14794921875;3535.31298828125;1262.4775390625;17394.8046875;478641.99857827165;477984.79789015645;258696.07490039067;259484.6173225216;249961.56701061997;431480.97241316177;440904.80191067583;442993.0989471373;472720.47428543336;533514.2078025887;472030.6264180923;442699.92918233894;444156.6089809168;469893.29015171586;457812.6974868727;268929.44365705346;467542.7762334655;444649.61920076335;440745.04656131705;231213.40812182956;264681.4149301396;461152.331091589;197468.58989117702;258696.07490039067;272.10816812424576;2283276.982145374;1088509.212413221;255468.25095622684;625607.8493400826;0;34;0;49;62;65;0;2;128;128;1336630373294.911;510963564434.89746;1124617259570.055;19314.59471240221;0.0;-0.0;394.4394385986738;5225071.968716824;1000645.781757871;3.2112147975372114;628877.6591182182;1.5747148476247517;0.10838981790118439
6162;2019-07-08 23:42:45.104;629;622;216;217;194;29;54;17;10;34;789;230;8;19;262;161;246;570;193;79;53;-73;668;342;347;137;347;299;670;153.0;-1.0;1265.0;205.0;0.0;1;82;14;1;0;0;1;0;0;0;1;0;0;0;0;16764.953125;7245.2265625;3585.48999023438;1253.94360351562;627.0;281884;547.0;0.0;Calculated values ==>;1562622165.104;336.06;335.36;294.76000000000005;294.86;292.56;276.06;272.43898195401505;278.56;274.86;274.16;276.56;352.06000000000006;296.16;273.96000000000004;275.06;299.36;289.26000000000005;297.76000000000005;330.16;281.06;278.46000000000004;327.86;335.86;265.86;241.92719264551067;267.47669482898436;272.43898195401505;292.46000000000004;6680000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2990000.0;6700000.0;0.025500000000000002;0.0;0.21083333333333334;0.034166666666666665;0.0;0.025500000000000002;0.0;7245.2265625;3585.48999023438;1253.94360351562;16764.953125;479945.97188705386;478651.8830924908;256849.4463749499;257226.67423830472;249061.35633208707;431298.55289687274;440580.200251511;443894.718236925;472491.6353866644;533008.9246620568;472193.1162479523;443605.7027051416;445184.6605037301;469607.3913460498;457190.93998343224;269778.9641732503;470503.74190819997;444508.3523855346;440419.0955370369;229540.68826423294;263007.33956846996;461904.2716184608;196932.63104934196;196932.63104934196;271.9063571694656;2283561.65153901;1088633.9092794098;255489.22148197592;625667.1903540681;0;34;0;49;62;65;0;2;128;128;1336837676750.4841;511045465800.12396;1124797562575.5535;52067.84004871543;9053.197719444895;-0.0;6208.9048444362215;5225666.832255706;1000721.226329797;3.2112147975372114;628932.6879045268;5.571521395061701;0.41632282216423455
6163;2019-07-08 23:43:45.134;645;633;206;208;188;32;24;19;7;33;783;228;6;22;262;162;248;581;193;80;24;-65;658;347;351;137;351;299;660;-2.0;-1.0;1176.0;206.0;0.0;1;82;10;1;0;0;1;0;0;0;1;0;0;0;0;15238.5859375;6862.5859375;3434.50732421875;1249.01354980469;623.0;281885;544.0;0.0;Calculated values ==>;1562622225.134;337.66;336.46000000000004;293.76000000000005;293.96000000000004;291.96000000000004;276.36;272.9856168485579;275.56;275.06;273.86;276.46000000000004;351.46000000000004;295.96000000000004;273.76000000000005;275.36;299.36;289.36;297.96000000000004;331.26000000000005;281.16;275.56;327.56;335.46000000000004;266.66;241.92719264551067;267.47669482898436;272.9856168485579;292.46000000000004;6580000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;2990000.0;6600000.0;0.0;0.0;0.196;0.034333333333333334;0.0;0.0;0.0;6862.5859375;3434.50732421875;1249.01354980469;15238.5859375;483461.4302161874;481461.6533041262;253635.10488857035;254361.92775630075;247419.7129866845;430988.63858405815;434624.13164572034;443460.8629688132;472393.7743832905;532385.2995553889;471956.4286539312;443315.7996292801;445610.90970504243;469055.89064606384;456508.2662194235;271828.43443495414;473520.37235496135;443856.12716829235;434624.13164572034;228286.1864045524;261333.34086894934;462705.26048086805;198154.89035880356;196932.63104934196;272.4139218759765;2283828.4810458166;1088751.5331660726;255510.0898872318;625725.7195816494;0;34;0;49;62;65;0;2;128;128;1337047181450.3843;511127706900.0848;1124977052275.468;48079.9706315619;9082.896040857548;-0.0;0.0;5226501.814626855;1000872.4360114514;3.2112147975372114;628984.4546486427;4.950834736377876;0.4237739436904037
6164;2019-07-08 23:44:45.135;656;641;201;201;183;37;24;21;-16;33;777;228;-11;24;262;163;250;582;193;36;24;-57;658;349;354;138;354;302;660;-1.0;-1.0;1172.0;145.0;0.0;0;85;10;1;0;0;1;0;0;0;1;0;0;0;0;14046.009765625;6884.62109375;3352.11865234375;1291.51892089844;620.0;281886;540.0;0.0;Calculated values ==>;1562622285.135;338.76;337.26;293.26000000000005;293.26000000000005;291.46000000000004;276.86;273.20264511476705;275.56;275.26000000000005;271.56;276.46000000000004;350.86;295.96000000000004;272.06;275.56;299.36;289.46000000000004;298.16;331.36;276.76000000000005;275.56;327.16;335.16;267.46000000000004;242.14157278889297;267.8393353686513;273.20264511476705;292.46000000000004;6580000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;6600000.0;0.0;0.0;0.19533333333333333;0.024166666666666666;0.0;0.0;0.0;6884.62109375;3352.11865234375;1291.51892089844;14046.009765625;485070.3896311308;482648.45510419115;251852.699783323;251852.699783323;245781.1658216126;430862.6128555636;433886.7894946779;439409.05671372375;472262.261994151;531536.0717182884;471555.1615254413;440168.1791668574;445306.1102701376;468639.7184258905;456315.9007471617;272943.0839196078;473677.19128003874;435998.1305493036;433886.7894946779;226613.5671989835;260077.89159075968;463357.7568167661;199148.15566394216;196932.63104934196;272.81610221629836;2284072.523410353;1088866.0951338622;255531.26134398047;625782.2757406394;0;34;0;49;62;65;0;2;128;128;1337258684975.129;511210208274.9851;1125157355280.2502;46930.962671724;6385.065361193245;-0.0;0.0;5227293.585599389;1001001.3378379741;3.2112147975372114;628984.4546486427;4.624811914185458;0.3788918477604058
6165;2019-07-08 23:45:45.125;661;648;200;200;179;40;26;22;-23;33;773;227;-24;21;262;164;251;591;194;30;25;-49;660;352;357;139;357;304;662;-2.0;-1.0;1329.0;186.0;0.0;0;90;14;1;0;0;1;0;0;0;1;0;0;0;0;13947.3916015625;7125.2998046875;3391.24536132812;1328.75817871094;618.0;281887;537.0;0.0;Calculated values ==>;1562622345.125;339.26;337.96000000000004;293.16;293.16;291.06;277.16;273.5264737036516;275.76000000000005;275.36;270.86;276.46000000000004;350.46000000000004;295.86;270.76000000000005;275.26000000000005;299.36;289.56;298.26000000000005;332.26000000000005;276.16;275.66;326.86;334.96000000000004;268.26000000000005;242.35481222062532;268.0796299477929;273.5264737036516;292.56;6600000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6620000.0;0.0;0.0;0.22149999999999997;0.031000000000000003;0.0;0.0;0.0;7125.2998046875;3391.24536132812;1328.75817871094;13947.3916015625;485579.73246137693;483458.00762240635;251420.18366967348;251420.18366967348;244430.88007326543;430671.36484660726;433499.7890287786;437883.18805776763;472130.5325463717;530968.349634598;471167.1022015707;437727.04723144654;444478.12225269125;468221.32719875296;455957.283580434;273276.55927815824;474835.9856830177;434218.8704114113;433318.7079877765;225359.1397227605;259240.94887492666;464011.28780574293;199923.65447394614;196932.63104934196;273.1349772519001;2284305.7628753926;1088982.8250164776;255553.09334720694;625838.4610749789;0;34;0;49;62;65;0;2;128;128;1337471949425.1628;511293294424.9983;1125339124980.279;52708.03668881646;8186.716633285701;-0.0;0.0;5228123.772206693;1001122.749116028;3.2112147975372114;628984.4546486427;5.140835278753081;0.43015057523980266
6166;2019-07-08 23:46:45.115;662;651;202;201;180;45;28;24;-22;34;771;227;-23;16;261;166;253;594;195;32;28;-42;652;359;364;140;363;306;654;-2.0;86.0;1133.0;178.0;0.0;0;95;20;1;0;0;1;0;0;0;1;0;0;0;0;13867.3720703125;7378.1162109375;3323.41235351562;1369.36022949219;616.0;281888;535.0;0.0;Calculated values ==>;1562622405.115;339.36;338.26;293.36;293.26000000000005;291.16;277.66;274.27422755570615;275.96000000000004;275.56;270.96000000000004;276.56;350.26;295.86;270.86;274.76000000000005;299.26000000000005;289.76000000000005;298.46000000000004;332.56;276.36;275.96000000000004;326.66;334.76000000000005;268.96000000000004;242.56692532238324;268.3187672390254;274.27422755570615;292.66;6520000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3060000.0;6540000.000000001;0.0;0.014333333333333333;0.18883333333333333;0.029666666666666668;0.0;0.0;0.0;7378.1162109375;3323.41235351562;1369.36022949219;13867.3720703125;486589.982855326;484780.8437372101;252461.41334381967;252105.10367774768;245006.10825534587;430214.79039162316;432089.42813363497;437585.1090581189;472096.9026672395;530608.3473777291;470897.161232346;437427.84448784514;443346.1541946438;467248.1840708977;455066.4648223092;275534.91772588104;476272.69223209674;432833.13015370606;432089.42813363497;224522.8720964353;258404.02479325983;464565.8857966744;201735.56323194838;196932.63104934196;273.87635382367694;2284537.513941079;1089103.6666729937;255575.5739198922;625894.4072300313;0;34;0;49;62;65;0;2;128;128;1337688213375.1973;511376980475.0116;1125522094480.308;44536.25590350853;7797.2995694202045;0.0;0.0;5228934.00625024;1001255.9270510492;3.2112147975372114;628984.4546486427;4.335517985981194;0.3702942001787132
6167;2019-07-08 23:47:45.126;658;652;206;205;182;50;31;27;-14;35;770;227;-20;12;260;168;253;595;194;33;30;-34;653;362;367;141;367;308;655;-1.0;-2.0;1134.0;150.0;0.0;0;99;26;1;0;0;1;0;0;0;1;0;0;0;0;14352.5361328125;7752.1455078125;3308.19458007812;1397.12585449219;615.0;281889;532.0;0.0;Calculated values ==>;1562622465.126;338.96000000000004;338.36;293.76000000000005;293.66;291.36;278.16;274.5913991737795;276.26000000000005;275.86;271.76000000000005;276.66;350.16;295.86;271.16;274.36;299.16;289.96000000000004;298.46000000000004;332.66;276.46000000000004;276.16;326.36;334.66;269.76000000000005;242.77792619122317;268.5567601203482;274.5913991737795;292.56;6530000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;6550000.0;0.0;0.0;0.189;0.025;0.0;0.0;0.0;7752.1455078125;3308.19458007812;1397.12585449219;14352.5361328125;485905.05714102375;484816.6317900243;253860.77427375253;253497.10909674197;245621.4306595805;430014.67791919125;431876.54111442826;438384.99121777265;472063.34231996303;530352.2848086851;470626.30100635835;437443.34373287327;442343.2040964072;466549.03878759366;454842.94378697337;275390.622702642;476305.37582491065;432252.62270688626;431687.57782565913;223268.49639005636;257985.5697089033;465221.47937860386;202742.10635345962;196932.63104934196;274.28188472469884;2284772.7229561987;1089229.7753028218;255598.63219713653;625949.6807526908;0;34;0;49;62;65;0;2;128;128;1337907553579.8975;511461295929.89636;1125706328250.0564;44536.50523935517;6561.984325628606;-0.0;0.0;5229676.415342134;1001375.6096878059;3.2112147975372114;628984.4546486427;4.101836585491791;0.340896602588567
6168;2019-07-08 23:48:48.106;653;650;213;212;187;53;33;30;5;36;770;227;-1;10;260;168;254;600;194;35;32;-27;651;365;369;141;369;309;652;-1.0;78.0;1195.0;162.0;0.0;0;99;34;1;0;0;1;0;0;0;1;0;0;0;0;15068.791015625;8273.9091796875;3213.70776367188;1411.6706542968802;616.0;281890;530.0;0.0;Calculated values ==>;1562622528.106;338.46000000000004;338.16;294.46000000000004;294.36;291.86;278.46000000000004;274.9066339382667;276.46000000000004;276.16;273.66;276.76000000000005;350.16;295.86;273.06;274.16;299.16;289.96000000000004;298.56;333.16;276.66;276.36;326.16;334.76000000000005;270.46000000000004;242.77792619122317;268.67533136820026;274.9066339382667;292.56;6509999.999999999;3650000.0;3690000.0;1410000.0;3690000.0;3090000.0;6520000.0;0.0;0.013000000000000001;0.19916666666666666;0.027000000000000003;0.0;0.0;0.0;8273.9091796875;3213.70776367188;1411.6706542968802;15068.791015625;485399.4995931614;484854.9828042306;256622.47231698973;256240.38004020049;247369.79068909923;429811.8947417682;431735.0349942396;441083.1268105331;472161.77640367835;530276.4405350772;470490.5234043342;440171.277620612;441835.6131989616;466262.7106217463;454334.3249770602;276342.33935839485;477428.89272793545;432113.16921278025;431545.0288538934;222432.26289678228;258404.02479325983;465920.50958046236;203577.15888199254;196932.63104934196;274.61935124663825;2285030.077842917;1089369.9587645612;255623.20136438333;626006.7292818205;0;34;0;49;62;65;0;2;128;128;1338139319979.9678;511550097729.9233;1125900621550.1152;47303.271945767665;7083.2704688586855;0.0;0.0;5230479.758282255;1001494.9677638082;3.2112147975372114;628984.4546486427;4.216243881910822;0.35112515277151507
6169;2019-07-08 23:49:45.107;646;647;218;217;194;54;35;33;12;37;770;227;9;14;260;169;254;600;193;36;35;-20;653;366;370;142;370;311;654;-1.0;-1.0;1198.0;139.0;0.0;7;99;44;1;0;0;1;0;0;0;1;0;0;0;0;16065.64453125;8846.4306640625;3435.20703125;1411.50476074219;616.0;281891;527.0;0.0;Calculated values ==>;1562622585.107;337.76;337.86;294.96000000000004;294.86;292.56;278.56;275.0112864084945;276.66;276.46000000000004;274.36;276.86;350.16;295.86;274.06;274.56;299.16;290.06;298.56;333.16;276.76000000000005;276.66;325.86;334.76000000000005;271.16;242.98782864720522;268.91163127593666;275.0112864084945;292.46000000000004;6530000.0;3660000.0;3700000.0;1420000.0;3700000.0;3110000.0;6540000.000000001;0.0;0.0;0.1996666666666667;0.023166666666666665;0.0;0.0;0.0;8846.4306640625;3435.20703125;1411.50476074219;16065.64453125;484162.3743467985;484197.83006558294;258461.26565305097;258067.4078971277;249661.8416278721;429743.705733735;431854.3060553472;441715.46234335366;472128.42060986464;530124.6329787363;470218.2676097605;441262.74136931915;442015.9671382998;466119.14400904474;454306.80485811527;276036.6815805802;477190.1744344728;432043.5753533974;431854.3060553472;221177.93781777218;258404.02479325983;466477.20544378494;203994.47644809418;196932.63104934196;274.7851908593393;2285276.563115941;1089505.4971665437;255645.55189525848;626059.3674475605;0;34;0;49;62;65;0;2;128;128;1338349938675.5808;511630754145.1581;1126077324650.6296;47464.956850420145;6080.849888400169;-0.0;0.0;5231230.019924663;1001599.18554529;3.2112147975372114;628984.4546486427;3.910410405110771;0.3180916950862801
6170;2019-07-08 23:50:45.117;642;643;220;220;196;53;37;36;12;39;770;227;10;18;260;169;255;604;194;38;37;-14;662;365;369;142;369;310;663;0.0;-1.0;1080.0;127.0;0.0;21;99;50;1;0;0;1;0;0;0;1;0;0;0;0;17457.43359375;9495.3037109375;4031.57177734375;1409.8271484375;616.0;281892;525.0;0.0;Calculated values ==>;1562622645.117;337.36;337.46000000000004;295.16;295.16;292.76000000000005;278.46000000000004;274.9066339382667;276.86;276.76000000000005;274.36;277.06;350.16;295.86;274.16;274.96000000000004;299.16;290.06;298.66;333.56;276.96000000000004;276.86;325.66;334.76000000000005;271.76000000000005;242.98782864720522;268.7936212382143;274.9066339382667;292.56;6620000.0;3650000.0;3690000.0;1420000.0;3690000.0;3100000.0;6630000.0;0.0;0.0;0.18000000000000002;0.021166666666666667;0.0;0.0;0.0;9495.3037109375;4031.57177734375;1409.8271484375;17457.43359375;482571.9918225554;482607.89358799165;258750.89091952713;258750.89091952713;249999.86764637037;429811.8947417682;432488.85388799326;441925.55079813005;472325.50216173066;530200.5566075365;470354.51264927053;441625.1925414462;442820.52857386705;466262.7106217463;454476.85857668356;275390.6570613926;476725.57450095424;432675.7974509262;432488.85388799326;220341.7376933702;258404.02479325983;467075.45717908186;203769.8400941711;196932.63104934196;274.6937802483931;2285555.968660102;1089658.370427609;255669.06691301445;626121.6009748151;0;34;0;49;62;65;0;2;128;128;1338571675625.5457;511715968345.14453;1126263655700.6;42868.02792671262;5573.302228297278;-0.0;0.0;5231982.920260165;1001696.3196659028;3.2112147975372114;628984.4546486427;3.2431073532874017;0.26546224570634114
6171;2019-07-08 23:51:45.108;642;643;218;218;196;52;39;38;12;41;768;228;10;21;261;167;255;608;194;42;38;-9;667;366;370;143;370;309;669;-2.0;-1.0;1188.0;127.0;0.0;44;99;53;1;0;0;1;0;0;0;1;0;0;0;0;18645.955078125;9751.794921875;4813.99267578125;1401.0322265625;617.0;281893;522.0;0.0;Calculated values ==>;1562622705.108;337.36;337.46000000000004;294.96000000000004;294.96000000000004;292.76000000000005;278.36;275.0112864084945;277.06;276.96000000000004;274.36;277.26000000000005;349.96000000000004;295.96000000000004;274.16;275.26000000000005;299.26000000000005;289.86;298.66;333.96000000000004;277.36;276.96000000000004;325.36;334.86;272.26000000000005;243.1966462407574;268.67533136820026;275.0112864084945;292.56;6670000.0;3660000.0;3700000.0;1430000.0;3700000.0;3090000.0;6690000.000000001;0.0;0.0;0.198;0.021166666666666667;0.0;0.0;0.0;9751.794921875;4813.99267578125;1401.0322265625;18645.955078125;482009.54122951074;481933.0781933702;257657.73443389253;257657.73443389253;249772.19143982456;429743.705733735;432607.708960572;442134.79477467417;472391.1323836129;530067.0567718833;470610.96411624;441835.6131989616;443468.83949473884;466250.5386295077;454020.80614274304;274739.88940091705;476622.99015569483;433166.4952995384;432420.26882306463;219087.46209138638;258822.4845140824;467433.8734719653;204103.23805227186;196932.63104934196;274.82711285673645;2285856.7851028163;1089818.7388571743;255692.48722754067;626195.3029548916;0;34;0;49;62;65;0;2;128;128;1338793342370.313;511801455520.0548;1126449327845.4053;47130.24823103566;5573.831783050177;-0.0;0.0;5232732.7933961805;1001789.1985153157;3.2112147975372114;628984.4546486427;3.300850175195399;0.2673100061537606
6172;2019-07-08 23:52:45.108;646;646;214;214;193;49;39;39;10;42;766;228;9;22;261;161;256;611;194;43;38;-4;696;357;362;141;362;310;698;-2.0;-1.0;317.0;101.0;14.0;23;100;62;1;0;0;1;0;0;0;1;0;0;0;0;19213.568359375;10870.3232421875;4446.61328125;1424.66906738281;615.0;281894;520.0;0.0;Calculated values ==>;1562622765.108;337.76;337.76;294.56;294.56;292.46000000000004;278.06;274.0616903277293;277.06;277.06;274.16;277.36;349.76;295.96000000000004;274.06;275.36;299.26000000000005;289.26000000000005;298.76000000000005;334.26000000000005;277.46000000000004;276.96000000000004;325.16;334.66;272.76000000000005;242.77792619122317;268.7936212382143;274.0616903277293;292.56;6959999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;6980000.0;0.0;0.0;0.05283333333333333;0.016833333333333332;0.0023333333333333335;0.0023333333333333335;0.0;10870.3232421875;4446.61328125;1424.66906738281;19213.568359375;479309.66602283216;479078.9863818533;254834.2195973638;254834.2195973638;247766.088894072;430346.717906069;434603.5697922251;441625.1925414462;472751.9947874012;529781.5027803312;470475.1591668188;441474.6228121385;443412.26234228804;467389.657016189;454700.04539168015;272157.1417833559;473575.20820263843;435315.5984456732;434424.3181684167;218251.29456621417;257985.5697089033;468209.0316627085;201136.78130596844;254834.2195973638;273.63330321240574;2286172.281131462;1089990.5898418748;255716.03473832353;626272.4746712002;0;34;0;49;62;65;0;2;128;128;1339012942370.313;511886655520.0548;1126635027845.4053;12705.80439360774;4495.716214338458;-0.0;419.04356333245676;5233231.427168053;1001873.1114152939;3.2112147975372114;628987.9466783372;1.0525014506936115;0.09765503833306197
6173;2019-07-08 23:53:45.109;657;655;216;215;188;45;39;38;-5;43;766;228;-3;19;260;156;256;621;194;45;38;0;692;365;369;137;369;304;693;-3.0;-1.0;1386.0;174.0;0.0;61;100;53;1;0;0;1;0;0;0;1;0;0;0;0;19810.583984375;10181.3447265625;5798.05908203125;1407.31994628906;615.0;281895;517.0;0.0;Calculated values ==>;1562622825.109;338.86;338.66;294.76000000000005;294.66;291.96000000000004;277.66;274.9066339382667;277.06;276.96000000000004;272.66;277.46000000000004;349.76;295.96000000000004;272.86;275.06;299.16;288.76000000000005;298.76000000000005;335.26000000000005;277.66;276.96000000000004;324.86;334.66;273.16;241.92719264551067;268.0796299477929;274.9066339382667;292.56;6920000.0;3650000.0;3690000.0;1370000.0;3690000.0;3040000.0;6930000.0;0.0;0.0;0.23099999999999998;0.029;0.0;0.0;0.0;10181.3447265625;5798.05908203125;1407.31994628906;19810.583984375;481445.63946117664;481029.1341773025;255765.36723295515;255406.55441317704;246325.96394273927;429811.8947417682;432862.1520614866;440642.64510116994;473371.616014766;530237.6965692197;471286.5293989272;440943.6375800933;444188.7006036905;466262.7106217463;452609.8878949277;272537.99599930854;475771.2609538687;433968.3197976986;432675.7974509262;216997.06728235667;257985.5697089033;469154.1284428507;203851.83540309756;254834.2195973638;274.72542449906416;2286497.4878206216;1090166.023331912;255739.6350400741;626357.8483636621;0;34;0;49;62;65;0;2;128;128;1339232246025.048;511970056909.95404;1126819230915.1829;54698.67704025472;7693.766498152842;-0.0;0.0;5233793.140541056;1001974.692130759;3.2112147975372114;628991.4387662279;3.5885106600883074;0.2965159140745116
6174;2019-07-08 23:54:45.109;671;665;210;209;187;49;40;39;-21;44;769;228;-21;13;259;158;257;619;194;43;39;2;679;366;371;133;371;302;679;-2.0;-1.0;1329.0;65.0;0.0;89;100;49;1;0;0;1;0;0;0;1;0;0;0;0;19860.029296875;9711.375;6535.19873046875;1403.9833984375;614.0;281896;515.0;0.0;Calculated values ==>;1562622885.109;340.26;339.66;294.16;294.06;291.86;278.06;275.0112864084945;277.16;277.06;271.06;277.56;350.06000000000006;295.96000000000004;271.06;274.46000000000004;299.06;288.96000000000004;298.86;335.06;277.46000000000004;277.06;324.66;334.56;273.36;241.05796691057077;267.8393353686513;275.0112864084945;292.56;6790000.000000001;3660000.0;3710000.0;1330000.0;3710000.0;3020000.0;6790000.000000001;0.0;0.0;0.22149999999999997;0.010833333333333334;0.0;0.0;0.0;9711.375;6535.19873046875;1403.9833984375;19860.029296875;484976.88449665066;484090.4424923029;254233.53303733267;253877.39958419517;246452.90516367787;429743.705733735;432539.7142654744;438642.8229465016;473986.6944556456;530702.2639863107;471555.1615254413;438642.8229465016;443721.9807720978;465843.5510757728;452724.82029402856;274442.59825489076;477130.64868784155;433099.9636564668;432351.7763424921;216160.93158060662;257567.11924055516;469894.2286541028;204391.17477664378;254834.2195973638;274.9379498043905;2286828.076264632;1090331.7959963;255763.06256794682;626460.6255120996;0;34;0;49;62;65;0;2;128;128;1339454246025.048;512051056909.95404;1127001030915.1829;51886.740069623505;2876.283083672473;-0.0;0.0;5234681.352350305;1002062.7758772742;3.2112147975372114;628991.4387662279;3.102622923081039;0.23576084930477825
