;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6175;2019-07-08 23:55:45.110;674;670;208;207;183;49;42;40;-25;45;773;228;-26;6;259;157;257;606;194;43;41;5;662;365;370;131;370;301;662;-1.0;-1.0;984.0;57.0;0.0;98;95;44;1;0;0;1;0;0;0;1;0;0;0;0;19290.013671875;9091.876953125;6695.0302734375;1365.67163085938;614.0;281897;513.0;0.0;Calculated values ==>;1562622945.11;340.56000000000006;340.16;293.96000000000004;293.86;291.46000000000004;278.06;274.9066339382667;277.36;277.16;270.66;277.66;350.46000000000004;295.96000000000004;270.56;273.76000000000005;299.06;288.86;298.86;333.76000000000005;277.46000000000004;277.26000000000005;324.46000000000004;334.56;273.66;240.61611355647437;267.7187500070086;274.9066339382667;292.56;6620000.0;3650000.0;3700000.0;1310000.0;3700000.0;3010000.0;6620000.0;0.0;0.0;0.164;0.0095;0.0;0.0;0.0;9091.876953125;6695.0302734375;1365.67163085938;19290.013671875;487246.1166971984;486668.52814098744;254270.3555748731;253907.2622540768;245715.51792123355;429811.8947417682;433166.4952995384;438249.86041294545;474340.9607716398;531194.622265396;471689.1403217398;438095.2167564963;442906.0156806056;465987.64080860076;452754.6071615651;276650.8210275944;477152.056522278;433351.604109613;432980.8147056428;215324.80838970217;257567.11924055516;470456.773871109;204109.5686567837;254834.2195973638;274.8247779619838;2287154.332059817;1090488.4923739494;255786.14341117072;626570.8792578641;0;34;0;49;62;65;0;2;128;128;1339676549729.7795;512130258229.8584;1127181933929.9644;38399.00784801053;2530.2984495360906;-0.0;0.0;5235433.74612173;1002107.831474244;3.2112147975372114;628991.4387662279;2.3861896591623366;0.18340259844713655
6176;2019-07-08 23:56:45.120;669;666;214;213;187;47;42;41;-26;46;778;228;-28;1;259;158;258;585;195;46;41;7;648;364;368;131;368;301;649;-1.0;0.0;1041.0;18.0;0.0;98;79;39;1;0;0;1;0;0;0;1;0;0;0;0;18416.26953125;8574.37890625;6518.416015625;1253.21789550781;612.0;281898;511.0;0.0;Calculated values ==>;1562623005.12;340.06000000000006;339.76;294.56;294.46000000000004;291.86;277.86;274.8017692304317;277.36;277.26000000000005;270.56;277.76000000000005;350.96000000000004;295.96000000000004;270.36;273.26000000000005;299.06;288.96000000000004;298.96000000000004;331.66;277.76000000000005;277.26000000000005;324.26000000000005;334.36;273.86;240.61611355647437;267.7187500070086;274.8017692304317;292.66;6480000.0;3640000.0;3679999.9999999995;1310000.0;3679999.9999999995;3010000.0;6490000.000000001;0.0;0.0;0.17350000000000002;0.003;0.0;0.0;0.0;8574.37890625;6518.416015625;1253.21789550781;18416.26953125;488020.1241340817;487485.46829879045;257166.07703246307;256778.73793913043;247477.0234630473;429879.7862731237;433667.60643972526;438095.2167564963;474437.7492251421;531715.34125538;471689.1403217398;437785.01000687695;442171.7392844028;466275.0067538296;453072.97611673607;397228.3366774717;475497.6744671642;434396.59224347654;433484.00545957795;214488.6975840042;256730.23209357203;470651.6059640497;203997.8760775374;254834.2195973638;274.776978444609;2287468.6034562974;1090635.7357092206;255807.9711279002;626681.0096622641;0;34;0;49;62;65;0;2;128;128;1339897986629.7444;512208871329.8459;1127362564029.9355;40615.888607799374;799.9611896595368;-0.0;0.0;5236092.3133350015;1002135.5882632602;3.2112147975372114;628991.4387662279;2.5336973768560935;0.18556488852768752
6177;2019-07-08 23:57:45.111;658;657;222;222;195;43;43;40;-26;47;780;228;-28;-1;259;159;258;559;195;49;42;9;633;361;366;132;365;301;633;90.0;-1.0;581.0;76.0;0.0;98;68;38;1;0;0;1;0;0;0;1;0;0;0;0;18528.912109375;8307.107421875;6311.01806640625;1199.9189453125;611.0;281899;510.0;0.0;Calculated values ==>;1562623065.111;338.96000000000004;338.86;295.36;295.36;292.66;277.46000000000004;274.4858918419099;277.46000000000004;277.16;270.56;277.86;351.16;295.96000000000004;270.36;273.06;299.06;289.06;298.96000000000004;329.06;278.06;277.36;324.16;334.26000000000005;274.06;240.83765695389522;267.7187500070086;274.4858918419099;292.66;6330000.0;3610000.0;3660000.0;1320000.0;3650000.0;3010000.0;6330000.0;0.015000000000000001;0.0;0.09683333333333333;0.012666666666666666;0.0;0.015000000000000001;0.0;8307.107421875;6311.01806640625;1199.9189453125;18528.912109375;488055.587365224;487914.27806644817;261410.69539423965;261410.69539423965;250863.8708422802;430081.6785162784;434344.22949482966;438095.2167564963;474406.3234124935;531923.5698078771;471689.1403217398;437785.01000687695;441876.3466884435;466704.04308719933;453734.43741288787;405766.6024893092;473472.6965705952;435419.8954169936;434163.16617520025;214070.64678622372;256311.7953858065;470712.50156274275;202904.75151524396;202904.75151524396;274.3403653396999;2287776.4337893925;1090776.3936605086;255828.4108685458;626787.9055764679;0;34;0;49;62;65;0;2;128;128;1340118153600.3884;512287759495.07666;1127543136940.4636;22774.276717527933;3392.231500601651;-0.0;3468.8762198993445;5236620.485476551;1002170.517962207;3.2112147975372114;629020.3417320497;1.8735175869837897;0.1335237723539365
6178;2019-07-08 23:58:45.111;645;646;226;225;199;39;44;38;-26;47;780;229;-28;-4;260;160;257;533;195;51;43;11;621;357;362;132;362;301;622;226.0;-1.0;986.0;75.0;0.0;98;60;34;1;0;0;1;0;0;0;1;0;0;0;0;18665.6015625;7892.75927734375;6183.9482421875;1136.04736328125;610.0;281900;509.0;0.0;Calculated values ==>;1562623125.111;337.66;337.76;295.76000000000005;295.66;293.06;277.06;274.0616903277293;277.56;276.96000000000004;270.56;277.86;351.16;296.06;270.36;272.76000000000005;299.16;289.16;298.86;326.46000000000004;278.26000000000005;277.46000000000004;324.06;334.16;274.26000000000005;240.83765695389522;267.7187500070086;274.0616903277293;292.66;6210000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6220000.0;0.03766666666666666;0.0;0.16433333333333333;0.0125;0.0;0.03766666666666666;0.0;7892.75927734375;6183.9482421875;1136.04736328125;18665.6015625;487507.22004963964;487540.4880179005;264049.33439213346;263577.1034402883;252817.71270790306;430346.717906069;435492.39016710146;438095.2167564963;474406.3234124935;531923.5698078771;471807.90681997593;437785.01000687695;441431.40639256994;467260.227616787;454559.116067804;410740.36341830407;470840.070102751;436716.91860004765;435315.5984456732;213652.59903751023;255893.36323571714;470907.506429493;202030.58915864382;202030.58915864382;273.98234693380476;2288086.3880699915;1090911.3925496687;255847.87725445075;626892.0302957061;0;34;0;49;62;65;0;2;128;128;1340336553600.3884;512366959495.07666;1127723736940.4636;38793.28713524709;3360.9614658856153;-0.0;8787.068683144771;5237133.548508657;1002226.794570261;3.2112147975372114;629122.4746062418;3.34859252493652;0.20612391995201892
6179;2019-07-08 23:59:45.112;632;634;224;224;199;36;45;33;-25;47;778;229;-27;-5;260;162;256;515;195;53;45;12;617;352;357;132;357;302;618;87.0;-1.0;826.0;57.0;0.0;72;49;34;1;0;0;1;0;0;0;1;0;0;0;0;18216.23046875;7841.75537109375;5376.2421875;1066.84204101562;608.0;281901;509.0;0.0;Calculated values ==>;1562623185.112;336.36;336.56;295.56;295.56;293.06;276.76000000000005;273.5264737036516;277.66;276.46000000000004;270.66;277.86;350.96000000000004;296.06;270.46000000000004;272.66;299.16;289.36;298.76000000000005;324.66;278.46000000000004;277.66;324.06;333.96000000000004;274.36;240.83765695389522;267.8393353686513;273.5264737036516;292.66;6170000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3020000.0;6180000.0;0.0145;0.0;0.13766666666666666;0.0095;0.0;0.0145;0.0;7841.75537109375;5376.2421875;1066.84204101562;18216.23046875;486106.8891812336;486280.5808465641;263427.8829142352;263427.8829142352;253010.07058552408;430671.36484660726;436846.2480136892;438024.4983934438;474406.3234124935;531640.2589796651;471674.1250475012;437713.4967235476;441070.164538651;467964.9345701517;455679.82391596405;411981.7897267222;468534.4506099066;438207.1016784942;436846.2480136892;213652.59903751023;255056.51255035817;471004.98279486166;200720.6000471275;200720.6000471275;273.44817000119536;2288393.7417923575;1091042.5156902631;255866.2349720879;626988.3668214191;0;34;0;49;62;65;0;2;128;128;1340552257195.128;512446160814.98096;1127904639955.245;32668.83667234288;2567.701636103475;-0.0;3423.8218955151447;5237729.07613163;1002276.2009194767;3.2112147975372114;629224.2337235648;2.7063909212546355;0.1878573951501807
6180;2019-07-09 00:00:45.112;621;625;221;220;198;35;37;31;-26;46;776;229;-28;-7;260;163;253;507;194;55;37;13;604;355;360;132;360;301;605;-2.0;-1.0;1452.0;116.0;18.0;73;39;30;1;0;0;1;0;0;0;1;0;0;0;0;17432.3125;7412.86572265625;5140.16015625;996.4260864257809;604.0;281902;512.0;0.0;Calculated values ==>;1562623245.112;335.26000000000005;335.66;295.26000000000005;295.16;292.96000000000004;276.66;273.8482719121499;276.86;276.26000000000005;270.56;277.76000000000005;350.76;296.06;270.36;272.46000000000004;299.16;289.46000000000004;298.46000000000004;323.86;278.66;276.86;324.36;333.56;274.46000000000004;240.83765695389522;267.7187500070086;273.8482719121499;292.56;6040000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;6050000.0;0.0;0.0;0.242;0.01933333333333333;0.003;0.003;0.0;7412.86572265625;5140.16015625;996.4260864257809;17432.3125;485979.4691165398;486431.2799803653;263064.9733137243;262587.13778702955;253276.42263741134;430477.46260093397;434733.80906377075;438095.2167564963;474309.40632519417;531507.0790911687;471807.90681997593;437785.01000687695;440984.1951948389;467542.87897321215;455317.5800407417;415844.8502632541;469013.42659643147;437864.61894757615;434733.80906377075;214906.75144652807;253382.8652305231;471102.4418883194;201472.49824003378;263064.9733137243;273.75568779816047;2288690.812983764;1091169.637532711;255883.4288731499;627076.003507617;0;34;0;49;62;65;0;2;128;128;1340767357195.128;512525360814.98096;1128085539955.245;57262.69788098393;5212.845577200187;-0.0;515.0065072501394;5238478.50558624;1002341.0388129209;3.2112147975372114;629257.0572935878;4.648937102888254;0.3629103272505831
6181;2019-07-09 00:01:45.103;609;613;217;217;196;38;33;33;-25;46;774;229;-27;-8;260;165;249;471;193;57;33;14;601;354;359;133;359;302;601;-3.0;-2.0;851.0;1.0;0.0;68;33;29;1;0;0;1;0;0;0;1;0;0;0;0;16673.322265625;7275.69970703125;4915.05126953125;960.5993041992191;598.0;281903;516.0;0.0;Calculated values ==>;1562623305.103;334.06;334.46000000000004;294.86;294.86;292.76000000000005;276.96000000000004;273.7412296467126;276.46000000000004;276.46000000000004;270.66;277.76000000000005;350.56000000000006;296.06;270.46000000000004;272.36;299.16;289.66;298.06;320.26000000000005;278.86;276.46000000000004;324.76000000000005;332.96000000000004;274.56;241.05796691057077;267.8393353686513;273.7412296467126;292.46000000000004;6010000.0;3540000.0;3590000.0;1330000.0;3590000.0;3020000.0;6010000.0;0.0;0.0;0.14183333333333334;0.00016666666666666666;0.0;0.0;0.0;7275.69970703125;4915.05126953125;960.5993041992191;16673.322265625;484621.25133573456;485185.20945330954;261495.74334238126;261495.74334238126;252712.02683866554;430542.39183029096;434263.8640799596;438024.4983934438;474180.86133098433;531223.4586501896;471674.1250475012;437713.4967235476;440620.3661345886;467683.8190644365;455763.57488601323;415528.4760288029;463817.3586984328;438429.5904723098;434263.8640799596;216578.99785978085;250872.52762923925;471066.5657476867;201443.2932647748;263064.9733137243;273.7398023549473;2288974.9839744694;1091292.02388379;255899.73497177294;627159.7843670631;0;34;0;49;62;65;0;2;128;128;1340983024839.9016;512604848889.8976;1128266412820.0554;33555.10092741622;44.937212080485324;-0.0;0.0;5239235.207053268;1002384.8470972239;3.2112147975372114;629261.348370719;2.5548736382337927;0.18093409106164715
6182;2019-07-09 00:02:45.113;598;604;218;218;195;36;36;31;-26;46;771;229;-28;-9;260;165;245;457;193;58;36;16;599;351;356;133;356;301;601;363.0;-1.0;551.0;41.0;0.0;41;26;25;1;0;0;1;0;0;0;1;0;0;0;0;15691.8896484375;7024.27783203125;4146.7470703125;905.577270507812;586.0;281904;532.0;0.0;Calculated values ==>;1562623365.113;332.96000000000004;333.56;294.96000000000004;294.96000000000004;292.66;276.76000000000005;273.4187578820637;276.76000000000005;276.26000000000005;270.56;277.76000000000005;350.26;296.06;270.36;272.26000000000005;299.16;289.66;297.66;318.86;278.96000000000004;276.76000000000005;326.36;331.76000000000005;274.76000000000005;241.05796691057077;267.7187500070086;273.4187578820637;292.46000000000004;5990000.0;3510000.0;3560000.0;1330000.0;3560000.0;3010000.0;6010000.0;0.0605;0.0;0.09183333333333334;0.006833333333333333;0.0;0.0605;0.0;7024.27783203125;4146.7470703125;905.577270507812;15691.8896484375;483287.64181661146;483913.8472440264;261963.46153174507;261963.46153174507;252330.9236857619;430735.4089219946;435522.2255508693;438095.2167564963;474180.86133098433;530986.2749545022;471807.90681997593;437785.01000687695;440684.76455267647;468105.1125513974;456261.25946858723;414839.5074887442;461513.1920756251;439266.6452039633;435522.2255508693;223268.49639005636;245852.32104278926;471261.7068757205;200531.466489599;200531.466489599;273.36960549737944;2289244.7390253935;1091411.2102243432;255915.28903513827;627235.3119390474;0;34;0;49;62;65;0;2;128;128;1341197560589.8674;512684662189.8849;1128447342970.0266;21816.271066176734;1849.9899759718305;-0.0;14216.940923206854;5239696.712057825;1002400.640788965;3.2112147975372114;629379.8426241449;3.136908993368813;0.12657767098345837
6183;2019-07-09 00:03:48.094;589;595;218;218;195;34;40;29;-26;45;768;228;-28;-7;260;164;242;433;192;59;39;18;599;349;354;135;354;301;600;291.0;0.0;612.0;68.0;0.0;14;27;23;1;0;0;1;0;0;0;1;0;0;0;0;15023.697265625;6900.33056640625;3305.830078125;924.908569335938;577.0;281905;561.0;0.0;Calculated values ==>;1562623428.094;332.06;332.66;294.96000000000004;294.96000000000004;292.66;276.56;273.20264511476705;277.16;276.06;270.56;277.66;349.96000000000004;295.96000000000004;270.36;272.46000000000004;299.16;289.56;297.36;316.46000000000004;279.06;277.06;329.26000000000005;330.86;274.96000000000004;241.49495122638035;267.7187500070086;273.20264511476705;292.36;5990000.0;3490000.0;3540000.0;1350000.0;3540000.0;3010000.0;6000000.0;0.0485;0.0;0.10200000000000001;0.011333333333333334;0.0;0.0485;0.0;6900.33056640625;3305.830078125;924.908569335938;15023.697265625;482004.27070571436;482747.2299544944;262043.48256293673;262043.48256293673;252380.44263695757;430862.6128555636;436687.2200625221;438095.2167564963;473825.7953575257;530673.689201687;471689.1403217398;437785.01000687695;440984.1951948389;468384.71530865843;456453.517005182;413734.85416946316;457603.3084921894;439871.80742436444;436515.5988461327;235395.46725036926;242087.5637286956;471190.70470879815;199943.99243079787;199943.99243079787;273.1300636075854;2289513.41935666;1091533.013802693;255931.3009558352;627300.5023227647;0;34;0;49;62;65;0;2;128;128;1341421143140.5242;512769056730.1328;1128636915780.5835;24291.42488122124;3074.129405817337;-0.0;11473.72291114374;5240100.032725464;1002443.7138394783;3.2112147975372114;629604.5681385483;3.4892674236358165;0.17539660351362088
6184;2019-07-09 00:04:45.154;583;588;218;219;196;32;43;26;-26;45;765;228;-27;-8;260;164;239;422;191;59;42;20;605;345;350;136;349;302;607;91.0;-1.0;642.0;18.0;0.0;1;27;22;1;0;0;1;0;0;0;1;0;0;1;0;14999.8623046875;6966.8798828125;3041.53515625;935.718505859375;571.0;281906;581.0;0.0;Calculated values ==>;1562623485.154;331.46000000000004;331.96000000000004;294.96000000000004;295.06;292.76000000000005;276.36;272.7676641592781;277.46000000000004;275.76000000000005;270.56;277.66;349.66;295.96000000000004;270.46000000000004;272.36;299.16;289.56;297.06;315.36;279.06;277.36;331.26000000000005;330.26000000000005;275.16;241.71165711629368;267.8393353686513;272.7676641592781;292.26000000000005;6050000.0;3450000.0;3500000.0;1360000.0;3490000.0;3020000.0;6070000.0;0.015166666666666667;0.0;0.107;0.003;0.0;0.015166666666666667;0.0;6966.8798828125;3041.53515625;935.718505859375;14999.8623046875;480446.31704039976;480938.1700313293;261497.26999971413;261958.84384737047;252415.0691564861;431113.4868728058;438114.31783764425;437869.15320432716;473696.4923814395;530285.1503133504;471555.1615254413;437713.4967235476;440620.3661345886;469079.38646237773;457109.4509825064;410066.5607873227;454555.9492121428;440739.5535592252;437947.1294314736;243760.74795305103;239577.9089402584;471253.26030847814;199009.78258395504;199009.78258395504;272.74451932137714;2289751.356066016;1091642.9114453928;255946.04642539134;627350.8051921967;0;34;0;49;62;65;0;2;128;128;1341621994340.3228;512846373030.0553;1128808951680.411;25557.952656379817;816.7304331735694;-0.0;3623.883093854032;5240495.089042053;1002474.5489036714;3.2112147975372114;629724.2166660179;2.7410636082129023;0.16797103284478046
6185;2019-07-09 00:05:45.104;580;588;219;220;195;29;46;21;-24;43;763;228;-25;-8;260;163;239;464;191;58;45;22;625;339;344;137;343;304;628;472.0;-1.0;43.0;33.0;13.0;1;29;24;1;0;0;1;0;0;0;1;0;0;0;0;15941.1376953125;7308.3515625;3266.1572265625;944.737670898438;564.0;281907;589.0;0.0;Calculated values ==>;1562623545.104;331.16;331.96000000000004;295.06;295.16;292.66;276.06;272.10816812424576;277.76000000000005;275.26000000000005;270.76000000000005;277.46000000000004;349.46000000000004;295.96000000000004;270.66;272.36;299.16;289.46000000000004;297.06;319.56;278.96000000000004;277.66;332.06;329.56;275.36;241.92719264551067;268.0796299477929;272.10816812424576;292.26000000000005;6250000.0;3390000.0;3440000.0;1370000.0;3429999.9999999995;3040000.0;6280000.0;0.07866666666666666;0.0;0.007166666666666667;0.0055000000000000005;0.0021666666666666666;0.08083333333333333;0.0;7308.3515625;3266.1572265625;944.737670898438;15941.1376953125;477641.82585444616;478477.15185721585;260451.89989808496;260883.32728257246;251079.40523379316;431480.97241316177;439941.3956210863;437727.04723144654;473371.616014766;529924.4241206498;471286.5293989272;437570.5891863215;440189.142420014;469904.9885273235;457947.1552558957;399624.7695222895;458649.35849780944;441856.7532071159;439779.6693716074;247107.31509690773;236650.15891445865;471316.13971061294;197344.81120862765;199036.3414209224;272.0588556266091;2290008.982864832;1091761.7725739798;255961.70383482;627403.3254920093;0;34;0;49;62;65;0;2;128;128;1341830020840.4883;512928204780.12036;1128990600180.5554;1722.7393581635354;1506.8423067609192;-0.0;19460.085676013703;5240722.238693104;1002493.8958739311;3.2112147975372114;629916.4227672477;1.9697180210358223;-0.00703406440575248
6186;2019-07-09 00:06:45.095;585;591;221;223;194;26;48;16;-22;42;762;227;-26;-8;259;160;240;514;191;57;47;23;656;334;339;137;339;303;659;-1.0;-1.0;137.0;0.0;16.0;1;29;24;1;0;0;1;0;0;0;1;0;0;0;0;17332.18359375;7753.88330078125;3487.03466796875;928.503784179688;555.0;281908;590.0;0.0;Calculated values ==>;1562623605.095;331.66;332.26000000000005;295.26000000000005;295.46000000000004;292.56;275.76000000000005;271.55198750734434;277.96000000000004;274.76000000000005;270.96000000000004;277.36;349.36;295.86;270.56;272.36;299.06;289.16;297.16;324.56;278.86;277.86;332.16;328.66;275.46000000000004;241.92719264551067;267.9596281332873;271.55198750734434;292.26000000000005;6559999.999999999;3340000.0;3390000.0;1370000.0;3390000.0;3030000.0;6590000.000000001;0.0;0.0;0.022833333333333334;0.0;0.0026666666666666666;0.0026666666666666666;0.0;7753.88330078125;3487.03466796875;928.503784179688;17332.18359375;474639.9076332876;475202.973064374;259370.84713135182;260175.48022944125;249470.35202539832;431779.12508338504;441337.61760531395;438264.37560948916;473273.90776018414;529896.1217030672;471301.7307002258;437642.0229114993;440405.2139601131;470326.34826906264;458349.1677089868;267901.4255553838;462698.80375180236;442744.0844044231;441179.85986708855;247525.65490268572;232886.18681767926;471414.1961389312;196126.4230796253;259370.84713135182;271.55198750734434;2290286.2189502986;1091887.2723699152;255977.31183871077;627459.5936495814;0;34;0;49;62;65;0;2;128;128;1342034890105.2734;513010392450.0341;1129172672865.3645;5528.816582765225;0.0;-0.0;484.8240339619646;5240782.659261437;1002506.4510095881;3.2112147975372114;630082.6054168526;0.49415993124566127;0.030867382871937677
6187;2019-07-09 00:07:45.105;598;598;219;221;192;25;50;14;-7;40;760;226;-15;-9;259;158;244;544;190;58;49;24;667;338;342;136;342;299;669;307.0;-1.0;1456.0;251.0;0.0;1;24;12;1;0;0;1;0;0;0;1;0;0;0;0;17076.11328125;7102.93798828125;3554.03247070312;931.2709350585941;546.0;281909;589.0;0.0;Calculated values ==>;1562623665.105;332.96000000000004;332.96000000000004;295.06;295.26000000000005;292.36;275.66;271.99741764416325;278.16;274.56;272.46000000000004;277.16;349.16;295.76000000000005;271.66;272.26000000000005;299.06;288.96000000000004;297.56;327.56;278.96000000000004;278.06;332.06;327.76000000000005;275.56;241.71165711629368;267.47669482898436;271.99741764416325;292.16;6670000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;2990000.0;6690000.000000001;0.051166666666666666;0.0;0.24266666666666667;0.04183333333333333;0.0;0.051166666666666666;0.0;7102.93798828125;3554.03247070312;931.2709350585941;17076.11328125;475314.7131636482;475071.08854317834;258040.7152910582;258814.47900989393;248429.44452259134;431541.1909327263;441014.5264284747;441408.8056941941;473208.68934220774;529991.9871238747;471719.48739411664;440214.53273417184;441111.7799768891;469916.8025008186;457436.0833881486;268882.1917076121;466371.89444687526;442276.0934489934;440855.4491876949;247107.31509690773;229122.51738040973;471644.9034095714;197005.93546852496;197005.93546852496;271.91965913508363;2290573.002546846;1092011.099848445;255992.81254438907;627518.278988321;0;34;0;49;62;65;0;2;128;128;1342239224155.241;513092306100.0211;1129353302965.3357;59308.429841429046;11489.063492200441;-0.0;12476.966785297527;5241323.059699951;1002602.2091623738;3.2112147975372114;630190.6383428165;7.186117141271754;0.49292158653088836
6188;2019-07-09 00:08:45.106;616;608;208;210;190;29;20;17;6;38;758;226;0;-4;259;159;247;556;190;60;20;26;651;343;347;136;347;297;654;-1.0;-1.0;1356.0;294.0;0.0;1;21;1;1;0;0;1;0;0;0;1;0;0;0;0;15068.7919921875;6267.7119140625;3386.82421875;905.498657226562;535.0;281910;589.0;0.0;Calculated values ==>;1562623725.106;334.76000000000005;333.96000000000004;293.96000000000004;294.16;292.16;276.06;272.5487779782249;275.16;274.86;273.76000000000005;276.96000000000004;348.96000000000004;295.76000000000005;273.16;272.76000000000005;299.06;289.06;297.86;328.76000000000005;279.16;275.16;332.06;326.66;275.76000000000005;241.71165711629368;267.23344911666527;272.5487779782249;292.16;6509999.999999999;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;2970000.0;6540000.000000001;0.0;0.0;0.226;0.049;0.0;0.0;0.0;6267.7119140625;3386.82421875;905.498657226562;15068.7919921875;479958.3139630295;478404.89577021415;254641.63948988504;255385.71178328822;248302.47820164732;431237.1583312671;434895.9062828177;443722.45720771677;473013.45329280203;529935.9911014348;471986.66871250735;442853.8054685152;442270.1541372306;469229.4929530001;456755.54683214973;272060.2250711983;470321.29100177175;441540.0393956936;434895.9062828177;247107.31509690773;224522.8720964353;471840.61823089625;198327.39675791218;197005.93546852496;272.4659294222786;2290840.8812217047;1092122.5237878647;256008.1192127465;627576.1204246711;0;34;0;49;62;65;0;2;128;128;1342445927599.9912;513173907459.92255;1129532105945.1196;55459.28366165584;13402.14785217622;-0.0;0.0;5242279.473251281;1002809.6393804391;3.2112147975372114;630294.6147988137;6.520947410020544;0.5727382620227839
6189;2019-07-09 00:09:45.106;629;615;200;201;183;34;20;19;11;37;756;226;8;2;259;161;248;551;190;26;20;27;647;345;350;138;350;298;650;-1.0;-1.0;1077.0;248.0;0.0;0;26;1;1;0;0;1;0;0;0;1;0;0;0;0;13424.2421875;6185.21923828125;3317.81298828125;932.3319702148441;523.0;281911;590.0;0.0;Calculated values ==>;1562623785.106;336.06;334.66;293.16;293.26000000000005;291.46000000000004;276.56;272.7676641592781;275.16;275.06;274.26000000000005;276.86;348.76;295.76000000000005;273.96000000000004;273.36;299.06;289.26000000000005;297.96000000000004;328.26000000000005;275.76000000000005;275.16;332.16;325.46000000000004;275.86;242.14157278889297;267.35522164206344;272.7676641592781;292.16;6470000.0;3450000.0;3500000.0;1380000.0;3500000.0;2980000.0;6500000.0;0.0;0.0;0.1795;0.04133333333333333;0.0;0.0;0.0;6185.21923828125;3317.81298828125;932.3319702148441;13424.2421875;482342.8801328623;479924.7549112987;251920.04269159236;252276.9026002233;246116.03506234655;431113.4868728058;434163.15303811856;444239.97794932604;472654.2065195329;529651.6051433153;471853.18917260185;443808.3536081526;442939.1622637686;468814.2162213776;456700.2072447995;273122.13129695;470041.0821068247;435216.47765382426;434163.15303811856;247525.65490268572;219505.55070137876;471673.81221397576;198884.84185719446;197005.93546852496;272.69511065417566;2291078.323173202;1092226.2982141343;256023.4344679752;627631.9924013964;0;34;0;49;62;65;0;2;128;128;1342655027599.9912;513256107459.92255;1129710605945.1196;44041.246928537614;11275.277441413626;-0.0;0.0;5243108.644339533;1003015.284591219;3.2112147975372114;630294.6147988137;5.300871471935222;0.4701511215637169
6190;2019-07-09 00:10:45.117;635;621;198;198;178;37;22;20;13;37;754;226;11;10;259;162;249;555;190;26;21;28;646;348;353;141;352;299;648;-2.0;-1.0;878.0;189.0;0.0;0;39;1;1;0;0;1;0;0;0;1;0;0;0;0;12605.591796875;6196.5380859375;3305.326171875;980.2398071289059;513.0;281912;591.0;0.0;Calculated values ==>;1562623845.117;336.66;335.26000000000005;292.96000000000004;292.96000000000004;290.96000000000004;276.86;273.0942459734351;275.36;275.16;274.46000000000004;276.86;348.56000000000006;295.76000000000005;274.26000000000005;274.16;299.06;289.36;298.06;328.66;275.76000000000005;275.26000000000005;332.26000000000005;324.46000000000004;275.96000000000004;242.77792619122317;267.47669482898436;273.0942459734351;292.16;6459999.999999999;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;2990000.0;6480000.0;0.0;0.0;0.14633333333333332;0.0315;0.0;0.0;0.0;6196.5380859375;3305.326171875;980.2398071289059;12605.591796875;483334.39216800866;481048.2401450036;251295.35099029914;251295.35099029914;244554.38269684408;430925.7729439634;433777.1097633112;444326.6069160107;472260.1919623333;529366.8951012784;471719.48739411664;444038.8974165015;443894.718236925;468536.14063987497;456343.4055765255;273856.9869060837;470937.88450987067;434488.71713331627;433597.94252996583;247943.99896000302;215324.80838970217;471373.7779470034;199706.93272246068;197005.93546852496;273.0324142404966;2291295.278224773;1092329.4984420121;256039.37548814595;627687.1953465597;0;34;0;49;62;65;0;2;128;128;1342865966265.541;513339822805.14075;1129889738780.5864;35796.012323656156;8557.505624573094;-0.0;0.0;5243774.076808626;1003180.5880839516;3.2112147975372114;630294.6147988137;4.231356383550384;0.37097374407228206
6191;2019-07-09 00:11:45.117;638;624;198;198;176;40;24;22;15;36;752;225;13;17;259;163;250;560;190;27;23;29;644;351;356;143;356;302;646;-2.0;-2.0;1201.0;203.0;0.0;0;57;1;1;0;0;1;0;0;0;1;0;0;0;0;12412.2333984375;6137.59423828125;3299.99438476562;1104.57153320312;506.0;281913;592.0;0.0;Calculated values ==>;1562623905.117;336.96000000000004;335.56;292.96000000000004;292.96000000000004;290.76000000000005;277.16;273.4187578820637;275.56;275.36;274.66;276.76000000000005;348.36;295.66;274.46000000000004;274.86;299.06;289.46000000000004;298.16;329.16;275.86;275.46000000000004;332.36;323.76000000000005;276.06;243.1966462407574;267.8393353686513;273.4187578820637;292.16;6440000.000000001;3510000.0;3560000.0;1430000.0;3560000.0;3020000.0;6459999.999999999;0.0;0.0;0.20016666666666666;0.03383333333333333;0.0;0.0;0.0;6137.59423828125;3299.99438476562;1104.57153320312;12412.2333984375;483994.24679347925;481720.08711565734;251379.36379971454;251379.36379971454;243974.56659840565;430735.4089219946;433388.40049402195;444011.9539437932;471897.7078724963;528928.5343954032;471197.8776569007;443721.9807720978;444301.04523409;467977.0067639726;455984.8042817656;274765.15095640416;471984.3728018582;433928.6309241585;433207.26742530277;248362.34728340767;212398.47392691602;471206.1028288316;200556.7944197259;197005.93546852496;273.37954221446654;2291503.7601014003;1092432.2828780473;256056.74891598205;627742.2396845317;0;34;0;49;62;65;0;2;128;128;1343078666265.541;513425022805.14075;1130070038780.5864;48731.60776473414;9156.96826784141;-0.0;0.0;5244478.473642696;1003328.2086997217;3.2112147975372114;630294.6147988137;5.491149363563399;0.46354159076682494
6192;2019-07-09 00:12:45.088;638;627;202;201;177;43;26;24;17;36;751;224;17;25;259;163;251;567;191;29;25;30;647;352;357;144;357;306;649;-2.0;-1.0;1027.0;209.0;0.0;0;70;3;1;0;0;1;0;0;0;1;0;0;0;0;12588.693359375;6294.47607421875;3300.94946289062;1199.33190917969;503.0;281914;591.0;0.0;Calculated values ==>;1562623965.088;336.96000000000004;335.86;293.36;293.26000000000005;290.86;277.46000000000004;273.5264737036516;275.76000000000005;275.56;274.86;276.76000000000005;348.26;295.56;274.86;275.66;299.06;289.46000000000004;298.26000000000005;329.86;276.06;275.66;332.26000000000005;323.46000000000004;276.16;243.40439225979637;268.3187672390254;273.5264737036516;292.26000000000005;6470000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3060000.0;6490000.000000001;0.0;0.0;0.17116666666666666;0.034833333333333334;0.0;0.0;0.0;6294.47607421875;3300.94946289062;1199.33190917969;12588.693359375;483660.7473501927;481821.7680210277;252679.76720546558;252320.3079148546;244200.4231519075;430671.36484660726;433499.7890287786;443492.7161922392;471765.34391292307;528516.7185281644;470537.2613830028;443492.7161922392;444657.03686278535;467836.5946055993;455818.6316555157;274974.03855210607;472703.4120323321;434039.8739435585;433318.7079877765;247943.99896000302;211144.3756859795;471171.66155044775;200820.08460310183;197005.93546852496;273.4871572019464;2291712.000459386;1092535.8333902925;256075.9388317101;627797.2209627536;0;34;0;49;62;65;0;2;128;128;1343292462880.3845;513511081190.0778;1130252350620.4531;41537.465440340675;9417.246596999217;-0.0;0.0;5245230.352335088;1003482.9190106724;3.2112147975372114;630294.6147988137;4.720320237937048;0.41200620785219116
6193;2019-07-09 00:13:45.128;638;628;207;206;180;44;28;25;21;35;753;223;23;31;259;164;252;575;191;30;27;30;646;355;360;144;360;308;648;-3.0;-1.0;1105.0;244.0;0.0;0;83;10;1;0;0;1;0;0;0;1;0;0;0;0;13142.6044921875;6672.83544921875;3257.31689453125;1288.62036132812;500.0;281915;590.0;0.0;Calculated values ==>;1562624025.128;336.96000000000004;335.96000000000004;293.86;293.76000000000005;291.16;277.56;273.8482719121499;275.96000000000004;275.66;275.26000000000005;276.66;348.46000000000004;295.46000000000004;275.46000000000004;276.26000000000005;299.06;289.56;298.36;330.66;276.16;275.86;332.16;323.16;276.16;243.40439225979637;268.5567601203482;273.8482719121499;292.26000000000005;6459999.999999999;3550000.0;3600000.0;1440000.0;3600000.0;3080000.0;6480000.0;0.0;0.0;0.18416666666666667;0.04066666666666666;0.0;0.0;0.0;6672.83544921875;3257.31689453125;1288.62036132812;13142.6044921875;483772.02033971;482082.62959827395;254556.09391447416;254185.29575189232;245202.44456523968;430477.46260093397;433110.10878034565;443672.2141913368;471666.44639072387;528572.3594260238;470144.6568551;443964.9577299085;445126.96148863033;467413.82886276924;455457.29115110595;394121.4271894376;474076.323421404;433474.6235842054;432927.02747852716;247525.65490268572;209890.3038832737;471171.66155044775;201620.25408966586;197005.93546852496;273.8133643655721;2291926.570893001;1092643.9663602053;256096.68558924156;627851.9096171772;0;34;0;49;62;65;0;2;128;128;1343507706280.2478;513597538790.0229;1130436673420.336;44577.90265205774;10961.757236738462;-0.0;0.0;5245948.45882078;1003652.8572592002;3.2112147975372114;630294.6147988137;4.950600332927368;0.4379300047078934
6194;2019-07-09 00:14:45.129;638;629;211;210;185;46;30;27;28;35;756;223;31;35;259;165;252;580;192;32;29;30;649;357;361;143;361;309;651;0.0;-1.0;1026.0;179.0;0.0;0;90;18;1;0;0;1;0;0;0;1;0;0;0;0;13866.61328125;7178.26513671875;3271.5947265625;1341.05004882812;498.0;281916;587.0;0.0;Calculated values ==>;1562624085.129;336.96000000000004;336.06;294.26000000000005;294.16;291.66;277.76000000000005;274.0616903277293;276.16;275.86;275.96000000000004;276.66;348.76;295.46000000000004;276.26000000000005;276.66;299.06;289.66;298.36;331.16;276.36;276.06;331.86;322.96000000000004;276.16;243.1966462407574;268.67533136820026;274.0616903277293;292.36;6490000.000000001;3570000.0000000005;3610000.0;1430000.0;3610000.0;3090000.0;6509999.999999999;0.0;0.0;0.17099999999999999;0.029833333333333333;0.0;0.0;0.0;7178.26513671875;3271.5947265625;1341.05004882812;13866.61328125;483437.880721082;481890.1926640379;255910.9596407508;255533.04600243038;246740.91958018858;430346.717906069;433223.753696834;444493.19508952065;471798.96558121993;528809.9481542946;470008.05317070324;444928.8317624536;445506.6431651295;467272.39285998954;455262.1006954997;275327.5352674609;474480.35897161474;433588.14229367237;433040.73848485097;246270.64818160105;209054.2704885073;471304.9624172612;202161.09987960898;197005.93546852496;274.03314604022677;2292151.6514587877;1092759.394122046;256118.59987453173;627906.3181207472;0;34;0;49;62;65;0;2;128;128;1343724009884.9866;513683640224.9189;1130621776505.1123;41438.78828089489;8029.458565706625;-0.0;0.0;5246665.276524452;1003811.1200283649;3.2112147975372114;630294.6147988137;4.195456263794975;0.358904306274079
6195;2019-07-09 00:15:45.119;639;631;215;214;188;47;32;29;28;36;761;223;30;37;260;166;253;586;192;33;31;29;651;358;362;141;362;308;653;-2.0;-1.0;1088.0;188.0;0.0;0;91;21;1;0;0;1;0;0;0;1;0;0;0;0;14263.986328125;7432.310546875;3247.60913085938;1352.45593261719;496.0;281917;585.0;0.0;Calculated values ==>;1562624145.119;337.06;336.26000000000005;294.66;294.56;291.96000000000004;277.86;274.1680685717883;276.36;276.06;275.96000000000004;276.76000000000005;349.26;295.46000000000004;276.16;276.86;299.16;289.76000000000005;298.46000000000004;331.76000000000005;276.46000000000004;276.26000000000005;331.66;322.76000000000005;276.06;242.77792619122317;268.5567601203482;274.1680685717883;292.36;6509999.999999999;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;6530000.0;0.0;0.0;0.18133333333333335;0.03133333333333333;0.0;0.0;0.0;7432.310546875;3247.60913085938;1352.45593261719;14263.986328125;483361.10380855505;481959.1265187895;257341.1824281305;256954.72707666052;247667.80173419428;430280.9020939914;433337.9007451696;444692.8620626349;472161.77640367835;529410.3175314887;470144.6568551;444982.47805338737;445989.41915652953;467260.227616787;455234.54990057624;275681.75082594133;475162.91817291104;433520.3008126533;433154.95317096787;245433.99809710225;208218.24852204052;471472.3440730569;202394.8451000039;197005.93546852496;274.1286074477019;2292386.0340519594;1092881.1286269624;256141.0420167335;627960.635765118;0;34;0;49;62;65;0;2;128;128;1343940873735.021;513768826024.93243;1130806845655.1418;43936.70707589042;8431.094967822326;-0.0;0.0;5247376.620408794;1003948.2684459529;3.2112147975372114;630294.6147988137;4.352241297941216;0.37177892882677904
6196;2019-07-09 00:16:45.120;640;633;215;215;191;47;34;31;25;36;765;224;25;38;260;167;254;590;193;34;33;30;652;359;364;140;364;308;654;-1.0;-1.0;1118.0;154.0;0.0;0;91;25;1;0;0;1;0;0;0;1;0;0;0;0;14663.0869140625;7728.36328125;3265.16650390625;1350.48046875;493.0;281918;583.0;0.0;Calculated values ==>;1562624205.12;337.16;336.46000000000004;294.66;294.66;292.26000000000005;277.86;274.27422755570615;276.56;276.26000000000005;275.66;276.76000000000005;349.66;295.56;275.66;276.96000000000004;299.16;289.86;298.56;332.16;276.56;276.46000000000004;331.46000000000004;322.46000000000004;276.16;242.56692532238324;268.5567601203482;274.27422755570615;292.46000000000004;6520000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;6540000.000000001;0.0;0.0;0.18633333333333332;0.025666666666666667;0.0;0.0;0.0;7728.36328125;3265.16650390625;1350.48046875;14663.0869140625;483396.04594080505;482141.61704719247;257288.13552452417;257288.13552452417;248639.97723845838;430214.79039162316;433201.5241952028;444256.7904090801;472293.48310962116;529829.0644156147;470265.17358941067;444256.7904090801;446132.43613918;466976.539238069;455207.12558952876;276188.08667567174;475657.8737742656;433201.5241952028;433017.6092021058;244597.3647265701;206964.23671620517;471703.5210853088;202686.65493952992;197005.93546852496;274.24652046933534;2292627.0970130023;1093007.4696810266;256163.5668621255;628014.9097998943;0;34;0;49;62;65;0;2;128;128;1344158677364.7578;513853127429.8306;1130991648734.9187;45012.56857582618;6904.766231074992;-0.0;0.0;5248117.876725729;1004076.0694191034;3.2112147975372114;630294.6147988137;4.205872624779454;0.34979125947190975
6197;2019-07-09 00:17:45.110;642;635;214;214;192;48;35;32;28;37;768;225;26;37;260;167;254;595;193;36;35;31;658;360;364;140;364;307;660;-2.0;82.0;1012.0;170.0;0.0;0;92;27;1;0;0;1;0;0;0;1;0;0;0;0;14985.6298828125;7927.6826171875;3356.19873046875;1346.74938964844;491.0;281919;581.0;0.0;Calculated values ==>;1562624265.11;337.36;336.66;294.56;294.56;292.36;277.96000000000004;274.38016830617;276.66;276.36;275.96000000000004;276.86;349.96000000000004;295.66;275.76000000000005;276.86;299.16;289.86;298.56;332.66;276.76000000000005;276.66;331.26000000000005;322.26000000000005;276.26000000000005;242.56692532238324;268.43790593516167;274.38016830617;292.46000000000004;6580000.0;3600000.0;3640000.0;1400000.0;3640000.0;3070000.0;6600000.0;0.0;0.013666666666666666;0.16866666666666666;0.028333333333333332;0.0;0.0;0.0;7927.6826171875;3356.19873046875;1346.74938964844;14985.6298828125;483020.00567930477;481759.15101506596;256595.03159397256;256595.03159397256;248755.60055539582;430148.3826014536;433384.8821390699;444891.802354063;472391.7460337592;530218.9530916922;470521.57474549004;444602.3403324462;446183.8831362822;466976.539238069;455038.97038927546;275318.2090584228;475700.2218849313;433567.68989926;433384.8821390699;243760.74795305103;206128.24275125185;471801.8942764967;202934.625222809;197005.93546852496;274.34730360247517;2292874.128474242;1093137.9149856928;256186.04003146314;628070.0786471823;0;34;0;49;62;65;0;2;128;128;1344377040964.7925;513937113429.844;1131176117984.948;40810.11054280485;7617.905956521151;0.0;0.0;5248832.946520332;1004197.0715169746;3.2112147975372114;630294.6147988137;3.834172457935405;0.32761934525837777
6198;2019-07-09 00:18:45.140;646;638;212;212;190;47;37;34;29;38;771;225;28;37;260;168;255;601;193;38;36;31;656;363;368;139;367;308;658;-3.0;-1.0;1414.0;181.0;0.0;0;90;32;1;0;0;1;0;0;0;1;0;0;0;0;15261.36328125;8202.4755859375;3300.111328125;1347.32434082031;489.0;281920;578.0;0.0;Calculated values ==>;1562624325.14;337.76;336.96000000000004;294.36;294.36;292.16;277.86;274.69669130483857;276.86;276.56;276.06;276.96000000000004;350.26;295.66;275.96000000000004;276.86;299.16;289.96000000000004;298.66;333.26000000000005;276.96000000000004;276.76000000000005;330.96000000000004;322.06;276.26000000000005;242.35481222062532;268.5567601203482;274.69669130483857;292.46000000000004;6559999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3080000.0;6580000.0;0.0;0.0;0.23566666666666666;0.030166666666666668;0.0;0.0;0.0;8202.4755859375;3300.111328125;1347.32434082031;15261.36328125;483830.254629278;482429.6452137497;255939.7436708437;255939.7436708437;248156.80750798524;429947.3805835815;432743.97865350964;444837.77879090665;472621.17715536855;530456.9008031462;470385.6196433989;444692.8620626349;445989.41915652953;466549.03878759366;454673.8463940547;276241.7608264308;476864.3698841816;432929.84295338165;432557.5304485172;242505.85365607988;205292.2597576877;471934.1488268154;203723.98082566648;197005.93546852496;274.6666142997193;2293126.312780629;1093272.4001801815;256208.50187126943;628125.5756324899;0;34;0;49;62;65;0;2;128;128;1344596750765.5603;514020855280.13666;1131360710235.5933;56822.48505380827;8091.006734701327;-0.0;0.0;5249646.958288964;1004328.0445769954;3.2112147975372114;630294.6147988137;5.0516684902273745;0.4161765018065709
6199;2019-07-09 00:19:45.121;649;641;210;210;191;50;38;35;30;39;774;226;28;37;259;168;256;602;193;39;38;32;659;365;370;138;370;309;661;-2.0;-1.0;1361.0;93.0;0.0;0;90;39;1;0;0;1;0;0;0;1;0;0;0;0;15578.560546875;8679.05859375;3334.81616210938;1356.28466796875;488.0;281921;577.0;0.0;Calculated values ==>;1562624385.121;338.06000000000006;337.26;294.16;294.16;292.26000000000005;278.16;274.9066339382667;276.96000000000004;276.66;276.16;277.06;350.56000000000006;295.76000000000005;275.96000000000004;276.86;299.06;289.96000000000004;298.76000000000005;333.36;277.06;276.96000000000004;330.86;321.96000000000004;276.36;242.14157278889297;268.67533136820026;274.9066339382667;292.46000000000004;6590000.000000001;3650000.0;3700000.0;1380000.0;3700000.0;3090000.0;6609999.999999999;0.0;0.0;0.22683333333333333;0.015500000000000002;0.0;0.0;0.0;8679.05859375;3334.81616210938;1356.28466796875;15578.560546875;483937.63733291905;482536.21602080925;255049.93501059889;255049.93501059889;248383.14244695293;429811.8947417682;432420.26882306463;444783.8392473439;472850.0741107318;530695.0954061259;470370.01227937354;444493.19508952065;445794.276142949;465987.64080860076;454334.3249770602;276446.47388955904;476658.0481998113;432607.708960572;432420.26882306463;242087.5637286956;204874.27233412856;472164.23178385233;204278.37998434145;197005.93546852496;274.88975979639423;2293383.230762502;1093413.0350830606;256231.02481179885;628180.8491860229;0;34;0;49;62;65;0;2;128;128;1344818080655.3633;514103928965.0627;1131545751620.4285;54554.655009491056;4152.230702892419;-0.0;0.0;5250574.807210101;1004430.039247008;3.2112147975372114;630294.6147988137;4.390888982801267;0.3395357049572793
6200;2019-07-09 00:20:45.111;651;645;209;209;188;53;40;38;33;41;776;226;31;36;259;168;256;606;193;41;39;33;661;368;373;138;373;309;662;-1.0;-1.0;1480.0;120.0;0.0;24;89;43;1;0;0;1;0;0;0;1;0;0;0;0;16468.7890625;8969.2099609375;4066.48779296875;1343.7734375;487.0;281922;575.0;0.0;Calculated values ==>;1562624445.111;338.26;337.66;294.06;294.06;291.96000000000004;278.46000000000004;275.2199585193972;277.16;276.96000000000004;276.46000000000004;277.26000000000005;350.76;295.76000000000005;276.26000000000005;276.76000000000005;299.06;289.96000000000004;298.76000000000005;333.76000000000005;277.26000000000005;277.06;330.66;321.86;276.46000000000004;242.14157278889297;268.67533136820026;275.2199585193972;292.46000000000004;6609999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3090000.0;6620000.0;0.0;0.0;0.24666666666666667;0.02;0.0;0.0;0.0;8969.2099609375;4066.48779296875;1343.7734375;16468.7890625;484009.84536770906;483015.57972712023;254635.53438138418;254635.53438138418;247349.93822461;429606.4342157736;432025.51890659845;445218.16594836477;473045.8727645816;530904.367059925;470370.01227937354;444928.8317624536;445650.56439955387;465554.5508946237;453821.67632953107;276154.7443843388;477152.056522278;432215.0735299409;431835.33855074144;241250.99604349316;204456.2876039246;472262.261994151;205041.9476107711;197005.93546852496;275.19744592060266;2293650.247499082;1093560.0794762224;256253.52154593397;628242.5164394028;0;34;0;49;62;65;0;2;128;128;1345040943505.3987;514186715165.07587;1131731120720.458;59243.46718993977;5344.406287667598;-0.0;0.0;5251522.966842299;1004509.164698835;3.2112147975372114;630294.6147988137;4.4916723722224;0.3523919104582558
6201;2019-07-09 00:21:45.142;653;647;209;209;188;55;42;40;14;42;778;226;17;36;259;162;257;609;191;42;41;34;641;374;379;138;379;308;640;-2.0;95.0;1487.0;141.0;0.0;92;91;46;1;0;0;1;0;0;0;1;0;0;0;0;18380.458984375;8857.966796875;6096.8115234375;1359.3837890625;486.0;281923;573.0;0.0;Calculated values ==>;1562624505.142;338.46000000000004;337.86;294.06;294.06;291.96000000000004;278.66;275.84098080016133;277.36;277.16;274.56;277.36;350.96000000000004;295.76000000000005;274.86;276.76000000000005;299.06;289.36;298.86;334.06;277.36;277.26000000000005;330.46000000000004;321.76000000000005;276.56;242.14157278889297;268.5567601203482;275.84098080016133;292.26000000000005;6409999.999999999;3740000.0;3790000.0;1380000.0;3790000.0;3080000.0;6400000.0;0.0;0.01583333333333333;0.24783333333333332;0.0235;0.0;0.0;0.0;8857.966796875;6096.8115234375;1359.3837890625;18380.458984375;486485.9265282745;485734.4696592869;255707.61684486087;255707.61684486087;248145.41773673287;429187.4505931623;430837.5572292263;442640.22886263416;473143.7464358393;531188.9547695365;470505.9953415657;443083.93690773816;445846.1973067729;464680.8785018679;451903.5521989313;400966.47930707346;480190.72677297995;430837.5572292263;430641.5570366384;240414.4444865203;204038.30555042345;472360.27449258295;206582.89099940614;197005.93546852496;275.8152097792804;2293940.8079443565;1093708.716038187;256276.059494711;628327.25435888;0;34;0;49;62;65;0;2;128;128;1345266660065.0186;514269557944.93634;1131916316355.1462;58502.87690043668;6245.768512089654;0.0;0.0;5252504.693338159;1004605.7993908117;3.2112147975372114;630294.6147988137;3.9688612248935704;0.3135498980342004
6202;2019-07-09 00:22:45.122;647;641;214;213;192;57;44;44;-5;44;779;226;-7;30;257;153;257;567;192;45;43;35;630;368;373;138;373;309;631;-2.0;-1.0;1356.0;7.0;2.0;99;90;55;1;0;0;1;0;0;0;1;0;0;0;0;18883.650390625;9266.158203125;6217.64013671875;1356.30432128906;485.0;281924;574.0;0.0;Calculated values ==>;1562624565.122;337.86;337.26;294.56;294.46000000000004;292.36;278.86;275.2199585193972;277.56;277.56;272.66;277.56;351.06000000000006;295.76000000000005;272.46000000000004;276.16;298.86;288.46000000000004;298.86;329.86;277.66;277.46000000000004;330.56;321.66;276.66;242.14157278889297;268.67533136820026;275.2199585193972;292.36;6300000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3090000.0;6310000.0;0.0;0.0;0.226;0.0011666666666666668;0.0003333333333333333;0.0003333333333333333;0.0;9266.158203125;6217.64013671875;1356.30432128906;18883.650390625;486819.93798306683;485857.2434870869;258175.64794276588;257770.41206345925;249884.32325299908;429606.4342157736;432780.064257215;439557.769353477;473339.4428557924;531218.205575079;470370.01227937354;439249.2726566992;444783.8392473439;465289.6809990566;451644.0475796746;406729.9718286884;474949.6986558504;432967.19635037374;432592.33825255034;240832.718256323;203620.32615720207;472458.26935960614;205096.1929493874;258175.64794276588;275.21822532715026;2294251.238677832;1093859.7000684433;256298.68268539303;628429.8405826037;0;34;0;49;62;65;0;2;128;128;1345492184865.0903;514352330344.96265;1132101354655.205;52988.316267324255;311.92242247858854;-0.0;58.13889676992815;5253433.476917093;1004660.4285994757;3.2112147975372114;630295.0991281234;3.168530421713203;0.22425079836109438
