;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6203;2019-07-09 00:23:45.133;634;634;226;226;193;45;41;42;-9;46;781;226;-15;18;257;151;256;565;192;39;40;35;637;358;364;137;363;307;637;-2.0;-2.0;514.0;104.0;0.0;90;88;55;1;0;0;1;0;0;0;1;0;0;0;0;20037.048828125;9428.9150390625;6121.45947265625;1330.41320800781;485.0;281925;573.0;0.0;Calculated values ==>;1562624625.133;336.56;336.56;295.76000000000005;295.76000000000005;292.46000000000004;277.66;274.1680685717883;277.26000000000005;277.36;272.26000000000005;277.76000000000005;351.26;295.76000000000005;271.66;274.96000000000004;298.86;288.26000000000005;298.76000000000005;329.66;277.06;277.16;330.46000000000004;321.66;276.66;241.92719264551067;268.43790593516167;274.1680685717883;292.36;6370000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3070000.0;6370000.0;0.0;0.0;0.08566666666666665;0.017333333333333333;0.0;0.0;0.0;9428.9150390625;6121.45947265625;1330.41320800781;20037.048828125;484191.27828332037;484191.27828332037;262891.2519478639;262891.2519478639;249989.8812419725;430280.9020939914;434473.7075064044;439381.6388549594;473664.6415601712;531577.6874793656;470641.7453295792;438453.4767200345;443435.5918674444;466728.8912336129;453109.7795175533;402651.5269248257;473898.1002859636;434112.87870749587;434293.55171347444;240414.4444865203;203620.32615720207;472589.4791058512;202315.48941674366;258175.64794276588;274.0977610743168;2294575.637299724;1094015.520907166;256321.0761028139;628532.6852639435;0;34;0;49;62;65;0;2;128;128;1345713325399.788;514434845469.84985;1132286188534.9524;20308.666801873813;4684.749154611197;-0.0;0.0;5254044.397090003;1004702.0751630316;3.2112147975372114;630295.5837077524;1.4805835113534536;0.13014552789682304
6204;2019-07-09 00:24:45.103;629;630;228;228;200;38;40;36;-13;45;781;226;-21;9;257;154;255;573;192;39;39;35;633;354;359;135;359;304;634;-1.0;-1.0;401.0;88.0;0.0;65;78;51;1;0;0;1;0;0;0;1;0;0;0;0;19997.69921875;9095.4609375;5237.5537109375;1254.37072753906;484.0;281926;572.0;0.0;Calculated values ==>;1562624685.103;336.06;336.16;295.96000000000004;295.96000000000004;293.16;276.96000000000004;273.7412296467126;277.16;276.76000000000005;271.86;277.66;351.26;295.76000000000005;271.06;274.06;298.86;288.56;298.66;330.46000000000004;277.06;277.06;330.36;321.56;276.66;241.49495122638035;268.0796299477929;273.7412296467126;292.36;6330000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;6340000.0;0.0;0.0;0.06683333333333333;0.014666666666666666;0.0;0.0;0.0;9095.4609375;5237.5537109375;1254.37072753906;19997.69921875;483913.3203650209;483946.46032817353;264026.33370914427;264026.33370914427;252627.1174964918;430542.39183029096;435505.82383528166;439427.7774279336;473825.7953575257;531802.8519403378;471047.6080263066;438194.52980446257;442728.0766999201;467297.0874545841;454223.52545643086;404245.79198268557;475495.62747104024;435329.8517278034;435329.8517278034;239996.17471937067;203202.34940748036;472851.2559263234;201271.57130212805;258175.64794276588;273.67271184186393;2294909.0933888233;1094169.8135221445;256342.60519902068;628627.2963779636;0;34;0;49;62;65;0;2;128;128;1345930116949.8916;514516404669.8888;1132469396885.0398;15916.773109408003;3983.1687078215314;-0.0;0.0;5254346.124816741;1004774.2716955952;3.2112147975372114;630295.5837077524;1.2766696490291136;0.11374380062419973
6205;2019-07-09 00:25:45.124;627;628;222;222;199;35;39;32;-19;45;781;226;-24;4;258;157;254;576;191;39;39;36;634;352;357;134;357;303;636;-1.0;-1.0;1243.0;2.0;0.0;46;68;48;1;0;0;1;0;0;0;1;0;0;0;0;19198.580078125;8911.283203125;4657.82275390625;1198.10949707031;484.0;281927;572.0;0.0;Calculated values ==>;1562624745.124;335.86;335.96000000000004;295.36;295.36;293.06;276.66;273.5264737036516;277.06;276.36;271.26000000000005;277.66;351.26;295.76000000000005;270.76000000000005;273.56;298.96000000000004;288.86;298.56;330.76000000000005;277.06;277.06;330.36;321.56;276.76000000000005;241.2770596917726;267.9596281332873;273.5264737036516;292.26000000000005;6340000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3030000.0;6360000.0;0.0;0.0;0.20716666666666667;0.0003333333333333333;0.0;0.0;0.0;8911.283203125;4657.82275390625;1198.10949707031;19198.580078125;483512.2933596179;483433.5300864312;261207.2954833831;261207.2954833831;252172.0379315477;430671.36484660726;435807.7667011844;438727.9205961053;473954.89273139124;531877.8300698457;471182.43685157836;437953.82195464283;442197.7884769968;467708.15823788114;454983.4136287204;403183.32435556245;475707.8871661496;435807.7667011844;435807.7667011844;239996.17471937067;203202.34940748036;473079.2034362849;200919.065910331;258175.64794276588;273.52592293664026;2295235.843372911;1094319.9222433541;256363.0496873431;628709.7867102205;0;34;0;49;62;65;0;2;128;128;1346144992130.4175;514597132915.0863;1132651560620.4856;49266.06772906957;90.72004584198464;-0.0;0.0;5254889.50527501;1004808.2326508011;3.2112147975372114;630295.5837077524;3.3423219108787916;0.23440984113267288
6206;2019-07-09 00:26:45.104;625;627;214;214;194;36;39;31;-24;44;780;226;-26;-1;258;160;254;580;191;41;39;37;635;353;358;134;357;302;637;129.0;0.0;1009.0;44.0;0.0;38;61;44;1;0;0;1;0;0;0;1;0;0;0;0;17876.767578125;8677.873046875;4426.63720703125;1156.09057617188;487.0;281928;571.0;0.0;Calculated values ==>;1562624805.104;335.66;335.86;294.56;294.56;292.56;276.76000000000005;273.6339639331285;277.06;276.26000000000005;270.76000000000005;277.56;351.16;295.76000000000005;270.56;273.06;298.96000000000004;289.16;298.56;331.16;277.26000000000005;277.06;330.26000000000005;321.86;276.86;241.2770596917726;267.8393353686513;273.6339639331285;292.26000000000005;6350000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3020000.0;6370000.0;0.021500000000000002;0.0;0.16816666666666666;0.007333333333333333;0.0;0.021500000000000002;0.0;8677.873046875;4426.63720703125;1156.09057617188;17876.767578125;483109.9642837571;483176.1869955487;257827.79421230534;257827.79421230534;250341.36265702604;430607.02586249536;435569.4238987748;438179.53515710204;473857.65670332924;531848.6080526202;471317.03812620445;437869.15320432716;441666.2829081751;467708.15823788114;455234.082041154;402637.9483752732;476194.5052603016;435919.11457929364;435569.4238987748;239577.9089402584;204456.2876039246;473176.5657117748;201158.5038769667;201158.5038769667;273.62404996100184;2295544.7016164013;1094466.4496867168;256382.66148184836;628785.4653086414;0;34;0;49;62;65;0;2;128;128;1346359420630.4856;514677506115.1119;1132833000120.5432;39859.036760276096;1994.7991201219259;-0.0;5039.834780468875;5255631.966909589;1004825.6061840808;3.2112147975372114;630337.5683313953;3.288337652783875;0.21030292362873984
6207;2019-07-09 00:27:45.125;623;626;210;209;188;37;40;31;-12;43;778;226;-18;-3;258;161;253;584;191;43;40;38;636;353;358;134;358;301;638;130.0;-1.0;1022.0;64.0;0.0;32;56;39;1;0;0;1;0;0;0;1;0;0;0;0;16901.1328125;8357.92578125;4219.80126953125;1102.32836914062;493.0;281929;571.0;0.0;Calculated values ==>;1562624865.125;335.46000000000004;335.76000000000005;294.16;294.06;291.96000000000004;276.86;273.6339639331285;277.16;276.26000000000005;271.96000000000004;277.46000000000004;350.96000000000004;295.76000000000005;271.36;272.86;298.96000000000004;289.26000000000005;298.46000000000004;331.56;277.46000000000004;277.16;330.26000000000005;322.46000000000004;276.96000000000004;241.2770596917726;267.7187500070086;273.6339639331285;292.26000000000005;6360000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3010000.0;6380000.0;0.021666666666666667;0.0;0.17033333333333334;0.010666666666666666;0.0;0.021666666666666667;0.0;8357.92578125;4219.80126953125;1102.32836914062;16901.1328125;482706.3171659609;482918.25271870266;256197.26022453452;255810.90344481304;248220.95375261497;430607.02586249536;435744.4992520704;440233.639942548;473760.40514917683;531715.34125538;471451.41292914946;439324.04009634076;441579.96937780036;467567.2557015158;455373.56023501215;401504.6407132559;476680.2409547584;436266.9853589771;435744.4992520704;239577.9089402584;206964.23671620517;473273.9119493556;201158.2526126845;201158.2526126845;273.6239517017605;2295834.6188880904;1094608.4643644812;256401.4882267525;628857.5441812817;0;34;0;49;62;65;0;2;128;128;1346574295810.1577;514757934254.9892;1133013963435.267;40722.507641853415;2902.5670329244917;-0.0;5082.702010520027;5256303.714808087;1004866.4318526118;3.2112147975372114;630421.9523285904;3.5604955674643106;0.23443313977062863
6208;2019-07-09 00:28:45.125;623;625;207;207;185;39;41;32;3;43;775;225;-1;-1;258;162;253;585;190;45;40;39;632;355;360;134;360;300;633;-1.0;-2.0;1095.0;149.0;0.0;30;48;33;1;0;0;1;0;0;0;1;0;0;0;0;15857.2265625;7905.3935546875;4110.93505859375;1048.20922851562;499.0;281930;570.0;0.0;Calculated values ==>;1562624925.125;335.46000000000004;335.66;293.86;293.86;291.66;277.06;273.8482719121499;277.26000000000005;276.36;273.46000000000004;277.46000000000004;350.66;295.66;273.06;273.06;298.96000000000004;289.36;298.46000000000004;331.66;277.66;277.16;330.16;323.06;277.06;241.2770596917726;267.5978703862781;273.8482719121499;292.16;6320000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;6330000.0;0.0;0.0;0.1825;0.024833333333333332;0.0;0.0;0.0;7905.3935546875;4110.93505859375;1048.20922851562;15857.2265625;483156.6627824756;483334.4186560599;255300.30219878105;255300.30219878105;247387.61148498915;430477.46260093397;435442.3189386135;442673.11146970803;473760.40514917683;531478.1602889443;471466.7988502995;442085.5645219337;442085.5645219337;467284.67955467483;455177.70759846305;403714.8608291978;477432.5212358828;436143.2612592245;435265.9143433108;239159.6471344744;209472.28574929133;473371.24222306634;201663.136201917;201158.2526126845;273.830093216101;2296107.6052162154;1094743.992025614;256419.40937339963;628926.9669840161;0;34;0;49;62;65;0;2;128;128;1346789695810.1577;514838334254.9892;1133194263435.267;43984.320486371864;6747.417966191874;-0.0;0.0;5257009.605042488;1004946.8483942711;3.2112147975372114;630464.3081786782;3.883163650095578;0.3186402264568083
6209;2019-07-09 00:29:45.096;622;624;208;208;185;41;43;33;10;43;771;225;7;4;259;163;253;580;191;48;42;40;630;355;360;135;360;300;631;-2.0;-1.0;926.0;63.0;0.0;30;49;29;1;0;0;1;0;0;0;1;0;0;0;0;15535.88671875;7631.07373046875;4084.93872070312;1053.62951660156;505.0;281931;568.0;0.0;Calculated values ==>;1562624985.096;335.36;335.56;293.96000000000004;293.96000000000004;291.66;277.26000000000005;273.8482719121499;277.46000000000004;276.46000000000004;274.16;277.46000000000004;350.26;295.66;273.86;273.56;299.06;289.46000000000004;298.46000000000004;331.16;277.96000000000004;277.36;329.96000000000004;323.66;277.16;241.49495122638035;267.5978703862781;273.8482719121499;292.26000000000005;6300000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;6310000.0;0.0;0.0;0.15433333333333332;0.0105;0.0;0.0;0.0;7631.07373046875;4084.93872070312;1053.62951660156;15535.88671875;483236.43436153873;483413.76105680177;255790.97223581187;255790.97223581187;247462.1167574161;430477.46260093397;435793.71486953663;443692.3600913442;473631.01605711324;531061.7427530512;471466.7988502995;443256.9062126748;442819.4072827742;467413.82886276924;455317.5800407417;404756.80696994637;476920.65261207335;436664.20111153496;435618.25068350555;238323.1353838712;211980.4382156667;473338.7274854557;201691.12917121645;201158.2526126845;273.8410111453416;2296369.0880488837;1094873.4000087914;256436.9162305234;628995.2329209687;0;34;0;49;62;65;0;2;128;128;1347005591409.9998;514918995249.9302;1133374176435.1355;37348.85663867305;2852.299782299512;-0.0;0.0;5257687.053926071;1005026.8073765868;3.2112147975372114;630464.3081786782;3.1481819554869013;0.2411867751899296
6210;2019-07-09 00:30:45.106;621;622;210;209;186;41;45;33;12;43;768;225;10;11;259;163;252;575;191;50;45;40;625;356;361;136;360;300;627;95.0;-1.0;780.0;81.0;0.0;28;49;26;1;0;0;1;0;0;0;1;0;0;0;0;15215.5703125;7456.419921875;3962.3857421875;1054.32629394531;507.0;281932;567.0;0.0;Calculated values ==>;1562625045.106;335.26000000000005;335.36;294.16;294.06;291.76000000000005;277.26000000000005;273.955091788801;277.66;276.46000000000004;274.36;277.46000000000004;349.96000000000004;295.66;274.16;274.26000000000005;299.06;289.46000000000004;298.36;330.66;278.16;277.66;329.86;323.86;277.16;241.71165711629368;267.5978703862781;273.955091788801;292.26000000000005;6250000.0;3560000.0;3610000.0;1360000.0;3600000.0;3000000.0;6270000.0;0.01583333333333333;0.0;0.13;0.013500000000000002;0.0;0.01583333333333333;0.0;7456.419921875;3962.3857421875;1054.32629394531;15215.5703125;483652.6815998813;483572.8936043382;256795.43171090493;256398.65758573217;247955.8110448613;430412.23801567365;435906.5852007355;443981.54984624276;473501.42000396166;530749.3400941265;471466.7988502995;443692.3600913442;443837.0651105216;467413.82886276924;455149.7080012845;406737.0376505352;476651.24539949506;436776.8904632732;435906.5852007355;237904.88540968279;212816.51262364245;473208.68934220774;201947.4563186657;201947.4563186657;273.94543258209166;2296625.392901127;1094999.1500773933;256454.48545665824;629062.3051349883;0;34;0;49;62;65;0;2;128;128;1347221927459.9653;515000308799.91724;1133554206435.107;31464.43215858502;3662.026645817818;-0.0;3704.352873966104;5258260.593573303;1005081.1024778214;3.2112147975372114;630495.1829308908;3.113156487808932;0.21770062899451179
6211;2019-07-09 00:31:45.127;619;620;212;211;188;42;48;34;12;43;766;225;11;15;259;163;251;564;191;52;47;41;621;356;361;134;361;300;622;-2.0;-1.0;615.0;0.0;0.0;30;37;22;1;0;0;1;0;0;0;1;0;0;0;0;14882.8984375;7139.28173828125;3968.49877929688;974.609741210938;509.0;281933;566.0;0.0;Calculated values ==>;1562625105.127;335.06;335.16;294.36;294.26000000000005;291.96000000000004;277.36;273.955091788801;277.96000000000004;276.56;274.36;277.46000000000004;349.76;295.66;274.26000000000005;274.66;299.06;289.46000000000004;298.26000000000005;329.56;278.36;277.86;329.76000000000005;324.06;277.26000000000005;241.2770596917726;267.5978703862781;273.955091788801;292.26000000000005;6210000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;6220000.0;0.0;0.0;0.10250000000000001;0.0;0.0;0.0;0.0;7139.28173828125;3968.49877929688;974.609741210938;14882.8984375;483812.695673742;483844.4586106105;257893.41625617287;257484.80794458944;248846.64485392225;430412.23801567365;436430.11128019885;443981.54984624276;473760.40514917683;530541.0285485887;471466.7988502995;443837.0651105216;444413.69907515554;467272.39285998954;455149.7080012845;408146.3749748354;475602.0592733147;437121.9238134391;436256.0551253566;237486.63934987856;213652.59903751023;473565.85517348704;201972.2588119733;201947.4563186657;273.955091788801;2296876.3012618585;1095120.8234956556;256471.3991747227;629128.4189712423;0;34;0;49;62;65;0;2;128;128;1347438603270.4956;515081337150.1155;1133734269435.5476;24805.95233101262;0.0;-0.0;0.0;5258729.677567152;1005111.6300475223;3.2112147975372114;630526.063342612;2.053066636625818;0.14363574382544242
6212;2019-07-09 00:32:45.107;616;618;214;213;189;41;50;35;13;44;764;225;11;17;259;164;250;554;191;54;49;42;617;356;361;133;361;300;619;94.0;-1.0;475.0;67.0;0.0;26;27;17;1;0;0;1;0;0;0;1;0;0;0;0;14341.5751953125;6790.10009765625;3785.70361328125;912.4144897460941;510.0;281934;564.0;0.0;Calculated values ==>;1562625165.107;334.76000000000005;334.96000000000004;294.56;294.46000000000004;292.06;277.26000000000005;273.955091788801;278.16;276.66;274.46000000000004;277.56;349.56000000000006;295.66;274.26000000000005;274.86;299.06;289.56;298.16;328.56;278.56;278.06;329.56;324.16;277.36;241.05796691057077;267.5978703862781;273.955091788801;292.26000000000005;6170000.0;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;6190000.0;0.015666666666666666;0.0;0.07916666666666666;0.011166666666666667;0.0;0.015666666666666666;0.0;6790.10009765625;3785.70361328125;912.4144897460941;14341.5751953125;483830.14608459984;483892.91961488646;258910.0049131236;258490.50163396832;249321.19800477743;430412.23801567365;436776.8904632732;444125.8159805091;473986.6944556456;530332.6822145721;471466.7988502995;443837.0651105216;444700.7274647726;467272.39285998954;455289.7775501878;409498.91639278823;474457.6039513547;437465.24820655317;436603.72145541804;236650.15891445865;214070.64678622372;473792.46676502546;201951.79771877904;201951.79771877904;273.94712343013447;2297119.757363116;1095236.8629849313;256487.11913491835;629193.0157850832;0;34;0;49;62;65;0;2;128;128;1347655131070.5645;515161410450.1409;1133914209435.6047;19172.10977905363;3035.554137683085;-0.0;3676.213471874011;5259096.039256902;1005136.9178999162;3.2112147975372114;630556.6882431833;2.2530802372007988;0.15263649000213442
6213;2019-07-09 00:33:45.098;613;616;215;215;190;40;51;34;14;44;762;226;13;17;260;163;248;545;191;55;51;43;613;354;359;132;359;300;615;163.0;-1.0;395.0;60.0;0.0;13;13;13;1;0;0;1;0;0;0;1;0;0;0;0;13814.6982421875;6520.0771484375;3415.80810546875;878.2603149414059;511.0;281935;564.0;0.0;Calculated values ==>;1562625225.098;334.46000000000004;334.76000000000005;294.66;294.66;292.16;277.16;273.7412296467126;278.26000000000005;276.56;274.56;277.56;349.36;295.76000000000005;274.46000000000004;274.86;299.16;289.46000000000004;297.96000000000004;327.66;278.66;278.26000000000005;329.56;324.26000000000005;277.46000000000004;240.83765695389522;267.5978703862781;273.7412296467126;292.26000000000005;6130000.0;3540000.0;3590000.0;1320000.0;3590000.0;3000000.0;6150000.0;0.027166666666666665;0.0;0.06583333333333334;0.01;0.0;0.027166666666666665;0.0;6520.0771484375;3415.80810546875;878.2603149414059;13814.6982421875;483848.99223752203;484053.7959810515;259596.36372887157;259596.36372887157;249845.49569191388;430542.39183029096;437411.6681645412;444269.86517575267;474115.52784487547;530124.3008302534;471585.56233101204;444125.8159805091;444700.7274647726;467683.8190644365;455485.02259338234;410384.9873766038;473588.3961379162;438091.89182571816;437411.6681645412;236650.15891445865;214488.6975840042;474018.5663130017;201437.5348003224;201437.5348003224;273.7375537546573;2297354.357779507;1095347.764490811;256502.03918659824;629253.0193807868;0;34;0;49;62;65;0;2;128;128;1347871098670.338;515240898525.05756;1134094182435.416;15986.461749715827;2725.810315126793;-0.0;6410.630623061276;5259388.983404454;1005184.9220686003;3.2112147975372114;630640.7326686644;2.3231518873091113;0.13102916474741205
6214;2019-07-09 00:34:45.138;610;613;215;215;192;39;53;33;17;45;760;227;17;19;260;163;247;537;190;57;52;44;616;353;357;132;357;301;618;-1.0;-1.0;439.0;79.0;0.0;1;5;13;1;0;0;1;0;0;0;1;0;0;0;0;13618.6689453125;6508.73046875;3090.7578125;821.056762695312;510.0;281936;563.0;0.0;Calculated values ==>;1562625285.138;334.16;334.46000000000004;294.66;294.66;292.36;277.06;273.6339639331285;278.46000000000004;276.46000000000004;274.86;277.66;349.16;295.86;274.86;275.06;299.16;289.46000000000004;297.86;326.86;278.86;278.36;329.46000000000004;324.16;277.56;240.83765695389522;267.7187500070086;273.6339639331285;292.16;6160000.0;3529999.9999999995;3570000.0000000005;1320000.0;3570000.0000000005;3010000.0;6180000.0;0.0;0.0;0.07316666666666666;0.013166666666666667;0.0;0.0;0.0;6508.73046875;3090.7578125;821.056762695312;13618.6689453125;483081.8025889578;483287.5067451803;259398.4869535306;259398.4869535306;250434.49456906272;430607.02586249536;438207.1016784942;444501.2531899496;474212.47449241596;529839.7408841682;471570.3091219505;444501.2531899496;444788.4522848616;467964.9345701517;455652.03877278225;408631.7341949815;471978.59593496483;438877.95291599666;438038.4151603797;236231.924509345;214070.64678622372;474115.52784487547;201169.07221840986;201437.5348003224;273.6281826676059;2297583.1215801863;1095456.4102698164;256516.20960288664;629307.2769109905;0;34;0;49;62;65;0;2;128;128;1348086041870.2014;515320151325.0072;1134274602635.3013;17803.804574417656;3593.7949990817974;-0.0;0.0;5259670.756680678;1005237.6205551036;3.2112147975372114;630694.1902051038;2.053405026633629;0.1752202688714557
6215;2019-07-09 00:35:45.139;608;611;214;215;192;38;54;31;22;45;758;228;24;20;260;164;245;543;189;58;54;46;620;352;357;131;356;302;622;-3.0;-1.0;614.0;85.0;0.0;1;1;12;1;0;0;1;0;0;0;1;0;0;0;0;13735.7421875;6523.806640625;3128.8193359375;805.3237915039059;509.0;281937;562.0;0.0;Calculated values ==>;1562625345.139;333.96000000000004;334.26000000000005;294.56;294.66;292.36;276.96000000000004;273.5264737036516;278.56;276.26000000000005;275.36;277.66;348.96000000000004;295.96000000000004;275.56;275.16;299.16;289.56;297.66;327.46000000000004;278.96000000000004;278.56;329.36;324.06;277.76000000000005;240.61611355647437;267.8393353686513;273.5264737036516;292.06;6200000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3020000.0;6220000.0;0.0;0.0;0.10233333333333333;0.014166666666666666;0.0;0.0;0.0;6523.806640625;3128.8193359375;805.3237915039059;13735.7421875;482340.2105063503;482547.15794376004;258721.2485131358;259140.7245838374;250261.97297336935;430671.36484660726;438375.39478970936;445020.00224024826;474340.9607716398;529554.8567808631;471555.1615254413;445306.1102701376;444733.05781294516;468105.1125513974;455957.283580434;405792.9438085442;472393.86574581265;439044.71132424043;438375.39478970936;235813.6939595721;213652.59903751023;474437.7492251421;200932.2423376155;201437.5348003224;273.5264737036516;2297811.0788052413;1095565.0165556713;256529.76300004145;629359.1075843284;0;34;0;49;62;65;0;2;128;128;1348300245439.9426;515399052639.91187;1134455505650.0828;24978.314096702754;3874.6613475732934;-0.0;0.0;5260027.280277801;1005299.8587285362;3.2112147975372114;630694.1902051038;2.7589514277816938;0.2257018908992397
6216;2019-07-09 00:36:45.129;609;611;213;214;192;38;56;30;30;45;757;228;32;24;260;164;245;551;189;59;55;47;626;351;356;128;355;302;628;-2.0;-1.0;519.0;21.0;3.0;1;1;11;1;0;0;1;0;0;0;1;0;0;0;0;13794.7353515625;6515.802734375;3173.39038085938;810.2719116210941;507.0;281938;561.0;0.0;Calculated values ==>;1562625405.129;334.06;334.26000000000005;294.46000000000004;294.56;292.36;276.96000000000004;273.4187578820637;278.76000000000005;276.16;276.16;277.66;348.86;295.96000000000004;276.36;275.56;299.16;289.56;297.66;328.26000000000005;279.06;278.66;329.26000000000005;323.86;277.86;239.943914813709;267.8393353686513;273.4187578820637;292.06;6260000.0;3510000.0;3560000.0;1280000.0;3550000.0;3020000.0;6280000.0;0.0;0.0;0.08650000000000001;0.0035;0.0005;0.0005;0.0;6515.802734375;3173.39038085938;810.2719116210941;13794.7353515625;481801.5706076276;481864.6994264321;257945.60965300002;258354.21117233287;250008.6349341823;430735.4089219946;438934.2288957923;446159.5380015785;474725.2124086044;529450.4927950186;471555.1615254413;446442.42112733104;445306.1102701376;468245.0390451662;456123.1084132849;402617.21917897667;472867.405563022;439432.29975660174;438767.45985519286;235395.46725036926;212816.51262364245;474917.92334099754;200664.28575930753;257945.60965300002;273.4187578820637;2298040.461214662;1095673.6618565784;256543.22405368672;629411.6172455744;0;34;0;49;62;65;0;2;128;128;1348514109789.9766;515476739689.9242;1134636675450.1116;21235.339318956438;959.887731535915;-0.0;90.41092510109642;5260412.329870696;1005340.1399228837;3.2112147975372114;630694.943503909;2.122549855501339;0.15470530881963976
6217;2019-07-09 00:37:45.119;611;612;212;213;191;36;57;29;38;45;759;229;38;27;260;164;246;563;188;59;56;49;637;349;353;130;353;300;639;352.0;-1.0;525.0;78.0;2.0;1;1;5;1;0;0;1;0;0;0;0;0;0;0;0;12893.2265625;6320.8828125;3299.30322265625;0.0;504.0;281939;560.0;0.0;Calculated values ==>;1562625465.119;334.26000000000005;334.36;294.36;294.46000000000004;292.26000000000005;276.76000000000005;273.20264511476705;278.86;276.06;276.96000000000004;277.66;349.06000000000006;296.06;276.96000000000004;275.86;299.16;289.56;297.76000000000005;329.46000000000004;279.06;278.76000000000005;329.16;323.56;278.06;240.39332010688793;267.5978703862781;273.20264511476705;291.96000000000004;6370000.0;3490000.0;3529999.9999999995;1300000.0;3529999.9999999995;3000000.0;6390000.0;0.058666666666666666;0.0;0.0875;0.013000000000000001;0.0003333333333333333;0.059;0.0;6320.8828125;3299.30322265625;0.0;12893.2265625;480833.09969691973;480750.3383588979;256923.7699208056;257317.6337097711;249213.35133529434;430862.6128555636;439762.74146204925;447665.9719958352;474469.24523292336;529811.6624579713;471941.4661304351;447665.9719958352;446123.4859434057;468524.14258881606;456453.517005182;396255.16986295296;473338.31332929345;440090.13506992516;439598.5169662585;234977.24436692704;211562.405474017;474855.74369336525;200160.09760344907;200480.79631710646;273.2026451147671;2298262.823830701;1095780.6164074228;256549.9751942403;629465.5473690933;0;34;0;49;62;65;0;2;128;128;1348726774340.0103;515554126789.9365;1134817245350.1404;21656.764009333783;3571.0433991689106;-0.0;14107.945518299972;5260769.70449279;1005377.8913893524;3.2112147975372114;630813.2434210167;4.088876533473791;0.18009445359412013
6218;2019-07-09 00:38:45.130;618;616;211;212;188;35;58;27;44;48;749;229;41;28;260;163;247;573;188;59;57;53;640;348;353;149;352;299;642;210.0;0.0;596.0;29.0;0.0;1;1;1;1;0;0;1;0;0;0;0;0;0;0;0;12651.8955078125;6122.4765625;3290.35083007812;0.0;501.0;281940;559.0;0.0;Calculated values ==>;1562625525.13;334.96000000000004;334.76000000000005;294.26000000000005;294.36;291.96000000000004;276.66;273.0942459734351;278.96000000000004;275.86;277.56;277.96000000000004;348.06000000000006;296.06;277.26000000000005;275.96000000000004;299.16;289.46000000000004;297.86;330.46000000000004;279.06;278.86;329.06;323.26000000000005;278.46000000000004;244.42749628697553;267.47669482898436;273.0942459734351;291.96000000000004;6400000.0;3479999.9999999995;3529999.9999999995;1490000.0;3520000.0000000005;2990000.0;6420000.0;0.035;0.0;0.09933333333333333;0.004833333333333333;0.0;0.035;0.0;6122.4765625;3290.35083007812;0.0;12651.8955078125;481520.1741529093;480996.3059712375;256373.73198422103;256761.94260381974;248070.44548945408;430925.7729439634;439926.6130492278;448684.19816349365;472294.7570826023;528845.737889843;472074.80401769944;448270.2827830808;446458.05325531313;468663.3221224397;456480.83049003116;273431.0504254833;474510.6154235928;440090.13506992516;439762.74146204925;234559.02529450474;210308.32490665457;472791.62100211595;199881.20149111733;199881.20149111733;273.0942459734351;2298475.7388757784;1095884.3300798393;256549.9751942403;629520.4712205363;0;34;0;49;62;65;0;2;128;128;1348938613170.5623;515637842135.1547;1134996978295.609;24714.43100278938;1319.0670276364933;-0.0;8395.853898982617;5261156.2019637795;1005418.649780684;3.2112147975372114;631000.8094641209;3.6577056492670357;0.1821410753515449
6219;2019-07-09 00:39:45.111;626;620;209;210;188;35;59;26;47;51;728;230;44;29;260;162;248;579;189;60;59;57;648;346;351;162;351;298;651;-3.0;-2.0;1073.0;69.0;0.0;0;55;1;1;0;0;1;0;0;0;1;0;0;0;0;13662.857421875;6197.8525390625;3351.13403320312;1004.36840820312;497.0;281941;557.0;0.0;Calculated values ==>;1562625585.111;335.76000000000005;335.16;294.06;294.16;291.96000000000004;276.66;272.8767566201714;279.06;275.76000000000005;277.86;278.26000000000005;345.96000000000004;296.16;277.56;276.06;299.16;289.36;297.96000000000004;331.06;279.16;279.06;328.86;322.86;278.86;246.9743241755756;267.35522164206344;272.8767566201714;292.06;6480000.0;3460000.0;3510000.0;1620000.0;3510000.0;2980000.0;6509999.999999999;0.0;0.0;0.17883333333333334;0.0115;0.0;0.0;0.0;6197.8525390625;3351.13403320312;1004.36840820312;13662.857421875;481787.7468387529;480555.18227580166;255157.54883044885;255533.04600243038;247739.8214106017;431051.2098666511;440523.99674407655;449280.9268942601;470868.13913707854;526732.4111923921;472326.04024722177;448869.8142738907;446790.83026174403;468802.25513630296;456672.7187982772;272996.41092144104;474325.26865643397;440685.80711522285;440523.99674407655;233722.59852315116;208636.25808486674;471476.2422935205;199370.59540168344;199881.20149111733;272.8767566201714;2298694.9590416215;1095986.966976948;256558.34228055124;629575.7994015404;0;34;0;49;62;65;0;3;128;128;1349149746290.3743;515731112590.07166;1135176021580.4495;44692.2976152558;3129.2149392561255;-0.0;0.0;5261734.4082117705;1005455.7070585199;3.2112147975372114;631070.7527574912;4.531403770935021;0.3414780645369922
6220;2019-07-09 00:40:45.121;635;626;206;207;185;34;61;25;49;49;712;233;46;39;260;161;250;588;188;61;60;57;656;346;351;139;351;300;658;-2.0;-1.0;1021.0;0.0;0.0;0;16;1;1;0;0;1;0;0;0;1;0;0;0;0;13285.5009765625;6307.5390625;3377.77221679688;853.5077514648441;493.0;281942;555.0;0.0;Calculated values ==>;1562625645.121;336.66;335.76000000000005;293.76000000000005;293.86;291.66;276.56;272.8767566201714;279.26000000000005;275.66;278.06;278.06;344.36;296.46000000000004;277.76000000000005;277.06;299.16;289.26000000000005;298.16;331.96000000000004;279.26000000000005;279.16;328.66;322.46000000000004;278.86;242.35481222062532;267.5978703862781;272.8767566201714;291.96000000000004;6559999.999999999;3460000.0;3510000.0;1390000.0;3510000.0;3000000.0;6580000.0;0.0;0.0;0.1701666666666667;0.0;0.0;0.0;0.0;6307.5390625;3377.77221679688;853.5077514648441;13285.5009765625;482211.42046432453;480645.882166191;253724.77856888354;254088.496621637;246500.28905641095;431051.2098666511;440847.2856539989;449186.5519142498;473699.0552649324;524902.5766482864;472415.11305979243;448773.92728241725;447805.08668736095;468802.25513630296;456535.82378903864;273181.2583641979;474860.0368934445;440847.2856539989;440685.80711522285;232886.18681767926;206964.23671620517;474481.6840957201;199333.85361727496;199881.20149111733;272.8767566201714;2298919.5661231815;1096091.1959422107;256573.8271622629;629631.8829659846;0;34;0;49;62;65;0;3;128;128;1349360381390.3408;515821427640.0573;1135355451480.421;42516.600826868555;0.0;-0.0;0.0;5262461.270155476;1005481.7881958081;3.2112147975372114;631070.7527574912;4.034285122722668;0.27781403316278114
6221;2019-07-09 00:41:45.111;646;633;204;205;183;35;62;25;50;47;715;233;48;41;261;161;252;595;188;62;62;58;656;348;353;133;353;300;659;182.0;-1.0;1099.0;89.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;12974.0341796875;6306.4423828125;3371.126953125;799.0938110351559;490.0;281943;554.0;0.0;Calculated values ==>;1562625705.111;337.76;336.46000000000004;293.56;293.66;291.46000000000004;276.66;273.0942459734351;279.36;275.66;278.16;277.86;344.66;296.46000000000004;277.96000000000004;277.26000000000005;299.26000000000005;289.26000000000005;298.36;332.66;279.36;279.36;328.56;322.16;278.96000000000004;241.05796691057077;267.5978703862781;273.0942459734351;291.96000000000004;6559999.999999999;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3000000.0;6590000.000000001;0.030333333333333334;0.0;0.18316666666666667;0.014833333333333334;0.0;0.030333333333333334;0.0;6306.4423828125;3371.126953125;799.0938110351559;12974.0341796875;483830.254629278;481575.26062910265;252959.83305873038;253318.84116394454;245814.15220616496;430925.7729439634;440578.63641352893;449323.756237676;474277.9221395622;525216.5819429432;472415.11305979243;449049.17973423813;448082.77831708995;468651.46095876646;456205.8309544034;274361.1317317281;475821.5262801791;440578.63641352893;440578.63641352893;232467.98657752166;205710.24989127388;475344.61676021427;199933.2413593034;199933.2413593034;273.0942459734351;2299138.359111275;1096196.294934853;256587.59654667263;629688.1144189385;0;34;0;49;62;65;0;3;128;128;1349571546190.3745;515903014040.0703;1135535421480.4495;45680.02930855525;4085.268735113511;-0.0;7299.576983311507;5263196.119578069;1005515.8264279551;3.2112147975372114;631131.5724273938;5.446855952743863;0.34687169230515286
6222;2019-07-09 00:42:45.132;654;639;202;202;181;37;65;27;52;47;724;232;49;42;261;162;253;598;188;64;64;59;650;350;355;130;355;301;653;-3.0;-2.0;1220.0;61.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;12461.6611328125;6225.6025390625;3350.3623046875;802.670288085938;487.0;281944;557.0;0.0;Calculated values ==>;1562625765.132;338.56000000000006;337.06;293.36;293.36;291.26000000000005;276.86;273.3108153835814;279.66;275.86;278.36;277.86;345.56000000000006;296.36;278.06;277.36;299.26000000000005;289.36;298.46000000000004;332.96000000000004;279.56;279.56;328.86;321.86;279.06;240.39332010688793;267.7187500070086;273.3108153835814;291.96000000000004;6500000.0;3500000.0;3550000.0;1300000.0;3550000.0;3010000.0;6530000.0;0.0;0.0;0.2033333333333333;0.010166666666666666;0.0;0.0;0.0;6225.6025390625;3350.3623046875;802.670288085938;12461.6611328125;485653.1236212914;483137.7361649859;252504.71248859138;252504.71248859138;245362.54325804766;430799.1582183253;440634.7362071736;449414.24132049555;474662.52256942244;526079.5996120196;472163.82099325565;449001.87712873524;448033.6816270905;468372.8177867572;456012.448477608;275831.2361244103;477004.8179566802;440471.9004752325;440471.9004752325;233722.59852315116;204456.2876039246;475821.02455253684;200447.978219103;199933.2413593034;273.3108153835814;2299350.3974260003;1096300.7651941737;256600.94925262357;629744.1464336785;0;34;0;49;62;65;0;3;128;128;1349784020530.0503;515981941654.94995;1135715784585.1743;50623.140163949814;2799.625971056577;-0.0;0.0;5263998.92687336;1005573.2206313618;3.2112147975372114;631192.423525928;5.147378769597051;0.37972169083150376
6223;2019-07-09 00:43:45.132;659;644;202;201;179;39;36;29;54;46;734;231;51;45;261;162;254;598;188;65;36;60;645;353;358;130;358;304;648;-3.0;-1.0;1318.0;111.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12064.890625;6104.29736328125;3283.49731445312;815.722045898438;485.0;281945;562.0;0.0;Calculated values ==>;1562625825.132;339.06000000000006;337.56000000000006;293.36;293.26000000000005;291.06;277.06;273.6339639331285;276.76000000000005;276.06;278.56;277.76000000000005;346.56000000000006;296.26000000000005;278.26000000000005;277.66;299.26000000000005;289.36;298.56;332.96000000000004;279.66;276.76000000000005;329.36;321.66;279.16;240.39332010688793;268.0796299477929;273.6339639331285;291.96000000000004;6450000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3040000.0;6480000.0;0.0;0.0;0.21966666666666665;0.018500000000000003;0.0;0.0;0.0;6104.29736328125;3283.49731445312;815.722045898438;12064.890625;486913.03321022773;484423.4399395544;252724.00388660305;252363.89873708025;244877.77313780977;430607.02586249536;435041.38555822254;449137.1035301482;474565.8909610861;526891.7281662308;471644.4121410099;448721.9649698524;447886.92588112364;467952.98239612073;455512.87881282286;396431.51161684684;477602.0659265026;439983.8581329156;435041.38555822254;235813.6939595721;203620.32615720207;475917.4785802965;201288.8443798923;199933.2413593034;273.63396393312854;2299554.7853573156;1096403.5143600265;256614.43585540677;629799.4285971713;0;34;0;49;62;65;0;3;128;128;1349997920530.0503;516059941654.94995;1135897284585.1743;54444.000926672874;5080.629732707478;-0.0;0.0;5264874.486382448;1005638.8894288932;3.2112147975372114;631192.423525928;5.833736766610357;0.44835089923628485
6224;2019-07-09 00:44:45.123;661;647;203;203;180;43;32;31;56;46;745;230;53;48;262;162;254;596;188;67;32;62;647;355;360;133;359;306;649;-1.0;-2.0;1301.0;96.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11870.1162109375;6105.2958984375;3269.46826171875;810.5814819335941;480.0;281946;567.0;0.0;Calculated values ==>;1562625885.123;339.26;337.86;293.46000000000004;293.46000000000004;291.16;277.46000000000004;273.8482719121499;276.36;276.26000000000005;278.76000000000005;277.76000000000005;347.66;296.16;278.46000000000004;277.96000000000004;299.36;289.36;298.56;332.76000000000005;279.86;276.36;329.86;321.16;279.36;241.05796691057077;268.3187672390254;273.8482719121499;291.96000000000004;6470000.0;3550000.0;3600000.0;1330000.0;3590000.0;3060000.0;6490000.000000001;0.0;0.0;0.21683333333333332;0.016;0.0;0.0;0.0;6105.2958984375;3269.46826171875;810.5814819335941;11870.1162109375;486984.326706296;484748.93383441796;253041.2473681371;253041.2473681371;245169.4513005624;430477.46260093397;433836.9858812755;449044.3348516398;474180.86133098433;527888.4794726515;471256.4460771589;448627.68014227727;447929.68506599474;467941.15048222104;455177.70759846305;394965.9607838883;477179.1686940299;439876.853395306;433836.9858812755;237904.88540968279;201530.46850934727;475732.073778378;201816.3454363791;199933.2413593034;273.8482719121499;2299754.213828647;1096505.2457084425;256627.98635191174;629854.0284523752;0;34;0;49;62;65;0;3;128;128;1350213288219.8242;516138829819.8672;1136080257134.9824;53607.26903820903;4382.651653471982;-0.0;0.0;5265774.778567123;1005717.7382779269;3.2112147975372114;631192.423525928;5.693466155143907;0.43235838418610123
6225;2019-07-09 00:45:45.113;660;648;207;206;181;44;33;31;58;46;754;229;56;52;262;160;254;599;188;69;33;63;647;356;360;139;360;309;649;-1.0;-1.0;1287.0;195.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;12192.3525390625;6292.3505859375;3293.82983398438;815.9655151367191;474.0;281947;571.0;0.0;Calculated values ==>;1562625945.113;339.16;337.96000000000004;293.86;293.76000000000005;291.26000000000005;277.56;273.955091788801;276.46000000000004;276.26000000000005;278.96000000000004;277.76000000000005;348.56000000000006;296.06;278.76000000000005;278.36;299.36;289.16;298.56;333.06;280.06;276.46000000000004;330.26000000000005;320.56;279.46000000000004;242.35481222062532;268.67533136820026;273.955091788801;291.96000000000004;6470000.0;3560000.0;3600000.0;1390000.0;3600000.0;3090000.0;6490000.000000001;0.0;0.0;0.2145;0.0325;0.0;0.0;0.0;6292.3505859375;3293.82983398438;815.9655151367191;12192.3525390625;486841.0863805327;484894.00303157663;254508.36165166844;254138.30062510588;245495.02272453564;430412.23801567365;434017.3760585396;448766.42471495393;473405.2944016503;528600.2930880411;470731.3347375447;448486.954613219;447925.825488537;467800.68358461093;454728.515857866;394965.9607838883;477634.5088832716;440207.0039935974;434017.3760585396;239577.9089402584;199022.72361097817;475067.9734501518;202191.03237098665;199933.2413593034;273.955091788801;2299954.7009815;1096608.5422102087;256641.53865112975;629908.7134874896;0;34;0;49;62;65;0;3;128;128;1350429252219.8586;516220416219.8801;1136264726385.0117;52890.42165778098;8868.500585072867;-0.0;0.0;5266662.111409605;1005828.1461422209;3.2112147975372114;631192.423525928;5.93713284051383;0.4886753299333806
6226;2019-07-09 00:46:45.114;658;647;211;210;185;45;34;32;61;47;759;228;58;54;262;159;255;600;189;70;34;64;645;358;362;149;362;311;648;-2.0;-1.0;1224.0;197.0;0.0;0;10;14;1;0;0;1;0;0;0;1;0;0;0;0;12896.53515625;6894.7294921875;3272.8115234375;860.957763671875;469.0;281948;573.0;0.0;Calculated values ==>;1562626005.114;338.96000000000004;337.86;294.26000000000005;294.16;291.66;277.66;274.1680685717883;276.56;276.36;279.26000000000005;277.86;349.06000000000006;295.96000000000004;278.96000000000004;278.56;299.36;289.06;298.66;333.16;280.16;276.56;330.46000000000004;320.06;279.56;244.42749628697553;268.91163127593666;274.1680685717883;292.06;6450000.0;3579999.9999999995;3620000.0000000005;1490000.0;3620000.0000000005;3110000.0;6480000.0;0.0;0.0;0.20400000000000001;0.03283333333333333;0.0;0.0;0.0;6894.7294921875;3272.8115234375;860.957763671875;12896.53515625;486769.8978738391;484858.8457377592;256062.897393604;255682.5310733916;246845.84225439615;430280.9020939914;433702.1600636701;448814.0728468347;472195.3235374034;528971.1743391309;470339.1209871743;448393.61156270275;447830.4120205589;467518.9863235821;454247.80245584727;397152.7132857969;477904.7581933911;439936.2520002742;433702.1600636701;240414.4444865203;196933.003932529;473882.98335240886;202730.39122479042;199933.2413593034;274.16806857178824;2300163.7785307737;1096718.436376036;256655.51324473115;629963.4364109864;0;34;0;49;62;65;0;3;128;128;1350645855830.4578;516306817660.1191;1136450729485.5261;50201.071050897044;8902.843441523471;-0.0;0.0;5267521.221502815;1005976.2431444277;3.2112147975372114;631192.423525928;5.35919853419875;0.4466227545228232
6227;2019-07-09 00:47:45.104;656;647;215;214;189;46;35;34;64;46;760;227;62;59;262;159;255;603;189;71;35;64;651;358;363;149;363;312;653;-1.0;-2.0;1256.0;146.0;0.0;0;57;25;1;0;0;1;0;0;0;1;0;0;0;0;14233.5625;7644.8896484375;3303.74536132812;1119.97692871094;466.0;281949;575.0;0.0;Calculated values ==>;1562626065.104;338.76;337.86;294.66;294.56;292.06;277.76000000000005;274.1680685717883;276.66;276.56;279.56;277.76000000000005;349.16;295.86;279.36;279.06;299.36;289.06;298.66;333.46000000000004;280.26000000000005;276.66;330.66;319.76000000000005;279.56;244.42749628697553;269.02936301313275;274.1680685717883;292.06;6509999.999999999;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3120000.0;6530000.0;0.0;0.0;0.20933333333333334;0.024333333333333332;0.0;0.0;0.0;7644.8896484375;3303.74536132812;1119.97692871094;14233.5625;485833.2588448044;484308.2574175873;257341.1824281305;256954.72707666052;248002.76811102012;430280.9020939914;433634.880018922;449048.2155754969;472095.8695281981;528999.4941283845;470081.787145365;448768.30914586026;448347.0838252309;467377.75337343523;454247.80245584727;392601.5979411981;477765.6259499479;439883.4970131265;433634.880018922;241250.99604349316;195679.20071851107;473882.98335240886;202682.5274821869;199933.2413593034;274.1680685717883;2300389.8249972537;1096839.5796749783;256672.01828253877;630018.2319175947;0;34;0;49;62;65;0;3;128;128;1350863319580.4924;516396202760.1333;1136637598335.556;51572.55070753289;6599.211092842067;-0.0;0.0;5268369.193665352;1006105.4054016033;3.2112147975372114;631192.423525928;4.820087189556124;0.38490630861414216
6228;2019-07-09 00:48:45.135;655;647;216;216;191;46;36;35;67;45;764;224;65;64;263;159;255;608;189;72;36;62;654;360;364;146;364;312;657;-2.0;-1.0;1132.0;221.0;0.0;0;78;35;1;0;0;1;0;0;0;1;0;0;0;0;15174.470703125;8329.814453125;3322.4580078125;1268.82434082031;465.0;281950;575.0;0.0;Calculated values ==>;1562626125.135;338.66;337.86;294.76000000000005;294.76000000000005;292.26000000000005;277.76000000000005;274.38016830617;276.76000000000005;276.66;279.86;277.66;349.56000000000006;295.56;279.66;279.56;299.46000000000004;289.06;298.66;333.96000000000004;280.36;276.76000000000005;330.66;319.66;279.36;243.81672145450628;269.02936301313275;274.38016830617;292.06;6540000.000000001;3600000.0;3640000.0;1460000.0;3640000.0;3120000.0;6570000.0;0.0;0.0;0.18866666666666668;0.036833333333333336;0.0;0.0;0.0;8329.814453125;3322.4580078125;1268.82434082031;15174.470703125;485361.9347534119;483865.9248463566;257516.19877565902;257516.19877565902;248529.1059818652;430148.3826014536;433567.68989926;449466.73430850887;472391.9387022875;529419.2829501401;469718.1665709948;449187.8993887741;449048.2155754969;467365.9715764312;453906.01539497345;276545.6753504257;478050.8218707002;439830.85826066753;433567.68989926;241250.99604349316;195261.2709748474;474072.5336258909;203293.96967001818;199933.2413593034;274.38016830616994;2300635.018558121;1096972.7709889098;256691.9352448679;630073.4788083979;0;34;0;49;62;65;0;3;128;128;1351081532265.125;516484748484.9842;1136824895055.2405;46444.59492846191;9973.677105707979;-0.0;0.0;5269186.425229209;1006243.584158516;3.2112147975372114;631192.423525928;4.366368652736557;0.3745772501566089
6229;2019-07-09 00:49:45.125;658;649;215;215;193;48;37;36;65;44;772;221;64;67;263;161;256;613;188;47;37;59;659;363;368;146;367;311;660;-2.0;-1.0;1292.0;216.0;0.0;0;95;42;1;0;0;1;0;0;0;1;0;0;0;0;15922.046875;8806.6171875;3320.79443359375;1386.1906738281198;463.0;281951;574.0;0.0;Calculated values ==>;1562626185.125;338.96000000000004;338.06000000000006;294.66;294.66;292.46000000000004;277.96000000000004;274.69669130483857;276.86;276.76000000000005;279.66;277.56;350.36;295.26000000000005;279.56;279.86;299.46000000000004;289.26000000000005;298.76000000000005;334.46000000000004;277.86;276.86;330.56;319.46000000000004;279.06;243.81672145450628;268.91163127593666;274.69669130483857;291.96000000000004;6590000.000000001;3629999.9999999995;3679999.9999999995;1460000.0;3670000.0000000005;3110000.0;6600000.0;0.0;0.0;0.21533333333333332;0.036000000000000004;0.0;0.0;0.0;8806.6171875;3320.79443359375;1386.1906738281198;15922.046875;485252.3081583255;483826.938468366;256975.48389397055;256975.48389397055;249093.27304923945;429947.3805835815;432743.97865350964;449372.1679928958;472292.90834925044;530334.2265421058;469491.6271179393;449232.91051691235;449650.15751397965;466940.66681914206;453676.4608853369;276446.47388955904;478456.0825225267;434577.5161832349;432743.97865350964;240832.718256323;194425.4183739577;473776.3501190529;204014.4269174629;199933.2413593034;274.69669130483857;2300894.1130150384;1097115.5507853383;256714.05668247264;630128.8300186789;0;34;0;49;62;65;0;3;128;128;1351301095665.16;516572333884.9981;1137011763905.2703;52833.70024490989;9711.429235257241;-0.0;0.0;5270013.606469263;1006407.599370958;3.2112147975372114;631192.423525928;4.628309174354664;0.38600630491513815
6230;2019-07-09 00:50:45.126;662;653;212;211;192;51;39;37;58;44;779;220;58;68;262;162;257;616;187;43;38;56;655;368;372;146;372;311;656;-2.0;-1.0;1192.0;248.0;0.0;0;99;48;1;0;0;1;0;0;0;1;0;0;0;0;16166.7841796875;9130.033203125;3294.48071289062;1397.19885253906;462.0;281952;573.0;0.0;Calculated values ==>;1562626245.126;339.36;338.46000000000004;294.36;294.26000000000005;292.36;278.26000000000005;275.2199585193972;277.06;276.86;278.96000000000004;277.56;351.06000000000006;295.16;278.96000000000004;279.96000000000004;299.36;289.36;298.86;334.76000000000005;277.46000000000004;276.96000000000004;330.46000000000004;319.36;278.76000000000005;243.81672145450628;268.91163127593666;275.2199585193972;291.86;6550000.0;3679999.9999999995;3720000.0000000005;1460000.0;3720000.0000000005;3110000.0;6559999.999999999;0.0;0.0;0.19866666666666666;0.04133333333333333;0.0;0.0;0.0;9130.033203125;3294.48071289062;1397.19885253906;16166.7841796875;486266.3463726549;484852.5424675646;256038.98128767588;255662.63305045155;248903.99603037135;429606.4342157736;432094.3283962027;448393.61156270275;472292.90834925044;531067.5055544617;469370.263840702;448393.61156270275;449788.8919136844;466094.8879903554;452955.77374129853;277754.1140912044;479377.45371648506;432846.8831544877;431904.6589097521;240414.4444865203;194007.49548133422;473480.00133311737;205305.1622102194;199933.2413593034;275.2199585193972;2301161.524396953;1097265.0253629477;256737.25198174623;630183.9582302879;0;34;0;49;62;65;0;3;128;128;1351523099364.8918;516659935344.8923;1137198367015.045;48293.57193802669;11084.560017079782;-0.0;0.0;5270856.347781891;1006580.9021695167;3.2112147975372114;631192.423525928;4.296003899762386;0.3693259633461456
