;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6231;2019-07-09 00:51:45.126;664;656;209;208;190;55;41;40;46;44;782;220;47;66;261;162;258;615;188;44;41;53;659;369;374;148;374;311;661;-1.0;-1.0;986.0;218.0;0.0;34;99;55;1;0;0;1;0;0;0;1;0;0;0;0;17716.373046875;9722.751953125;4423.45947265625;1387.791015625;462.0;281953;572.0;0.0;Calculated values ==>;1562626305.126;339.56000000000006;338.76;294.06;293.96000000000004;292.16;278.66;275.3239800832674;277.26000000000005;277.16;277.76000000000005;277.56;351.36;295.16;277.86;279.76000000000005;299.26000000000005;289.36;298.96000000000004;334.66;277.56;277.26000000000005;330.36;319.36;278.46000000000004;244.22491754036054;268.91163127593666;275.3239800832674;291.96000000000004;6590000.000000001;3690000.0;3740000.0;1480000.0;3740000.0;3110000.0;6609999.999999999;0.0;0.0;0.16433333333333333;0.036333333333333336;0.0;0.0;0.0;9722.751953125;4423.45947265625;1387.791015625;17716.373046875;486123.3543444424;484741.9481346301;254681.9105257751;254316.03989778174;248048.9162699112;429537.3511455088;431956.8040880543;446694.8343252789;472029.1217495138;531381.6279176382;469370.263840702;446837.4684301176;449511.2499308401;465674.5714261265;452781.61778218456;277785.33305053384;478641.99857827165;432525.12768426974;431956.8040880543;239996.17471937067;194007.49548133422;472922.45484001655;205521.4387139215;199933.2413593034;275.3239800832674;2301443.884040508;1097422.1319059164;256760.4602306476;630248.2743985008;0;34;0;49;62;65;0;3;128;128;1351746899364.8918;516748135344.8923;1137384967015.045;39632.82801213306;9715.570252581456;-0.0;0.0;5271589.067781475;1006754.2365884305;3.2112147975372114;631192.423525928;3.176798668009424;0.2773241130964111
6232;2019-07-09 00:52:45.107;668;661;211;211;186;50;39;42;37;45;779;221;38;63;261;157;258;624;188;41;39;51;700;363;368;149;368;309;701;-1.0;-1.0;934.0;232.0;0.0;19;99;63;1;0;0;1;0;0;0;1;0;0;0;0;18592.6875;10902.7451171875;4253.900390625;1385.1765136718802;461.0;281954;571.0;0.0;Calculated values ==>;1562626365.107;339.96000000000004;339.26;294.26000000000005;294.26000000000005;291.76000000000005;278.16;274.69669130483857;277.06;277.36;276.86;277.66;351.06000000000006;295.26000000000005;276.96000000000004;279.46000000000004;299.26000000000005;288.86;298.96000000000004;335.56;277.26000000000005;277.06;330.26000000000005;319.26000000000005;278.26000000000005;244.42749628697553;268.67533136820026;274.69669130483857;291.96000000000004;7000000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3090000.0;7009999.999999999;0.0;0.0;0.15566666666666668;0.03866666666666666;0.0;0.0;0.0;10902.7451171875;4253.900390625;1385.1765136718802;18592.6875;482216.0223141698;481039.270751271;253660.96469631276;253660.96469631276;245449.37065799037;429947.3805835815;433115.1307267976;445794.276142949;471996.39496408723;531218.205575079;469766.38902807946;445937.77994195605;449461.9871674067;466536.9035507352;453102.6013730457;272778.84219200583;475283.2256734749;433484.00545957795;433115.1307267976;239577.9089402584;193589.57483703562;472592.93583716784;203920.6387808451;199933.2413593034;274.69669130483857;2301746.3637304218;1097593.956620304;256783.5609759098;630320.5628323293;0;34;0;49;62;65;0;3;128;128;1351969428875.5781;516837207130.167;1137570908115.6184;37651.662882700846;10388.662152844478;-0.0;0.0;5272232.901262401;1006921.7188061568;3.2112147975372114;631192.423525928;2.904173734498591;0.2587923119833429
6233;2019-07-09 00:53:45.117;682;672;211;210;187;52;41;41;32;45;752;222;32;61;260;155;259;632;188;45;41;47;681;370;375;134;375;307;682;-2.0;-1.0;1105.0;278.0;0.0;77;1;60;1;0;0;1;0;0;0;1;1;0;0;0;21216.486328125;10431.7216796875;6113.37255859375;2440.90283203125;459.0;281955;569.0;0.0;Calculated values ==>;1562626425.117;341.36;340.36;294.26000000000005;294.16;291.86;278.36;275.4277932560699;277.26000000000005;277.26000000000005;276.36;277.66;348.36;295.36;276.36;279.26000000000005;299.16;288.66;299.06;336.36;277.66;277.26000000000005;330.06;319.06;277.86;241.2770596917726;268.43790593516167;275.4277932560699;291.96000000000004;6809999.999999999;3700000.0;3750000.0;1340000.0;3750000.0;3070000.0;6820000.0;0.0;0.0;0.18416666666666667;0.04633333333333333;0.0;0.0;0.0;10431.7216796875;6113.37255859375;2440.90283203125;21216.486328125;486376.31553725386;484797.78217542166;254459.67377977294;254103.49984088904;246355.9994128698;429467.9694778635;431696.9791850475;445468.1497532969;473954.89273139124;528544.5012437449;470160.6437842797;445468.1497532969;449552.194433706;465397.2287178285;451582.38055935217;275337.7178444808;478780.1389592817;432458.01647450257;431696.9791850475;238741.38928724395;192753.74022246967;474149.3184965571;205657.48558672337;199933.2413593034;275.4277932560699;2302078.1621361226;1097771.773474787;256815.45028445133;630406.9711725493;0;34;0;49;62;65;0;3;129;128;1352192366025.5427;516922121280.1535;1137755738915.589;44165.130650677296;12440.121591488964;-0.0;0.0;5272914.821509506;1007111.9903773067;3.2112147975372114;631192.423525928;2.981421098535678;0.2666587289022836
6234;2019-07-09 00:54:45.107;690;680;207;206;184;53;43;43;30;45;721;225;30;61;259;151;260;624;189;46;43;45;669;369;374;126;374;306;669;-2.0;0.0;1039.0;231.0;0.0;98;1;61;1;0;0;1;0;0;0;1;1;0;0;0;21510.720703125;10252.1162109375;6769.9130859375;2443.39794921875;459.0;281956;566.0;0.0;Calculated values ==>;1562626485.107;342.16;341.16;293.86;293.76000000000005;291.56;278.46000000000004;275.3239800832674;277.46000000000004;277.46000000000004;276.16;277.66;345.26;295.66;276.16;279.26000000000005;299.06;288.26000000000005;299.16;335.56;277.76000000000005;277.46000000000004;329.76000000000005;319.06;277.66;239.4893008659735;268.3187672390254;275.3239800832674;292.06;6690000.000000001;3690000.0;3740000.0;1260000.0;3740000.0;3060000.0;6690000.000000001;0.0;0.0;0.17316666666666666;0.0385;0.0;0.0;0.0;10252.1162109375;6769.9130859375;2443.39794921875;21510.720703125;488807.25393560645;487366.6299647621;253597.57574345014;253240.9680712214;245810.6518919885;429537.3511455088;432336.3039009257;445377.61611900316;474980.3833647873;525371.8439342339;470657.2968539335;445377.61611900316;449735.29261782207;465409.6375306119;451171.6687043738;277557.2473458862;479072.8995336893;432900.96285529673;432336.3039009257;237486.63934987856;192753.74022246967;474980.3833647873;205359.68903474408;199933.2413593034;275.3239800832674;2302434.16285143;1097944.1100630169;256856.14600721715;630514.3139928185;0;34;0;49;62;65;0;3;129;128;1352417028575.5784;517000108280.1659;1137939608265.6184;41563.1043734242;10380.396731706665;-0.0;0.0;5273629.10440116;1007302.1296681992;3.2112147975372114;631192.423525928;2.668500436616653;0.23468569296449074
6235;2019-07-09 00:55:45.128;687;680;209;208;184;52;45;45;25;47;741;227;25;49;259;152;260;607;189;47;44;45;653;368;373;138;373;305;652;-2.0;-1.0;927.0;190.0;0.0;99;100;60;1;0;0;1;0;0;0;1;0;0;0;0;19870.728515625;10049.240234375;6530.90283203125;1387.90710449219;461.0;281957;564.0;0.0;Calculated values ==>;1562626545.128;341.86;341.16;294.06;293.96000000000004;291.56;278.36;275.2199585193972;277.66;277.66;275.66;277.86;347.26;295.86;275.66;278.06;299.06;288.36;299.16;333.86;277.86;277.56;329.56;319.26000000000005;277.66;242.14157278889297;268.19934244402924;275.2199585193972;292.06;6530000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3050000.0;6520000.0;0.0;0.0;0.1545;0.03166666666666666;0.0;0.0;0.0;10049.240234375;6530.90283203125;1387.90710449219;19870.728515625;490049.35498174006;489162.1869649877;255108.98086645897;254736.59623177545;246376.48897222703;429606.4342157736;432967.19635037374;444856.06423827005;473632.86133578786;527547.0033350008;471032.2460748457;444856.06423827005;448257.2920903231;465554.5508946237;451497.31145010673;395179.14885619027;478489.40440319834;433339.70882325375;432780.064257215;236650.15891445865;193589.57483703562;473437.2657590101;205067.44790862701;199933.2413593034;275.2072151159162;2302779.1289569535;1098113.347245426;256888.08472392242;630625.1929193455;0;34;0;49;62;65;0;3;129;128;1352641207010.2363;517079336000.04504;1138122972420.3386;37047.34122292985;8498.377565262132;-0.0;0.0;5274284.420727263;1007459.5078501923;3.2112147975372114;631192.423525928;2.5348169865397585;0.21978291588963383
6236;2019-07-09 00:56:45.108;677;671;219;218;192;49;45;45;18;49;771;228;18;45;260;154;261;579;189;48;45;46;637;366;371;143;371;304;637;-3.0;-1.0;484.0;60.0;0.0;99;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19759.345703125;9676.8486328125;6334.52490234375;1375.57897949219;478.0;281958;562.0;0.0;Calculated values ==>;1562626605.108;340.86;340.26;295.06;294.96000000000004;292.36;278.06;275.0112864084945;277.66;277.66;274.96000000000004;278.06;350.26;295.96000000000004;274.96000000000004;277.66;299.16;288.56;299.26000000000005;331.06;277.96000000000004;277.66;329.36;320.96000000000004;277.76000000000005;243.1966462407574;268.0796299477929;275.0112864084945;292.06;6370000.0;3660000.0;3710000.0;1430000.0;3710000.0;3040000.0;6370000.0;0.0;0.0;0.08066666666666666;0.01;0.0;0.0;0.0;9676.8486328125;6334.52490234375;1375.57897949219;19759.345703125;490305.83288015716;489464.3442197119;259871.087124657;259455.5327300138;249640.21465067667;429743.705733735;433470.5676684979;444043.6597017553;473179.6374401198;530759.6363116737;471286.5293989272;444043.6597017553;447886.92588112364;465975.3071618649;452143.94296542986;405286.7879720686;476042.52346090117;434022.2730352581;433470.5676684979;235813.6939595721;200694.54348549087;472884.08645268116;204549.4024041772;199933.2413593034;274.99876547040213;2303109.2694920087;1098277.67652468;256911.1060982794;630732.3690798667;0;34;0;49;62;65;0;3;129;128;1352864332610.3074;517163607900.07184;1138305611520.3967;19319.203422004633;2683.34684048504;-0.0;0.0;5274753.985359052;1007552.6578265908;3.2112147975372114;631192.423525928;1.265463297490035;0.10206206993922359
6237;2019-07-09 00:57:45.129;664;658;224;223;198;44;45;43;12;49;781;228;12;39;260;158;260;547;189;50;44;47;623;362;367;145;367;303;623;-2.0;-2.0;229.0;41.0;0.0;98;100;58;1;0;0;1;0;0;0;1;0;0;0;0;20348.734375;9376.2998046875;6174.6025390625;1364.54479980469;547.0;281959;558.0;0.0;Calculated values ==>;1562626665.129;339.56000000000006;338.96000000000004;295.56;295.46000000000004;292.96000000000004;277.56;274.5913991737795;277.66;277.46000000000004;274.36;278.06;351.26;295.96000000000004;274.36;277.06;299.16;288.96000000000004;299.16;327.86;278.16;277.56;328.96000000000004;327.86;277.86;243.61107973660833;267.9596281332873;274.5913991737795;292.06;6230000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3030000.0;6230000.0;0.0;0.0;0.03816666666666667;0.006833333333333333;0.0;0.0;0.0;9376.2998046875;6174.6025390625;1364.54479980469;20348.734375;489952.98283303535;489116.5904187739;263033.14468635526;262574.3624740603;252399.17635673078;430014.67791919125;434460.63260662515;443373.06176112994;472918.6684847629;531877.8300698457;471420.95823879476;443373.06176112994;447236.20680083364;466549.03878759366;453419.23222524277;411142.93733182835;472883.8021590794;435357.9492644566;434279.63764931663;234140.81001818314;229540.68826423294;472721.04826189426;203511.38041055072;199933.2413593034;274.5798079944313;2303443.62047405;1098436.5083331;256933.94845509971;630836.648293341;0;34;0;49;62;65;0;3;129;128;1353085810099.9695;517250038139.94;1138487775255.119;9154.720838213774;1839.5993969841807;-0.0;0.0;5274991.351109805;1007590.3622371054;3.2112147975372114;631192.423525928;0.6499574112285368;0.055182053767920826
6238;2019-07-09 00:58:45.129;650;644;222;222;198;40;45;39;11;49;779;226;10;35;260;160;258;523;189;51;45;47;616;358;363;144;362;302;617;127.0;-1.0;544.0;21.0;15.0;98;100;53;1;0;0;1;0;0;0;1;0;0;0;0;20394.841796875;8905.8642578125;6163.0458984375;1353.90100097656;607.0;281960;553.0;0.0;Calculated values ==>;1562626725.129;338.16;337.56000000000006;295.36;295.36;292.96000000000004;277.16;274.1680685717883;277.66;277.06;274.26000000000005;278.06;351.06000000000006;295.76000000000005;274.16;276.66;299.16;289.16;298.96000000000004;325.46000000000004;278.26000000000005;277.66;328.46000000000004;333.86;277.86;243.40439225979637;267.8393353686513;274.1680685717883;292.06;6160000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3020000.0;6170000.0;0.021166666666666667;0.0;0.09066666666666667;0.0035;0.0025;0.023666666666666666;0.0;8905.8642578125;6163.0458984375;1353.90100097656;20394.841796875;488741.6872307872;487796.28058858763;262573.4495018978;262573.4495018978;252683.11017911718;430280.9020939914;435429.60780573246;443431.1120271193;473049.25879613834;531744.4377471372;471317.03812620445;443285.3374463631;446865.2917148446;467260.227616787;454389.27195503766;413159.75807969784;469929.0400796376;436483.0716089266;435429.60780573246;232049.79005350024;254638.09398592086;472851.94155074406;202490.4349531135;208837.2322646048;274.165743085909;2303783.1502754823;1098588.8597002875;256956.60217010623;630939.4620303202;0;34;0;49;62;65;0;3;129;128;1353304810099.9695;517336738139.94;1138669275255.119;21845.288054709865;946.265273091707;-0.0;5362.686221140021;5275249.684517246;1007613.5777760227;3.2112147975372114;631237.1125777708;1.714337410288788;0.09373394567746997
6239;2019-07-09 00:59:45.120;640;635;219;219;195;36;46;35;11;47;775;225;10;32;260;161;255;517;190;52;45;46;615;353;358;139;358;300;615;24.0;-1.0;218.0;0.0;0.0;100;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20259.685546875;8539.8125;6182.62109375;1362.27709960938;636.0;281961;549.0;0.0;Calculated values ==>;1562626785.12;337.16;336.66;295.06;295.06;292.66;276.76000000000005;273.6339639331285;277.76000000000005;276.66;274.26000000000005;277.86;350.66;295.66;274.16;276.36;299.16;289.26000000000005;298.66;324.86;278.36;277.66;328.06;336.76000000000005;277.76000000000005;242.35481222062532;267.5978703862781;273.6339639331285;292.16;6150000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;6150000.0;0.004;0.0;0.036333333333333336;0.0;0.0;0.004;0.0;8539.8125;6182.62109375;1362.27709960938;20259.685546875;487450.41536261415;486747.8740138116;261356.58748548286;261356.58748548286;251662.44176628592;430607.02586249536;436785.46530047123;443837.0651105216;473503.23161362135;531478.1602889443;471466.7988502995;443692.3600913442;446827.4400790702;467824.50383385463;455373.56023501215;412391.6996074359;469250.91633635503;437810.91113443754;436613.07576265995;230377.04089860234;266774.11836628895;473405.2944016503;201183.85751793825;201183.85751793825;273.6339639331285;2304121.8871848322;1098734.2185326875;256979.23359236473;631042.3271563968;0;34;0;49;62;65;0;3;129;128;1353521077654.7427;517421625404.85095;1138849848164.9294;8816.399875863863;0.0;-0.0;941.7168729788868;5275505.1602559555;1007621.4621371253;3.2112147975372114;631289.6413896629;0.6066703302827459;0.036778843626547174
6240;2019-07-09 01:00:45.100;634;631;216;216;190;33;46;30;12;45;775;225;11;32;260;160;252;526;190;53;46;46;613;350;355;135;354;298;614;93.0;0.0;196.0;17.0;0.0;79;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18799.173828125;7914.2578125;5411.38720703125;1363.47827148438;641.0;281962;545.0;0.0;Calculated values ==>;1562626845.1;336.56;336.26000000000005;294.76000000000005;294.76000000000005;292.16;276.46000000000004;273.3108153835814;277.76000000000005;276.16;274.36;277.66;350.66;295.66;274.26000000000005;276.36;299.16;289.16;298.36;325.76000000000005;278.46000000000004;277.76000000000005;327.66;337.26;277.76000000000005;241.49495122638035;267.35522164206344;273.3108153835814;292.16;6130000.0;3500000.0;3550000.0;1350000.0;3540000.0;2980000.0;6140000.0;0.015500000000000002;0.0;0.03266666666666666;0.0028333333333333335;0.0;0.015500000000000002;0.0;7914.2578125;5411.38720703125;1363.47827148438;18799.173828125;486824.1918372616;486293.06900493044;260097.89784445323;260097.89784445323;249888.35947316443;430799.1582183253;437479.1307715476;444383.4236514063;473825.7953575257;531628.494071638;471734.81874482025;444239.97794932604;447209.85830160003;468384.71530865843;455735.7655689885;412014.35544599715;470790.744898986;438657.43062978593;437479.1307715476;228704.35009887922;268866.9448851554;473923.1613037276;200398.22067723575;200398.22067723575;273.3108153835814;2304447.269182896;1098871.2900795843;257001.9406489217;631138.9116866888;0;34;0;49;62;65;0;3;129;128;1353734906354.8108;517503798004.8771;1139029188364.9866;7970.183297156237;774.9873317750603;-0.0;3674.7541064618345;5275645.001819711;1007627.9182121495;3.2112147975372114;631328.0991576399;0.8455184485373325;0.040531372471500134
6241;2019-07-09 01:01:45.121;631;626;214;213;191;33;40;29;14;43;779;225;13;32;260;159;250;518;189;54;40;46;597;353;357;130;357;296;597;-1.0;-1.0;619.0;172.0;3.0;76;100;25;1;0;0;1;0;0;0;1;0;0;0;0;17445.685546875;7013.3623046875;5249.203125;1367.75952148438;641.0;281963;541.0;0.0;Calculated values ==>;1562626905.121;336.26000000000005;335.76000000000005;294.56;294.46000000000004;292.26000000000005;276.46000000000004;273.6339639331285;277.16;276.06;274.56;277.46000000000004;351.06000000000006;295.66;274.46000000000004;276.36;299.16;289.06;298.16;324.96000000000004;278.56;277.16;327.26000000000005;337.26;277.76000000000005;240.39332010688793;267.1113755279542;273.6339639331285;292.06;5970000.0;3529999.9999999995;3570000.0000000005;1300000.0;3570000.0000000005;2960000.0;5970000.0;0.0;0.0;0.10316666666666667;0.028666666666666667;0.0005;0.0005;0.0;7013.3623046875;5249.203125;1367.75952148438;17445.685546875;488132.41849514435;487439.7520692731;260419.32234327274;259966.4651686783;251018.59025839824;430607.02586249536;435981.958921699;445066.589147658;474275.9111487288;532193.9947699287;472001.94580414036;444924.569094875;447589.72615799325;467964.9345701517;455094.4432237686;417313.4631822073;471766.5296321052;438375.39478970936;435981.958921699;227031.71669481136;268866.9448851554;474565.8909610861;201246.9125466683;260419.32234327274;273.6339639331285;2304749.4153926;1098995.7304530907;257024.70893002907;631227.7810330617;0;34;0;49;62;65;0;3;129;128;1353948581115.3337;517583325830.07166;1139207450735.4229;25154.06330266877;7835.144047879978;-0.0;87.78131828921315;5275921.133821105;1007699.6944200388;3.2112147975372114;631359.4645936512;2.426720477122164;0.22124134268232307
6242;2019-07-09 01:02:45.131;625;616;212;212;190;35;39;30;17;42;786;225;15;33;260;160;246;467;189;56;39;46;591;350;355;127;355;296;592;182.0;-1.0;408.0;67.0;22.0;52;94;17;1;0;0;1;0;0;0;1;0;0;0;0;15935.974609375;6464.16650390625;4411.99462890625;1335.00695800781;638.0;281964;538.0;0.0;Calculated values ==>;1562626965.131;335.66;334.76000000000005;294.36;294.36;292.16;276.66;273.3108153835814;277.06;276.16;274.86;277.36;351.76;295.66;274.66;276.46000000000004;299.16;289.16;297.76000000000005;319.86;278.76000000000005;277.06;326.96000000000004;336.96000000000004;277.76000000000005;239.71726792356844;267.1113755279542;273.3108153835814;292.06;5910000.0;3500000.0;3550000.0;1270000.0;3550000.0;2960000.0;5920000.0;0.030333333333333334;0.0;0.068;0.011166666666666667;0.0036666666666666666;0.034;0.0;6464.16650390625;4411.99462890625;1335.00695800781;15935.974609375;487948.86409278685;486594.4248234821;259879.76981868222;259879.76981868222;250881.46193126676;430799.1582183253;436280.8366206006;445491.4411908183;474564.1528323558;532920.5035272825;472001.94580414036;445208.40686217137;447728.1403398786;468245.0390451662;455735.7655689885;418069.82474820444;464454.4308619861;439156.6412110168;436280.8366206006;225777.27872811773;267611.2341011182;474949.1183841538;200432.06974106238;206843.09622002137;273.31081538358137;2305027.6422572746;1099108.0619119345;257047.23573786358;631308.3044326616;0;34;0;49;62;65;0;3;129;128;1354162216715.2998;517660438680.0594;1139385080335.3945;16664.037258583405;3065.440376514521;-0.0;7800.883173619694;5276269.676073088;1007790.5477632616;3.2112147975372114;631425.2144208852;2.2545231221092963;0.1202249995785766
6243;2019-07-09 01:03:45.092;616;601;212;212;190;33;42;28;20;41;793;225;18;34;260;160;242;407;186;56;41;46;587;348;353;130;353;296;589;-1.0;-1.0;454.0;8.0;13.0;22;64;9;1;0;0;1;0;0;0;1;0;0;0;0;14435.064453125;5946.53271484375;3431.44067382812;1132.10925292969;636.0;281965;534.0;0.0;Calculated values ==>;1562627025.092;334.76000000000005;333.26000000000005;294.36;294.36;292.16;276.46000000000004;273.0942459734351;277.36;275.96000000000004;275.16;277.26000000000005;352.46000000000004;295.66;274.96000000000004;276.56;299.16;289.16;297.36;313.86;278.76000000000005;277.26000000000005;326.56;336.76000000000005;277.76000000000005;240.39332010688793;267.1113755279542;273.0942459734351;291.76000000000005;5870000.0;3479999.9999999995;3529999.9999999995;1300000.0;3529999.9999999995;2960000.0;5890000.0;0.0;0.0;0.07566666666666667;0.0013333333333333333;0.0021666666666666666;0.0021666666666666666;0.0;5946.53271484375;3431.44067382812;1132.10925292969;14435.064453125;487139.2730715129;484833.0527769833;405373.40143951395;405373.40143951395;251024.9710485149;430925.7729439634;437260.31864347594;445914.51168605644;474082.51977729687;533646.6344859104;472001.94580414036;445632.6607213546;447866.3777741645;468524.14258881606;456068.10570371663;418137.6747951723;454834.32306409406;439598.5169662585;437090.36201224325;224104.74344509715;266774.11836628895;474565.8909610861;199872.3152032102;405373.40143951395;273.0942459734351;2305280.5697395224;1099211.4171807442;257067.7816760635;631373.6239082058;0;34;0;49;62;65;0;3;129;128;1354374478655.1782;517737488565.01526;1139562564895.293;18617.192867202033;366.2581010105012;-0.0;68.72008124091347;5276563.495217305;1007819.1266621912;3.2112147975372114;631490.7518209539;1.8127517831344302;0.12615829224556235
6244;2019-07-09 01:04:45.133;609;534;211;211;190;32;44;26;23;41;794;225;21;34;260;161;239;313;187;56;43;47;590;344;349;135;349;298;593;650.0;214.0;82.0;1.0;0.0;1;67;5;1;0;0;1;0;0;0;1;0;0;0;0;13634.58984375;5787.89697265625;2963.08618164062;1163.33911132812;633.0;281966;531.0;0.0;Calculated values ==>;1562627085.133;334.06;326.56;294.26000000000005;294.26000000000005;292.16;276.36;272.6583383277491;277.56;275.76000000000005;275.46000000000004;277.26000000000005;352.56000000000006;295.66;275.26000000000005;276.56;299.16;289.26000000000005;297.06;304.46000000000004;278.76000000000005;277.46000000000004;326.26000000000005;336.46000000000004;277.86;241.49495122638035;267.35522164206344;272.6583383277491;291.86;5900000.0;3440000.0;3490000.0;1350000.0;3490000.0;2980000.0;5930000.0;0.10833333333333334;0.035666666666666666;0.013666666666666666;0.00016666666666666666;0.0;0.10833333333333334;0.0;5787.89697265625;2963.08618164062;1163.33911132812;13634.58984375;485839.71178743045;474689.86545268656;259356.98842876407;259356.98842876407;250834.08789086185;431175.4696738307;438506.392840993;445947.6849313209;473436.17305719486;533602.412669103;471734.81874482025;445665.0885892439;447488.2920017346;469079.38646237773;456864.18588339887;416056.50837539625;435497.2563017638;440470.8166769969;438340.34626771254;222850.3779558165;265518.4816520846;474020.51154441346;198803.313793719;198803.313793719;272.6583383277491;2305514.6433659852;1099309.2709156843;257086.92348370023;631426.948045181;0;34;0;49;62;65;0;3;129;128;1354585222564.79;517817042889.86865;1139740886664.9644;3377.639738880559;45.86953295844908;0.0;25949.845184682636;5276746.910737037;1007822.5634059726;3.2112147975372114;631707.7213590445;2.96271935383472;-0.03969802666613398
6245;2019-07-09 01:05:45.113;605;510;211;213;190;29;45;21;27;40;790;225;25;38;260;160;238;278;187;54;44;48;602;337;342;136;342;300;604;-3.0;-1.0;667.0;67.0;8.0;1;71;4;1;0;0;1;0;0;0;1;0;0;0;0;14045.72265625;5832.197265625;3082.08227539062;1184.98828125;629.0;281967;527.0;0.0;Calculated values ==>;1562627145.113;333.66;324.16;294.26000000000005;294.46000000000004;292.16;276.06;271.8864255623528;277.66;275.26000000000005;275.86;277.16;352.16;295.66;275.66;276.96000000000004;299.16;289.16;296.96000000000004;300.96000000000004;278.56;277.56;325.86;336.06;277.96000000000004;241.71165711629368;267.5978703862781;271.8864255623528;291.86;6020000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;3000000.0;6040000.0;0.0;0.0;0.11116666666666666;0.011166666666666667;0.0013333333333333333;0.0013333333333333333;0.0;5832.197265625;3082.08227539062;1184.98828125;14045.72265625;483943.4273638246;469615.37540723634;258603.59003516182;259471.83402064253;250327.46828170412;431601.1154718507;440215.949100076;446123.4859434057;473208.68934220774;533038.544445193;471466.7988502995;445840.54513808986;447665.9719958352;470041.7564681216;457866.84603036894;410946.55957082834;423772.07011740375;441647.7295031023;440055.26157537126;221177.93781777218;263844.3676079864;473988.9803413144;197003.95608120965;258603.59003516182;271.8864255623528;2305745.235747135;1099406.072756328;257106.48635551296;631477.307656871;0;34;0;49;62;65;0;3;129;128;1354792453464.856;517898315789.8945;1139920226865.0215;27693.78773634746;3092.99943757117;-0.0;241.93556205361259;5277005.752989892;1007848.7119283215;3.2112147975372114;631925.9134437236;3.072373491033077;0.23688924496147004
6246;2019-07-09 01:06:45.103;607;549;213;215;189;25;45;14;31;37;786;224;29;40;259;157;238;355;187;51;44;48;623;330;335;136;335;302;625;633.0;-1.0;399.0;14.0;13.0;1;70;5;1;0;0;1;0;0;0;1;0;0;0;0;14963.61328125;6149.5146484375;3267.4228515625;1174.97766113281;625.0;281968;523.0;0.0;Calculated values ==>;1562627205.103;333.86;328.06;294.46000000000004;294.66;292.06;275.66;271.1026128081217;277.66;274.56;276.26000000000005;276.86;351.76;295.56;276.06;277.16;299.06;288.86;296.96000000000004;308.66;278.26000000000005;277.56;325.46000000000004;335.66;277.96000000000004;241.71165711629368;267.8393353686513;271.1026128081217;291.86;6230000.0;3300000.0;3350000.0;1360000.0;3350000.0;3020000.0;6250000.0;0.1055;0.0;0.0665;0.0023333333333333335;0.0021666666666666666;0.10766666666666666;0.0;6149.5146484375;3267.4228515625;1174.97766113281;14963.61328125;481853.25724975567;472938.60716140346;258123.93717568627;258951.73706047263;249075.58535365123;432012.3539207929;441714.2202167257;446301.07743510534;472915.8103579757;532473.4539595657;471078.6509433241;446017.8014079234;447566.28926109587;470869.1590714088;458590.48835325823;400260.9161759245;437923.5306373699;442644.947504924;441558.0910981243;219505.55070137876;262170.3306944222;473988.9803413144;195060.89447839867;196329.96499707474;271.1026128081217;2305986.939922575;1099505.9037143611;257126.1494606388;631530.2113808469;0;34;0;49;62;65;0;3;129;128;1354995519614.8882;517979902189.9075;1140100796765.0503;16707.472166620995;650.8322003468035;-0.0;26402.894910213;5277375.701820726;1007879.9053255429;3.2112147975372114;632147.9166909854;4.13156625704133;0.05726040216685408
6247;2019-07-09 01:07:45.124;614;583;215;218;187;25;46;11;35;35;783;224;33;43;259;155;240;453;186;51;46;49;628;332;337;135;337;302;631;142.0;-1.0;856.0;106.0;3.0;1;62;4;1;0;0;0;0;0;0;1;0;0;0;0;12482.802734375;6156.29541015625;0.0;1147.93334960938;623.0;281969;519.0;0.0;Calculated values ==>;1562627265.124;334.56;331.46000000000004;294.66;294.96000000000004;291.86;275.66;271.32779825182536;277.76000000000005;274.26000000000005;276.66;276.66;351.46000000000004;295.56;276.46000000000004;277.46000000000004;299.06;288.66;297.16;318.46000000000004;278.26000000000005;277.76000000000005;325.06;335.46000000000004;278.06;241.49495122638035;267.8393353686513;271.32779825182536;291.76000000000005;6280000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;3020000.0;6310000.0;0.023666666666666666;0.0;0.14266666666666666;0.017666666666666667;0.0005;0.024166666666666666;0.0;6156.29541015625;0.0;1147.93334960938;12482.802734375;482301.48937864933;477371.8492424241;258584.23717063398;259831.29003978698;248145.64725515628;431896.3278553544;441447.66099805065;446865.2917148446;472851.2559263234;532161.0685149269;471078.6509433241;446583.57048168074;447984.6736389261;470598.2143069711;458004.27412872337;398305.7052928315;456244.749918231;442228.67369692976;441447.66099805065;217833.21561994078;261333.34086894934;474215.1651988832;195718.12910245924;197018.80720042146;271.32779825182536;2306215.740108645;1099608.488023713;257145.51382759947;631557.4494346599;0;34;0;49;62;65;0;3;129;128;1355197190175.3816;518061230645.10645;1140282060185.494;35830.32853270031;4920.114304370157;-0.0;5907.030633442705;5277813.670062877;1007926.3461284565;3.2112147975372114;632417.2603084578;6.387734421397047;0.42315197963684675
6248;2019-07-09 01:08:45.114;622;599;215;219;186;29;41;12;39;33;781;223;37;43;259;156;242;506;187;53;42;49;643;335;340;135;340;301;646;-2.0;-2.0;1025.0;125.0;3.0;1;57;1;1;0;0;0;0;0;0;1;0;0;0;0;13177.1171875;6156.37158203125;0.0;1094.73681640625;621.0;281970;517.0;0.0;Calculated values ==>;1562627325.114;335.36;333.06;294.66;295.06;291.76000000000005;276.06;271.6637117239857;277.26000000000005;274.36;277.06;276.46000000000004;351.26;295.46000000000004;276.86;277.46000000000004;299.06;288.76000000000005;297.36;323.76000000000005;278.46000000000004;277.36;324.86;335.26000000000005;278.06;241.49495122638035;267.7187500070086;271.6637117239857;291.86;6430000.0;3350000.0;3400000.0;1350000.0;3400000.0;3010000.0;6459999.999999999;0.0;0.0;0.17083333333333334;0.020833333333333332;0.0005;0.0005;0.0;6156.37158203125;0.0;1094.73681640625;13177.1171875;481766.7830927772;477991.0512483368;257720.42348227947;259322.17222896067;247250.17186331778;431720.082569444;440009.1996589332;447616.0868409365;472656.1521691498;532027.6715589184;471094.33145099954;447336.7810407945;448172.5211863176;470190.06702285033;457653.6290216278;270185.45926383964;463193.94432274095;441912.08017181343;440169.5130120218;216997.06728235667;260496.36997498586;474215.1651988832;196564.98960424357;257720.42348227947;271.6637117239857;2306429.537135917;1099711.076481071;257164.19963083288;631557.4494346599;0;34;0;49;62;65;0;3;129;128;1355400256325.4138;518142217145.1193;1140462930035.5227;42887.895777935046;5784.378658221658;-0.0;91.22454476487115;5278469.545934703;1008015.5353691409;3.2112147975372114;632467.2374373742;6.724971728657283;0.5341378309643525
6249;2019-07-09 01:09:45.125;631;609;213;218;194;33;16;14;43;31;779;223;41;45;259;157;245;540;187;49;16;50;656;341;346;135;346;299;659;-2.0;0.0;1120.0;219.0;0.0;0;52;1;1;0;0;0;0;0;0;1;0;0;0;0;13612.837890625;6309.12451171875;0.0;1060.78149414062;618.0;281971;516.0;0.0;Calculated values ==>;1562627385.125;336.26000000000005;334.06;294.46000000000004;294.96000000000004;292.56;276.46000000000004;272.3289490889957;274.76000000000005;274.56;277.46000000000004;276.26000000000005;351.06000000000006;295.46000000000004;277.26000000000005;277.66;299.06;288.86;297.66;327.16;278.06;274.76000000000005;324.76000000000005;334.96000000000004;278.16;241.49495122638035;267.47669482898436;272.3289490889957;291.86;6559999.999999999;3410000.0;3460000.0;1350000.0;3460000.0;2990000.0;6590000.000000001;0.0;0.0;0.18666666666666665;0.0365;0.0;0.0;0.0;6309.12451171875;0.0;1060.78149414062;13612.837890625;481618.87015685905;477966.3285739508;256266.85574251812;258186.39683842091;249470.35202539832;431359.6534126046;434440.7148213678;448546.3990931623;472460.9817075043;531969.3885642122;471363.5948840531;448270.2827830808;448821.82606398215;469367.4335596971;456811.36733914696;270431.3441619528;467061.94226521;439990.0164053139;434440.7148213678;216578.99785978085;259240.94887492666;474312.4687567378;198305.950631488;257720.42348227947;272.3289490889957;2306652.827690361;1099814.9746595516;257182.1655765492;631557.4494346599;0;34;0;49;62;65;0;3;129;128;1355606094055.1326;518223231995.0086;1140642963035.2766;46711.55037951253;10074.237911571618;-0.0;0.0;5279216.344873037;1008147.7147354839;3.2112147975372114;632467.9977812837;7.705089894760826;0.6557187934685152
6250;2019-07-09 01:10:45.135;642;616;205;210;202;40;19;15;47;31;776;223;44;45;257;159;248;559;187;23;18;51;648;352;357;138;357;301;651;-2.0;-1.0;926.0;136.0;0.0;0;59;1;1;0;0;0;0;0;0;1;0;0;0;0;12728.0009765625;6171.8056640625;0.0;1107.54541015625;616.0;281972;514.0;0.0;Calculated values ==>;1562627445.135;337.36;334.76000000000005;293.66;294.16;293.36;277.16;273.5264737036516;275.06;274.66;277.86;276.26000000000005;350.76;295.46000000000004;277.56;277.66;298.86;289.06;297.96000000000004;329.06;275.46000000000004;274.96000000000004;324.56;334.76000000000005;278.26000000000005;242.14157278889297;267.7187500070086;273.5264737036516;291.86;6480000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3010000.0;6509999.999999999;0.0;0.0;0.15433333333333332;0.02266666666666667;0.0;0.0;0.0;6171.8056640625;0.0;1107.54541015625;12728.0009765625;484132.56927069335;479958.3139630295;253678.53168150954;255533.04600243038;252591.8648698536;430671.36484660726;432220.7044082349;448726.1184418108;472066.18378088326;531507.0790911687;471094.33145099954;448311.18344306457;448449.6696078174;467579.62498545926;455262.4560349168;272996.41092144104;471186.74950661405;432954.9278654199;432035.7189136224;215742.86842915416;258404.02479325983;474023.85370002396;201171.17236611398;257720.42348227947;273.5264737036516;2306872.3712653844;1099918.9997456253;257200.23797898061;631557.4494346599;0;34;0;49;62;65;0;3;129;128;1355817029205.099;518305145644.9956;1140822993035.248;38205.98001101587;6184.66077690196;-0.0;0.0;5279924.108900527;1008283.22813967;3.2112147975372114;632467.9977812837;6.09815907150515;0.49722837382815677
6251;2019-07-09 01:11:45.136;652;623;198;202;201;47;23;16;51;30;773;223;51;51;253;162;249;566;187;25;23;51;645;359;364;141;364;308;648;-2.0;-1.0;1202.0;118.0;0.0;0;73;7;1;0;0;0;0;0;0;1;0;0;0;0;11879.2451171875;6507.423828125;0.0;1223.26708984375;615.0;281973;511.0;0.0;Calculated values ==>;1562627505.136;338.36;335.46000000000004;292.96000000000004;293.36;293.26000000000005;277.86;274.27422755570615;275.46000000000004;274.76000000000005;278.26000000000005;276.16;350.46000000000004;295.46000000000004;278.26000000000005;278.26000000000005;298.46000000000004;289.36;298.06;329.76000000000005;275.66;275.46000000000004;324.26000000000005;334.66;278.26000000000005;242.77792619122317;268.5567601203482;274.27422755570615;291.86;6450000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;6480000.0;0.0;0.0;0.20033333333333334;0.019666666666666666;0.0;0.0;0.0;6507.423828125;0.0;1223.26708984375;11879.2451171875;485908.73576471256;481344.44023016864;251295.35099029914;252724.00388660305;252363.89873708025;430214.79039162316;431146.2051197774;447973.6730041497;471570.8910797328;530666.1049808121;470144.6568551;447973.6730041497;447973.6730041497;466064.25039095;454502.1527430527;273992.1587957744;472672.8705056569;431525.36328065133;431146.2051197774;214488.6975840042;257985.5697089033;473636.11072967097;202942.69927967628;257720.42348227947;274.27422755570615;2307077.4350669244;1100024.66175227;257219.66174018112;631557.4494346599;0;34;0;49;62;65;0;3;129;128;1356033332809.838;518388847039.8945;1141005696080.0273;49087.87173613618;5323.637091849895;-0.0;0.0;5280651.5697883535;1008379.1322201685;3.2112147975372114;632467.9977812837;7.038375923362199;0.5465632453868915
6252;2019-07-09 01:12:45.116;658;630;193;196;197;55;26;18;54;29;771;223;62;60;251;164;250;577;187;27;26;51;659;364;369;141;369;313;661;-2.0;-1.0;896.0;68.0;0.0;0;79;25;1;0;0;0;0;0;0;1;0;0;0;0;12000.578125;7740.146484375;0.0;1279.69494628906;613.0;281974;509.0;0.0;Calculated values ==>;1562627565.116;338.96000000000004;336.16;292.46000000000004;292.76000000000005;292.86;278.66;274.8017692304317;275.76000000000005;274.96000000000004;278.56;276.06;350.26;295.46000000000004;279.36;279.16;298.26000000000005;289.56;298.16;330.86;275.86;275.76000000000005;324.06;334.46000000000004;278.26000000000005;242.77792619122317;269.14681796795327;274.8017692304317;291.86;6590000.000000001;3640000.0;3690000.0;1410000.0;3690000.0;3130000.0;6609999.999999999;0.0;0.0;0.14933333333333335;0.011333333333333334;0.0;0.0;0.0;7740.146484375;0.0;1279.69494628906;12000.578125;485252.3081583255;480900.1052981912;249056.03330302186;250076.90324663074;250420.3920295088;429879.7862731237;430391.2979143827;447451.5927023434;471472.3440730569;530077.5922233764;469459.2526892444;448582.1641359116;448300.6526611328;465077.5055398138;453933.9225991938;272826.3137185706;472765.76281365653;430585.2621012397;430391.2979143827;213652.59903751023;257148.6733736563;473636.11072967097;204214.86063035534;257720.42348227947;274.8017692304317;2307276.3672611634;1100143.3519283277;257240.5128044832;631557.4494346599;0;34;0;49;62;65;0;3;129;128;1356253159509.9077;518473418839.9214;1141191933980.0867;36323.35198941689;3053.440834458911;-0.0;0.0;5281363.092732893;1008448.917933249;3.2112147975372114;632467.9977812837;4.365574841483305;0.33071447331026255
6253;2019-07-09 01:13:45.126;662;638;190;192;184;62;29;24;57;30;773;222;69;65;250;166;252;591;185;29;28;51;654;369;374;140;374;316;656;-3.0;0.0;944.0;41.0;0.0;0;81;47;1;0;0;0;0;0;0;1;0;0;0;0;12492.1669921875;9090.5732421875;0.0;1298.24230957031;612.0;281975;507.0;0.0;Calculated values ==>;1562627625.126;339.36;336.96000000000004;292.16;292.36;291.56;279.36;275.3239800832674;276.06;275.56;278.86;276.16;350.46000000000004;295.36;280.06;279.66;298.16;289.76000000000005;298.36;332.26000000000005;276.06;275.96000000000004;323.86;334.36;278.26000000000005;242.56692532238324;269.49753711883926;275.3239800832674;291.66;6540000.000000001;3690000.0;3740000.0;1400000.0;3740000.0;3160000.0;6559999.999999999;0.0;0.0;0.15733333333333333;0.006833333333333333;0.0;0.0;0.0;9090.5732421875;0.0;1298.24230957031;12492.1669921875;486374.3216628374;482654.45688721834;248229.3802928716;248903.99603037135;246240.44459577376;429537.3511455088;429624.2625245379;447308.1753127353;471703.5210853088;530059.7263093845;468922.8291895777;449008.8431816835;448444.992767801;464211.7504960622;453361.210212964;274626.2735731817;475568.69855971844;429624.2625245379;429425.2742245962;212816.51262364245;256730.23209357203;473765.5643948878;205445.5202791022;257720.42348227947;275.3239800832674;2307480.5074881422;1100283.6313020263;257261.9991954137;631557.4494346599;0;34;0;49;62;65;0;3;129;128;1356476096659.8723;518557732889.90796;1141380665430.0566;38053.057725291605;1833.5203014578683;-0.0;0.0;5281982.999447653;1008489.6493968213;3.2112147975372114;632467.9977812837;3.8393768594727407;0.27668287063338665
6254;2019-07-09 01:14:45.097;664;646;189;190;175;66;31;33;54;32;778;222;71;71;249;168;254;597;186;31;31;51;659;370;375;142;375;318;662;-2.0;-1.0;922.0;77.0;0.0;0;92;74;1;0;0;0;0;0;0;1;0;0;0;0;14274.849609375;10958.0546875;0.0;1383.57800292969;610.0;281976;505.0;0.0;Calculated values ==>;1562627685.097;339.56000000000006;337.76;292.06;292.16;290.66;279.76000000000005;275.4277932560699;276.26000000000005;276.46000000000004;278.56;276.36;350.96000000000004;295.36;280.26000000000005;280.26000000000005;298.06;289.96000000000004;298.56;332.86;276.26000000000005;276.26000000000005;323.66;334.16;278.26000000000005;242.98782864720522;269.7299932089509;275.4277932560699;291.76000000000005;6590000.000000001;3700000.0;3750000.0;1420000.0;3750000.0;3180000.0;6620000.0;0.0;0.0;0.15366666666666667;0.012833333333333334;0.0;0.0;0.0;10958.0546875;0.0;1383.57800292969;14274.849609375;486123.3543444424;483163.18377406325;247680.86908608378;248013.20692015273;243165.14309403236;429467.9694778635;429747.91036634677;446493.40821057104;471635.3862721799;530433.6727225552;468645.0743980371;448919.91544560244;448919.91544560244;463930.2261824874;453477.62639778724;275181.50422069646;475766.8113281196;429747.91036634677;429747.91036634677;211980.4382156667;255893.36323571714;473506.44976773835;205762.61972328374;257720.42348227947;275.4277932560699;2307703.458148064;1100450.6224499003;257284.33689622526;631557.4494346599;0;34;0;49;62;65;0;3;129;128;1356700688054.708;518642291999.8461;1141570773499.9175;36992.29783087982;3436.045818903834;-0.0;0.0;5282608.075144148;1008533.5412231509;3.2112147975372114;632467.9977812837;3.2757694758760554;0.24923121710703847
6255;2019-07-09 01:15:45.107;667;653;193;193;170;64;34;40;29;36;783;222;56;70;250;170;255;606;186;33;33;50;659;370;374;145;374;319;661;-1.0;-2.0;983.0;55.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15791.6943359375;12806.8271484375;0.0;1427.7858886718802;609.0;281977;503.0;0.0;Calculated values ==>;1562627745.107;339.86;338.46000000000004;292.46000000000004;292.46000000000004;290.16;279.56;275.4277932560699;276.56;277.16;276.06;276.76000000000005;351.46000000000004;295.36;278.76000000000005;280.16;298.16;290.16;298.66;333.76000000000005;276.46000000000004;276.46000000000004;323.46000000000004;334.06;278.16;243.61107973660833;269.84581860846123;275.4277932560699;291.76000000000005;6590000.000000001;3700000.0;3740000.0;1450000.0;3740000.0;3190000.0;6609999.999999999;0.0;0.0;0.16383333333333333;0.009166666666666667;0.0;0.0;0.0;12806.8271484375;0.0;1427.7858886718802;15791.6943359375;486557.300779731;484303.0564484078;249056.03330302186;249056.03330302186;241635.97933018356;429467.9694778635;430608.212543493;442605.69507997704;471632.7587203168;530883.9256177475;468505.82350178127;446589.2515456228;448592.5382218748;464211.7504960622;453766.337837709;275805.6246597593;477271.26639178325;430412.8528331317;430412.8528331317;211144.3756859795;255474.93562877487;473017.4502798929;205691.77359468394;257720.42348227947;275.4277932560699;2307954.0544409864;1100648.6961394022;257307.76883341672;631557.4494346599;0;34;0;49;62;65;0;3;129;128;1356925425505.5652;518728406350.17456;1141761905350.6465;38814.397470007185;2450.485369614415;-0.0;0.0;5283239.9028944755;1008582.6038256468;3.2112147975372114;632467.9977812837;2.8989114584319777;0.21361313706234958
6256;2019-07-09 01:16:45.118;670;658;203;202;175;60;35;44;1;40;783;222;34;65;250;171;256;605;187;37;34;48;662;367;372;148;372;316;660;-2.0;-1.0;897.0;103.0;13.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19388.19921875;12943.9560546875;3340.97045898438;1409.3522949218802;608.0;281978;501.0;0.0;Calculated values ==>;1562627805.118;340.16;338.96000000000004;293.46000000000004;293.36;290.66;279.16;275.1157276137837;276.66;277.56;273.26000000000005;277.16;351.46000000000004;295.36;276.56;279.66;298.16;290.26000000000005;298.76000000000005;333.66;276.86;276.56;323.26000000000005;333.96000000000004;277.96000000000004;244.22491754036054;269.49753711883926;275.1157276137837;291.86;6620000.0;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3160000.0;6600000.0;0.0;0.0;0.14950000000000002;0.017166666666666667;0.0021666666666666666;0.0021666666666666666;0.0;12943.9560546875;3340.97045898438;1409.3522949218802;19388.19921875;486668.52814098744;485143.1701215245;252559.94238427837;252205.39571508695;243224.95661877017;429675.2189834977;431331.8446665048;438944.88061750244;471631.5591433098;531110.1120264261;468922.8291895777;443966.09357280564;448444.992767801;464506.01688324887;454422.3492080704;276012.5352634918;477237.486976245;431714.3608008603;431139.6091402235;210308.32490665457;255056.51255035817;472426.3584738661;204923.35381594725;252559.94238427837;275.1157276137837;2308247.2739672675;1100863.3253406093;257331.41598609768;631585.2959593738;0;34;0;50;62;65;0;3;129;128;1357149266535.2593;518816322465.0544;1141952440275.386;34986.21825683251;4592.134913294273;-0.0;386.92261130454773;5283855.020775633;1008641.3030874829;3.2112147975372114;632471.2227275053;2.2586552531330626;0.17697171958023322
6257;2019-07-09 01:17:45.108;669;664;217;216;181;51;38;42;-13;42;776;221;-6;45;251;165;257;619;189;39;37;47;691;365;370;146;370;305;692;-2.0;0.0;1362.0;139.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;21803.60546875;13583.990234375;3528.40161132812;2491.32885742188;606.0;281979;499.0;0.0;Calculated values ==>;1562627865.108;340.06000000000006;339.56000000000006;294.86;294.76000000000005;291.26000000000005;278.26000000000005;274.9066339382667;276.96000000000004;277.36;271.86;277.36;350.76;295.26000000000005;272.56;277.66;298.26000000000005;289.66;298.86;335.06;277.06;276.86;323.06;333.76000000000005;277.86;243.81672145450628;268.19934244402924;274.9066339382667;292.06;6909999.999999999;3650000.0;3700000.0;1460000.0;3700000.0;3050000.0;6920000.0;0.0;0.0;0.22699999999999998;0.023166666666666665;0.0;0.0;0.0;13583.990234375;3528.40161132812;2491.32885742188;21803.60546875;483364.74949622864;482503.1334336117;256171.637850067;255810.2388790283;244155.64066434585;429811.8947417682;432420.26882306463;439207.5311587726;472094.78864732845;531206.0339399034;470313.0473591377;440276.00903072825;447698.11948457354;464931.6375858497;453905.6659906444;273149.8597721317;475576.5607712558;432607.708960572;432232.2269198731;209472.28574929133;254219.67992080047;472589.9408494799;204368.10101346925;252559.94238427837;274.9066339382667;2308590.4817955447;1101084.35471535;257363.91624475966;631642.531185841;0;34;0;50;62;65;0;3;130;128;1357371829435.2947;518904507765.0684;1142138709225.4155;53308.55064298386;6213.805956200915;-0.0;0.0;5284590.687884958;1008731.3375864918;3.2112147975372114;632474.4465452074;3.036278546332095;0.2398875292856004
6258;2019-07-09 01:18:45.119;682;673;218;219;198;55;41;42;-11;43;732;222;-24;32;250;166;258;624;191;41;40;42;668;373;378;142;378;302;669;-2.0;-1.0;1312.0;165.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;21686.515625;13146.3271484375;3386.96606445312;2342.3095703125;606.0;281980;497.0;0.0;Calculated values ==>;1562627925.119;341.36;340.46000000000004;294.96000000000004;295.06;292.96000000000004;278.66;275.73799182748917;277.26000000000005;277.36;272.06;277.46000000000004;346.36;295.36;270.76000000000005;276.36;298.16;289.76000000000005;298.96000000000004;335.56;277.26000000000005;277.16;322.86;333.76000000000005;277.36;242.98782864720522;267.8393353686513;275.73799182748917;292.26000000000005;6680000.0;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;3020000.0;6690000.000000001;0.0;0.0;0.21866666666666665;0.0275;0.0;0.0;0.0;13146.3271484375;3386.96606445312;2342.3095703125;21686.515625;487761.67040329805;486351.44631471304;257657.73443389253;258040.7152910582;250452.65114630063;429258.0297950786;430907.8899269308;440168.1791668574;472719.4423773052;526838.317763066;470839.997578747;438179.53515710204;446442.42112733104;463619.7102155383;452666.20614286227;276425.1829357453;479072.8995336893;430907.8899269308;430712.43175584445;208636.25808486674;254219.67992080047;472620.9849758201;206382.0349096317;252559.94238427837;275.7338093232558;2308952.965914071;1101307.1481978872;257404.20394966108;631700.1698148721;0;34;0;50;62;65;0;3;130;128;1357596270574.988;518990923604.9503;1142320842610.1665;51121.23687758001;7321.571126820181;-0.0;0.0;5285461.095658615;1008844.1530744111;3.2112147975372114;632474.4465452074;3.0962088297602257;0.25297034577876387
